Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,21.21578,21.21578,0,-1,0,21.21578,0,0,3.552714E-15,0,0,22.3324,21.21578,0,0,55.68937,268.6378,0,22.3324,-22.3324,343.6288,81.81623,0.1211808,23.33735,0,0,268.6378
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,78.02087,68.7,0,-1,0,68.7,0,0,9.320867,17.12295,0,72.31579,68.7,0,0,80.50314,246.3054,0,72.31579,-72.31579,267.4013,63.66685,0.1211808,85.82295,0,0,246.3054
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,22.40639,22.40639,0,-1,0,22.40639,0,0,0,0,0,23.58567,22.40639,0,0,160.854,173.9896,0,23.58567,-23.58567,242.5398,57.74747,0.1211808,24.64702,0,0,173.9896
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,6.997429,6.997429,0,-1,0,6.997429,0,0,8.881784E-16,0,0,7.365715,6.997429,0,0,187.0603,150.4039,0,7.365715,-7.365715,234.7757,55.89886,0.1211808,7.697172,0,0,150.4039
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,25.21505,25.21505,0,-1,0,25.21505,0,0,0,0,0,26.54216,25.21505,0,0,195.2444,143.0382,0,26.54216,-26.54216,206.7978,49.23747,0.1211808,27.73656,0,0,143.0382
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.35966,37.35966,0,-1,0,37.35966,0,0,7.105427E-15,0,0,39.32596,37.35966,0,0,224.7357,116.4961,0,39.32596,-39.32596,165.3446,39.36768,0.1211808,41.09563,0,0,116.4961
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,48.50116,48.50116,0,-1,0,48.50116,0,0,0,0,0,51.05386,48.50116,0,0,268.4312,77.1701,0,51.05386,-51.05386,111.5291,26.5545,0.1211808,53.35128,0,0,77.1701
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,24.41236,24.41236,0,-1,0,24.41236,0,0,3.552714E-15,2.043157,0,25.69722,24.41236,0,0,325.1577,26.11625,0,25.69722,-25.69722,84.44186,20.10517,0.1211808,26.85359,0,0,26.11625
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.7102,0.4190301,0,0,0,84.44186,20.10517,0.1211808,0,0,0,0.4190301
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,33.46658,0.3980786,0,-1,0,0.3980786,0,0,33.0685,36.41515,0,0.4190301,0.3980786,0,0,353.7102,0.4190301,0,0.4190301,-0.4190301,84.00017,20,0.1211808,36.81323,0,0,0.4190301
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,44.79914,44.79914,81,0,22.761,44.79914,0,0,0,0,0,0,0,36.20086,34.39082,354.1758,0,34.39082,0,34.39082,116.6262,27.76808,0.1215077,49.27905,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.785,30.95174,68.7,0,68.7,181.8007,43.2858,0.1218485,0,0,81,30.95174
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,251.085,92.78174,86.15401,0,86.15401,263.5336,62.74596,0.1220718,0,13.96321,81,110.2357
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,164.931,170.3203,94.29204,0,94.29204,352.9868,84.04432,0.1222396,0,20.47363,81,195.9124
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,70.29166,68.7,0,-1,0,68.7,97.43913,0,1.591668,8.620834,66.94068,72.31579,68.7,0,0,70.63894,255.1832,0,5.375108,-5.375108,347.321,82.69531,0.1222396,77.32083,53.55254,0,322.1239
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,76.61127,249.8081,74.01672,0,74.01672,417.5394,99.41395,0.1217559,0,59.21338,0,323.8248
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,20.45462,20.45462,0,-1,0,20.45462,404.0511,58.52139,0,0,82.64712,21.53118,20.45462,0,0,2.594557,316.4231,2.594557,0,2.594557,420.0009,100,0.121739,22.50008,66.1177,0,399.0703
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,42.2909,42.2909,0,-1,0,42.2909,171.3565,27.95148,0,0,72.46822,44.51674,42.2909,0,0,0,318.7582,0,0,0,420.0009,100,0.121739,46.51999,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,22.43574,22.43574,0,-1,0,22.43574,423.3673,71.36903,0,0,94.9856,23.61657,22.43574,0,0,0,318.7582,0,0,0,420.0009,100,0.121739,24.67932,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,30.45081,30.45081,0,-1,0,30.45081,295.9419,58.06322,0,0,90.1167,32.05349,30.45081,0,0,0,318.7582,0,0,0,420.0009,100,0.121739,33.49589,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121739,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,25.66156,25.66156,0,-1,0,25.66156,208.7922,26.56716,0,0,53.57933,27.01217,25.66156,0,0,0,318.7582,0,0,0,420.0009,100,0.121739,28.22771,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,77.44064,68.7,0,-1,0,68.7,56.27541,0,8.740644,16.48471,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.121739,85.18471,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,9.576412,9.576412,0,-1,0,9.576412,105.7191,0,0,0,10.1241,10.08043,9.576412,0,0,37.39398,285.1036,0.04366193,0,0.04366193,384.5672,91.56344,0.1217387,10.53405,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,60.58619,60.58619,0,-1,0,60.58619,0,0,7.105427E-15,0,0,63.77494,60.58619,0,0,37.35032,285.1429,0,63.77494,-63.77494,317.3425,75.55759,0.1217387,66.64481,0,0,285.1429
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,2.891295,2.891295,0,-1,0,2.891295,0,0,0,0,0,3.043469,2.891295,0,0,108.2114,221.368,0,3.043469,-3.043469,314.1344,74.79376,0.1217387,3.180425,0,0,221.368
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,36.08281,36.08281,0,-1,0,36.08281,0,0,7.105427E-15,0,0,37.9819,36.08281,0,0,111.593,218.3245,0,37.9819,-37.9819,274.098,65.26129,0.1217387,39.69109,0,0,218.3245
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,41.61575,41.61575,0,-1,0,41.61575,0,0,0,0,0,43.80606,41.61575,0,0,153.7951,180.3426,0,43.80606,-43.80606,227.9223,54.26712,0.1217387,45.77733,0,0,180.3426
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.4685,136.5366,0,0,0,227.9223,54.26712,0.1217387,0,0,0,136.5366
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,23.99927,23.99927,0,-1,0,23.99927,0,0,3.552714E-15,0,0,25.26239,23.99927,0,0,202.4685,136.5366,0,25.26239,-25.26239,201.2934,47.92691,0.1217387,26.3992,0,0,136.5366
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,10.45053,10.45053,0,-1,0,10.45053,0,0,0,0,0,11.00056,10.45053,0,0,230.5378,111.2742,0,11.00056,-11.00056,189.6978,45.16606,0.1217387,11.49558,0,0,111.2742
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,33.09692,33.09692,0,-1,0,33.09692,0,0,7.105427E-15,0,0,34.83887,33.09692,0,0,242.7607,100.2736,0,34.83887,-34.83887,152.9745,36.42242,0.1217387,36.40662,0,0,100.2736
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,4.273244,4.273244,0,-1,0,4.273244,0,0,8.881784E-16,0,0,4.498152,4.273244,0,0,281.4705,65.43475,0,4.498152,-4.498152,148.233,35.2935,0.1217387,4.700569,0,0,65.43475
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,34.91425,34.91425,0,-1,0,34.91425,0,0,7.105427E-15,0,0,36.75184,34.91425,0,0,286.4685,60.9366,0,36.75184,-36.75184,109.4931,26.06974,0.1217387,38.40567,0,0,60.9366
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,48.62285,48.62285,81,0,22.761,48.62285,0,0,0,0,0,0,0,32.37715,30.75829,327.3039,24.18476,30.75829,0,30.75829,138.673,33.01732,0.1220246,53.48514,0,81,24.18476
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,9.916456,9.916456,81,0,22.761,9.916456,0,0,0,0,0,0,0,71.08354,67.52937,296.5456,51.86722,67.52937,0,67.52937,202.737,48.27062,0.1224945,10.9081,0,81,51.86722
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,2.583586,2.583586,74.89938,0,21.21754,2.583586,424.3958,0,0,0,10.96463,0,0,72.31579,68.7,229.0162,112.6436,79.66463,0,79.66463,278.3135,66.26498,0.1227912,2.841944,8.771705,81,123.6083
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,51.86654,51.86654,81,0,22.761,51.86654,33.32368,0,0,0,17.28384,0,0,29.13346,27.67678,149.3516,184.3418,44.96063,0,44.96063,320.9669,76.42054,0.1231761,57.0532,13.82708,81,201.6257
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,104.3909,224.8064,32.42916,0,32.42916,351.7319,83.74552,0.1229654,0,25.94333,0,257.2355
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,71.96177,253.9926,61.20019,0,61.20019,409.7915,97.56921,0.1225698,0,48.96015,0,315.1928
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,27.03758,27.03758,0,-1,0,27.03758,172.2209,7.342181,0,0,46.56438,28.46061,27.03758,0,0,10.76158,309.0728,10.76158,0,10.76158,420.0009,100,0.1225005,29.74134,37.2515,0,355.6372
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,30.21547,30.21547,0,-1,0,30.21547,167.9016,18.92649,0,0,50.73224,31.80576,30.21547,0,0,0,318.7582,0,0,0,420.0009,100,0.1225005,33.23701,40.58579,0,369.4905
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,60.80135,60.80135,0,-1,0,60.80135,80.16772,0,0,0,48.74306,64.00143,60.80135,0,0,0,318.7582,0,15.25837,-15.25837,403.9171,96.17055,0.1225005,66.88148,38.99445,0,367.5013
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,51.43203,0,0,68.38577,0,0,0,0,16.95374,303.4998,16.95374,0,16.95374,420.0009,100,0.1223915,0,54.70862,0,371.8856
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,36.67187,36.67187,0,-1,0,36.67187,139.6156,12.59767,0,0,51.19964,38.60197,36.67187,0,0,0,318.7582,0,0,0,420.0009,100,0.1223915,40.33906,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,39.11592,39.11592,0,-1,0,39.11592,62.71177,0,0,0,24.53029,41.17465,39.11592,0,0,0,318.7582,0,16.64437,-16.64437,402.4561,95.8227,0.1223915,43.02751,19.62423,0,343.2885
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,51.74346,51.74346,0,-1,0,51.74346,28.39175,0,0,0,14.69087,54.4668,51.74346,0,0,18.49374,302.1139,0,39.77592,-39.77592,360.5286,85.83998,0.1223915,56.9178,11.7527,0,316.8047
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,56.3106,56.3106,0,-1,0,56.3106,11.12661,0,0,0,6.26546,59.27432,56.3106,0,0,62.68921,262.338,0,53.00886,-53.00886,304.6524,72.53614,0.1223915,61.94166,5.012368,0,268.6034
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.5879,209.3291,0,0,0,304.6524,72.53614,0.1223915,0,0,0,209.3291
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,21.65511,21.65511,0,-1,0,21.65511,0,0,0,0,0,22.79485,21.65511,0,0,121.5879,209.3291,0,22.79485,-22.79485,280.6245,66.81522,0.1223915,23.82062,0,0,209.3291
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,30.30039,30.30039,0,-1,0,30.30039,0,0,3.552714E-15,0,0,31.89515,30.30039,0,0,146.9156,186.5342,0,31.89515,-31.89515,247.0041,58.81038,0.1223915,33.33043,0,0,186.5342
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,36.80826,36.80826,0,-1,0,36.80826,0,0,0,0,0,38.74554,36.80826,0,0,182.3546,154.6391,0,38.74554,-38.74554,206.1627,49.08625,0.1223915,40.48909,0,0,154.6391
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,23.13907,23.13907,0,-1,0,23.13907,0,0,3.552714E-15,0,0,24.35691,23.13907,0,0,225.4052,115.8935,0,24.35691,-24.35691,180.4883,42.9733,0.1223915,25.45297,0,0,115.8935
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,3.695388,3.695388,0,-1,0,3.695388,0,0,4.440892E-16,0,0,3.889882,3.695388,0,0,252.4684,91.53663,0,3.889882,-3.889882,176.388,41.99705,0.1223915,4.064926,0,0,91.53663
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7905,87.64674,0,0,0,176.388,41.99705,0.1223915,0,0,0,87.64674
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7905,87.64674,0,0,0,176.388,41.99705,0.1223915,0,0,0,87.64674
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,52.86621,52.86621,0,-1,0,52.86621,0,0,0,0,0,55.64864,52.86621,0,0,256.7905,87.64674,0,55.64864,-55.64864,117.7291,28.03069,0.1223915,58.15283,0,0,87.64674
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,16.88175,16.88175,0,-1,0,16.88175,0,0,3.552714E-15,0,0,17.77026,16.88175,0,0,318.6223,31.99811,0,17.77026,-17.77026,98.99763,23.57082,0.1223915,18.56992,0,0,31.99811
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.3671,14.22784,0,0,0,98.99763,23.57082,0.1223915,0,0,0,14.22784
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.3671,14.22784,0,0,0,98.99763,23.57082,0.1223915,0,0,0,14.22784
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,38.08872,38.08872,81,0,22.761,38.08872,19.70385,0,0,0,7.504944,0,0,42.91128,40.76571,338.3671,14.22784,48.27066,0,48.27066,144.7912,34.47403,0.1228187,41.89759,6.003955,81,21.73279
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,11.32208,11.32208,81,0,22.761,11.32208,153.6281,0,0,0,17.3939,0,0,69.67792,66.19402,290.0964,57.67144,83.58792,0,83.58792,224.0897,53.35458,0.1231738,12.45429,13.91512,81,75.06533
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,12.52055,12.52055,0,-1,0,12.52055,442.6726,0,0,0,55.42506,13.17953,12.52055,0,0,206.5085,132.9006,42.24553,0,42.24553,264.1673,62.89685,0.1229031,13.77261,44.34005,0,188.3256
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,30.84594,30.84594,0,-1,0,30.84594,217.7972,0,0,0,67.18158,32.46941,30.84594,0,0,164.263,170.9215,34.71217,0,34.71217,297.0981,70.73751,0.1226816,33.93053,53.74527,0,238.1031
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,12.94363,12.94363,0,-1,0,12.94363,704.5834,0,0,0,91.19865,13.62487,12.94363,0,0,129.5508,202.1625,77.57378,0,77.57378,370.6911,88.25961,0.1221895,14.23799,72.95892,0,293.3611
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,19.96202,19.96202,0,-1,0,19.96202,481.7281,23.17297,0,0,96.16266,21.01265,19.96202,0,0,51.97704,271.9789,51.97704,0,51.97704,420.0009,100,0.1218619,21.95822,76.93012,0,368.1415
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1218619,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,31.87848,31.87848,0,-1,0,31.87848,304.0572,63.37251,0,0,96.9288,33.55629,31.87848,0,0,0,318.7582,0,0,0,420.0009,100,0.1218619,35.06632,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,6.218625,6.218625,0,-1,0,6.218625,1208.932,68.63303,0,0,75.17895,6.545921,6.218625,0,0,0,318.7582,0,0,0,420.0009,100,0.1218619,6.840487,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,59.59475,59.59475,0,-1,0,59.59475,87.25824,0,7.105427E-15,0,52.00134,62.73132,59.59475,0,0,0,318.7582,0,10.72999,-10.72999,408.6904,97.30705,0.1218619,65.55423,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,30.13303,30.13303,0,-1,0,30.13303,102.5449,3.552714E-15,0,0,30.89987,31.71898,30.13303,0,0,11.92221,308.0282,0,0.8191064,-0.8191064,407.827,97.10148,0.1218619,33.14633,24.71989,0,338.9281
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,34.10271,34.10271,0,-1,0,34.10271,18.82051,0,7.105427E-15,0,6.418305,35.89759,34.10271,0,0,12.83232,307.2091,0,29.47928,-29.47928,376.7531,89.70295,0.1218619,37.51298,5.134644,0,313.6274
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,67.40797,67.40797,0,-1,0,67.40797,0,0,0,5.448766,0,70.95576,67.40797,0,0,45.58709,277.7299,0,70.95576,-70.95576,301.9592,71.89491,0.1218619,74.14877,0,0,277.7299
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.4268,206.7741,0,0,0,301.9592,71.89491,0.1218619,0,0,0,206.7741
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,57.01904,57.01904,0,-1,0,57.01904,0,0,7.105427E-15,0,0,60.02004,57.01904,0,0,124.4268,206.7741,0,60.02004,-60.02004,238.6925,56.83144,0.1218619,62.72095,0,0,206.7741
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,12.59697,12.59697,0,-1,0,12.59697,0,0,0,0,0,13.25997,12.59697,0,0,191.1158,146.754,0,13.25997,-13.25997,224.7153,53.50353,0.1218619,13.85667,0,0,146.754
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,29.68142,29.68142,0,-1,0,29.68142,0,0,0,0,0,31.2436,29.68142,0,0,205.8491,133.4941,0,31.2436,-31.2436,191.7816,45.6622,0.1218619,32.64956,0,0,133.4941
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,17.61427,17.61427,0,-1,0,17.61427,0,0,0,0,0,18.54134,17.61427,0,0,240.5642,102.2505,0,18.54134,-18.54134,172.2374,41.00881,0.1218619,19.3757,0,0,102.2505
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,24.10008,24.10008,0,-1,0,24.10008,0,0,3.552714E-15,0,0,25.3685,24.10008,0,0,261.1656,83.70914,0,25.3685,-25.3685,145.4966,34.64198,0.1218619,26.51008,0,0,83.70914
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,18.09412,18.09412,0,-1,0,18.09412,0,0,0,0,0,19.04644,18.09412,0,0,289.3529,58.34064,0,19.04644,-19.04644,125.4199,29.86182,0.1218619,19.90353,0,0,58.34064
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,57.35365,37.32949,0,-1,0,37.32949,0,0,20.02416,25.75953,0,39.2942,37.32949,0,0,310.5156,39.2942,0,39.2942,-39.2942,84.00017,20,0.1218619,63.08902,0,0,39.2942
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1218619,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,23.60729,23.60729,81,0,22.761,23.60729,0,0,0,0,0,0,0,57.39271,54.52308,354.1758,0,54.52308,0,54.52308,135.7253,32.31548,0.12235,25.96802,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,14.27628,14.27628,81,0,22.761,14.27628,0,0,0,0,0,0,0,66.72372,63.38754,299.6527,49.07077,63.38754,0,63.38754,195.86,46.63324,0.1228278,15.70391,0,81,49.07077
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,4.211373,4.211373,76.52716,0,21.62937,4.211373,198.2704,0,0,0,8.349905,0,0,72.31579,68.7,236.2652,106.1196,77.0499,0,77.0499,268.956,64.037,0.1231524,4.632511,6.679924,81,114.4695
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,60.79244,60.79244,81,0,22.761,60.79244,31.32318,0,0,0,19.04212,0,0,20.20756,19.19719,159.2153,175.4645,38.23931,0,38.23931,305.2329,72.67436,0.123461,66.87168,15.2337,81,194.5066
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,49.43896,49.43896,0,-1,0,49.43896,98.08492,0,0,0,48.49216,52.04101,49.43896,0,0,120.976,209.8798,0,3.548849,-3.548849,301.4921,71.7837,0.123461,54.38285,38.79373,0,258.372
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,21.66069,21.66069,0,-1,0,21.66069,285.7105,0,0,0,61.88686,22.80072,21.66069,0,0,124.9192,206.331,39.08613,0,39.08613,338.5725,80.61234,0.1232156,23.82676,49.50948,0,268.2178
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,85.83302,241.5085,34.44361,0,34.44361,371.2486,88.39234,0.1230001,0,27.55489,0,275.9521
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,11.86256,11.86256,0,-1,0,11.86256,472.0209,0,0,0,55.99377,12.48691,11.86256,0,0,51.38941,272.5078,43.50686,0,43.50686,412.5228,98.21952,0.122729,13.04882,44.79501,0,328.5015
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,54.95847,54.95847,0,-1,0,54.95847,76.98425,0,7.105427E-15,0,42.30936,57.85102,54.95847,0,0,7.882551,311.6639,0,15.54166,-15.54166,396.1404,94.31897,0.122729,60.45431,33.84749,0,353.9733
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,25.15106,296.1223,22.60293,0,22.60293,417.5835,99.42444,0.1225887,0,18.08234,0,318.7252
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,32.60498,32.60498,0,-1,0,32.60498,53.6994,0,7.105427E-15,0,17.50868,34.32103,32.60498,0,0,2.54813,316.4649,0,16.81236,-16.81236,399.8617,95.20497,0.1225887,35.86548,14.00694,0,333.9736
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,21.22852,299.6526,13.42467,0,13.42467,412.5974,98.23729,0.1225054,0,10.73973,0,313.0772
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,34.67841,34.67841,0,-1,0,34.67841,11.98547,0,7.105427E-15,0,4.15637,36.50359,34.67841,0,0,7.803854,311.7348,0,32.34722,-32.34722,378.5005,90.11898,0.1225054,38.14626,3.325096,0,315.8911
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,43.74521,279.3875,3.347046,0,3.347046,381.6758,90.875,0.1224847,0,2.677637,0,282.7346
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,46.41961,46.41961,0,-1,0,46.41961,0,0,7.105427E-15,0,0,48.86274,46.41961,0,0,40.39817,282.3999,0,48.86274,-48.86274,330.1699,78.61173,0.1224847,51.06157,0,0,282.3999
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,12.64862,12.64862,0,-1,0,12.64862,0,0,1.776357E-15,0,0,13.31434,12.64862,0,0,94.6901,233.5371,0,13.31434,-13.31434,316.1354,75.27018,0.1224847,13.91348,0,0,233.5371
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,12.60291,12.60291,0,-1,0,12.60291,0,0,0,0,0,13.26622,12.60291,0,0,109.4838,220.2228,0,13.26622,-13.26622,302.1516,71.9407,0.1224847,13.8632,0,0,220.2228
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.2241,206.9566,0,0,0,302.1516,71.9407,0.1224847,0,0,0,206.9566
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,44.42694,44.42694,0,-1,0,44.42694,0,0,7.105427E-15,0,0,46.7652,44.42694,0,0,124.2241,206.9566,0,46.7652,-46.7652,252.8567,60.20386,0.1224847,48.86963,0,0,206.9566
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,15.64822,15.64822,0,-1,0,15.64822,0,0,1.776357E-15,0,0,16.47182,15.64822,0,0,176.1854,160.1914,0,16.47182,-16.47182,235.4939,56.06986,0.1224847,17.21305,0,0,160.1914
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,71.85725,68.7,0,-1,0,68.7,0,0,3.157254,10.34298,0,72.31579,68.7,0,0,194.4874,143.7196,0,72.31579,-72.31579,159.2664,37.92049,0.1224847,79.04298,0,0,143.7196
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,18.44348,18.44348,0,-1,0,18.44348,0,0,3.552714E-15,0,0,19.41419,18.44348,0,0,274.8383,71.40378,0,19.41419,-19.41419,138.802,33.04803,0.1224847,20.28783,0,0,71.40378
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,37.31718,37.31718,0,-1,0,37.31718,0,0,0,0,0,39.28124,37.31718,0,0,296.4096,51.98959,0,39.28124,-39.28124,97.39594,23.18946,0.1224847,41.04889,0,0,51.98959
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,32.78395,12.07293,0,-1,0,12.07293,0,0,20.71102,23.98942,0,12.70835,12.07293,0,0,340.0554,12.70835,0,12.70835,-12.70835,84.00017,20,0.1224847,36.06235,0,0,12.70835
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,21.86461,21.86461,81,0,22.761,21.86461,0,0,0,0,0,0,0,59.13539,56.17862,354.1758,0,56.17862,0,56.17862,137.2959,32.68943,0.1229759,24.05107,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,69.80466,69.80466,81,0,22.761,69.80466,0,0,0,0,0,0,0,11.19534,10.63557,297.9972,50.56076,10.63557,0,10.63557,147.3857,35.09176,0.1230685,76.78513,0,81,50.56076
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,28.09208,28.09208,81,0,22.761,28.09208,69.276,0,0,0,19.46107,0,0,52.90792,50.26252,287.3616,60.13277,69.72359,0,69.72359,213.5313,50.84068,0.1234952,30.90129,15.56886,81,79.59384
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,16.39512,16.39512,81,0,22.761,16.39512,298.4239,0,0,0,48.92695,0,0,64.60488,61.37464,217.638,122.884,110.3016,0,110.3016,318.1725,75.75522,0.1236677,18.03463,39.14156,81,171.811
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,37.104,37.104,0,-1,0,37.104,194.23,0,0,0,72.06709,39.05685,37.104,0,0,107.3364,222.1554,33.01025,0,33.01025,349.4888,83.21146,0.1234642,40.8144,57.65368,0,294.2225
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,39.93049,39.93049,0,-1,0,39.93049,207.4151,0,0,0,82.82186,42.03209,39.93049,0,0,74.32619,251.8647,40.78977,0,40.78977,388.1854,92.42491,0.1232137,43.92354,66.25749,0,334.6865
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,17.551,17.551,0,-1,0,17.551,574.7884,48.86998,0,0,100.8811,18.47474,17.551,0,0,33.53641,288.5754,33.53641,0,33.53641,420.0009,100,0.1230084,19.3061,80.70491,0,389.4566
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,39.54332,39.54332,0,-1,0,39.54332,260.1195,61.23536,0,0,102.8599,41.62455,39.54332,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,43.49766,82.28793,0,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,64.00092,64.00092,0,-1,0,64.00092,164.8287,38.12249,0,1.701011,105.4919,67.36939,64.00092,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,70.40101,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,74.64759,68.7,0,-1,0,68.7,151.4462,31.72777,5.947591,13.41235,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,82.11235,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,10.05027,10.05027,0,-1,0,10.05027,927.7184,82.65894,0,0,93.23817,10.57923,10.05027,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,11.05529,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,57.00515,57.00515,0,-1,0,57.00515,112.0562,3.872385,0,0,63.87781,60.00542,57.00515,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,62.70567,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,23.46931,23.46931,0,-1,0,23.46931,133.3783,6.598439,0,0,31.30297,24.70453,23.46931,0,0,0,318.7582,0,0,0,420.0009,100,0.1230084,25.81624,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,22.82635,22.82635,0,-1,0,22.82635,35.52235,0,0,0,8.108459,24.02774,22.82635,0,0,0,318.7582,0,15.91928,-15.91928,403.2204,96.00468,0.1230084,25.10899,6.486766,0,326.8667
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,48.68429,48.68429,0,-1,0,48.68429,0,0,7.105427E-15,0,0,51.24662,48.68429,0,0,17.6881,302.8389,0,51.24662,-51.24662,349.2018,83.14311,0.1230084,53.55272,0,0,302.8389
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,29.77915,29.77915,0,-1,0,29.77915,0,0,3.552714E-15,0,0,31.34647,29.77915,0,0,74.62878,251.5923,0,31.34647,-31.34647,316.1597,75.27596,0.1230084,32.75706,0,0,251.5923
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,59.98506,59.98506,0,-1,0,59.98506,0,0,7.105427E-15,0,0,63.14217,59.98506,0,0,109.4582,220.2458,0,63.14217,-63.14217,249.602,59.42892,0.1230084,65.98357,0,0,220.2458
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,31.22082,31.22082,0,-1,0,31.22082,0,0,3.552714E-15,0,0,32.86402,31.22082,0,0,179.6162,157.1037,0,32.86402,-32.86402,214.9603,51.18092,0.1230084,34.3429,0,0,157.1037
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.1317,124.2397,0,0,0,214.9603,51.18092,0.1230084,0,0,0,124.2397
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,13.9368,13.9368,0,-1,0,13.9368,0,0,1.776357E-15,0,0,14.67032,13.9368,0,0,216.1317,124.2397,0,14.67032,-14.67032,199.4964,47.49905,0.1230084,15.33048,0,0,124.2397
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,61.04986,61.04986,0,-1,0,61.04986,0,0,7.105427E-15,0,0,64.26302,61.04986,0,0,232.4321,109.5693,0,64.26302,-64.26302,131.7572,31.37071,0.1230084,67.15485,0,0,109.5693
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,43.29004,43.04102,0,-1,0,43.04102,0,0,0.2490244,4.578029,0,45.30633,43.04102,0,0,303.8354,45.30633,0,45.30633,-45.30633,84.00017,20,0.1230084,47.61905,0,0,45.30633
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,32.07924,0,0,-1,0,0,0,0,32.07924,35.28717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230084,35.28717,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,22.11269,0,0,-1,0,0,0,0,22.11269,24.32397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230084,24.32397,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,24.73567,24.73567,81,0,22.761,24.73567,0,0,0,0,0,0,0,56.26432,53.45111,354.1758,0,53.45111,0,53.45111,134.7083,32.07335,0.1234662,27.20924,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,5.707669,5.707669,78.02346,0,22.00793,5.707669,0,0,0,0,0,0,0,72.31579,68.7,300.7247,48.106,68.7,0,68.7,199.8829,47.59107,0.1238493,6.278436,0,81,48.106
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,4.297573,4.297573,76.61337,0,21.65118,4.297573,383.2547,0,0,0,16.47065,0,0,72.31579,68.7,232.0247,109.936,85.17065,0,85.17065,280.6829,66.82912,0.1241096,4.72733,13.17652,81,126.4066
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,22.56986,22.56986,81,0,22.761,22.56986,174.3817,0,0,0,39.3577,0,0,58.43015,55.50864,146.854,186.5896,94.86633,0,94.86633,370.681,88.25719,0.1243691,24.82684,31.48616,81,225.9473
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,14.79519,0,0,66.7829,0,0,0,0,51.98771,271.9693,51.98771,0,51.98771,420.0009,100,0.1240536,0,53.42632,0,338.7522
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,49.50679,49.50679,0,-1,0,49.50679,203.3504,48.55986,0,0,100.6723,52.11242,49.50679,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,54.45747,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,34.40473,34.40473,0,-1,0,34.40473,271.82,57.30344,0,0,93.51894,36.21551,34.40473,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,37.8452,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,68.17956,68.17956,0,-1,0,68.17956,167.8762,42.6893,0,6.297513,114.4573,71.76795,68.17956,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,74.99751,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,47.40427,47.40427,0,-1,0,47.40427,197.1016,43.53533,0,0,93.43456,49.89923,47.40427,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,52.1447,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,38.54127,38.54127,0,-1,0,38.54127,175.1691,26.94264,0,0,67.5124,40.56976,38.54127,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,42.3954,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,26.45031,26.45031,0,-1,0,26.45031,178.456,19.35973,0,0,47.20216,27.84244,26.45031,0,0,0,318.7582,0,0,0,420.0009,100,0.1240536,29.09534,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,57.01627,57.01627,0,-1,0,57.01627,53.583,0,7.105427E-15,0,30.55103,60.01713,57.01627,0,0,0,318.7582,0,29.4661,-29.4661,388.9409,92.60477,0.1240536,62.7179,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,71.3756,68.7,0,-1,0,68.7,6.625215,0,2.675598,9.813158,4.551523,72.31579,68.7,0,0,32.74011,289.2921,0,67.76427,-67.76427,317.511,75.59772,0.1240536,78.51316,3.641218,0,293.8437
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,32.09044,32.09044,0,-1,0,32.09044,0,0,7.105427E-15,0,0,33.77941,32.09044,0,0,108.0337,221.5279,0,33.77941,-33.77941,281.9044,67.11996,0.1240536,35.29948,0,0,221.5279
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,5.797197,5.797197,0,-1,0,5.797197,0,0,0,0,0,6.102313,5.797197,0,0,145.5664,187.7485,0,6.102313,-6.102313,275.472,65.58844,0.1240536,6.376916,0,0,187.7485
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.1902143,0.1902143,0,-1,0,0.1902143,0,0,2.775558E-17,0,0,0.2002255,0.1902143,0,0,152.3468,181.6461,0,0.2002255,-0.2002255,275.261,65.53819,0.1240536,0.2092357,0,0,181.6461
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,13.24119,13.24119,0,-1,0,13.24119,0,0,1.776357E-15,0,0,13.93809,13.24119,0,0,152.5692,181.4459,0,13.93809,-13.93809,260.5689,62.04009,0.1240536,14.56531,0,0,181.4459
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,27.47253,27.47253,0,-1,0,27.47253,0,0,3.552714E-15,0,0,28.91846,27.47253,0,0,168.056,167.5078,0,28.91846,-28.91846,230.0862,54.78231,0.1240536,30.21979,0,0,167.5078
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,24.9104,24.9104,0,-1,0,24.9104,0,0,0,0,0,26.22147,24.9104,0,0,200.1876,138.5894,0,26.22147,-26.22147,202.4463,48.20141,0.1240536,27.40144,0,0,138.5894
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.144128,2.144128,0,-1,0,2.144128,0,0,0,0,0,2.256977,2.144128,0,0,229.3226,112.3679,0,2.256977,-2.256977,200.0673,47.63497,0.1240536,2.358541,0,0,112.3679
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,231.8304,110.1109,0,0,0,200.0673,47.63497,0.1240536,0,0,0,110.1109
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,46.46673,46.46673,0,-1,0,46.46673,0,0,7.105427E-15,0,0,48.91235,46.46673,0,0,231.8304,110.1109,0,48.91235,-48.91235,148.5091,35.35925,0.1240536,51.1134,0,0,110.1109
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.1774,61.19857,0,0,0,148.5091,35.35925,0.1240536,0,0,0,61.19857
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,55.81408,55.81408,81,0,22.761,55.81408,0,0,0,0,0,0,0,25.18592,23.92663,286.1774,61.19857,23.92663,0,23.92663,171.2079,40.76371,0.124254,61.39548,0,81,61.19857
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,262.2508,82.73253,68.7,0,68.7,236.3825,56.28143,0.1245504,0,0,81,82.73253
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,19.67457,19.67457,81,0,22.761,19.67457,82.33602,0,0,0,16.19926,0,0,61.32542,58.25916,193.5508,144.5625,74.45842,0,74.45842,307.0199,73.09983,0.1249282,21.64203,12.95941,81,160.7618
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,26.52477,26.52477,81,0,22.761,26.52477,145.6346,0,0,0,38.62923,0,0,54.47523,51.75146,119.0924,211.5751,90.3807,0,90.3807,392.7626,93.51471,0.1252071,29.17725,30.90339,81,250.2043
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,59.13002,59.13002,0,-1,0,59.13002,127.5347,0,0,0,75.41127,62.24213,59.13002,0,0,28.71166,292.9177,13.16914,0,13.16914,405.2559,96.48931,0.1251277,65.04302,60.32902,0,368.329
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,74.28409,68.7,0,-1,0,68.7,124.3211,0,5.584086,13.0125,85.40861,72.31579,68.7,0,0,15.54251,304.77,13.09282,0,13.09282,417.6768,99.44667,0.1250488,81.71249,68.32689,0,390.1786
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,76.76852,68.7,0,-1,0,68.7,129.8108,14.41454,8.068524,15.74538,89.18003,72.31579,68.7,0,0,2.449695,316.5535,2.449695,0,2.449695,420.0009,100,0.1250341,84.44537,71.34402,0,405.7335
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,66.53725,66.53725,0,-1,0,66.53725,159.726,36.23808,0,4.490979,106.2773,70.03922,66.53725,0,0,0,318.7582,0,0,0,420.0009,100,0.1250341,73.19098,85.02184,0,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250341,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,15.44412,15.44412,0,-1,0,15.44412,602.0087,76.71798,0,0,92.97495,16.25697,15.44412,0,0,0,318.7582,0,0,0,420.0009,100,0.1250341,16.98853,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1250341,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,13.93511,13.93511,0,-1,0,13.93511,439.3744,46.55876,0,0,61.22729,14.66854,13.93511,0,0,0,318.7582,0,0,0,420.0009,100,0.1250341,15.32862,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,15.27206,15.27206,0,-1,0,15.27206,182.8072,11.84257,0,0,27.91842,16.07585,15.27206,0,0,0,318.7582,0,0,0,420.0009,100,0.1250341,16.79926,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,35.23217,35.23217,0,-1,0,35.23217,13.2625,7.105427E-15,0,0,4.672668,37.0865,35.23217,0,0,0,318.7582,0,32.41383,-32.41383,385.8336,91.86497,0.1250341,38.75539,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,5.138889,5.138889,0,-1,0,5.138889,0,0,8.881784E-16,0,0,5.409357,5.138889,0,0,36.01537,286.3444,0,5.409357,-5.409357,380.1317,90.50737,0.1250341,5.652778,0,0,286.3444
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,76.77131,68.7,0,-1,0,68.7,0,0,8.071308,15.74844,0,72.31579,68.7,0,0,42.02576,280.935,0,72.31579,-72.31579,303.9042,72.35799,0.1250341,84.44844,0,0,280.935
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,2.887836,2.887836,0,-1,0,2.887836,0,0,4.440892E-16,0,0,3.039827,2.887836,0,0,122.3766,208.6192,0,3.039827,-3.039827,300.6999,71.59507,0.1250341,3.176619,0,0,208.6192
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,32.98478,32.98478,0,-1,0,32.98478,0,0,0,0,0,34.72081,32.98478,0,0,125.7542,205.5794,0,34.72081,-34.72081,264.101,62.88105,0.1250341,36.28325,0,0,205.5794
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,23.66378,23.66378,0,-1,0,23.66378,0,0,3.552714E-15,0,0,24.90924,23.66378,0,0,164.3329,170.8586,0,24.90924,-24.90924,237.8443,56.62948,0.1250341,26.03016,0,0,170.8586
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,31.73422,31.73422,0,-1,0,31.73422,0,0,3.552714E-15,0,0,33.40444,31.73422,0,0,192.0098,145.9494,0,33.40444,-33.40444,202.6329,48.24584,0.1250341,34.90764,0,0,145.9494
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.1259,112.5449,0,0,0,202.6329,48.24584,0.1250341,0,0,0,112.5449
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,2.551647,2.551647,0,-1,0,2.551647,0,0,4.440892E-16,0,0,2.685944,2.551647,0,0,229.1259,112.5449,0,2.685944,-2.685944,199.8017,47.57174,0.1250341,2.806811,0,0,112.5449
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.1103,109.859,0,0,0,199.8017,47.57174,0.1250341,0,0,0,109.859
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,32.34217,32.34217,0,-1,0,32.34217,0,0,7.105427E-15,0,0,34.0444,32.34217,0,0,232.1103,109.859,0,34.0444,-34.0444,163.9158,39.02748,0.1250341,35.57639,0,0,109.859
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.82914,29.82914,0,0,0,29.82914,0,0,3.552714E-15,0,0,31.3991,29.82914,0,0,269.9374,75.81458,0,31.3991,-31.3991,130.8182,31.14713,0.1250341,32.81206,0,0,75.81458
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,19.92078,19.92078,0,0,0,19.92078,0,0,3.552714E-15,0,0,20.96925,19.92078,0,0,304.8253,44.41549,0,20.96925,-20.96925,108.7147,25.88439,0.1250341,21.91286,0,0,44.41549
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,3.81826,3.81826,0,0,0,3.81826,485.9834,0,0,0,18.55611,4.019221,3.81826,0,0,328.1244,23.44624,14.53689,0,14.53689,122.5056,29.16794,0.1249467,4.200086,14.84489,0,42.00235
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,56.41431,56.41431,81,0,22.761,56.41431,88.73055,3.552714E-15,0,0,50.05672,0,0,24.58569,23.35641,313.5876,36.52944,73.41313,0,73.41313,192.1514,45.75024,0.1253256,62.05574,40.04538,81,86.58616
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,7.356787,7.356787,0,-1,0,7.356787,1064.96,0,0,0,78.34682,7.743987,7.356787,0,0,240.1744,102.6013,70.60284,0,70.60284,259.1311,61.69776,0.1249029,8.092465,62.67746,0,180.9481
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,54.98424,54.98424,0,-1,0,54.98424,175.6301,0,0,0,96.56885,57.87815,54.98424,0,0,169.5716,166.1438,38.6907,0,38.6907,295.8363,70.43708,0.1246724,60.48267,77.25508,0,262.7126
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,27.1538,27.1538,0,-1,0,27.1538,395.2677,0,0,0,107.3302,28.58295,27.1538,0,0,130.8809,200.9654,78.74726,0,78.74726,370.5425,88.22424,0.124206,29.86918,85.86417,0,308.2957
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,65.77435,65.77435,0,-1,0,65.77435,161.3317,0,0,3.651779,106.1149,69.23615,65.77435,0,0,52.13362,271.838,36.87873,0,36.87873,405.5288,96.55428,0.1239888,72.35178,84.89191,0,377.9529
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,42.56096,42.56096,0,-1,0,42.56096,287.097,62.13536,0,0,122.1913,44.80101,42.56096,0,0,15.25488,305.0288,15.25488,0,15.25488,420.0009,100,0.1238992,46.81706,97.75301,0,427.2201
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,50.70423,50.70423,0,-1,0,50.70423,179.0294,37.40261,0,0,90.77548,53.37288,50.70423,0,0,0,318.7582,0,0,0,420.0009,100,0.1238992,55.77465,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,100.1308,68.7,0,-1,0,68.7,115.2822,6.883072,31.43081,41.44389,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1238992,110.1439,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,23.40125,23.40125,0,-1,0,23.40125,196.2385,21.28936,0,0,45.92226,24.63289,23.40125,0,0,0,318.7582,0,0,0,420.0009,100,0.1238992,25.74137,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,44.34703,44.34703,0,-1,0,44.34703,56.83652,0,7.105427E-15,0,25.20531,46.68108,44.34703,0,0,0,318.7582,0,21.47577,-21.47577,397.3634,94.61014,0.1238992,48.78173,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,23.86197,297.2824,3.985996,0,3.985996,401.1448,95.51048,0.1238758,0,3.188797,0,301.2685
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,38.64431,38.64431,0,-1,0,38.64431,0,0,0,0,0,40.67822,38.64431,0,0,19.87597,300.8698,0,40.67822,-40.67822,358.2662,85.30131,0.1238758,42.50874,0,0,300.8698
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.074,260.1916,0,0,0,358.2662,85.30131,0.1238758,0,0,0,260.1916
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,25.06788,25.06788,0,-1,0,25.06788,0,0,0,0,0,26.38724,25.06788,0,0,65.074,260.1916,0,26.38724,-26.38724,330.4516,78.6788,0.1238758,27.57467,0,0,260.1916
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,52.23635,52.23635,0,-1,0,52.23635,0,0,0,0,0,54.98563,52.23635,0,0,94.39316,233.8044,0,54.98563,-54.98563,272.4917,64.87885,0.1238758,57.45998,0,0,233.8044
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,6.442528,6.442528,0,-1,0,6.442528,0,0,8.881784E-16,0,0,6.781609,6.442528,0,0,155.4883,178.8188,0,6.781609,-6.781609,265.3433,63.17684,0.1238758,7.086781,0,0,178.8188
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,51.80927,51.80927,0,-1,0,51.80927,0,0,7.105427E-15,0,0,54.53608,51.80927,0,0,163.0234,172.0372,0,54.53608,-54.53608,207.8572,49.4897,0.1238758,56.9902,0,0,172.0372
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,19.48644,19.48644,0,-1,0,19.48644,0,0,3.552714E-15,0,0,20.51204,19.48644,0,0,223.619,117.5011,0,20.51204,-20.51204,186.2356,44.34172,0.1238758,21.43508,0,0,117.5011
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,40.39618,40.39618,0,-1,0,40.39618,0,0,7.105427E-15,0,0,42.52229,40.39618,0,0,246.4102,96.98904,0,42.52229,-42.52229,141.4132,33.66973,0.1238758,44.43579,0,0,96.98904
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,18.74426,18.74426,0,-1,0,18.74426,0,0,0,0,0,19.7308,18.74426,0,0,293.6572,54.46674,0,19.7308,-19.7308,120.6151,28.71782,0.1238758,20.61869,0,0,54.46674
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,51.31692,32.99915,0,-1,0,32.99915,0,0,18.31778,23.44947,0,34.73594,32.99915,0,0,315.5803,34.73594,0,34.73594,-34.73594,84.00017,20,0.1238758,56.44862,0,0,34.73594
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.1049,23.1049,81,0,22.761,23.1049,0,0,0,0,0,0,0,57.8951,55.00035,354.1758,0,55.00035,0,55.00035,136.1781,32.42329,0.1243229,25.41539,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,28.21171,28.21171,81,0,22.761,28.21171,0,0,0,0,0,0,0,52.78829,50.14888,299.1754,49.50031,50.14888,0,50.14888,183.7535,43.75074,0.1247286,31.03288,0,81,49.50031
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,44.71948,44.71948,81,0,22.761,44.71948,49.84793,0,0,0,22.29173,0,0,36.28052,34.4665,249.0266,94.6343,56.75823,0,56.75823,237.5991,56.57109,0.1251552,49.19143,17.83339,81,116.926
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,192.2684,145.7167,126.3123,0,126.3123,357.4294,85.10207,0.1251004,0,46.08985,81,203.329
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,48.34474,48.34474,0,-1,0,48.34474,178.5765,0,0,0,86.33233,50.8892,48.34474,0,0,65.95605,259.3978,35.44313,0,35.44313,391.0537,93.10785,0.1248935,53.17921,69.06586,0,345.7301
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,20.67456,20.67456,0,-1,0,20.67456,482.9046,47.56282,0,0,99.83843,21.7627,20.67456,0,0,30.51291,291.2966,30.51291,0,30.51291,420.0009,100,0.1247159,22.74202,79.87075,0,391.135
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,63.23339,63.23339,0,-1,0,63.23339,180.3669,47.49067,0,0.8567318,114.0521,66.56146,63.23339,0,0,0,318.7582,0,0,0,420.0009,100,0.1247159,69.55673,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,57.92969,57.92969,0,-1,0,57.92969,206.2668,58.51107,0,0,119.4897,60.97862,57.92969,0,0,0,318.7582,0,0,0,420.0009,100,0.1247159,63.72266,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,41.04958,41.04958,0,-1,0,41.04958,261.4158,64.10002,0,0,107.3101,43.21009,41.04958,0,0,0,318.7582,0,0,0,420.0009,100,0.1247159,45.15454,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,7.862771,7.862771,0,-1,0,7.862771,1360.112,98.66587,0,0,106.9425,8.276601,7.862771,0,0,0,318.7582,0,0,0,420.0009,100,0.1247159,8.649048,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,31.09279,31.09279,0,-1,0,31.09279,313.8521,64.85611,0,0,97.58537,32.72925,31.09279,0,0,0,318.7582,0,0,0,420.0009,100,0.1247159,34.20206,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,61.52847,61.52847,0,-1,0,61.52847,101.3946,0,0,0,62.38653,64.76682,61.52847,0,0,0,318.7582,0,2.380282,-2.380282,417.4918,99.40261,0.1247159,67.68132,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,45.97353,45.97353,0,-1,0,45.97353,78.75521,0,0,0,36.20655,48.39318,45.97353,0,0,2.644758,316.3779,0,12.18664,-12.18664,404.646,96.34409,0.1247159,50.57088,28.96524,0,352.5845
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,50.6047,50.6047,0,-1,0,50.6047,13.93745,0,7.105427E-15,0,7.053005,53.2681,50.6047,0,0,16.18547,304.1913,0,46.2151,-46.2151,355.931,84.7453,0.1247159,55.66517,5.642404,0,311.2443
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.53558,257.9762,0,0,0,355.931,84.7453,0.1247159,0,0,0,257.9762
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,14.52241,14.52241,0,-1,0,14.52241,0,0,1.776357E-15,0,0,15.28675,14.52241,0,0,67.53558,257.9762,0,15.28675,-15.28675,339.8173,80.90872,0.1247159,15.97465,0,0,257.9762
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.52086,242.6895,0,0,0,339.8173,80.90872,0.1247159,0,0,0,242.6895
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.52086,242.6895,0,0,0,339.8173,80.90872,0.1247159,0,0,0,242.6895
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,21.74785,21.74785,0,-1,0,21.74785,0,0,0,0,0,22.89247,21.74785,0,0,84.52086,242.6895,0,22.89247,-22.89247,315.6865,75.16331,0.1247159,23.92263,0,0,242.6895
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,23.96343,23.96343,0,-1,0,23.96343,0,0,3.552714E-15,0,0,25.22466,23.96343,0,0,109.9569,219.797,0,25.22466,-25.22466,289.0974,68.83257,0.1247159,26.35978,0,0,219.797
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,12.99789,12.99789,0,-1,0,12.99789,0,0,1.776357E-15,0,0,13.68199,12.99789,0,0,137.9843,194.5723,0,13.68199,-13.68199,274.6753,65.39875,0.1247159,14.29768,0,0,194.5723
