Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.879,29.879,0,-1,0,29.879,0,0,3.552714E-15,0,0,31.45158,29.879,0,0,153.1866,180.8903,0,31.45158,-31.45158,241.5224,57.50523,0.1247159,32.8669,0,0,180.8903
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.1328,149.4388,0,0,0,241.5224,57.50523,0.1247159,0,0,0,149.4388
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,33.12376,33.12376,0,-1,0,33.12376,0,0,7.105427E-15,0,0,34.86712,33.12376,0,0,188.1328,149.4388,0,34.86712,-34.86712,204.7693,48.75449,0.1247159,36.43614,0,0,149.4388
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,14.45082,14.45082,0,0,0,14.45082,0,0,1.776357E-15,0,0,15.21139,14.45082,0,0,226.874,114.5716,0,15.21139,-15.21139,188.735,44.93683,0.1247159,15.89591,0,0,114.5716
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,8.110827,8.110827,0,0,0,8.110827,0,0,1.776357E-15,0,0,8.537714,8.110827,0,0,243.7755,99.36024,0,8.537714,-8.537714,179.7355,42.79408,0.1247159,8.92191,0,0,99.36024
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,34.41601,34.41601,0,0,0,34.41601,46.64987,0,7.105427E-15,0,16.05502,36.22738,34.41601,0,0,253.2619,90.82253,0,20.17235,-20.17235,158.472,37.73135,0.1247159,37.85761,12.84402,0,106.8775
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,17.86188,17.86188,0,0,0,17.86188,283.3829,0,0,0,50.61752,18.80198,17.86188,0,0,275.6756,70.65017,31.81554,0,31.81554,188.6549,44.91773,0.1245313,19.64807,40.49401,0,121.2677
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,43.96606,43.96606,0,-1,0,43.96606,155.7496,0,0,0,68.47698,46.28006,43.96606,0,0,243.8601,99.28415,22.19692,0,22.19692,209.7127,49.9315,0.1244028,48.36266,54.78159,0,167.7611
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,16.4089,16.4089,0,-1,0,16.4089,518.8566,0,0,0,85.13866,17.27253,16.4089,0,0,221.6632,119.2614,67.86614,0,67.86614,274.0962,65.26086,0.1240116,18.04979,68.11093,0,204.4001
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,0,0,0,104.3538,0,0,0,0,153.797,180.3409,104.3538,0,104.3538,373.0948,88.83193,0.1234149,0,83.48301,0,284.6947
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,50.37891,50.37891,0,-1,0,50.37891,243.0751,19.98491,0,0,122.4586,53.03043,50.37891,0,0,49.44326,274.2593,49.44326,0,49.44326,420.0009,100,0.1231341,55.41679,97.96687,0,396.7179
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,49.05811,49.05811,0,-1,0,49.05811,234.416,63.35992,0,0,115,51.64011,49.05811,0,0,0,318.7582,0,0,0,420.0009,100,0.1231341,53.96392,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,10.1671,10.1671,0,-1,0,10.1671,665.9454,57.00512,0,0,67.70734,10.70221,10.1671,0,0,0,318.7582,0,0,0,420.0009,100,0.1231341,11.18381,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,8.398561,8.398561,0,-1,0,8.398561,324.8801,18.44466,0,0,27.28526,8.840591,8.398561,0,0,0,318.7582,0,0,0,420.0009,100,0.1231341,9.238419,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,38.27201,38.27201,0,-1,0,38.27201,69.37565,0,0,0,26.55145,40.28633,38.27201,0,0,0,318.7582,0,13.73487,-13.73487,405.523,96.5529,0.1231341,42.09921,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,67.41394,67.41394,0,-1,0,67.41394,23.1961,0,1.421085E-14,5.455335,15.63741,70.96204,67.41394,0,0,15.26097,305.0233,0,55.32464,-55.32464,347.2057,82.66786,0.1231341,74.15533,12.50992,0,320.6608
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.279218,1.279218,0,-1,0,1.279218,227.1158,0,0,0,2.905305,1.346545,1.279218,0,0,76.73279,249.6987,1.55876,0,1.55876,348.6845,83.01995,0.1231253,1.407139,2.324244,0,252.604
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.17403,251.1016,0,0,0,348.6845,83.01995,0.1231253,0,0,0,251.1016
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.387813,1.387813,0,-1,0,1.387813,0,0,0,0,0,1.460855,1.387813,0,0,75.17403,251.1016,0,1.460855,-1.460855,347.1446,82.65331,0.1231253,1.526594,0,0,251.1016
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,53.13506,53.13506,0,-1,0,53.13506,0,0,7.105427E-15,0,0,55.93164,53.13506,0,0,76.7972,249.6407,0,55.93164,-55.93164,288.1875,68.61594,0.1231253,58.44856,0,0,249.6407
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.9435,193.7091,0,0,0,288.1875,68.61594,0.1231253,0,0,0,193.7091
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,8.899994,8.899994,0,-1,0,8.899994,0,0,1.776357E-15,0,0,9.368415,8.899994,0,0,138.9435,193.7091,0,9.368415,-9.368415,278.3123,66.2647,0.1231253,9.789993,0,0,193.7091
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,10.17928,10.17928,0,-1,0,10.17928,0,0,0,0,0,10.71503,10.17928,0,0,149.3528,184.3407,0,10.71503,-10.71503,267.0177,63.57551,0.1231253,11.19721,0,0,184.3407
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,15.81733,15.81733,0,-1,0,15.81733,0,0,0,0,0,16.64982,15.81733,0,0,161.2584,173.6257,0,16.64982,-16.64982,249.4672,59.39684,0.1231253,17.39907,0,0,173.6257
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,22.51848,22.51848,0,-1,0,22.51848,0,0,3.552714E-15,0,0,23.70366,22.51848,0,0,179.7582,156.9758,0,23.70366,-23.70366,224.4814,53.44784,0.1231253,24.77033,0,0,156.9758
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,206.0956,133.2722,0,0,0,224.4814,53.44784,0.1231253,0,0,0,133.2722
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,10.32216,10.32216,0,-1,0,10.32216,0,0,0,0,0,10.86544,10.32216,0,0,206.0956,133.2722,0,10.86544,-10.86544,213.0282,50.7209,0.1231253,11.35438,0,0,133.2722
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,11.79531,11.79531,0,0,0,11.79531,0,0,0,0,0,12.41612,11.79531,0,0,218.1683,122.4067,0,12.41612,-12.41612,199.9405,47.60478,0.1231253,12.97484,0,0,122.4067
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.372835,2.372835,0,0,0,2.372835,0,0,4.440892E-16,0,0,2.497721,2.372835,0,0,231.964,109.9906,0,2.497721,-2.497721,197.3076,46.97791,0.1231253,2.610119,0,0,109.9906
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,25.27814,25.27814,0,0,0,25.27814,25.47332,0,0,0,6.439182,26.60856,25.27814,0,0,234.7392,107.4929,0,20.16938,-20.16938,176.0472,41.91592,0.1231253,27.80595,5.151345,0,113.9321
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,43.54902,43.54902,0,0,0,43.54902,41.01038,0,7.105427E-15,0,17.85962,45.84108,43.54902,0,0,257.1497,87.32352,0,27.98146,-27.98146,146.5522,34.89331,0.1231253,47.90392,14.28769,0,105.1831
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,17.1268,17.1268,0,-1,0,17.1268,237.1911,0,0,0,40.62324,18.02821,17.1268,0,0,288.2402,59.34206,22.59503,0,22.59503,167.9877,39.99699,0.1229975,18.83948,32.49859,0,99.9653
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,44.20307,44.20307,0,-1,0,44.20307,146.9668,0,0,0,64.96385,46.52954,44.20307,0,0,265.6451,79.67759,18.43431,0,18.43431,185.476,44.16087,0.1228934,48.62337,51.97108,0,144.6414
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,22.08236,22.08236,0,-1,0,22.08236,257.3757,0,0,0,56.83461,23.24459,22.08236,0,0,247.2108,96.26846,33.59003,0,33.59003,217.3423,51.74807,0.1227041,24.29059,45.46769,0,153.1031
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,21.31297,21.31297,0,-1,0,21.31297,357.1769,0,0,0,76.12501,22.43471,21.31297,0,0,213.6208,126.4995,53.6903,0,53.6903,268.2774,63.87545,0.1224028,23.44427,60.90001,0,202.6245
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,27.26894,27.26894,0,-1,0,27.26894,275.5741,0,0,0,75.14614,28.70415,27.26894,0,0,159.9305,174.8208,46.44199,0,46.44199,312.3362,74.36561,0.1221434,29.99583,60.11691,0,249.9669
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.487199,1.487199,0,-1,0,1.487199,4154.475,0,0,0,61.78532,1.565473,1.487199,0,0,113.4885,216.6185,60.21985,0,60.21985,369.4657,87.96786,0.1218086,1.635919,49.42826,0,278.4039
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,34.45461,34.45461,0,-1,0,34.45461,207.2682,0,0,0,71.41346,36.26801,34.45461,0,0,53.26868,270.8164,35.14545,0,35.14545,402.8076,95.90639,0.1216141,37.90007,57.13077,0,342.2299
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,5.241314,0,0,23.36454,0,0,0,0,18.12323,302.4473,18.12323,0,18.12323,420.0009,100,0.1215141,0,18.69164,0,325.8119
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,51.8146,51.8146,0,-1,0,51.8146,16.30143,0,0,0,8.446521,54.54168,51.8146,0,0,0,318.7582,0,46.09517,-46.09517,371.4123,88.43131,0.1215141,56.99606,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,42.94532,42.94532,0,-1,0,42.94532,7.752612,0,7.105427E-15,0,3.329384,45.2056,42.94532,0,0,51.21685,272.6631,0,41.87622,-41.87622,327.2708,77.92148,0.1215141,47.23986,2.663507,0,275.9924
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,4.098808,4.098808,0,-1,0,4.098808,0,0,8.881784E-16,0,0,4.314535,4.098808,0,0,97.74599,230.7868,0,4.314535,-4.314535,322.7229,76.83864,0.1215141,4.508688,0,0,230.7868
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,24.9489,24.9489,0,-1,0,24.9489,0,0,3.552714E-15,0,0,26.262,24.9489,0,0,102.5399,226.4723,0,26.262,-26.262,295.0404,70.24757,0.1215141,27.44379,0,0,226.4723
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,80.32523,68.7,0,-1,0,68.7,0,0,11.62523,19.65775,0,72.31579,68.7,0,0,131.7199,200.2103,0,72.31579,-72.31579,218.8128,52.09819,0.1215141,88.35775,0,0,200.2103
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.35852,41.35852,0,-1,0,41.35852,0,0,0,0,0,43.53529,41.35852,0,0,212.0708,127.8945,0,43.53529,-43.53529,172.9226,41.17197,0.1215141,45.49438,0,0,127.8945
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,39.40268,39.40268,0,-1,0,39.40268,0,0,7.105427E-15,0,0,41.47651,39.40268,0,0,260.4433,84.35923,0,41.47651,-41.47651,129.2025,30.76244,0.1215141,43.34295,0,0,84.35923
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,43.0303,40.73858,0,-1,0,40.73858,0,0,2.291721,6.594751,0,42.88272,40.73858,0,0,306.5284,42.88272,0,42.88272,-42.88272,84.00017,20,0.1215141,47.33333,0,0,42.88272
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.68694,0,0,-1,0,0,0,0,35.68694,39.25563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215141,39.25563,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,21.81876,0,0,-1,0,0,0,0,21.81876,24.00063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215141,24.00063,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,49.62468,0,0,-1,0,0,0,0,49.62468,54.58715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215141,54.58715,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,39.01851,0,0,-1,0,0,0,0,39.01851,42.92036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1215141,42.92036,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,14.06116,14.06116,81,0,22.761,14.06116,0,0,0,0,0,0,0,66.93884,63.5919,354.1758,0,63.5919,0,63.5919,144.3287,34.36392,0.1219373,15.46727,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,49.13099,49.13099,81,0,22.761,49.13099,0,0,0,0,0,0,0,31.86901,30.27555,290.5839,57.23271,30.27555,0,30.27555,173.0507,41.20245,0.1221755,54.04409,0,81,57.23271
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,60.9263,60.9263,81,0,22.761,60.9263,35.57625,0,0,0,21.67529,0,0,20.0737,19.07002,260.3083,84.48071,40.74531,0,40.74531,211.705,50.40586,0.1224667,67.01893,17.34023,81,106.156
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,39.4617,39.4617,81,0,22.761,39.4617,141.053,0,0,0,55.66191,0,0,41.5383,39.46139,219.563,121.1515,95.1233,0,95.1233,301.9469,71.89198,0.1227106,43.40787,44.52953,81,176.8134
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,81.04964,68.7,0,-1,0,68.7,110.121,0,12.34965,20.45461,75.65316,72.31579,68.7,0,0,124.4397,206.7625,3.337373,0,3.337373,305.113,72.64582,0.1226922,89.15461,60.52253,0,282.4156
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,29.62783,29.62783,0,-1,0,29.62783,331.6903,0,0,0,98.27264,31.18719,29.62783,0,0,121.1024,209.7661,67.08545,0,67.08545,368.7559,87.79884,0.1223235,32.59062,78.61812,0,308.0387
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,73.32471,68.7,0,-1,0,68.7,144.7483,0,4.624712,11.95718,99.44206,72.31579,68.7,0,0,54.01692,270.143,27.12628,0,27.12628,394.4901,93.92603,0.1221751,80.65718,79.55365,0,369.5851
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,53.44585,53.44585,0,-1,0,53.44585,229.9776,39.76406,0,0,122.9135,56.25879,53.44585,0,0,26.89064,294.5566,26.89064,0,26.89064,420.0009,100,0.1220283,58.79043,98.33079,0,417.4701
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,17.02391,17.02391,0,-1,0,17.02391,691.4337,99.78918,0,0,117.7091,17.91991,17.02391,0,0,0,318.7582,0,0,0,420.0009,100,0.1220283,18.72631,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,34.42801,34.42801,0,-1,0,34.42801,309.4447,70.29563,0,0,106.5356,36.24001,34.42801,0,0,0,318.7582,0,0,0,420.0009,100,0.1220283,37.87081,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220283,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220283,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.5325423,0.5325423,0,-1,0,0.5325423,5757.977,30.10309,0,0,30.66366,0.5605708,0.5325423,0,0,0,318.7582,0,0,0,420.0009,100,0.1220283,0.5857965,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220283,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,24.91161,24.91161,0,-1,0,24.91161,0,0,0,0,0,26.22274,24.91161,0,0,0,318.7582,0,26.22274,-26.22274,392.3596,93.41878,0.1220283,27.40277,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,69.66033,68.7,0,-1,0,68.7,0,0,0.9603348,7.926368,0,72.31579,68.7,0,0,29.13638,292.5355,0,72.31579,-72.31579,316.1321,75.2694,0.1220283,76.62637,0,0,292.5355
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,30.66413,30.66413,0,-1,0,30.66413,0,0,3.552714E-15,0,0,32.27804,30.66413,0,0,109.4873,220.2197,0,32.27804,-32.27804,282.1081,67.16845,0.1220283,33.73055,0,0,220.2197
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,8.881764,8.881764,0,-1,0,8.881764,0,0,0,0,0,9.349226,8.881764,0,0,145.3517,187.9417,0,9.349226,-9.349226,272.2531,64.82204,0.1220283,9.769941,0,0,187.9417
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,5.774117,5.774117,0,-1,0,5.774117,0,0,8.881784E-16,0,0,6.078018,5.774117,0,0,155.7398,178.5924,0,6.078018,-6.078018,265.8463,63.29662,0.1220283,6.351529,0,0,178.5924
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,22.26714,22.26714,0,-1,0,22.26714,0,0,0,0,0,23.43909,22.26714,0,0,162.4931,172.5144,0,23.43909,-23.43909,241.1394,57.41402,0.1220283,24.49385,0,0,172.5144
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,52.74015,52.74015,0,-1,0,52.74015,0,0,7.105427E-15,0,0,55.51595,52.74015,0,0,188.5366,149.0753,0,55.51595,-55.51595,182.6204,43.48096,0.1220283,58.01416,0,0,149.0753
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,22.73052,22.73052,0,-1,0,22.73052,0,0,3.552714E-15,0,0,23.92687,22.73052,0,0,250.2209,93.55937,0,23.92687,-23.92687,157.3993,37.47594,0.1220283,25.00358,0,0,93.55937
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,15.43149,15.43149,0,-1,0,15.43149,0,0,3.552714E-15,0,0,16.24367,15.43149,0,0,276.8064,69.63251,0,16.24367,-16.24367,140.2769,33.3992,0.1220283,16.97464,0,0,69.63251
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,27.67237,27.67237,0,-1,0,27.67237,0,0,3.552714E-15,0,0,29.12881,27.67237,0,0,294.8549,53.38884,0,29.12881,-29.12881,109.5725,26.08863,0.1220283,30.4396,0,0,53.38884
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,45.70905,45.70905,81,0,22.761,45.70905,0,0,0,0,0,0,0,35.29095,33.52641,327.2202,24.26003,33.52641,0,33.52641,141.3784,33.66146,0.1222883,50.27995,0,81,24.26003
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,293.6938,54.43379,68.7,0,68.7,206.553,49.17918,0.1225657,0,0,81,54.43379
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,16.0255,16.0255,81,0,22.761,16.0255,103.4808,0,0,0,16.58332,0,0,64.9745,61.72578,224.9938,116.2638,78.30909,0,78.30909,280.8435,66.86736,0.1228972,17.62805,13.26665,81,132.8471
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,61.16762,61.16762,81,0,22.761,61.16762,79.23408,0,0,0,48.4656,0,0,19.83238,18.84076,146.6847,186.742,67.30636,0,67.30636,344.6959,82.07029,0.1232864,67.28439,38.77248,81,235.2076
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,35.38822,35.38822,0,-1,0,35.38822,235.009,0,0,0,83.1655,37.25076,35.38822,0,0,79.37836,247.3177,45.91473,0,45.91473,388.2545,92.44135,0.1230367,38.92704,66.53239,0,330.4832
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,72.81156,68.7,0,-1,0,68.7,148.6718,0,4.11156,11.39272,102.1375,72.31579,68.7,0,0,33.46363,288.641,29.8217,0,29.8217,416.5458,99.17738,0.1228751,80.09271,81.70999,0,390.7784
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,71.47658,68.7,0,-1,0,68.7,143.8853,22.89145,2.776577,9.924234,98.84917,72.31579,68.7,0,0,3.641926,315.4805,3.641926,0,3.641926,420.0009,100,0.1228554,78.62424,79.07933,0,414.3297
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,31.64873,31.64873,0,-1,0,31.64873,359.5666,80.4838,0,0,113.7982,33.31445,31.64873,0,0,0,318.7582,0,0,0,420.0009,100,0.1228554,34.8136,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,13.09925,13.09925,0,-1,0,13.09925,773.053,87.47545,0,0,101.2641,13.78868,13.09925,0,0,0,318.7582,0,0,0,420.0009,100,0.1228554,14.40917,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,52.68107,52.68107,0,-1,0,52.68107,123.2697,9.486049,0,0,64.93981,55.45376,52.68107,0,0,0,318.7582,0,0,0,420.0009,100,0.1228554,57.94918,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,4.363336,4.363336,0,-1,0,4.363336,1183.025,47.02637,0,0,51.61936,4.592986,4.363336,0,0,0,318.7582,0,0,0,420.0009,100,0.1228554,4.79967,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,35.7806,35.7806,0,-1,0,35.7806,101.7984,0,0,0,36.42408,37.66379,35.7806,0,0,0,318.7582,0,1.239717,-1.239717,418.6941,99.68887,0.1228554,39.35866,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,6.594748,6.594748,0,-1,0,6.594748,153.989,1.835882,0,0,10.15519,6.94184,6.594748,0,0,1.377464,317.5185,1.377464,0,1.377464,420.0009,100,0.1228479,7.254223,8.124148,0,327.6737
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,13.29824,13.29824,0,-1,0,13.29824,23.69873,0,1.776357E-15,0,3.151513,13.99815,13.29824,0,0,0,318.7582,0,10.84663,-10.84663,408.5675,97.27778,0.1228479,14.62806,2.521211,0,321.9097
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,21.90352,21.90352,0,-1,0,21.90352,0,0,0,0,0,23.05634,21.90352,0,0,12.05181,307.9116,0,23.05634,-23.05634,384.264,91.49124,0.1228479,24.09388,0,0,307.9116
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,13.03972,13.03972,0,-1,0,13.03972,0,0,1.776357E-15,0,0,13.72602,13.03972,0,0,37.66997,284.8553,0,13.72602,-13.72602,369.7955,88.04636,0.1228479,14.3437,0,0,284.8553
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.92111,271.1292,0,0,0,369.7955,88.04636,0.1228479,0,0,0,271.1292
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.92111,271.1292,0,0,0,369.7955,88.04636,0.1228479,0,0,0,271.1292
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,32.47566,32.47566,0,-1,0,32.47566,0,0,0,0,0,34.1849,32.47566,0,0,52.92111,271.1292,0,34.1849,-34.1849,333.7614,79.46684,0.1228479,35.72322,0,0,271.1292
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,32.51281,32.51281,0,-1,0,32.51281,0,0,7.105427E-15,0,0,34.22401,32.51281,0,0,90.90434,236.9443,0,34.22401,-34.22401,297.6861,70.87751,0.1228479,35.7641,0,0,236.9443
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.931,202.7203,0,0,0,297.6861,70.87751,0.1228479,0,0,0,202.7203
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,23.46442,23.46442,0,-1,0,23.46442,0,0,3.552714E-15,0,0,24.69939,23.46442,0,0,128.931,202.7203,0,24.69939,-24.69939,271.6507,64.6786,0.1228479,25.81087,0,0,202.7203
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.996,36.996,0,-1,0,36.996,0,0,0,0,0,38.94316,36.996,0,0,156.3748,178.0209,0,38.94316,-38.94316,230.601,54.90489,0.1228479,40.6956,0,0,178.0209
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,14.11206,14.11206,0,-1,0,14.11206,0,0,1.776357E-15,0,0,14.8548,14.11206,0,0,199.645,139.0778,0,14.8548,-14.8548,214.9427,51.17672,0.1228479,15.52327,0,0,139.0778
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,51.48148,51.48148,0,0,0,51.48148,0,0,7.105427E-15,0,0,54.19104,51.48148,0,0,216.1503,124.223,0,54.19104,-54.19104,157.8203,37.57619,0.1228479,56.62963,0,0,124.223
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,56.86702,56.86702,0,0,0,56.86702,0,0,7.105427E-15,0,0,59.86002,56.86702,0,0,276.3625,70.03193,0,59.86002,-59.86002,94.72231,22.55288,0.1228479,62.55372,0,0,70.03193
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,46.35452,46.35452,81,0,22.761,46.35452,18.36405,0,0,0,8.512568,0,0,34.64548,32.91321,342.8737,10.17191,41.42577,0,41.42577,134.0222,31.90999,0.1231522,50.98997,6.810054,81,18.68448
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,45.11869,45.11869,81,0,22.761,45.11869,74.58268,0,0,0,33.65073,0,0,35.88131,34.08725,301.4479,47.45511,67.73798,0,67.73798,198.2841,47.21041,0.1235351,49.63055,26.92058,81,81.10583
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,39.06671,39.06671,0,-1,0,39.06671,99.75692,7.105427E-15,0,0,38.97174,41.12285,39.06671,0,0,233.7099,108.4193,0,2.151106,-2.151106,196.0167,46.67054,0.1235351,42.97338,31.17739,0,147.391
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,25.00866,25.00866,0,-1,0,25.00866,340.0394,0,0,0,85.0393,26.32491,25.00866,0,0,236.1001,106.2682,58.71439,0,58.71439,251.718,59.93274,0.123218,27.50953,68.03144,0,191.3075
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,51.90879,51.90879,0,-1,0,51.90879,113.4863,0,0,0,58.90935,54.64083,51.90879,0,0,177.3857,159.1111,4.268522,0,4.268522,255.7675,60.8969,0.123195,57.09967,47.12748,0,218.0205
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,22.74894,22.74894,0,-1,0,22.74894,355.7657,0,0,0,80.93293,23.94625,22.74894,0,0,173.1171,162.9528,56.98668,0,56.98668,309.8298,73.76885,0.122889,25.02383,64.74635,0,243.8857
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,54.60667,54.60667,0,-1,0,54.60667,170.6959,0,0,0,93.21133,57.4807,54.60667,0,0,116.1305,214.2408,35.73063,0,35.73063,343.7269,81.83957,0.1226978,60.06733,74.56907,0,307.4521
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,37.5612,37.5612,0,-1,0,37.5612,154.8086,0,0,0,58.14797,39.5381,37.5612,0,0,80.39983,246.3984,18.60987,0,18.60987,361.3817,86.0431,0.1225985,41.31731,46.51838,0,304.5464
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,30.75361,30.75361,0,-1,0,30.75361,113.4532,0,0,0,34.89095,32.37222,30.75361,0,0,61.78996,263.1472,2.518728,0,2.518728,363.7712,86.61202,0.1225851,33.82898,27.91276,0,298.0382
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,4.597765,4.597765,0,-1,0,4.597765,646.7155,0,0,0,29.73446,4.839753,4.597765,0,0,59.27123,265.4141,24.89471,0,24.89471,387.3884,92.23515,0.1224525,5.057542,23.78757,0,295.1486
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,14.17632,14.17632,0,-1,0,14.17632,121.903,0,0,0,17.28136,14.92244,14.17632,0,0,34.37652,287.8194,2.358921,0,2.358921,389.6263,92.76797,0.12244,15.59395,13.82509,0,305.1007
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,0,0,0,5.999705,0,0,0,0,32.0176,289.9424,5.999705,0,5.999705,395.3181,94.12317,0.1224081,0,4.799764,0,295.9421
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,67.02414,67.02414,0,-1,0,67.02414,0,0,0,5.026556,0,70.55173,67.02414,0,0,26.0179,295.3421,0,70.55173,-70.55173,320.95,76.41653,0.1224081,73.72655,0,0,295.3421
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,52.01628,52.01628,0,-1,0,52.01628,0,0,7.105427E-15,0,0,54.75398,52.01628,0,0,104.4087,224.7904,0,54.75398,-54.75398,263.2343,62.67471,0.1224081,57.21791,0,0,224.7904
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,9.083145,9.083145,0,-1,0,9.083145,0,0,0,0,0,9.561205,9.083145,0,0,165.2465,170.0364,0,9.561205,-9.561205,253.1559,60.27509,0.1224081,9.99146,0,0,170.0364
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.87,160.4752,0,0,0,253.1559,60.27509,0.1224081,0,0,0,160.4752
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,24.6207,24.6207,0,-1,0,24.6207,0,0,3.552714E-15,0,0,25.91652,24.6207,0,0,175.87,160.4752,0,25.91652,-25.91652,225.8375,53.77072,0.1224081,27.08277,0,0,160.4752
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.09054,32.09054,0,-1,0,32.09054,0,0,7.105427E-15,0,0,33.77951,32.09054,0,0,204.6662,134.5587,0,33.77951,-33.77951,190.2307,45.29294,0.1224081,35.29959,0,0,134.5587
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,35.24421,35.24421,0,-1,0,35.24421,0,0,7.105427E-15,0,0,37.09916,35.24421,0,0,242.199,100.7792,0,37.09916,-37.09916,151.1248,35.98202,0.1224081,38.76863,0,0,100.7792
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,19.27829,19.27829,0,-1,0,19.27829,0,0,3.552714E-15,0,0,20.29294,19.27829,0,0,283.4203,63.68,0,20.29294,-20.29294,129.7341,30.88902,0.1224081,21.20612,0,0,63.68
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,10.88248,10.88248,0,-1,0,10.88248,0,0,0,0,0,11.45525,10.88248,0,0,305.968,43.38706,0,11.45525,-11.45525,117.6593,28.01405,0.1224081,11.97073,0,0,43.38706
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.696,31.93182,0,0,0,117.6593,28.01405,0.1224081,0,0,0,31.93182
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.696,31.93182,0,0,0,117.6593,28.01405,0.1224081,0,0,0,31.93182
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.03587039,0.03587039,0,0,0,0.03587039,0,0,6.938894E-18,0,0,0.03775831,0.03587039,0,0,318.696,31.93182,0,0.03775831,-0.03775831,117.6195,28.00458,0.1224081,0.03945743,0,0,31.93182
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,22.95987,22.95987,0,0,0,22.95987,103.3214,0,3.552714E-15,0,23.72246,24.16829,22.95987,0,0,318.738,31.89406,0,0.4458314,-0.4458314,117.1495,27.89268,0.1224081,25.25586,18.97796,0,55.61652
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,14.95218,14.95218,0,0,0,14.95218,342.8483,0,0,0,51.26329,15.73914,14.95218,0,0,319.2333,31.44823,35.52415,0,35.52415,150.8507,35.91676,0.1222195,16.4474,41.01063,0,82.71152
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,283.7092,63.41997,79.57042,0,79.57042,226.3378,53.88985,0.1217993,0,63.65633,0,142.9904
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,42.14011,42.14011,0,-1,0,42.14011,189.4118,0,0,0,79.81836,44.35801,42.14011,0,0,204.1388,135.0333,35.46035,0,35.46035,259.9785,61.89951,0.121613,46.35412,63.85469,0,214.8517
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,0,0,0,76.58252,0,0,0,0,168.6784,166.9477,76.58252,0,76.58252,332.631,79.1977,0.1212125,0,61.26602,0,243.5302
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,35.91341,35.91341,0,-1,0,35.91341,255.1413,0,0,0,91.62993,37.80359,35.91341,0,0,92.09589,235.8719,53.82634,0,53.82634,383.6952,91.3558,0.1209326,39.50475,73.30394,0,327.5019
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,49.05974,49.05974,0,-1,0,49.05974,259.3868,37.34314,0,0,127.2545,51.64183,49.05974,0,0,38.26955,284.3156,38.26955,0,38.26955,420.0009,100,0.1207344,53.96572,101.8036,0,411.5702
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,25.15275,25.15275,0,-1,0,25.15275,472.0916,92.26745,0,0,118.744,26.47658,25.15275,0,0,0,318.7582,0,0,0,420.0009,100,0.1207344,27.66803,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,11.58258,11.58258,0,-1,0,11.58258,642.5602,62.23287,0,0,74.42506,12.19219,11.58258,0,0,0,318.7582,0,0,0,420.0009,100,0.1207344,12.74084,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,42.6048,42.6048,0,-1,0,42.6048,128.9792,10.10418,0,0,54.95134,44.84716,42.6048,0,0,0,318.7582,0,0,0,420.0009,100,0.1207344,46.86528,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,12.17852,12.17852,0,-1,0,12.17852,236.176,15.94325,0,0,28.76274,12.81949,12.17852,0,0,0,318.7582,0,0,0,420.0009,100,0.1207344,13.39637,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,11.44486,11.44486,0,-1,0,11.44486,60.22271,0,0,0,6.892404,12.04722,11.44486,0,0,0,318.7582,0,5.154816,-5.154816,414.5672,98.70628,0.1207344,12.58934,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.727573,313.6034,0,0,0,414.5672,98.70628,0.1207344,0,0,0,313.6034
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,17.9884,17.9884,0,-1,0,17.9884,0,0,3.552714E-15,0,0,18.93516,17.9884,0,0,5.727573,313.6034,0,18.93516,-18.93516,394.6078,93.95405,0.1207344,19.78724,0,0,313.6034
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,24.8415,24.8415,0,-1,0,24.8415,0,0,0,0,0,26.14895,24.8415,0,0,26.76664,294.6682,0,26.14895,-26.14895,367.0444,87.39134,0.1207344,27.32565,0,0,294.6682
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.7132,54.7132,0,-1,0,54.7132,0,0,0,0,0,57.59284,54.7132,0,0,55.82103,268.5193,0,57.59284,-57.59284,306.3362,72.93704,0.1207344,60.18452,0,0,268.5193
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,10.06007,10.06007,0,-1,0,10.06007,0,0,1.776357E-15,0,0,10.58955,10.06007,0,0,119.8131,210.9265,0,10.58955,-10.58955,295.1738,70.27934,0.1207344,11.06608,0,0,210.9265
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.5792,200.3369,0,0,0,295.1738,70.27934,0.1207344,0,0,0,200.3369
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,29.07575,29.07575,0,-1,0,29.07575,0,0,3.552714E-15,0,0,30.60605,29.07575,0,0,131.5792,200.3369,0,30.60605,-30.60605,262.9122,62.59802,0.1207344,31.98333,0,0,200.3369
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.586,169.7309,0,0,0,262.9122,62.59802,0.1207344,0,0,0,169.7309
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,48.38953,48.38953,0,-1,0,48.38953,0,0,7.105427E-15,0,0,50.93635,48.38953,0,0,165.586,169.7309,0,50.93635,-50.93635,209.2206,49.81433,0.1207344,53.22848,0,0,169.7309
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,21.5639,21.5639,0,-1,0,21.5639,0,0,3.552714E-15,0,0,22.69884,21.5639,0,0,222.1819,118.7945,0,22.69884,-22.69884,185.2939,44.11751,0.1207344,23.72029,0,0,118.7945
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,10.36992,10.36992,0,0,0,10.36992,0,0,1.776357E-15,0,0,10.91571,10.36992,0,0,247.4028,96.09568,0,10.91571,-10.91571,173.7877,41.37795,0.1207344,11.40691,0,0,96.09568
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,48.59687,48.59687,0,0,0,48.59687,0,0,0,0,0,51.1546,48.59687,0,0,259.5314,85.17997,0,51.1546,-51.1546,119.8661,28.53948,0.1207344,53.45655,0,0,85.17997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,12.63015,12.63015,0,0,0,12.63015,61.29171,0,1.776357E-15,0,7.741237,13.2949,12.63015,0,0,316.3698,34.02537,0,5.553662,-5.553662,114.012,27.14566,0.1207344,13.89317,6.192989,0,41.76661
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,67.22435,67.22435,81,0,22.761,67.22435,41.90001,0,0,0,28.16701,0,0,13.77565,13.08687,322.5406,28.47171,41.25387,0,41.25387,153.1488,36.46394,0.1210086,73.94678,22.5336,81,56.63871
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,10.63603,10.63603,0,-1,0,10.63603,534.9257,0,0,0,56.89483,11.19582,10.63603,0,0,281.2867,65.6002,45.69902,0,45.69902,196.5027,46.78627,0.1207726,11.69963,45.51587,0,122.495
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,33.68352,33.68352,0,-1,0,33.68352,164.5433,0,0,0,55.42398,35.45633,33.68352,0,0,235.5877,106.7293,19.96765,0,19.96765,215.4457,51.29649,0.1206698,37.05187,44.33918,0,162.1533
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,54.9646,54.9646,0,-1,0,54.9646,82.64129,0,0,0,45.42345,57.85747,54.9646,0,0,215.62,124.7002,0,12.43402,-12.43402,202.3391,48.17588,0.1206698,60.46106,36.33876,0,170.1236
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,20.22474,20.22474,0,-1,0,20.22474,322.2706,0,0,0,65.17839,21.2892,20.22474,0,0,229.4356,112.2662,43.88919,0,43.88919,243.976,58.08942,0.1204444,22.24721,52.14271,0,177.4446
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,11.94531,11.94531,0,-1,0,11.94531,605.7075,0,0,0,72.35365,12.57401,11.94531,0,0,185.5464,151.7664,59.77964,0,59.77964,300.688,71.59224,0.1201388,13.13984,57.88292,0,224.1201
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,61.91305,61.91305,0,-1,0,61.91305,165.5054,0,0,0,102.4694,65.17163,61.91305,0,0,125.7668,205.5681,37.29781,0,37.29781,336.0718,80.01694,0.1199489,68.10435,81.97555,0,308.0376
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,48.07494,48.07494,0,-1,0,48.07494,177.0514,0,0,0,85.11736,50.60521,48.07494,0,0,88.46898,239.1361,34.51216,0,34.51216,368.8129,87.81242,0.1197737,52.88244,68.09389,0,324.2535
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,39.72713,39.72713,0,-1,0,39.72713,140.7012,0,0,0,55.89655,41.81803,39.72713,0,0,53.95682,270.1971,14.07852,0,14.07852,382.1689,90.99242,0.1197024,43.69984,44.71724,0,326.0936
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,44.81849,44.81849,0,-1,0,44.81849,69.78738,0,0,0,31.27765,47.17736,44.81849,0,0,39.87831,282.8677,0,15.89971,-15.89971,365.4092,87.00201,0.1197024,49.30034,25.02212,0,314.1454
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,67.11512,67.11512,0,-1,0,67.11512,7.222816,0,1.421085E-14,5.126635,4.847601,70.6475,67.11512,0,0,57.54465,266.968,0,65.7999,-65.7999,296.05,70.48795,0.1197024,73.82664,3.878081,0,271.8156
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,40.06825,40.06825,0,-1,0,40.06825,0,0,7.105427E-15,0,0,42.1771,40.06825,0,0,130.6556,201.1681,0,42.1771,-42.1771,251.5914,59.9026,0.1197024,44.07507,0,0,201.1681
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,9.747413,9.747413,0,-1,0,9.747413,0,0,0,0,0,10.26043,9.747413,0,0,177.5191,158.991,0,10.26043,-10.26043,240.776,57.3275,0.1197024,10.72215,0,0,158.991
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,42.68618,42.68618,0,-1,0,42.68618,0,0,0,0,0,44.93282,42.68618,0,0,188.9196,148.7306,0,44.93282,-44.93282,193.4126,46.05054,0.1197024,46.9548,0,0,148.7306
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,21.97752,21.97752,0,-1,0,21.97752,0,0,0,0,0,23.13423,21.97752,0,0,238.8449,103.7978,0,23.13423,-23.13423,169.027,40.24445,0.1197024,24.17527,0,0,103.7978
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,56.36328,56.36328,0,-1,0,56.36328,0,0,7.105427E-15,0,0,59.32977,56.36328,0,0,264.5496,80.66356,0,59.32977,-59.32977,106.488,25.35422,0.1197024,61.99961,0,0,80.66356
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,23.18187,20.2671,0,-1,0,20.2671,0,0,2.914777,5.232965,0,21.33379,20.2671,0,0,330.4716,21.33379,0,21.33379,-21.33379,84.00017,20,0.1197024,25.50006,0,0,21.33379
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,12.98923,0,0,-1,0,0,0,0,12.98923,14.28815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197024,14.28815,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,29.71664,0,0,-1,0,0,0,0,29.71664,32.68831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197024,32.68831,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197024,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197024,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,50.74199,50.74199,81,0,22.761,50.74199,0,0,0,0,0,0,0,30.25801,28.74511,354.1758,0,28.74511,0,28.74511,111.2702,26.49285,0.1199163,55.81618,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,24.13268,24.13268,81,0,22.761,24.13268,0,0,0,0,0,0,0,56.86732,54.02396,325.4307,25.8706,54.02396,0,54.02396,162.5218,38.69559,0.1203171,26.54595,0,81,25.8706
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,49.09242,49.09242,81,0,22.761,49.09242,31.18551,0,0,0,15.30972,0,0,31.90758,30.3122,271.4067,74.49216,45.62192,0,45.62192,205.8026,49.00051,0.1206355,54.00166,12.24778,81,89.80188
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,2.891914,2.891914,75.2077,0,21.29555,2.891914,1582.106,0,0,0,45.75315,0,0,72.31579,68.7,225.7848,115.5519,114.4532,0,114.4532,314.3824,74.85279,0.1207042,3.181105,36.60252,81,161.3051
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,59.49855,59.49855,0,-1,0,59.49855,127.7272,0,0,0,75.99582,62.63005,59.49855,0,0,111.3317,218.5597,13.36577,0,13.36577,327.0622,77.8718,0.1206367,65.44841,60.79666,0,294.5555
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,17.95397,17.95397,0,-1,0,17.95397,490.9147,0,0,0,88.13867,18.89892,17.95397,0,0,97.9659,230.5889,69.23975,0,69.23975,392.7488,93.51144,0.1202882,19.74937,70.51094,0,318.7276
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,65.4513,65.4513,0,-1,0,65.4513,179.1721,19.64821,0,3.29643,117.2704,68.8961,65.4513,0,0,28.72614,292.9047,28.72614,0,28.72614,420.0009,100,0.1201442,71.99643,93.81636,0,410.1751
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,48.09582,48.09582,0,-1,0,48.09582,245.3089,67.35616,0,0,117.9833,50.62718,48.09582,0,0,0,318.7582,0,0,0,420.0009,100,0.1201442,52.9054,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,29.93,29.93,0,-1,0,29.93,401.4891,88.66043,0,0,120.1657,31.50526,29.93,0,0,0,318.7582,0,0,0,420.0009,100,0.1201442,32.923,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,44.20574,44.20574,0,-1,0,44.20574,217.7259,49.71497,0,0,96.24733,46.53236,44.20574,0,0,0,318.7582,0,0,0,420.0009,100,0.1201442,48.62631,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,35.40891,35.40891,0,-1,0,35.40891,174.0507,24.35693,0,0,61.62946,37.27253,35.40891,0,0,0,318.7582,0,0,0,420.0009,100,0.1201442,38.94979,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,30.8143,30.8143,0,-1,0,30.8143,203.1917,30.17601,0,0,62.61211,32.4361,30.8143,0,0,0,318.7582,0,0,0,420.0009,100,0.1201442,33.89573,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,72.56667,68.7,0,-1,0,68.7,38.36488,0,3.866674,11.12334,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1201442,79.82334,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,37.76078,37.76078,0,-1,0,37.76078,11.70998,0,0,0,4.421781,39.74819,37.76078,0,0,51.06568,272.7991,0,35.32641,-35.32641,334.3184,79.59946,0.1201442,41.53686,3.537425,0,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.31725,237.4727,0,0,0,334.3184,79.59946,0.1201442,0,0,0,237.4727
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,37.68987,37.68987,0,-1,0,37.68987,0,0,0,0,0,39.67355,37.68987,0,0,90.31725,237.4727,0,39.67355,-39.67355,292.4988,69.64243,0.1201442,41.45886,0,0,237.4727
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,35.18275,35.18275,0,-1,0,35.18275,0,0,7.105427E-15,0,0,37.03447,35.18275,0,0,134.399,197.7991,0,37.03447,-37.03447,253.461,60.34774,0.1201442,38.70103,0,0,197.7991
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,61.13201,61.13201,0,-1,0,61.13201,0,0,7.105427E-15,0,0,64.34949,61.13201,0,0,175.5484,160.7647,0,64.34949,-64.34949,185.6307,44.1977,0.1201442,67.24521,0,0,160.7647
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,22.59018,22.59018,0,-1,0,22.59018,0,0,3.552714E-15,0,0,23.77914,22.59018,0,0,247.0478,96.41519,0,23.77914,-23.77914,160.5653,38.22976,0.1201442,24.8492,0,0,96.41519
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,37.90587,37.90587,0,-1,0,37.90587,0,0,0,0,0,39.90091,37.90587,0,0,273.4691,72.63605,0,39.90091,-39.90091,118.506,28.21567,0.1201442,41.69646,0,0,72.63605
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,19.17807,19.17807,0,-1,0,19.17807,0,0,0,0,0,20.18745,19.17807,0,0,317.8034,32.73514,0,20.18745,-20.18745,97.22659,23.14914,0.1201442,21.09588,0,0,32.73514
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,16.4905,11.92031,0,-1,0,11.92031,0,0,4.570189,6.219239,0,12.54769,11.92031,0,0,340.2339,12.54769,0,12.54769,-12.54769,84.00017,20,0.1201442,18.13955,0,0,12.54769
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,51.1619,0,0,-1,0,0,0,0,51.1619,56.27808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201442,56.27808,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,6.916044,0,0,-1,0,0,0,0,6.916044,7.607648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201442,7.607648,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,89.66579,81,81,0,22.761,81,0,0,8.665786,17.63236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201442,98.63236,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,24.08388,24.08388,81,0,22.761,24.08388,0,0,0,0,0,0,0,56.91612,54.07032,354.1758,0,54.07032,0,54.07032,135.2958,32.21321,0.1205394,26.49226,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,21.29764,21.29764,81,0,22.761,21.29764,65.81598,0,0,0,14.01725,0,0,59.70236,56.71724,300.1055,48.66328,70.73449,0,70.73449,202.4004,48.19048,0.1208938,23.4274,11.2138,81,62.68053
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,89.03974,89.03974,81,0,22.761,89.03974,33.4067,0,0,0,29.74524,8.462882,8.039738,0,0,229.371,112.3243,21.28236,0,21.28236,222.5906,52.99766,0.1210227,97.94371,23.79619,81,142.0696
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,5.380311,5.380311,0,-1,0,5.380311,736.206,0,0,0,39.61017,5.663486,5.380311,0,0,208.0886,131.4785,33.94669,0,33.94669,254.7953,60.66542,0.1208528,5.918343,31.68814,0,171.0886
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,42.6669,42.6669,0,-1,0,42.6669,173.2475,0,0,0,73.91933,44.91253,42.6669,0,0,174.142,162.0305,29.0068,0,29.0068,282.3135,67.21738,0.1207079,46.93359,59.13546,0,235.9498
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,51.73946,51.73946,0,-1,0,51.73946,201.5909,0,0,0,104.302,54.46259,51.73946,0,0,145.1351,188.1366,49.83945,0,49.83945,329.5954,78.47494,0.1204599,56.91341,83.44164,0,292.4386
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,36.90886,36.90886,0,-1,0,36.90886,260.5096,0,0,0,96.15113,38.85143,36.90886,0,0,95.2957,232.9921,57.2997,0,57.2997,383.9547,91.41759,0.120176,40.59975,76.92091,0,329.1432
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,23.84092,23.84092,0,-1,0,23.84092,437.2155,41.14451,0,0,104.2362,25.09571,23.84092,0,0,37.996,284.5618,37.996,0,37.996,420.0009,100,0.1199885,26.22502,83.38898,0,388.798
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,32.19967,32.19967,0,-1,0,32.19967,215.8479,35.6079,0,0,69.50228,33.89438,32.19967,0,0,0,318.7582,0,0,0,420.0009,100,0.1199885,35.41963,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,29.08896,29.08896,0,-1,0,29.08896,222.6254,34.13944,0,0,64.7594,30.61996,29.08896,0,0,0,318.7582,0,0,0,420.0009,100,0.1199885,31.99786,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199885,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,51.28731,51.28731,0,-1,0,51.28731,33.20155,0,7.105427E-15,0,17.02818,53.98664,51.28731,0,0,0,318.7582,0,36.95846,-36.95846,381.0432,90.72439,0.1199885,56.41604,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,46.40351,46.40351,0,-1,0,46.40351,11.68427,0,7.105427E-15,0,5.421912,48.8458,46.40351,0,0,41.06495,281.7998,0,43.42389,-43.42389,335.2704,79.82613,0.1199885,51.04386,4.337529,0,287.2217
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,51.09582,51.09582,0,-1,0,51.09582,0,0,7.105427E-15,0,0,53.78507,51.09582,0,0,89.31371,238.3759,0,53.78507,-53.78507,278.576,66.32748,0.1199885,56.2054,0,0,238.3759
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,36.74296,36.74296,0,-1,0,36.74296,0,0,0,0,0,38.6768,36.74296,0,0,149.0749,184.5908,0,38.6768,-38.6768,237.807,56.62061,0.1199885,40.41726,0,0,184.5908
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.0491,145.914,0,0,0,237.807,56.62061,0.1199885,0,0,0,145.914
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,36.88404,36.88404,0,-1,0,36.88404,0,0,0,0,0,38.82531,36.88404,0,0,192.0491,145.914,0,38.82531,-38.82531,196.8816,46.87647,0.1199885,40.57245,0,0,145.914
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,20.2988,20.2988,0,-1,0,20.2988,0,0,0,0,0,21.36716,20.2988,0,0,235.1884,107.0887,0,21.36716,-21.36716,174.3586,41.51387,0.1199885,22.32868,0,0,107.0887
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,31.49477,31.49477,0,-1,0,31.49477,0,0,0,0,0,33.15239,31.49477,0,0,258.9297,85.72154,0,33.15239,-33.15239,139.4129,33.19349,0.1199885,34.64425,0,0,85.72154
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,46.67829,46.67829,0,-1,0,46.67829,0,0,0,1.405424,0,49.13504,46.67829,0,0,295.7656,52.56915,0,49.13504,-49.13504,87.62004,20.86187,0.1199885,51.34612,0,0,52.56915
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,49.23842,3.262405,0,-1,0,3.262405,0,0,45.97602,50.89986,0,3.434111,3.262405,0,0,350.3601,3.434111,0,3.434111,-3.434111,84.00017,20,0.1199885,54.16227,0,0,3.434111
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,49.79857,0,0,-1,0,0,0,0,49.79857,54.77842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199885,54.77842,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,27.79728,0,0,-1,0,0,0,0,27.79728,30.57701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1199885,30.57701,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,12.99969,12.99969,81,0,22.761,12.99969,0,0,0,0,0,0,0,68.00031,64.6003,354.1758,0,64.6003,0,64.6003,145.2854,34.59169,0.1203705,14.29966,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,51.95097,51.95097,81,0,22.761,51.95097,0,0,0,0,0,0,0,29.04903,27.59658,289.5755,58.14027,27.59658,0,27.59658,171.4658,40.82511,0.1205687,57.14607,0,81,58.14027
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,10.76223,10.76223,81,0,22.761,10.76223,135.1853,0,0,0,14.54895,0,0,70.23777,66.72588,261.9789,82.97718,81.27483,0,81.27483,248.5699,59.18319,0.1208654,11.83846,11.63916,81,97.52614
