Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,7.045878,7.045878,79.36167,0,22.3465,7.045878,612.2776,0,0,0,43.14034,0,0,72.31579,68.7,180.7041,156.1245,111.8403,0,111.8403,354.6709,84.44529,0.1209912,7.750466,34.51227,81,199.2649
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,6.603097,0,0,75.46686,0,0,0,0,68.86376,256.7809,68.86376,0,68.86376,420.0009,100,0.120654,0,60.37349,0,332.2477
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,21.34544,21.34544,0,-1,0,21.34544,364.5168,55.33881,0,0,77.8077,22.46888,21.34544,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,23.47998,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,21.70392,21.70392,0,-1,0,21.70392,584.1385,103.9348,0,0,126.781,22.84624,21.70392,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,23.87432,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,30.79492,30.79492,0,-1,0,30.79492,404.2788,92.08161,0,0,124.4973,32.4157,30.79492,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,33.87441,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,59.31697,59.31697,0,-1,0,59.31697,122.0968,9.985196,0,0,72.42412,62.43892,59.31697,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,65.24867,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,36.89452,36.89452,0,-1,0,36.89452,107.8457,0.9528356,0,0,39.78917,38.83634,36.89452,0,0,0,318.7582,0,0,0,420.0009,100,0.120654,40.58397,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,65.28221,65.28221,0,-1,0,65.28221,24.97686,0,0,3.110436,16.30544,68.71812,65.28221,0,0,0,318.7582,0,52.41268,-52.41268,364.753,86.84579,0.120654,71.81044,13.04436,0,335.0637
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,28.35745,28.35745,0,-1,0,28.35745,18.80753,0,3.552714E-15,0,5.333337,29.84995,28.35745,0,0,58.23631,266.3456,0,24.51661,-24.51661,338.9102,80.69276,0.120654,31.1932,4.26667,0,271.6789
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,48.84563,48.84563,0,-1,0,48.84563,0,0,7.105427E-15,0,0,51.41645,48.84563,0,0,85.47698,241.8289,0,51.41645,-51.41645,284.7126,67.78857,0.120654,53.73019,0,0,241.8289
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,34.61383,34.61383,0,-1,0,34.61383,0,0,7.105427E-15,0,0,36.43561,34.61383,0,0,142.6064,190.4125,0,36.43561,-36.43561,246.306,58.64418,0.120654,38.07521,0,0,190.4125
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.328876,1.328876,0,-1,0,1.328876,0,0,0,0,0,1.398817,1.328876,0,0,183.0904,153.9769,0,1.398817,-1.398817,244.8316,58.29311,0.120654,1.461764,0,0,153.9769
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,42.83979,42.83979,0,-1,0,42.83979,0,0,7.105427E-15,0,0,45.09451,42.83979,0,0,184.6446,152.5781,0,45.09451,-45.09451,197.2978,46.97557,0.120654,47.12377,0,0,152.5781
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,30.74632,30.74632,0,-1,0,30.74632,0,0,7.105427E-15,0,0,32.36454,30.74632,0,0,234.7496,107.4836,0,32.36454,-32.36454,163.1826,38.85291,0.120654,33.82095,0,0,107.4836
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7102,75.11901,0,0,0,163.1826,38.85291,0.120654,0,0,0,75.11901
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,270.7102,75.11901,0,0,0,163.1826,38.85291,0.120654,0,0,0,75.11901
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,30.06168,30.06168,0,-1,0,30.06168,0,0,3.552714E-15,0,0,31.64387,30.06168,0,0,270.7102,75.11901,0,31.64387,-31.64387,129.827,30.91113,0.120654,33.06784,0,0,75.11901
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,12.73004,12.73004,0,-1,0,12.73004,0,0,1.776357E-15,0,0,13.40004,12.73004,0,0,305.8701,43.47514,0,13.40004,-13.40004,115.7021,27.54807,0.120654,14.00304,0,0,43.47514
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,8.500279,8.500279,0,-1,0,8.500279,0,0,1.776357E-15,0,0,8.947662,8.500279,0,0,320.759,30.0751,0,8.947662,-8.947662,106.2704,25.30243,0.120654,9.350307,0,0,30.0751
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,6.691089,6.691089,0,0,0,6.691089,0,0,0,0,0,7.043252,6.691089,0,0,330.7009,21.12744,0,7.043252,-7.043252,98.8462,23.53476,0.120654,7.360198,0,0,21.12744
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,338.5267,14.08418,0,0,0,98.8462,23.53476,0.120654,0,0,0,14.08418
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,17.39411,17.39411,81,0,22.761,17.39411,113.4587,0,0,0,19.73513,0,0,63.60589,60.4256,338.5267,14.08418,80.16073,0,80.16073,174.8934,41.64119,0.1209528,19.13352,15.78811,81,33.81932
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,30.85544,30.85544,81,0,22.761,30.85544,124.341,7.105427E-15,0,0,38.36596,0,0,50.14456,47.63734,258.366,86.22884,86.0033,0,86.0033,256.4832,61.06731,0.1212211,33.94098,30.69277,81,124.5948
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,60.80273,60.80273,0,-1,0,60.80273,128.3554,0,0,0,78.04357,64.00288,60.80273,0,0,172.3627,163.6318,14.0407,0,14.0407,269.8034,64.23878,0.1211528,66.88301,62.43486,0,241.6754
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,11.91875,11.91875,0,-1,0,11.91875,673.7534,0,0,0,80.30299,12.54605,11.91875,0,0,158.322,176.2684,67.75694,0,67.75694,334.0833,79.54348,0.1208238,13.11063,64.24239,0,256.5714
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,42.40481,42.40481,0,-1,0,42.40481,240.7863,0,0,0,102.105,44.63664,42.40481,0,0,90.56505,237.2497,57.46832,0,57.46832,388.6025,92.52422,0.1205462,46.64529,81.68397,0,339.3546
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,8.067147,8.067147,0,-1,0,8.067147,1198.343,55.08365,0,0,96.67212,8.491735,8.067147,0,0,33.09673,288.9712,33.09673,0,33.09673,420.0009,100,0.1203869,8.873862,77.33769,0,385.6433
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203869,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,2.963698,2.963698,0,-1,0,2.963698,3210.787,92.03834,0,0,95.15802,3.119682,2.963698,0,0,0,318.7582,0,0,0,420.0009,100,0.1203869,3.260068,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,55.618,55.618,0,-1,0,55.618,100.4854,0,0,0,55.88795,58.54527,55.618,0,0,0,318.7582,0,2.65731,-2.65731,417.1998,99.33308,0.1203869,61.1798,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3483452,0.3483452,0,-1,0,0.3483452,7565.871,23.0361,0,0,26.35535,0.3666792,0.3483452,0,0,2.952567,316.1009,2.952567,0,2.952567,420.0009,100,0.1203727,0.3831798,21.08428,0,342.4563
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,67.81042,67.81042,0,-1,0,67.81042,24.12906,0,0,5.89147,16.36202,71.37939,67.81042,0,0,0,318.7582,0,55.01738,-55.01738,362.0074,86.19208,0.1203727,74.59147,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,59.97932,59.97932,0,-1,0,59.97932,6.820576,0,7.105427E-15,0,4.090935,63.13613,59.97932,0,0,61.13042,263.7408,0,59.04519,-59.04519,299.7683,71.37327,0.1203727,65.97725,3.272748,0,267.8318
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.7362,204.6957,0,0,0,299.7683,71.37327,0.1203727,0,0,0,204.6957
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,31.54404,31.54404,0,-1,0,31.54404,0,0,7.105427E-15,0,0,33.20426,31.54404,0,0,126.7362,204.6957,0,33.20426,-33.20426,264.768,63.03987,0.1203727,34.69845,0,0,204.6957
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,32.43897,32.43897,0,-1,0,32.43897,0,0,0,0,0,34.14628,32.43897,0,0,163.6298,171.4914,0,34.14628,-34.14628,228.7746,54.47004,0.1203727,35.68287,0,0,171.4914
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,17.23941,17.23941,0,-1,0,17.23941,0,0,0,0,0,18.14675,17.23941,0,0,201.5701,137.3451,0,18.14675,-18.14675,209.6463,49.91568,0.1203727,18.96335,0,0,137.3451
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.7332,119.1984,0,0,0,209.6463,49.91568,0.1203727,0,0,0,119.1984
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,63.10402,63.10402,0,-1,0,63.10402,0,0,0,0.7144247,0,66.42529,63.10402,0,0,221.7332,119.1984,0,66.42529,-66.42529,139.6279,33.24467,0.1203727,69.41442,0,0,119.1984
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,13.05157,13.05157,0,-1,0,13.05157,0,0,1.776357E-15,0,0,13.7385,13.05157,0,0,295.5391,52.77308,0,13.7385,-13.7385,125.1462,29.79666,0.1203727,14.35673,0,0,52.77308
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,18.06344,18.06344,0,-1,0,18.06344,0,0,3.552714E-15,0,0,19.01415,18.06344,0,0,310.804,39.03458,0,19.01415,-19.01415,105.1036,25.02461,0.1203727,19.86979,0,0,39.03458
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,38.32805,19.01941,0,-1,0,19.01941,0,0,19.30864,23.14144,0,20.02044,19.01941,0,0,331.9309,20.02044,0,20.02044,-20.02044,84.00017,20,0.1203727,42.16085,0,0,20.02044
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,39.65213,0,0,-1,0,0,0,0,39.65213,43.61734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203727,43.61734,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,21.67101,21.67101,81,0,22.761,21.67101,0,0,0,0,0,0,0,59.32899,56.36255,354.1758,0,56.36255,0,56.36255,137.4704,32.73098,0.1207668,23.8381,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.17216,24.17216,81,0,22.761,24.17216,0,0,0,0,0,0,0,56.82784,53.98645,297.8133,50.72629,53.98645,0,53.98645,188.6864,44.92525,0.1211426,26.58938,0,81,50.72629
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,14.47849,14.47849,81,0,22.761,14.47849,167.0359,0,0,0,24.18428,0,0,66.52151,63.19543,243.8268,99.31409,87.37971,0,87.37971,271.5821,64.66227,0.1213998,15.92634,19.34743,81,123.4984
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,36.06144,36.06144,81,0,22.761,36.06144,147.735,0,0,0,53.27537,0,0,44.93856,42.69163,156.4471,177.9558,95.967,0,95.967,362.6244,86.33897,0.1216139,39.66758,42.6203,81,231.2312
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,11.33169,11.33169,0,-1,0,11.33169,731.9047,10.52897,0,0,82.93716,11.92809,11.33169,0,0,60.48009,264.3261,60.48009,0,60.48009,420.0009,100,0.1213244,12.46486,66.34972,0,347.2633
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,29.48972,29.48972,0,-1,0,29.48972,324.5747,64.67435,0,0,95.71615,31.04181,29.48972,0,0,0,318.7582,0,0,0,420.0009,100,0.1213244,32.43869,76.57292,0,414.4744
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,53.09986,53.09986,0,-1,0,53.09986,236.278,69.5687,0,0,125.4633,55.89458,53.09986,0,0,0,318.7582,0,0,0,420.0009,100,0.1213244,58.40984,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,41.13652,41.13652,0,-1,0,41.13652,297.7373,79.17717,0,0,122.4788,43.3016,41.13652,0,0,0,318.7582,0,0,0,420.0009,100,0.1213244,45.25017,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,31.34295,31.34295,0,-1,0,31.34295,326.7599,69.42363,0,0,102.4162,32.99258,31.34295,0,0,0,318.7582,0,0,0,420.0009,100,0.1213244,34.47725,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,33.83783,33.83783,0,-1,0,33.83783,234.4545,43.71554,0,0,79.33431,35.61877,33.83783,0,0,0,318.7582,0,0,0,420.0009,100,0.1213244,37.22162,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,33.20396,33.20396,0,-1,0,33.20396,94.01848,0,0,0,31.21786,34.95153,33.20396,0,0,0,318.7582,0,3.73368,-3.73368,416.0652,99.06294,0.1213244,36.52435,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,42.67679,42.67679,0,-1,0,42.67679,94.08732,0,7.105427E-15,0,40.15344,44.92294,42.67679,0,0,4.148533,315.0245,0,4.769491,-4.769491,411.0377,97.86593,0.1213244,46.94447,32.12275,0,355.178
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,15.87485,15.87485,0,-1,0,15.87485,108.0624,0,0,0,17.15474,16.71037,15.87485,0,0,9.447968,310.2551,0.4443716,0,0.4443716,411.4593,97.9663,0.1213223,17.46234,13.72379,0,327.4098
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,49.71938,49.71938,0,-1,0,49.71938,6.612939,0,0,0,3.287912,52.33619,49.71938,0,0,9.003595,310.655,0,49.04828,-49.04828,359.7578,85.65646,0.1213223,54.69132,2.63033,0,313.9429
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,32.97591,32.97591,0,-1,0,32.97591,0,0,7.105427E-15,0,0,34.71149,32.97591,0,0,63.50168,261.6067,0,34.71149,-34.71149,323.1687,76.94479,0.1213223,36.27351,0,0,261.6067
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,40.31001,40.31001,0,-1,0,40.31001,0,0,0,0,0,42.43159,40.31001,0,0,102.07,226.8952,0,42.43159,-42.43159,278.4419,66.29556,0.1213223,44.34101,0,0,226.8952
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,43.30199,43.30199,0,-1,0,43.30199,0,0,7.105427E-15,0,0,45.58105,43.30199,0,0,149.2162,184.4636,0,45.58105,-45.58105,230.3953,54.85591,0.1213223,47.63219,0,0,184.4636
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,3.634821,3.634821,0,-1,0,3.634821,0,0,4.440892E-16,0,0,3.826127,3.634821,0,0,199.8618,138.8826,0,3.826127,-3.826127,226.3622,53.89565,0.1213223,3.998303,0,0,138.8826
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,9.063522,9.063522,0,-1,0,9.063522,0,0,1.776357E-15,0,0,9.540549,9.063522,0,0,204.1131,135.0565,0,9.540549,-9.540549,216.3056,51.50122,0.1213223,9.969874,0,0,135.0565
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.123516,3.123516,0,-1,0,3.123516,0,0,0,0,0,3.287912,3.123516,0,0,214.7137,125.5159,0,3.287912,-3.287912,212.8398,50.67604,0.1213223,3.435868,0,0,125.5159
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,58.06447,58.06447,0,-1,0,58.06447,0,0,7.105427E-15,0,0,61.12049,58.06447,0,0,218.3669,122.228,0,61.12049,-61.12049,148.4131,35.33639,0.1213223,63.87091,0,0,122.228
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,43.31443,43.31443,0,-1,0,43.31443,0,0,0,0,0,45.59414,43.31443,0,0,286.2786,61.1075,0,45.59414,-45.59414,100.3527,23.89345,0.1213223,47.64587,0,0,61.1075
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,11.63142,11.63142,0,-1,0,11.63142,0,0,1.776357E-15,0,0,12.2436,11.63142,0,0,336.9387,15.51337,0,12.2436,-12.2436,87.4468,20.82063,0.1213223,12.79457,0,0,15.51337
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,33.48024,3.106276,0,-1,0,3.106276,0,0,30.37396,33.72198,0,3.269764,3.106276,0,0,350.5427,3.269764,0,3.269764,-3.269764,84.00017,20,0.1213223,36.82826,0,0,3.269764
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,48.4858,48.4858,81,0,22.761,48.4858,0,0,0,0,0,0,0,32.5142,30.88849,354.1758,0,30.88849,0,30.88849,113.3036,26.97699,0.1215343,53.33438,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,10.57412,10.57412,81,0,22.761,10.57412,0,0,0,0,0,0,0,70.42588,66.90458,323.2873,27.79964,66.90458,0,66.90458,176.7748,42.08916,0.1218851,11.63154,0,81,27.79964
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,256.3827,88.01377,92.33073,0,92.33073,264.3674,62.9445,0.1220173,0,18.90458,81,111.6445
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,23.73946,23.73946,81,0,22.761,23.73946,218.677,0,0,0,51.91275,0,0,57.26054,54.39751,164.052,171.1114,106.3103,0,106.3103,365.2222,86.9575,0.1221771,26.11341,41.5302,81,223.0242
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,27.46791,0,0,85.20966,0,0,0,0,57.74175,266.7906,57.74175,0,57.74175,420.0009,100,0.1219032,0,68.16772,0,352.0003
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,84.92815,68.7,0,-1,0,68.7,166.6479,42.1713,16.22816,24.72097,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,93.42097,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,21.15701,21.15701,0,-1,0,21.15701,469.1595,76.98958,0,0,99.26012,22.27053,21.15701,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,23.27271,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,15.11521,15.11521,0,-1,0,15.11521,542.5894,66.10276,0,0,82.0135,15.91074,15.11521,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,16.62673,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,36.22814,36.22814,0,-1,0,36.22814,148.5596,15.68549,0,0,53.82038,38.13489,36.22814,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,39.85096,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,18.01404,18.01404,0,-1,0,18.01404,129.3592,4.340671,0,0,23.30282,18.96215,18.01404,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,19.81544,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,2.900031,2.900031,0,-1,0,2.900031,134.2628,0.8409987,0,0,3.893663,3.052665,2.900031,0,0,0,318.7582,0,0,0,420.0009,100,0.1219032,3.190035,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,70.17183,68.7,0,-1,0,68.7,0,0,1.471832,8.489016,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1219032,77.18902,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,54.11109,54.11109,0,-1,0,54.11109,0,0,7.105427E-15,0,0,56.95904,54.11109,0,0,80.35088,246.4424,0,56.95904,-56.95904,283.7332,67.55539,0.1219032,59.52219,0,0,246.4424
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,6.662199,6.662199,0,-1,0,6.662199,0,0,8.881784E-16,0,0,7.012841,6.662199,0,0,143.6387,189.4834,0,7.012841,-7.012841,276.341,65.79535,0.1219032,7.328419,0,0,189.4834
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.10582,32.10582,0,-1,0,32.10582,0,0,0,0,0,33.79559,32.10582,0,0,151.4307,182.4706,0,33.79559,-33.79559,240.7173,57.31354,0.1219032,35.31639,0,0,182.4706
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,20.78329,20.78329,0,-1,0,20.78329,0,0,3.552714E-15,0,0,21.87714,20.78329,0,0,188.9814,148.675,0,21.87714,-21.87714,217.6568,51.82294,0.1219032,22.86161,0,0,148.675
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,17.78096,17.78096,0,-1,0,17.78096,0,0,0,0,0,18.7168,17.78096,0,0,213.2893,126.7978,0,18.7168,-18.7168,197.9276,47.12552,0.1219032,19.55905,0,0,126.7978
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,6.269011,6.269011,0,-1,0,6.269011,0,0,8.881784E-16,0,0,6.598959,6.269011,0,0,234.0858,108.081,0,6.598959,-6.598959,190.9716,45.46935,0.1219032,6.895913,0,0,108.081
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,23.84917,23.84917,0,-1,0,23.84917,0,0,3.552714E-15,0,0,25.10439,23.84917,0,0,241.418,101.4821,0,25.10439,-25.10439,164.5093,39.1688,0.1219032,26.23409,0,0,101.4821
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,23.18671,23.18671,0,-1,0,23.18671,0,0,3.552714E-15,0,0,24.40706,23.18671,0,0,269.3117,76.37767,0,24.40706,-24.40706,138.782,33.04327,0.1219032,25.50538,0,0,76.37767
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,10.71484,10.71484,0,-1,0,10.71484,0,0,1.776357E-15,0,0,11.27878,10.71484,0,0,296.4307,51.97061,0,11.27878,-11.27878,126.8931,30.21259,0.1219032,11.78633,0,0,51.97061
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,33.84982,33.84982,0,0,0,33.84982,0,0,0,0,0,35.63139,33.84982,0,0,308.9627,40.69183,0,35.63139,-35.63139,89.33434,21.27004,0.1219032,37.2348,0,0,40.69183
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,14.62498,14.62498,81,0,22.761,14.62498,0,0,0,0,0,0,0,66.37502,63.05627,348.5531,5.060439,63.05627,0,63.05627,149.1548,35.51297,0.1222669,16.08748,0,81,5.060439
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,13.1706,13.1706,81,0,22.761,13.1706,159.9173,0,0,0,21.06208,0,0,67.8294,64.43793,285.4968,61.81108,85.5,0,85.5,230.2672,54.82541,0.1225226,14.48766,16.84966,81,82.87316
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,34.09638,34.09638,81,0,22.761,34.09638,161.9468,0,0,0,55.21798,0,0,46.90362,44.55844,199.9968,138.7611,99.77642,0,99.77642,324.9234,77.36256,0.1227092,37.50602,44.17439,81,193.9791
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,19.90991,19.90991,0,-1,0,19.90991,394.9608,0,0,0,78.63632,20.9578,19.90991,0,0,100.2204,228.5599,57.67852,0,57.67852,379.6421,90.39079,0.1224376,21.9009,62.90906,0,307.1962
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,39.75201,39.75201,0,-1,0,39.75201,262.6024,20.00361,0,0,104.3897,41.84422,39.75201,0,0,42.54187,280.4706,42.54187,0,42.54187,420.0009,100,0.1222381,43.7272,83.51176,0,384.8602
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,23.14789,23.14789,0,-1,0,23.14789,471.3762,84.74744,0,0,109.1136,24.3662,23.14789,0,0,0,318.7582,0,0,0,420.0009,100,0.1222381,25.46268,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,77.66637,68.7,0,-1,0,68.7,148.8464,29.94166,8.966364,16.733,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1222381,85.433,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,11.2649,11.2649,0,-1,0,11.2649,1077.375,109.5074,0,0,121.3652,11.85779,11.2649,0,0,0,318.7582,0,0,0,420.0009,100,0.1222381,12.39139,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,39.40371,39.40371,0,-1,0,39.40371,278.6504,68.321,0,0,109.7986,41.47759,39.40371,0,0,0,318.7582,0,0,0,420.0009,100,0.1222381,43.34408,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,48.58209,48.58209,0,-1,0,48.58209,161.924,27.52699,0,0,78.66604,51.13905,48.58209,0,0,0,318.7582,0,0,0,420.0009,100,0.1222381,53.4403,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,42.31257,42.31257,0,-1,0,42.31257,139.0023,14.2759,0,0,58.81544,44.53955,42.31257,0,0,0,318.7582,0,0,0,420.0009,100,0.1222381,46.54383,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,54.84206,54.84206,0,-1,0,54.84206,65.5278,0,7.105427E-15,0,35.9368,57.72849,54.84206,0,0,0,318.7582,0,21.79169,-21.79169,397.0304,94.53085,0.1222381,60.32627,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,41.36014,41.36014,0,-1,0,41.36014,10.91849,0,7.105427E-15,0,4.515903,43.53699,41.36014,0,0,24.21299,296.9665,0,39.02108,-39.02108,355.8986,84.73758,0.1222381,45.49615,3.612723,0,301.4825
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,108.374,68.7,0,-1,0,68.7,0,0,39.67399,50.51139,0,72.31579,68.7,0,0,67.56975,257.9455,0,72.31579,-72.31579,279.671,66.5882,0.1222381,119.2114,0,0,257.9455
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,84.10596,68.7,0,-1,0,68.7,0,0,15.40596,23.81656,0,72.31579,68.7,0,0,147.9206,185.6297,0,72.31579,-72.31579,203.4435,48.43883,0.1222381,92.51656,0,0,185.6297
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,46.28349,46.28349,0,-1,0,46.28349,0,0,7.105427E-15,0,0,48.71946,46.28349,0,0,228.2715,113.3139,0,48.71946,-48.71946,152.0887,36.21151,0.1222381,50.91184,0,0,113.3139
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,39.4386,39.4386,0,-1,0,39.4386,0,0,0,0,0,41.51431,39.4386,0,0,282.4042,64.59441,0,41.51431,-41.51431,108.3287,25.7925,0.1222381,43.38246,0,0,64.59441
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,23.43102,21.92609,0,-1,0,21.92609,0,0,1.504921,3.848022,0,23.0801,21.92609,0,0,328.5312,23.0801,0,23.0801,-23.0801,84.00017,20,0.1222381,25.77412,0,0,23.0801
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,40.40437,0,0,-1,0,0,0,0,40.40437,44.4448,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222381,44.4448,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,13.78139,0,0,-1,0,0,0,0,13.78139,15.15953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222381,15.15953,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,26.18896,0,0,-1,0,0,0,0,26.18896,28.80786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222381,28.80786,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,32.43121,0,0,-1,0,0,0,0,32.43121,35.67434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222381,35.67434,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,8.453087,0,0,-1,0,0,0,0,8.453087,9.298396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1222381,9.298396,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,21.67358,21.67358,81,0,22.761,21.67358,0,0,0,0,0,0,0,59.32642,56.3601,354.1758,0,56.3601,0,56.3601,137.468,32.73042,0.1226122,23.84094,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,3.753381,3.753381,76.06917,0,21.5135,3.753381,0,0,0,0,0,0,0,72.31579,68.7,297.8157,50.72409,68.7,0,68.7,202.6426,48.24814,0.1228893,4.128719,0,81,50.72409
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,17.87816,17.87816,81,0,22.761,17.87816,93.51027,0,0,0,16.71791,0,0,63.12184,59.96575,229.1157,112.5541,76.68366,0,76.68366,275.3911,65.56918,0.1231802,19.66598,13.37433,81,129.272
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,38.83834,38.83834,81,0,22.761,38.83834,118.8553,0,0,0,46.16142,0,0,42.16166,40.05357,152.432,181.5694,86.21499,0,86.21499,357.1818,85.04312,0.1234249,42.72218,36.92913,81,227.7308
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,44.58033,44.58033,0,-1,0,44.58033,142.2918,0,0,0,63.43415,46.92666,44.58033,0,0,66.21706,259.1629,16.50749,0,16.50749,372.8422,88.77177,0.1233478,49.03836,50.74732,0,322.597
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,8.631681,8.631681,0,-1,0,8.631681,863.7583,15.76132,0,0,74.55686,9.08598,8.631681,0,0,49.70956,274.0196,49.70956,0,49.70956,420.0009,100,0.123116,9.494849,59.64549,0,348.5765
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,22.33799,22.33799,0,-1,0,22.33799,331.8596,50.61708,0,0,74.13074,23.51367,22.33799,0,0,0,318.7582,0,0,0,420.0009,100,0.123116,24.57178,59.3046,0,392.889
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,44.25483,44.25483,0,-1,0,44.25483,71.47948,0,0,0,31.63313,46.58403,44.25483,0,0,0,318.7582,0,14.95091,-14.95091,404.2412,96.24771,0.123116,48.68031,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,65.52104,0,0,82.13316,0,0,0,0,16.61212,303.8073,16.61212,0,16.61212,420.0009,100,0.1230388,0,65.70653,0,385.9405
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,21.53374,21.53374,0,-1,0,21.53374,282.8405,38.23904,0,0,60.90614,22.6671,21.53374,0,0,0,318.7582,0,0,0,420.0009,100,0.1230388,23.68712,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,5.903751,5.903751,0,-1,0,5.903751,1013.666,53.62986,0,0,59.84433,6.214475,5.903751,0,0,0,318.7582,0,0,0,420.0009,100,0.1230388,6.494127,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230388,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,15.50988,15.50988,0,-1,0,15.50988,127.8025,3.495828,0,0,19.82202,16.32619,15.50988,0,0,0,318.7582,0,0,0,420.0009,100,0.1230388,17.06087,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,42.79726,42.79726,0,-1,0,42.79726,12.58254,0,7.105427E-15,0,5.384983,45.04975,42.79726,0,0,0,318.7582,0,39.66477,-39.66477,378.1905,90.04518,0.1230388,47.07699,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,22.1253,22.1253,0,-1,0,22.1253,0,0,3.552714E-15,0,0,23.28979,22.1253,0,0,44.07196,279.0934,0,23.28979,-23.28979,353.6409,84.20005,0.1230388,24.33783,0,0,279.0934
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,9.206027,9.206027,0,-1,0,9.206027,0,0,1.776357E-15,0,0,9.690556,9.206027,0,0,69.94951,255.8037,0,9.690556,-9.690556,343.4262,81.76797,0.1230388,10.12663,0,0,255.8037
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,86.76562,68.7,0,-1,0,68.7,0,0,18.06562,26.74218,0,72.31579,68.7,0,0,80.71679,246.1131,0,72.31579,-72.31579,267.1986,63.6186,0.1230388,95.44218,0,0,246.1131
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,161.0677,173.7973,0,0,0,267.1986,63.6186,0.1230388,0,0,0,173.7973
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,29.88722,29.88722,0,-1,0,29.88722,0,0,3.552714E-15,0,0,31.46023,29.88722,0,0,161.0677,173.7973,0,31.46023,-31.46023,234.0366,55.7229,0.1230388,32.87594,0,0,173.7973
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.0235,142.3371,0,0,0,234.0366,55.7229,0.1230388,0,0,0,142.3371
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,6.802707,6.802707,0,-1,0,6.802707,0,0,8.881784E-16,0,0,7.160744,6.802707,0,0,196.0235,142.3371,0,7.160744,-7.160744,226.4886,53.92574,0.1230388,7.482978,0,0,142.3371
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,29.23994,29.23994,0,-1,0,29.23994,0,0,3.552714E-15,0,0,30.77888,29.23994,0,0,203.9799,135.1763,0,30.77888,-30.77888,194.0448,46.20104,0.1230388,32.16393,0,0,135.1763
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.49411,42.49411,0,-1,0,42.49411,0,0,7.105427E-15,0,0,44.73064,42.49411,0,0,238.1786,104.3975,0,44.73064,-44.73064,146.8945,34.97482,0.1230388,46.74352,0,0,104.3975
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,9.013391,9.013391,0,-1,0,9.013391,0,0,1.776357E-15,0,0,9.487781,9.013391,0,0,287.8793,59.66683,0,9.487781,-9.487781,136.8935,32.59363,0.1230388,9.91473,0,0,59.66683
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.08401,25.08401,0,0,0,25.08401,0,0,3.552714E-15,0,0,26.40422,25.08401,0,0,298.4213,50.17905,0,26.40422,-26.40422,109.061,25.96686,0.1230388,27.59241,0,0,50.17905
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.58918,2.58918,0,0,0,2.58918,0,0,4.440892E-16,0,0,2.725453,2.58918,0,0,327.7593,23.77483,0,2.725453,-2.725453,106.1882,25.28284,0.1230388,2.848098,0,0,23.77483
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,330.7876,21.04938,10.87635,0,10.87635,116.5064,27.73956,0.1229882,0,8.701081,0,31.92573
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,23.7974,23.7974,0,0,0,23.7974,38.90133,0,0,0,9.257504,25.04989,23.7974,0,0,319.9113,30.8381,0,15.79239,-15.79239,99.85974,23.77608,0.1229882,26.17714,7.406003,0,40.0956
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,337.4583,15.04571,23.18074,0,23.18074,121.8509,29.01207,0.1228807,0,18.54459,0,38.22645
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,73.46658,68.7,0,-1,0,68.7,69.23599,0,4.766577,37.6629,47.56512,72.31579,68.7,0,0,314.2776,35.90838,0,24.75066,-24.75066,95.76143,22.80029,0.1228807,80.81323,38.0521,0,83.4735
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,71.60319,57.53843,0,-1,0,57.53843,85.8714,0,14.06476,58.77596,49.40905,60.56676,57.53843,0,0,341.7784,11.15771,0,11.15771,-11.15771,84.00017,20,0.1228807,78.7635,39.52724,0,60.56676
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,50.41464,41.20356,0,-1,0,41.20356,105.2632,0,9.211085,47.2154,43.37217,43.37217,41.20356,0,0,354.1758,0,0,0,0,84.00017,20,0.1228807,55.45611,34.69773,0,43.37217
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,88.5061,68.7,0,-1,0,68.7,108.4455,0,19.8061,83.20132,74.50203,72.31579,68.7,0,0,354.1758,0,2.186241,0,2.186241,86.07422,20.49382,0.1228706,97.3567,59.60162,0,74.50203
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,17.98028,17.98028,0,-1,0,17.98028,245.5983,0,0,9.518816,44.15926,18.92661,17.98028,0,0,351.9896,1.967617,25.23265,0,25.23265,110.012,26.19328,0.1227537,19.77831,35.32741,0,46.12688
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,35.23214,35.23214,0,-1,0,35.23214,89.81929,0,0,9.299601,31.64525,37.08646,35.23214,0,0,326.7569,24.677,0,5.441205,-5.441205,104.2765,24.82768,0.1227537,38.75535,25.3162,0,56.32225
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,11.44217,11.44217,0,-1,0,11.44217,79.2175,0,0,0,9.064202,12.04439,11.44217,0,0,332.8027,19.23579,0,2.980189,-2.980189,101.1351,24.07973,0.1227537,12.58639,7.251362,0,28.3
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,45.26825,25.13423,0,-1,0,25.13423,40.58799,0,20.13402,32.41397,10.20148,26.45708,25.13423,0,0,336.114,16.25561,0,16.25561,-16.25561,84.00017,20,0.1227537,49.79507,8.161182,0,26.45708
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,26.25759,4.880794,0,-1,0,4.880794,105.2632,0,21.37679,27.90718,5.137678,5.137678,4.880794,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,28.88334,4.110142,0,5.137678
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,13.04136,0,0,-1,0,0,0,0,13.04136,14.34549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,14.34549,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,36.62312,0,0,-1,0,0,0,0,36.62312,40.28544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,40.28544,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,26.27168,0,0,-1,0,0,0,0,26.27168,28.89885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,28.89885,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,32.01665,0,0,-1,0,0,0,0,32.01665,35.21832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,35.21832,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,63.74879,0,0,-1,0,0,0,0,63.74879,70.12367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,70.12367,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,24.70662,0,0,-1,0,0,0,0,24.70662,27.17728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,27.17728,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,15.58059,0,0,-1,0,0,0,0,15.58059,17.13864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,17.13864,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,19.5123,0,0,-1,0,0,0,0,19.5123,21.46353,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,21.46353,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.451798,0,0,-1,0,0,0,0,2.451798,2.696977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,2.696977,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227537,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,21.81737,21.81737,81,0,22.761,21.81737,0,0,0,0,0,0,0,59.18263,56.2235,354.1758,0,56.2235,0,56.2235,137.3385,32.69957,0.1231198,23.9991,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.45742,3.45742,75.77321,0,21.43862,3.45742,422.7382,0,0,0,14.61584,0,0,72.31579,68.7,297.9523,50.60115,83.31583,0,83.31583,216.3788,51.51866,0.1233204,3.803162,11.69267,81,65.21699
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,214.6365,125.5854,96.48435,0,96.48435,307.9119,73.31221,0.1234226,0,22.22748,81,153.3698
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,4.204341,4.204341,0,-1,0,4.204341,824.5126,0,0,0,34.66532,4.425622,4.204341,0,0,118.1521,212.4213,30.2397,0,30.2397,336.5998,80.14265,0.1232834,4.624775,27.73226,0,247.0866
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,30.22236,30.22236,0,-1,0,30.22236,203.664,0,0,0,61.55207,31.81301,30.22236,0,0,87.91241,239.6371,29.73906,0,29.73906,364.8127,86.86,0.1231468,33.24459,49.24165,0,301.1891
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,45.80376,45.80376,0,-1,0,45.80376,171.7108,0,0,0,78.65001,48.21448,45.80376,0,0,58.17336,266.4022,30.43553,0,30.43553,393.6864,93.73467,0.1230072,50.38414,62.92001,0,345.0522
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,23.2959,23.2959,0,-1,0,23.2959,355.5871,30.5774,0,0,82.83723,24.522,23.2959,0,0,27.73783,293.7942,27.73783,0,27.73783,420.0009,100,0.1228804,25.62549,66.26978,0,376.6314
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1228804,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,52.64116,52.64116,0,-1,0,52.64116,76.55369,0,0,0,40.29874,55.41174,52.64116,0,0,0,318.7582,0,15.113,-15.113,404.0703,96.20703,0.1228804,57.90527,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,75.12825,68.7,0,-1,0,68.7,51.12492,0,6.428246,13.94107,35.12282,72.31579,68.7,0,0,16.79222,303.6452,0,37.19297,-37.19297,364.8655,86.87257,0.1228804,82.64107,28.09826,0,338.768
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,70.55447,68.7,0,-1,0,68.7,75.12932,0,1.854471,8.909918,51.61384,72.31579,68.7,0,0,58.11774,266.4523,0,20.70195,-20.70195,343.0437,81.67692,0.1228804,77.60992,41.29107,0,318.0661
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,81.1199,245.7503,15.34126,0,15.34126,357.5977,85.14215,0.1228103,0,12.27301,0,261.0916
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,65.77864,259.5574,4.980995,0,4.980995,362.3231,86.26724,0.1227876,0,3.984796,0,264.5385
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,31.77802,31.77802,0,-1,0,31.77802,0,0,3.552714E-15,0,0,33.45054,31.77802,0,0,60.79765,264.0403,0,33.45054,-33.45054,327.0632,77.87202,0.1227876,34.95581,0,0,264.0403
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,55.67106,55.67106,0,-1,0,55.67106,0,0,7.105427E-15,0,0,58.60112,55.67106,0,0,97.96491,230.5898,0,58.60112,-58.60112,265.2922,63.16467,0.1227876,61.23817,0,0,230.5898
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,56.40074,56.40074,0,-1,0,56.40074,0,0,7.105427E-15,0,0,59.3692,56.40074,0,0,163.0773,171.9887,0,59.3692,-59.3692,202.7115,48.26455,0.1227876,62.04082,0,0,171.9887
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,17.87373,17.87373,0,-1,0,17.87373,0,0,3.552714E-15,0,0,18.81445,17.87373,0,0,229.043,112.6195,0,18.81445,-18.81445,182.8793,43.54262,0.1227876,19.6611,0,0,112.6195
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.948,93.80503,0,0,0,182.8793,43.54262,0.1227876,0,0,0,93.80503
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,44.00939,44.00939,0,-1,0,44.00939,0,0,0,0,0,46.32568,44.00939,0,0,249.948,93.80503,0,46.32568,-46.32568,134.0478,31.91608,0.1227876,48.41033,0,0,93.80503
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,44.41698,44.41698,0,-1,0,44.41698,0,0,0,3.753294,0,46.75472,44.41698,0,0,301.421,47.47935,0,46.75472,-46.75472,84.764,20.18187,0.1227876,48.85868,0,0,47.47935
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.3707,0.7246362,0,0,0,84.764,20.18187,0.1227876,0,0,0,0.7246362
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,21.98487,0.6884044,0,-1,0,0.6884044,0,0,21.29647,23.49496,0,0.7246362,0.6884044,0,0,353.3707,0.7246362,0,0.7246362,-0.7246362,84.00017,20,0.1227876,24.18336,0,0,0.7246362
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,49.1426,0,0,-1,0,0,0,0,49.1426,54.05687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227876,54.05687,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,8.1765,8.1765,80.49229,0,22.63255,8.1765,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1231026,8.99415,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,19.29213,19.29213,81,0,22.761,19.29213,0,0,0,0,0,0,0,61.70787,58.62248,285.4758,61.83,58.62248,0,58.62248,204.7889,48.75916,0.1234673,21.22134,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,62.66602,62.66602,81,0,22.761,62.66602,29.93653,0,0,0,18.76003,0,0,18.33398,17.41728,226.8533,114.5902,36.17731,0,36.17731,239.1097,56.93076,0.1236777,68.93262,15.00802,81,133.3503
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,8.783463,8.783463,81,0,22.761,8.783463,495.3214,0,0,0,43.50637,0,0,72.21654,68.60571,190.676,147.1498,112.1121,0,112.1121,345.4685,82.25425,0.1237958,9.66181,34.8051,81,190.6562
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,91.18781,68.7,0,-1,0,68.7,124.9202,0,22.48781,31.60659,85.82021,72.31579,68.7,0,0,78.56393,248.0507,13.50441,0,13.50441,358.28,85.30458,0.1237344,100.3066,68.65616,0,333.8709
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,18.83294,18.83294,0,-1,0,18.83294,470.9696,3.813757,0,0,88.69743,19.82415,18.83294,0,0,65.05952,260.2047,65.05952,0,65.05952,420.0009,100,0.1234391,20.71624,70.95795,0,348.9021
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,62.3129,62.3129,0,-1,0,62.3129,52.10556,0,7.105427E-15,0,32.46849,65.59253,62.3129,0,0,0,318.7582,0,33.12404,-33.12404,385.085,91.68673,0.1234391,68.5442,25.97479,0,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,46.04936,46.04936,0,-1,0,46.04936,166.4724,0,0,0,76.65948,48.47301,46.04936,0,0,36.80449,285.6342,28.18647,0,28.18647,411.8251,98.05339,0.1233116,50.6543,61.32758,0,362.2937
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,35.70558,35.70558,0,-1,0,35.70558,281.2585,54.22211,0,0,100.4249,37.58482,35.70558,0,0,8.618021,311.002,8.618021,0,8.618021,420.0009,100,0.1232727,39.27613,80.33996,0,411.427
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,14.61575,14.61575,0,-1,0,14.61575,523.0733,61.06611,0,0,76.45111,15.385,14.61575,0,0,0,318.7582,0,0,0,420.0009,100,0.1232727,16.07733,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,39.52614,39.52614,0,-1,0,39.52614,159.3083,21.36197,0,0,62.96843,41.60646,39.52614,0,0,0,318.7582,0,0,0,420.0009,100,0.1232727,43.47875,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,34.74061,34.74061,0,-1,0,34.74061,72.36759,0,0,0,25.14094,36.56907,34.74061,0,0,0,318.7582,0,11.42812,-11.42812,407.9545,97.13184,0.1232727,38.21467,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,62.7588,62.7588,0,-1,0,62.7588,35.0253,0,7.105427E-15,0.3346865,21.98146,66.0619,62.7588,0,0,12.69791,307.3301,0,44.08044,-44.08044,361.4897,86.0688,0.1232727,69.03468,17.58517,0,329.3116
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,51.95227,51.95227,0,-1,0,51.95227,7.497994,0,7.105427E-15,0,3.895378,54.6866,51.95227,0,0,61.67618,263.2497,0,50.79122,-50.79122,307.951,73.32153,0.1232727,57.1475,3.116303,0,267.1451
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,42.05368,42.05368,0,-1,0,42.05368,0,0,7.105427E-15,0,0,44.26703,42.05368,0,0,118.1109,212.4584,0,44.26703,-44.26703,261.2895,62.21165,0.1232727,46.25905,0,0,212.4584
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,78.31282,68.7,0,-1,0,68.7,0,0,9.612819,17.4441,0,72.31579,68.7,0,0,167.2965,168.1914,0,72.31579,-72.31579,185.0619,44.06228,0.1232727,86.1441,0,0,168.1914
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,36.84071,36.84071,0,-1,0,36.84071,0,0,7.105427E-15,0,0,38.77969,36.84071,0,0,247.6473,95.87562,0,38.77969,-38.77969,144.1846,34.32959,0.1232727,40.52477,0,0,95.87562
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,10.4608,10.4608,0,-1,0,10.4608,0,0,1.776357E-15,0,0,11.01137,10.4608,0,0,290.7359,57.09593,0,11.01137,-11.01137,132.5776,31.56602,0.1232727,11.50688,0,0,57.09593
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,38.91687,38.91687,0,-1,0,38.91687,0,0,7.105427E-15,0,0,40.96513,38.91687,0,0,302.9707,46.08456,0,40.96513,-40.96513,89.39652,21.28484,0.1232727,42.80856,0,0,46.08456
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.4875,5.11943,0,0,0,89.39652,21.28484,0.1232727,0,0,0,5.11943
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,21.17473,4.863458,0,-1,0,4.863458,0,0,16.31128,18.42875,0,5.11943,4.863458,0,0,348.4875,5.11943,0,5.11943,-5.11943,84.00017,20,0.1232727,23.29221,0,0,5.11943
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232727,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,22.54535,0,0,-1,0,0,0,0,22.54535,24.79988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232727,24.79988,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1232727,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.01852055,0.01852055,72.33431,0,20.56858,0.01852055,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1234982,0.02037261,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,11.19727,11.19727,81,0,22.761,11.19727,0,1.421085E-14,0,0,0,0,0,69.80273,66.31259,285.4758,61.83,66.31259,0,66.31259,212.0844,50.49617,0.1238222,12.317,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,9.993387,9.993387,81,0,22.761,9.993387,62.61173,0,0,0,6.257032,0,0,71.00661,67.45628,219.1632,121.5113,73.71332,0,73.71332,282.015,67.14629,0.1241111,10.99273,5.005626,81,127.7684
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,145.4499,187.8533,100.0459,0,100.0459,376.9268,89.7443,0.1241915,0,25.07671,81,219.1992
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,2.765683,0,0,48.16969,0,0,0,0,45.40401,277.8946,45.40401,0,45.40401,420.0009,100,0.1239876,0,38.53576,0,326.0643
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,13.74251,13.74251,0,-1,0,13.74251,459.2095,48.64112,0,0,63.10692,14.4658,13.74251,0,0,0,318.7582,0,0,0,420.0009,100,0.1239876,15.11676,50.48554,0,381.8651
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,17.10752,17.10752,0,-1,0,17.10752,354.4007,42.62124,0,0,60.62915,18.00791,17.10752,0,0,0,318.7582,0,0,0,420.0009,100,0.1239876,18.81827,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1239876,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,26.55623,26.55623,0,-1,0,26.55623,221.5422,30.87933,0,0,58.83325,27.95392,26.55623,0,0,0,318.7582,0,0,0,420.0009,100,0.1239876,29.21185,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,84.26125,68.7,0,-1,0,68.7,106.7022,0.9886237,15.56124,23.98737,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1239876,92.68736,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,42.77232,42.77232,0,-1,0,42.77232,86.74532,0,0,0,37.10299,45.0235,42.77232,0,0,0,318.7582,0,7.920513,-7.920513,411.6519,98.01216,0.1239876,47.04956,29.68239,0,355.8612
