Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,88.09424,68.7,0,-1,0,68.7,58.62281,0,19.39424,28.20366,40.27387,72.31579,68.7,0,0,8.80057,310.8377,0,32.04192,-32.04192,377.8767,89.97047,0.1239876,96.90366,32.2191,0,351.1116
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,32.598,32.598,0,-1,0,32.598,47.39856,0,7.105427E-15,0,15.45098,34.31369,32.598,0,0,44.4027,278.7958,0,18.86271,-18.86271,357.9937,85.23643,0.1239876,35.8578,12.36079,0,294.2468
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,56.54456,56.54456,0,-1,0,56.54456,7.491442,0,7.105427E-15,0,4.236003,59.52059,56.54456,0,0,65.36126,259.9331,0,55.28459,-55.28459,299.7186,71.36143,0.1239876,62.19902,3.388802,0,264.1691
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,26.29139,26.29139,0,-1,0,26.29139,0,0,3.552714E-15,0,0,27.67515,26.29139,0,0,126.7886,204.6485,0,27.67515,-27.67515,270.5465,64.4157,0.1239876,28.92053,0,0,204.6485
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,27.41018,27.41018,0,-1,0,27.41018,0,0,3.552714E-15,0,0,28.85282,27.41018,0,0,157.5387,176.9734,0,28.85282,-28.85282,240.1329,57.17439,0.1239876,30.15119,0,0,176.9734
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,5.01834,5.01834,0,-1,0,5.01834,0,0,8.881784E-16,0,0,5.282463,5.01834,0,0,189.5974,148.1205,0,5.282463,-5.282463,234.5647,55.84863,0.1239876,5.520174,0,0,148.1205
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.68341,41.68341,0,-1,0,41.68341,0,0,0,0,0,43.87727,41.68341,0,0,195.4668,142.8381,0,43.87727,-43.87727,188.314,44.83658,0.1239876,45.85175,0,0,142.8381
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,10.52572,10.52572,0,-1,0,10.52572,0,0,1.776357E-15,0,0,11.07971,10.52572,0,0,244.2193,98.96081,0,11.07971,-11.07971,176.635,42.05586,0.1239876,11.5783,0,0,98.96081
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,46.52083,46.52083,0,-1,0,46.52083,0,0,7.105427E-15,0,0,48.9693,46.52083,0,0,256.5302,87.8811,0,48.9693,-48.9693,125.0168,29.76585,0.1239876,51.17291,0,0,87.8811
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,49.66973,36.96621,0,-1,0,36.96621,0,0,12.70352,17.67049,0,38.9118,36.96621,0,0,310.9405,38.9118,0,38.9118,-38.9118,84.00017,20,0.1239876,54.6367,0,0,38.9118
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,54.60841,0,0,-1,0,0,0,0,54.60841,60.06926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239876,60.06926,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,26.78617,0,0,-1,0,0,0,0,26.78617,29.46478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239876,29.46478,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,5.674503,0,0,-1,0,0,0,0,5.674503,6.241953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239876,6.241953,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,10.05525,10.05525,81,0,22.761,10.05525,0,0,0,0,0,0,0,70.94475,67.39751,354.1758,0,67.39751,0,67.39751,147.9391,35.22351,0.1243022,11.06078,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.92982,28.92982,81,0,22.761,28.92982,0,0,0,0,0,0,0,52.07018,49.46667,286.7783,60.65776,49.46667,0,49.46667,194.8673,46.39687,0.1246078,31.8228,0,81,60.65776
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,49.51313,49.51313,81,0,22.761,49.51313,7.308315,0,0,0,3.618575,0,0,31.48688,29.91253,237.3116,105.1778,33.53111,0,33.53111,226.6777,53.97076,0.1248106,54.46444,2.89486,81,108.7963
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,66.25584,66.25584,81,0,22.761,66.25584,11.82436,0,0,0,7.834332,0,0,14.74415,14.00695,203.7805,135.3558,21.84128,0,21.84128,247.3981,58.9042,0.1249368,72.88143,6.267465,81,143.1901
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,16.87579,16.87579,0,-1,0,16.87579,135.1195,0,0,0,22.80248,17.76399,16.87579,0,0,181.9392,155.0129,5.038493,0,5.038493,252.1781,60.04227,0.1249142,18.56337,18.24199,0,177.8154
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,29.67504,29.67504,0,-1,0,29.67504,48.90635,0,0,0,14.51298,31.23689,29.67504,0,0,176.9007,159.5475,0,16.72391,-16.72391,234.5495,55.84501,0.1249142,32.64254,11.61038,0,174.0605
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,54.12201,54.12201,0,-1,0,54.12201,91.4221,0,7.105427E-15,0,49.47948,56.97054,54.12201,0,0,195.4829,142.8237,0,7.491056,-7.491056,226.6532,53.96495,0.1249142,59.53421,39.58358,0,192.3031
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,32.05328,32.05328,0,-1,0,32.05328,48.12556,0,7.105427E-15,0,15.42582,33.74029,32.05328,0,0,203.8063,135.3326,0,18.31447,-18.31447,207.3481,49.3685,0.1249142,35.25861,12.34066,0,150.7584
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,224.1557,117.0181,5.55623,0,5.55623,212.6192,50.62352,0.1248892,0,4.444983,0,122.5743
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,37.30531,37.30531,0,-1,0,37.30531,19.28381,0,0,0,7.193887,39.26875,37.30531,0,0,218.5994,122.0187,0,32.07486,-32.07486,178.8093,42.57356,0.1248892,41.03584,5.75511,0,129.2126
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,17.08645,17.08645,0,-1,0,17.08645,19.52097,0,0,0,3.335441,17.98574,17.08645,0,0,254.2382,89.94386,0,14.6503,-14.6503,163.3666,38.89672,0.1248892,18.79509,2.668353,0,93.2793
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,51.64951,51.64951,0,-1,0,51.64951,14.35913,0,0,0,7.416418,54.3679,51.64951,0,0,270.5163,75.29357,0,46.95148,-46.95148,113.8754,27.11312,0.1248892,56.81446,5.933134,0,82.70998
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,322.6846,28.34209,9.897711,0,9.897711,123.2651,29.34879,0.1248449,0,7.918169,0,38.2398
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,33.42564,33.42564,0,-1,0,33.42564,12.27021,0,7.105427E-15,0.6014115,4.101396,35.18488,33.42564,0,0,312.7869,37.25003,0,31.08349,-31.08349,90.50027,21.54764,0.1248449,36.7682,3.281116,0,41.35142
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,6.886091,5.858213,0,-1,0,5.858213,0,0,1.027878,1.716488,0,6.16654,5.858213,0,0,347.3241,6.16654,0,6.16654,-6.16654,84.00017,20,0.1248449,7.574701,0,0,6.16654
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,19.05233,0,0,-1,0,0,0,0,19.05233,20.95757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,20.95757,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,47.61241,0,0,-1,0,0,0,0,47.61241,52.37365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,52.37365,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,14.82286,0,0,-1,0,0,0,0,14.82286,16.30514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,16.30514,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,19.40064,0,0,-1,0,0,0,0,19.40064,21.3407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,21.3407,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,52.46849,0,0,-1,0,0,0,0,52.46849,57.71534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,57.71534,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,15.26836,0,0,-1,0,0,0,0,15.26836,16.79519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,16.79519,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,29.34355,0,0,-1,0,0,0,0,29.34355,32.2779,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,32.2779,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,16.18133,0,0,-1,0,0,0,0,16.18133,17.79946,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248449,17.79946,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,22.70657,22.70657,81,0,22.761,22.70657,0,0,0,0,0,0,0,58.29343,55.37876,354.1758,0,55.37876,0,55.37876,136.5371,32.50876,0.1251843,24.97723,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.7971,49.84089,68.7,0,68.7,201.7116,48.02648,0.1254001,0,0,81,49.84089
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,86.2782,86.2782,81,0,22.761,86.2782,29.32476,0,0,0,25.30087,5.555999,5.278199,0,0,230.097,111.6709,19.74487,0,19.74487,220.4433,52.48638,0.1255,94.90602,20.2407,81,136.9718
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,107.3022,107.3022,81,0,22.761,107.3022,53.86031,0,0,0,57.79328,27.68649,26.30216,0,0,210.3522,129.4413,30.1068,0,30.1068,249.0051,59.2868,0.1256521,118.0324,46.23463,81,187.2346
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,8.469269,8.469269,0,-1,0,8.469269,838.1212,0,0,0,70.98273,8.91502,8.469269,0,0,180.2454,156.5374,62.06771,0,62.06771,307.8877,73.30644,0.1253744,9.316195,56.78619,0,227.5201
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,71.46893,68.7,0,-1,0,68.7,153.0942,0,2.768925,9.915817,105.1757,72.31579,68.7,0,0,118.1777,212.3983,32.85995,0,32.85995,339.0613,80.72873,0.1252279,78.61581,84.14059,0,317.5741
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,29.46115,29.46115,0,-1,0,29.46115,383.2762,0,0,0,112.9176,31.01174,29.46115,0,0,85.31771,241.9723,81.90584,0,81.90584,416.764,99.22934,0.1248642,32.40727,90.33406,0,354.8899
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,64.20432,64.20432,0,-1,0,64.20432,164.6134,34.69351,0,1.924749,105.6889,67.58349,64.20432,0,0,3.411878,315.6875,3.411878,0,3.411878,420.0009,100,0.1248491,70.62475,84.5511,0,421.3764
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,102.6245,68.7,0,-1,0,68.7,167.0128,42.422,33.9245,44.18695,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1248491,112.8869,91.79023,0,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,21.4259,21.4259,0,-1,0,21.4259,519.576,88.77024,0,0,111.3238,22.55358,21.4259,0,0,0,318.7582,0,0,0,420.0009,100,0.1248491,23.56849,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,25.50034,25.50034,0,-1,0,25.50034,356.0234,63.94471,0,0,90.78718,26.84246,25.50034,0,0,0,318.7582,0,0,0,420.0009,100,0.1248491,28.05037,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,62.18238,62.18238,0,-1,0,62.18238,91.44839,0,0,0,56.86479,65.45514,62.18238,0,0,0,318.7582,0,8.590349,-8.590349,410.9458,97.84405,0.1248491,68.40062,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,11.4295,11.4295,0,-1,0,11.4295,225.0398,4.145046,0,0,25.72093,12.03105,11.4295,0,0,9.544833,310.1679,9.544833,0,9.544833,420.0009,100,0.1248069,12.57245,20.57675,0,335.8888
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,16.54515,16.54515,0,-1,0,16.54515,18.68185,0,0,0,3.090941,17.41595,16.54515,0,0,0,318.7582,0,14.32501,-14.32501,404.901,96.4048,0.1248069,18.19967,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,59.51781,59.51781,0,-1,0,59.51781,0,0,7.105427E-15,0,0,62.65033,59.51781,0,0,15.91667,304.4332,0,62.65033,-62.65033,338.8617,80.6812,0.1248069,65.4696,0,0,304.4332
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,60.54198,60.54198,0,-1,0,60.54198,0,0,7.105427E-15,0,0,63.7284,60.54198,0,0,85.52815,241.7829,0,63.7284,-63.7284,271.6861,64.68703,0.1248069,66.59618,0,0,241.7829
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,39.87932,39.87932,0,-1,0,39.87932,0,0,7.105427E-15,0,0,41.97823,39.87932,0,0,156.3375,178.0545,0,41.97823,-41.97823,227.4371,54.15159,0.1248069,43.86725,0,0,178.0545
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,52.47043,52.47043,0,-1,0,52.47043,0,0,0,0,0,55.23203,52.47043,0,0,202.98,136.0762,0,55.23203,-55.23203,169.2175,40.28979,0.1248069,57.71747,0,0,136.0762
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,39.47746,39.47746,0,-1,0,39.47746,0,0,0,0,0,41.55523,39.47746,0,0,264.3489,80.84422,0,41.55523,-41.55523,125.4144,29.86051,0.1248069,43.42521,0,0,80.84422
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,38.23873,37.32455,0,-1,0,37.32455,0,0,0.9141858,4.738059,0,39.289,37.32455,0,0,310.5214,39.289,0,39.289,-39.289,84.00017,20,0.1248069,42.06261,0,0,39.289
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,1.935649,0,0,-1,0,0,0,0,1.935649,2.129214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248069,2.129214,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,25.8936,0,0,-1,0,0,0,0,25.8936,28.48296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248069,28.48296,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,10.89112,0,0,-1,0,0,0,0,10.89112,11.98024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248069,11.98024,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,50.67631,0,0,-1,0,0,0,0,50.67631,55.74394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248069,55.74394,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,53.08182,53.08182,81,0,22.761,53.08182,0,0,0,0,0,0,0,27.91818,26.52227,354.1758,0,26.52227,0,26.52227,109.1614,25.99076,0.1249675,58.39,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,327.6535,23.87004,68.7,0,68.7,174.336,41.50848,0.1251813,0,0,81,23.87004
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,2.679539,2.679539,74.99533,0,21.24182,2.679539,872.2593,0,0,0,23.37253,0,0,72.31579,68.7,258.9535,85.70004,92.07253,0,92.07253,261.6836,62.3055,0.1253173,2.947493,18.69802,81,109.0726
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,38.36287,38.36287,81,0,22.761,38.36287,127.3787,0,0,0,48.86614,0,0,42.63713,40.50527,166.881,168.5653,89.37141,0,89.37141,346.4688,82.4924,0.1255236,42.19916,39.09291,81,217.4315
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,4.089966,0,0,81.59956,0,0,0,0,77.50959,248.9996,77.50959,0,77.50959,420.0009,100,0.1251831,0,65.27964,0,330.5992
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,47.87745,47.87745,0,-1,0,47.87745,209.2905,49.80566,0,0,100.203,50.39732,47.87745,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,52.6652,80.16238,0,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,19.95108,19.95108,0,-1,0,19.95108,600.5579,98.81667,0,0,119.8178,21.00114,19.95108,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,21.94619,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,51.71251,51.71251,0,-1,0,51.71251,214.4961,56.48709,0,0,110.9213,54.43422,51.71251,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,56.88376,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,58.81603,58.81603,0,-1,0,58.81603,176.8624,42.11184,0,0,104.0235,61.91161,58.81603,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,64.69763,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,31.80392,31.80392,0,-1,0,31.80392,251.7177,46.57828,0,0,80.05609,33.47781,31.80392,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,34.98431,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251831,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,29.87613,29.87613,0,-1,0,29.87613,16.73612,0,0,0,5.000105,31.44856,29.87613,0,0,0,318.7582,0,26.44845,-26.44845,392.1217,93.36213,0.1251831,32.86374,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,43.86163,43.86163,0,-1,0,43.86163,0,0,0,0,0,46.17014,43.86163,0,0,29.38717,292.3098,0,46.17014,-46.17014,343.4541,81.77463,0.1251831,48.2478,0,0,292.3098
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,70.8614,68.7,0,-1,0,68.7,0,0,2.161395,9.247534,0,72.31579,68.7,0,0,80.68732,246.1396,0,72.31579,-72.31579,267.2266,63.62525,0.1251831,77.94753,0,0,246.1396
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,44.37097,44.37097,0,-1,0,44.37097,0,0,0,0,0,46.70629,44.37097,0,0,161.0382,173.8239,0,46.70629,-46.70629,217.9938,51.90319,0.1251831,48.80807,0,0,173.8239
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9341,127.1176,0,0,0,217.9938,51.90319,0.1251831,0,0,0,127.1176
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,61.03715,61.03715,0,-1,0,61.03715,0,0,1.421085E-14,0,0,64.24963,61.03715,0,0,212.9341,127.1176,0,64.24963,-64.24963,150.2688,35.77821,0.1251831,67.14086,0,0,127.1176
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,22.25976,22.25976,0,-1,0,22.25976,0,0,0,0,0,23.43132,22.25976,0,0,284.3225,62.86793,0,23.43132,-23.43132,125.57,29.89756,0.1251831,24.48573,0,0,62.86793
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,23.01082,23.01082,0,-1,0,23.01082,0,0,0,0,0,24.22192,23.01082,0,0,310.3574,39.43661,0,24.22192,-24.22192,100.0379,23.81849,0.1251831,25.31191,0,0,39.43661
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,44.83934,14.45395,0,-1,0,14.45395,0,0,30.38538,34.86932,0,15.21469,14.45395,0,0,337.2706,15.21469,0,15.21469,-15.21469,84.00017,20,0.1251831,49.32327,0,0,15.21469
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251831,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251831,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,20.97205,20.97205,81,0,22.761,20.97205,0,0,0,0,0,0,0,60.02795,57.02655,354.1758,0,57.02655,0,57.02655,138.1003,32.88096,0.1255232,23.06926,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,21.76235,21.76235,81,0,22.761,21.76235,0,0,0,0,0,0,0,59.23765,56.27577,297.1493,51.32389,56.27577,0,56.27577,191.4882,45.59233,0.1258575,23.93859,0,81,51.32389
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,32.25011,32.25011,81,0,22.761,32.25011,78.23595,0,0,0,25.23118,0,0,48.74989,46.31239,240.8735,101.9721,71.54357,0,71.54357,259.3604,61.75235,0.1261383,35.47512,20.18494,81,127.2033
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,100.6591,100.6591,81,0,22.761,100.6591,58.76692,0,0,0,59.15426,20.69381,19.65911,0,0,169.3299,166.3613,38.46046,0,38.46046,295.8472,70.43966,0.1263265,110.725,47.32341,81,225.5156
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,42.1534,42.1534,0,-1,0,42.1534,201.5752,0,0,0,84.97079,44.372,42.1534,0,0,130.8695,200.9757,40.59879,0,40.59879,334.3626,79.60998,0.1261487,46.36874,67.97663,0,285.9465
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,18.53804,18.53804,0,-1,0,18.53804,512.4986,0,0,0,95.00718,19.51372,18.53804,0,0,90.27067,237.5146,75.49345,0,75.49345,405.9819,96.66218,0.1258192,20.39184,76.00574,0,332.5218
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,62.07677,62.07677,0,-1,0,62.07677,167.4226,23.80934,0,0,103.9305,65.34396,62.07677,0,0,14.77721,305.4587,14.77721,0,14.77721,420.0009,100,0.1257549,68.28444,83.14442,0,409.3893
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,11.38372,11.38372,0,-1,0,11.38372,902.3276,90.73555,0,0,102.7184,11.98286,11.38372,0,0,0,318.7582,0,0,0,420.0009,100,0.1257549,12.52209,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,119.0518,68.7,0,-1,0,68.7,138.1323,22.58111,50.35183,62.25701,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1257549,130.957,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,12.2153,12.2153,0,-1,0,12.2153,826.361,88.08427,0,0,100.9425,12.85821,12.2153,0,0,0,318.7582,0,0,0,420.0009,100,0.1257549,13.43683,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257549,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,31.72854,31.72854,0,-1,0,31.72854,165.9465,19.25394,0,0,52.6524,33.39847,31.72854,0,0,0,318.7582,0,0,0,420.0009,100,0.1257549,34.9014,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,39.90212,39.90212,0,-1,0,39.90212,83.19858,0,0,0,33.19799,42.00223,39.90212,0,0,0,318.7582,0,8.804235,-8.804235,410.7204,97.79037,0.1257549,43.89233,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,60.31721,60.31721,0,-1,0,60.31721,7.178185,0,7.105427E-15,0,4.32968,63.49179,60.31721,0,0,9.782482,309.954,0,59.16212,-59.16212,348.358,82.94222,0.1257549,66.34893,3.463744,0,314.2837
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.51817,250.7919,0,0,0,348.358,82.94222,0.1257549,0,0,0,250.7919
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,34.02468,34.02468,0,-1,0,34.02468,0,0,7.105427E-15,0,0,35.81545,34.02468,0,0,75.51817,250.7919,0,35.81545,-35.81545,310.6052,73.95348,0.1257549,37.42715,0,0,250.7919
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,40.01249,40.01249,0,-1,0,40.01249,0,0,0,0,0,42.11841,40.01249,0,0,115.3131,214.9764,0,42.11841,-42.11841,266.2085,63.38285,0.1257549,44.01374,0,0,214.9764
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,29.59935,29.59935,0,-1,0,29.59935,0,0,0,0,0,31.15721,29.59935,0,0,162.1113,172.858,0,31.15721,-31.15721,233.3659,55.56321,0.1257549,32.55928,0,0,172.858
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,43.06909,43.06909,0,-1,0,43.06909,0,0,0,0,0,45.33588,43.06909,0,0,196.7305,141.7008,0,45.33588,-45.33588,185.5777,44.18508,0.1257549,47.376,0,0,141.7008
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,11.53853,11.53853,0,-1,0,11.53853,0,0,1.776357E-15,0,0,12.14582,11.53853,0,0,247.1037,96.36492,0,12.14582,-12.14582,172.7749,41.1368,0.1257549,12.69238,0,0,96.36492
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,38.26226,38.26226,0,-1,0,38.26226,0,0,7.105427E-15,0,0,40.27606,38.26226,0,0,260.599,84.2191,0,40.27606,-40.27606,130.3202,31.02856,0.1257549,42.08849,0,0,84.2191
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,40.58704,40.58704,0,-1,0,40.58704,0,0,7.105427E-15,2.899856,0,42.7232,40.58704,0,0,305.3502,43.94304,0,42.7232,-42.7232,85.286,20.30615,0.1257549,44.64574,0,0,43.94304
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.8204,1.21984,0,0,0,85.286,20.30615,0.1257549,0,0,0,1.21984
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,35.61682,1.158848,0,-1,0,1.158848,0,0,34.45797,38.01965,0,1.21984,1.158848,0,0,352.8204,1.21984,0,1.21984,-1.21984,84.00017,20,0.1257549,39.1785,0,0,1.21984
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.30148,26.30148,81,0,22.761,26.30148,0,0,0,0,0,0,0,54.69852,51.9636,354.1758,0,51.9636,0,51.9636,133.2972,31.73736,0.1260601,28.93163,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,3.792721,3.792721,76.10851,0,21.52345,3.792721,0,0,0,0,0,0,0,72.31579,68.7,302.2122,46.76723,68.7,0,68.7,198.4717,47.25507,0.1263026,4.171993,0,81,46.76723
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,51.75522,51.75522,81,0,22.761,51.75522,38.72996,0,0,0,20.04478,0,0,29.24478,27.78254,233.5122,108.5972,47.82732,0,47.82732,243.8447,58.05814,0.1265615,56.93074,16.03582,81,128.642
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,37.75258,37.75258,81,0,22.761,37.75258,124.748,7.105427E-15,0,0,47.09559,0,0,43.24742,41.08505,185.6849,151.6418,88.18064,0,88.18064,327.5002,77.97608,0.1267643,41.52784,37.67648,81,198.7374
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,58.83567,58.83567,0,-1,0,58.83567,136.0502,0,0,0,80.04606,61.93229,58.83567,0,0,97.50425,231.0044,18.11378,0,18.11378,344.6844,82.06756,0.1266857,64.71924,64.03685,0,311.0505
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,57.64993,57.64993,0,-1,0,57.64993,167.6892,0,0,0,96.67268,60.68414,57.64993,0,0,79.39047,247.3068,35.98855,0,35.98855,378.8262,90.19653,0.1265297,63.41492,77.33815,0,343.9795
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,54.49523,54.49523,0,-1,0,54.49523,204.9773,10.93754,0,0,111.7029,57.3634,54.49523,0,0,43.40193,279.6965,43.40193,0,43.40193,420.0009,100,0.1263421,59.94476,89.3623,0,391.3994
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.400262,1.400262,0,-1,0,1.400262,6605.586,91.02158,0,0,92.49554,1.47396,1.400262,0,0,0,318.7582,0,0,0,420.0009,100,0.1263421,1.540289,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,41.23255,41.23255,0,-1,0,41.23255,201.7484,39.78332,0,0,83.186,43.40268,41.23255,0,0,0,318.7582,0,0,0,420.0009,100,0.1263421,45.3558,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,77.48862,68.7,0,-1,0,68.7,155.7984,34.71769,8.788623,16.53749,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263421,85.23749,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,62.98659,62.98659,0,-1,0,62.98659,126.2707,13.23192,0,0.5852467,79.53359,66.30167,62.98659,0,0,0,318.7582,0,0,0,420.0009,100,0.1263421,69.28525,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,38.8966,38.8966,0,-1,0,38.8966,114.009,3.401834,0,0,44.34563,40.94379,38.8966,0,0,0,318.7582,0,0,0,420.0009,100,0.1263421,42.78626,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,34.09842,34.09842,0,-1,0,34.09842,58.75547,0,7.105427E-15,0,20.03469,35.89307,34.09842,0,0,0,318.7582,0,15.85839,-15.85839,403.2846,96.01996,0.1263421,37.50826,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,101.5043,68.7,0,-1,0,68.7,5.881411,0,32.80434,42.95477,4.040529,72.31579,68.7,0,0,17.62043,302.8998,0,68.27526,-68.27526,331.3162,78.88465,0.1263421,111.6548,3.232423,0,306.9404
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,64.31413,64.31413,0,-1,0,64.31413,0,0,0,2.045539,0,67.69908,64.31413,0,0,93.48183,234.6246,0,67.69908,-67.69908,259.9551,61.89395,0.1263421,70.74554,0,0,234.6246
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,50.60116,50.60116,0,-1,0,50.60116,0,0,0,0,0,53.26438,50.60116,0,0,168.703,166.9255,0,53.26438,-53.26438,203.8095,48.52598,0.1263421,55.66128,0,0,166.9255
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.8857,113.6611,0,0,0,203.8095,48.52598,0.1263421,0,0,0,113.6611
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,22.56053,22.56053,0,-1,0,22.56053,0,0,3.552714E-15,0,0,23.74792,22.56053,0,0,227.8857,113.6611,0,23.74792,-23.74792,178.777,42.56587,0.1263421,24.81658,0,0,113.6611
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,11.70625,11.70625,0,-1,0,11.70625,0,0,1.776357E-15,0,0,12.32237,11.70625,0,0,254.2722,89.9132,0,12.32237,-12.32237,165.7881,39.47327,0.1263421,12.87688,0,0,89.9132
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,27.10254,27.10254,0,-1,0,27.10254,0,0,0,0,0,28.52899,27.10254,0,0,267.9638,77.59083,0,28.52899,-28.52899,135.7159,32.31324,0.1263421,29.8128,0,0,77.59083
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,33.67489,33.67489,0,-1,0,33.67489,0,0,7.105427E-15,0,0,35.44725,33.67489,0,0,299.6627,49.06183,0,35.44725,-35.44725,98.3512,23.4169,0.1263421,37.04238,0,0,49.06183
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0485,13.61458,0,0,0,98.3512,23.4169,0.1263421,0,0,0,13.61458
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,33.19454,12.93385,0,-1,0,12.93385,0,0,20.26069,23.58015,0,13.61458,12.93385,0,0,339.0485,13.61458,0,13.61458,-13.61458,84.00017,20,0.1263421,36.514,0,0,13.61458
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,20.69877,0,0,-1,0,0,0,0,20.69877,22.76865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263421,22.76865,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,15.11953,15.11953,81,0,22.761,15.11953,0,0,0,0,0,0,0,65.88047,62.58645,354.1758,0,62.58645,0,62.58645,143.3749,34.13681,0.1266547,16.63148,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,74.98707,74.98707,81,0,22.761,74.98707,0,0,0,0,0,0,0,6.012933,5.712287,291.5894,56.3278,5.712287,0,5.712287,148.794,35.42708,0.1266876,82.48577,0,81,56.3278
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,54.87552,54.87552,81,0,22.761,54.87552,30.14849,0,0,0,16.54414,0,0,26.12448,24.81825,285.8771,61.46886,41.3624,0,41.3624,188.0339,44.76987,0.1269096,60.36308,13.23532,81,78.01301
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,58.01464,58.01464,81,0,22.761,58.01464,39.85075,0,0,0,23.11927,0,0,22.98536,21.8361,244.5147,98.69502,44.95536,0,44.95536,230.6823,54.92424,0.1271451,63.8161,18.49541,81,121.8143
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,49.54706,49.54706,0,-1,0,49.54706,80.40311,0,7.105427E-15,0,39.83738,52.1548,49.54706,0,0,199.5593,139.1548,0,12.31742,-12.31742,217.6985,51.83289,0.1271451,54.50176,31.8699,0,178.9922
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.5571707,0.5571707,0,-1,0,0.5571707,6878.101,0,0,0,38.32276,0.5864955,0.5571707,0,0,213.2453,126.8374,37.73627,0,37.73627,253.4983,60.35662,0.1269822,0.6128877,30.65821,0,165.1602
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,26.24425,26.24425,0,-1,0,26.24425,238.0804,0,0,0,62.48241,27.62553,26.24425,0,0,175.5091,160.8001,34.85689,0,34.85689,286.5665,68.22997,0.1268322,28.86867,49.98593,0,223.2825
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,14.84545,14.84545,0,-1,0,14.84545,524.3656,0,0,0,77.84444,15.62679,14.84545,0,0,140.6522,192.1713,62.21766,0,62.21766,345.5913,82.28349,0.1265653,16.33,62.27556,0,270.0157
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,45.21788,45.21788,0,-1,0,45.21788,200.8524,0,0,0,90.82119,47.59776,45.21788,0,0,78.43452,248.1672,43.22343,0,43.22343,386.5966,92.04664,0.1263805,49.73966,72.65695,0,338.9883
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,10.24654,10.24654,0,-1,0,10.24654,669.1262,22.56537,0,0,68.5623,10.78583,10.24654,0,0,35.2111,287.0682,35.2111,0,35.2111,420.0009,100,0.1262304,11.2712,54.84984,0,355.6306
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,34.06227,34.06227,0,-1,0,34.06227,53.38948,0,0,0,18.18567,35.85502,34.06227,0,0,0,318.7582,0,17.66935,-17.66935,401.3757,95.56545,0.1262304,37.4685,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,15.96759,15.96759,0,-1,0,15.96759,65.95351,0,0,0,10.53118,16.80799,15.96759,0,0,19.63261,301.0889,0,6.276802,-6.276802,394.7594,93.99014,0.1262304,17.56434,8.424947,0,311.6201
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,37.14774,37.14774,0,-1,0,37.14774,34.04029,0,7.105427E-15,0,12.6452,39.10288,37.14774,0,0,26.60684,294.8121,0,26.45768,-26.45768,366.8705,87.34995,0.1262304,40.86251,10.11616,0,307.4573
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,67.80334,67.80334,0,-1,0,67.80334,6.273497,0,0,5.883677,4.253641,71.37194,67.80334,0,0,56.00426,268.3544,0,67.1183,-67.1183,296.1216,70.50501,0.1262304,74.58368,3.402912,0,272.608
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5802,201.2361,0,0,0,296.1216,70.50501,0.1262304,0,0,0,201.2361
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5802,201.2361,0,0,0,296.1216,70.50501,0.1262304,0,0,0,201.2361
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,13.05715,13.05715,0,-1,0,13.05715,0,0,1.776357E-15,0,0,13.74437,13.05715,0,0,130.5802,201.2361,0,13.74437,-13.74437,281.6338,67.05553,0.1262304,14.36286,0,0,201.2361
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,9.449972,9.449972,0,-1,0,9.449972,0,0,1.776357E-15,0,0,9.947339,9.449972,0,0,145.8517,187.4917,0,9.947339,-9.947339,271.1484,64.55901,0.1262304,10.39497,0,0,187.4917
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,13.88576,13.88576,0,-1,0,13.88576,0,0,1.776357E-15,0,0,14.61659,13.88576,0,0,156.9043,177.5444,0,14.61659,-14.61659,255.7411,60.89062,0.1262304,15.27434,0,0,177.5444
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.1449,162.9278,0,0,0,255.7411,60.89062,0.1262304,0,0,0,162.9278
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,48.19965,48.19965,0,-1,0,48.19965,0,0,7.105427E-15,0,0,50.73647,48.19965,0,0,173.1449,162.9278,0,50.73647,-50.73647,202.2602,48.1571,0.1262304,53.01961,0,0,162.9278
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,3.671164,3.671164,0,-1,0,3.671164,0,0,0,0,0,3.864383,3.671164,0,0,229.5188,112.1913,0,3.864383,-3.864383,198.1868,47.18724,0.1262304,4.03828,0,0,112.1913
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8125,108.3269,0,0,0,198.1868,47.18724,0.1262304,0,0,0,108.3269
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,47.36747,47.36747,0,-1,0,47.36747,0,0,7.105427E-15,0,0,49.86049,47.36747,0,0,233.8125,108.3269,0,49.86049,-49.86049,145.6292,34.67355,0.1262304,52.10422,0,0,108.3269
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,13.15693,13.15693,0,0,0,13.15693,0,0,1.776357E-15,0,0,13.8494,13.15693,0,0,289.2131,58.46644,0,13.8494,-13.8494,131.0307,31.19771,0.1262304,14.47263,0,0,58.46644
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,12.67678,12.67678,0,0,0,12.67678,0,0,1.776357E-15,0,0,13.34398,12.67678,0,0,304.6013,44.61704,0,13.34398,-13.34398,116.9649,27.84872,0.1262304,13.94446,0,0,44.61704
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,10.87344,10.87344,0,0,0,10.87344,135.2712,0,0,0,14.70863,11.44572,10.87344,0,0,319.4279,31.27306,3.262908,0,3.262908,120.0603,28.58574,0.1262165,11.96078,11.7669,0,45.98169
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,316.165,34.20968,36.05668,0,36.05668,154.2667,36.73009,0.1260632,0,28.84534,0,70.26636
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,7.218195,7.218195,0,-1,0,7.218195,711.3659,0,0,0,51.34778,7.5981,7.218195,0,0,280.1084,66.66069,43.74968,0,43.74968,195.7713,46.61212,0.1258777,7.940015,41.07822,0,118.0085
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,17.69481,17.69481,0,-1,0,17.69481,418.8393,0,0,0,74.1128,18.62611,17.69481,0,0,236.3587,106.0354,55.48669,0,55.48669,248.4106,59.14526,0.1256432,19.46428,59.29024,0,180.1482
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,0,0,0,93.43465,0,0,0,0,180.872,155.9734,93.43465,0,93.43465,337.0505,80.24995,0.1252502,0,74.74772,0,249.4081
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,6.435226,6.435226,0,-1,0,6.435226,1584.237,7.737984,0,0,101.9493,6.773922,6.435226,0,0,87.43735,240.0646,87.43735,0,87.43735,420.0009,100,0.1248847,7.078749,81.5594,0,342.0139
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,50.16813,50.16813,0,-1,0,50.16813,119.1808,6.982215,0,0,59.79077,52.80856,50.16813,0,0,0,318.7582,0,0,0,420.0009,100,0.1248847,55.18494,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,90.0765,68.7,0,-1,0,68.7,72.74148,0,21.3765,30.38415,49.97339,72.31579,68.7,0,0,0,318.7582,0,22.3424,-22.3424,396.4499,94.39264,0.1248847,99.08415,39.97871,0,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,11.94934,11.94934,0,-1,0,11.94934,542.8132,27.45948,0,0,64.86262,12.57826,11.94934,0,0,24.82488,296.4158,24.82488,0,24.82488,420.0009,100,0.1247814,13.14428,51.89009,0,361.2784
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,29.15101,29.15101,0,-1,0,29.15101,150.4333,13.16756,0,0,43.85283,30.68527,29.15101,0,0,0,318.7582,0,0,0,420.0009,100,0.1247814,32.06611,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,3.914997,3.914997,0,-1,0,3.914997,234.7169,5.068112,0,0,9.18916,4.121049,3.914997,0,0,0,318.7582,0,0,0,420.0009,100,0.1247814,4.306496,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,31.70708,31.70708,0,-1,0,31.70708,11.23185,0,3.552714E-15,0,3.561292,33.37587,31.70708,0,0,0,318.7582,0,29.81458,-29.81458,388.5735,92.51732,0.1247814,34.87778,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,63.0913,63.0913,0,-1,0,63.0913,0,0,0,0.7004351,0,66.4119,63.0913,0,0,33.12731,288.9436,0,66.4119,-66.4119,318.5692,75.84966,0.1247814,69.40044,0,0,288.9436
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.9183,222.5318,0,0,0,318.5692,75.84966,0.1247814,0,0,0,222.5318
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,48.41038,48.41038,0,-1,0,48.41038,0,0,7.105427E-15,0,0,50.95829,48.41038,0,0,106.9183,222.5318,0,50.95829,-50.95829,264.8545,63.06046,0.1247814,53.25142,0,0,222.5318
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,40.74582,40.74582,0,-1,0,40.74582,0,0,7.105427E-15,0,0,42.89033,40.74582,0,0,163.5386,171.5735,0,42.89033,-42.89033,219.6441,52.29611,0.1247814,44.8204,0,0,171.5735
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,15.6858,15.6858,0,-1,0,15.6858,0,0,3.552714E-15,0,0,16.51137,15.6858,0,0,211.1945,128.6831,0,16.51137,-16.51137,202.2396,48.15219,0.1247814,17.25438,0,0,128.6831
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,8.041692,8.041692,0,-1,0,8.041692,0,0,0,0,0,8.464939,8.041692,0,0,229.5405,112.1718,0,8.464939,-8.464939,193.3168,46.02771,0.1247814,8.845861,0,0,112.1718
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,26.9836,26.9836,0,-1,0,26.9836,0,0,0,0,0,28.40379,26.9836,0,0,238.946,103.7068,0,28.40379,-28.40379,163.3765,38.8991,0.1247814,29.68196,0,0,103.7068
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,55.2992,55.2992,0,-1,0,55.2992,0,0,7.105427E-15,0,0,58.20968,55.2992,0,0,270.5058,75.30303,0,58.20968,-58.20968,102.0181,24.28999,0.1247814,60.82912,0,0,75.30303
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,34.87408,16.23868,0,-1,0,16.23868,0,0,18.6354,22.1228,0,17.09335,16.23868,0,0,335.1832,17.09335,0,17.09335,-17.09335,84.00017,20,0.1247814,38.36149,0,0,17.09335
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,19.81988,0,0,-1,0,0,0,0,19.81988,21.80186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247814,21.80186,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247814,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,46.13015,46.13015,81,0,22.761,46.13015,0,0,0,0,0,0,0,34.86985,33.12635,354.1758,0,33.12635,0,33.12635,115.4266,27.48247,0.1249702,50.74317,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,37.05514,37.05514,81,0,22.761,37.05514,58.07838,0,0,0,21.52102,0,0,43.94486,41.74762,321.0494,29.81372,63.26864,0,63.26864,175.4485,41.77337,0.125275,40.76065,17.21682,81,51.33474
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,257.7808,86.75549,106.841,0,106.841,276.8068,65.90623,0.1253165,0,30.51279,81,124.8965
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,7.329728,7.329728,0,-1,0,7.329728,1064.725,0,0,0,78.04147,7.715503,7.329728,0,0,150.9398,182.9124,70.32597,0,70.32597,343.5238,81.79122,0.1250252,8.0627,62.43318,0,260.9539
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,15.53374,0,0,96.14759,0,0,0,0,80.61385,246.2058,80.61385,0,80.61385,420.0009,100,0.1246931,0,76.91807,0,342.3533
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,33.77771,33.77771,0,-1,0,33.77771,275.3741,57.45958,0,0,93.01506,35.55548,33.77771,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,37.15548,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,22.02733,22.02733,0,-1,0,22.02733,463.8125,78.97886,0,0,102.1655,23.18667,22.02733,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,24.23007,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,19.76573,19.76573,0,-1,0,19.76573,571.8965,92.23347,0,0,113.0395,20.80603,19.76573,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,21.7423,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.035206,1.035206,0,-1,0,1.035206,8922.775,91.27941,0,0,92.3691,1.089691,1.035206,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,1.138727,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,31.65923,31.65923,0,-1,0,31.65923,152.1815,14.854,0,0,48.17951,33.3255,31.65923,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,34.82515,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,16.54954,16.54954,0,-1,0,16.54954,117.2327,1.980913,0,0,19.40149,17.42057,16.54954,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,18.2045,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,4.155354,0,0,4.155354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,0,3.324284,0,322.9136
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246931,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,5.81194,5.81194,0,-1,0,5.81194,0,0,0,0,0,6.117832,5.81194,0,0,0,318.7582,0,6.117832,-6.117832,413.5521,98.46458,0.1246931,6.393134,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.5187523,0.5187523,0,-1,0,0.5187523,0,0,0,0,0,0.5460551,0.5187523,0,0,6.797591,312.6404,0,0.5460551,-0.5460551,412.9765,98.32754,0.1246931,0.5706276,0,0,312.6404
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,17.7306,17.7306,0,-1,0,17.7306,0,0,3.552714E-15,0,0,18.6638,17.7306,0,0,7.404319,312.0943,0,18.6638,-18.6638,393.3031,93.64341,0.1246931,19.50367,0,0,312.0943
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,51.34409,51.34409,0,-1,0,51.34409,0,0,0,0,0,54.04641,51.34409,0,0,28.14187,293.4305,0,54.04641,-54.04641,336.3332,80.07917,0.1246931,56.4785,0,0,293.4305
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.19344,239.3841,0,0,0,336.3332,80.07917,0.1246931,0,0,0,239.3841
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,7.469185,7.469185,0,-1,0,7.469185,0,0,0,0,0,7.8623,7.469185,0,0,88.19344,239.3841,0,7.8623,-7.8623,328.0456,78.10594,0.1246931,8.216104,0,0,239.3841
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,8.340066,8.340066,0,-1,0,8.340066,0,0,1.776357E-15,0,0,8.779016,8.340066,0,0,96.92933,231.5218,0,8.779016,-8.779016,318.7917,75.90263,0.1246931,9.174072,0,0,231.5218
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,19.84879,19.84879,0,-1,0,19.84879,0,0,0,0,0,20.89346,19.84879,0,0,106.6838,222.7428,0,20.89346,-20.89346,296.7681,70.65892,0.1246931,21.83367,0,0,222.7428
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,24.74973,24.74973,0,-1,0,24.74973,0,0,3.552714E-15,0,0,26.05234,24.74973,0,0,129.8987,201.8493,0,26.05234,-26.05234,269.3065,64.12046,0.1246931,27.2247,0,0,201.8493
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,29.61768,29.61768,0,0,0,29.61768,0,0,0,0,0,31.1765,29.61768,0,0,158.8458,175.797,0,31.1765,-31.1765,236.4436,56.29597,0.1246931,32.57945,0,0,175.797
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,54.48907,54.48907,0,0,0,54.48907,0,0,7.105427E-15,0,0,57.35691,54.48907,0,0,193.4864,144.6205,0,57.35691,-57.35691,175.9841,41.90088,0.1246931,59.93798,0,0,144.6205
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,25.86486,25.86486,0,0,0,25.86486,55.00351,0,3.552714E-15,0,14.22658,27.22617,25.86486,0,0,257.2163,87.26359,0,12.99959,-12.99959,162.2813,38.63833,0.1246931,28.45135,11.38126,0,101.4902
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,40.08618,40.08618,0,0,0,40.08618,87.50711,0,0,0,35.07826,42.19598,40.08618,0,0,271.6602,74.264,0,7.117722,-7.117722,154.7786,36.85197,0.1246931,44.0948,28.06261,0,109.3423
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,72.73927,68.7,0,-1,0,68.7,84.69036,0,4.039273,11.3132,58.18228,72.31579,68.7,0,0,279.5688,67.14628,0,14.13351,-14.13351,139.8805,33.30482,0.1246931,80.0132,46.54582,0,125.3286
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,55.07733,55.07733,0,-1,0,55.07733,106.8305,0,0,0,58.83936,57.97614,55.07733,0,0,295.2727,53.01277,0.8632261,0,0.8632261,140.6995,33.49981,0.1246895,60.58506,47.07149,0,111.8521
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,294.4095,53.78967,63.46505,0,63.46505,200.9077,47.83507,0.1244293,0,50.77204,0,117.2547
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,16.22403,16.22403,0,-1,0,16.22403,672.8068,0,0,0,109.1564,17.07793,16.22403,0,0,230.9445,110.9082,92.07845,0,92.07845,288.261,68.63343,0.1240536,17.84643,87.3251,0,220.0646
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,0,0,0,119.0847,0,0,0,0,138.866,193.7788,119.0847,0,119.0847,401.2347,95.53188,0.1235711,0,95.2678,0,312.8636
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,18.93793,18.93793,0,-1,0,18.93793,514.9869,57.81196,0,0,97.52787,19.93466,18.93793,0,0,19.78125,300.9551,19.78125,0,19.78125,420.0009,100,0.1234913,20.83172,78.0223,0,398.483
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,27.09978,27.09978,0,-1,0,27.09978,189.0833,22.71508,0,0,51.24117,28.52608,27.09978,0,0,0,318.7582,0,0,0,420.0009,100,0.1234913,29.80976,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,31.19403,31.19403,0,-1,0,31.19403,90.46136,0,3.552714E-15,0,28.21854,32.83582,31.19403,0,0,0,318.7582,0,4.617275,-4.617275,415.1338,98.84119,0.1234913,34.31343,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,67.35403,67.35403,0,-1,0,67.35403,37.2742,0,1.421085E-14,5.389441,25.10568,70.89899,67.35403,0,0,5.130305,314.141,0,45.7933,-45.7933,366.8634,87.34826,0.1234913,74.08944,20.08455,0,339.2466
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,87.28898,68.7,0,-1,0,68.7,6.218962,0,18.58898,27.31787,4.272427,72.31579,68.7,0,0,56.01175,268.3477,0,68.04337,-68.04337,295.1394,70.27115,0.1234913,96.01788,3.417941,0,272.6201
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,50.44787,50.44787,0,-1,0,50.44787,0,0,7.105427E-15,0,0,53.10302,50.44787,0,0,131.6155,200.3043,0,53.10302,-53.10302,239.1639,56.94368,0.1234913,55.49266,0,0,200.3043
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,56.29321,56.29321,0,-1,0,56.29321,0,0,7.105427E-15,0,0,59.256,56.29321,0,0,190.6189,147.2013,0,59.256,-59.256,176.7026,42.07196,0.1234913,61.92252,0,0,147.2013
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,41.5628,41.5628,0,-1,0,41.5628,0,0,0,0,0,43.75032,41.5628,0,0,256.4589,87.94526,0,43.75032,-43.75032,130.5857,31.09178,0.1234913,45.71908,0,0,87.94526
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,40.08836,40.08836,0,-1,0,40.08836,0,0,0,2.112002,0,42.19827,40.08836,0,0,305.0703,44.19494,0,42.19827,-42.19827,86.10484,20.50111,0.1234913,44.09719,0,0,44.19494
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.207078,1.207078,0,-1,0,1.207078,0,0,2.220446E-16,0,0,1.270609,1.207078,0,0,351.9573,1.996668,0,1.270609,-1.270609,84.7655,20.18222,0.1234913,1.327786,0,0,1.996668
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,18.83151,0.6897557,0,-1,0,0.6897557,0,0,18.14176,20.02491,0,0.7260586,0.6897557,0,0,353.3691,0.7260586,0,0.7260586,-0.7260586,84.00017,20,0.1234913,20.71466,0,0,0.7260586
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,20.95709,0,0,-1,0,0,0,0,20.95709,23.0528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234913,23.0528,0,0,0
