Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,22.80989,0,0,-1,0,0,0,0,22.80989,25.09089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234913,25.09089,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,33.90942,0,0,-1,0,0,0,0,33.90942,37.30036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234913,37.30036,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1234913,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,45.60846,45.60846,81,0,22.761,45.60846,0,0,0,0,0,0,0,35.39154,33.62196,354.1758,0,33.62196,0,33.62196,115.8968,27.59441,0.1236803,50.1693,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,45.40245,45.40245,81,0,22.761,45.40245,0,0,0,0,0,0,0,35.59755,33.81767,320.5538,30.25977,33.81767,0,33.81767,147.979,35.23303,0.12387,49.9427,0,81,30.25977
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,28.25735,28.25735,81,0,22.761,28.25735,73.53777,0,0,0,20.77983,0,0,52.74265,50.10551,286.7362,60.69567,70.88534,0,70.88534,215.2268,51.24437,0.1241396,31.08309,16.62386,81,81.4755
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,215.8508,124.4925,120.821,0,120.821,329.8476,78.53499,0.1241279,0,41.69677,81,176.6134
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,58.50848,58.50848,0,-1,0,58.50848,129.9364,0,0,0,76.02383,61.58787,58.50848,0,0,95.02986,233.2314,14.43596,0,14.43596,343.5428,81.79573,0.1240699,64.35932,60.81907,0,309.2552
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,65.7831,65.7831,0,-1,0,65.7831,146.3311,0,0,3.661418,96.26117,69.24538,65.7831,0,0,80.59389,246.2237,27.01579,0,27.01579,369.1722,87.89796,0.1239616,72.36142,77.00893,0,342.4849
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,8.023149,8.023149,0,-1,0,8.023149,1087.16,25.20097,0,0,87.22449,8.44542,8.023149,0,0,53.57811,270.5379,53.57811,0,53.57811,420.0009,100,0.1237473,8.825464,69.77959,0,357.7624
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,24.99263,24.99263,0,-1,0,24.99263,346.4273,60.27326,0,0,86.5813,26.30804,24.99263,0,0,0,318.7582,0,0,0,420.0009,100,0.1237473,27.4919,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,33.87319,33.87319,0,-1,0,33.87319,305.6412,67.87443,0,0,103.5304,35.65599,33.87319,0,0,0,318.7582,0,0,0,420.0009,100,0.1237473,37.26051,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237473,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,19.65069,19.65069,0,-1,0,19.65069,380.345,54.05547,0,0,74.7404,20.68493,19.65069,0,0,0,318.7582,0,0,0,420.0009,100,0.1237473,21.61576,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1237473,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,53.47421,53.47421,0,-1,0,53.47421,46.77235,0,7.105427E-15,0,25.01114,56.28865,53.47421,0,0,0,318.7582,0,31.2775,-31.2775,387.0315,92.15016,0.1237473,58.82164,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,12.83657,12.83657,0,-1,0,12.83657,32.33732,0,0,0,4.151001,13.51217,12.83657,0,0,34.75278,287.4807,0,9.361172,-9.361172,377.1639,89.80075,0.1237473,14.12022,3.320801,0,291.6317
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.15408,278.1196,0,0,0,377.1639,89.80075,0.1237473,0,0,0,278.1196
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,57.59718,57.59718,0,-1,0,57.59718,0,0,7.105427E-15,0,0,60.62861,57.59718,0,0,45.15408,278.1196,0,60.62861,-60.62861,313.2557,74.58456,0.1237473,63.3569,0,0,278.1196
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,51.53061,51.53061,0,-1,0,51.53061,0,0,0,0,0,54.24274,51.53061,0,0,112.5192,217.4909,0,54.24274,-54.24274,256.0789,60.97104,0.1237473,56.68367,0,0,217.4909
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,5.969123,5.969123,0,-1,0,5.969123,0,0,0,0,0,6.283288,5.969123,0,0,172.7889,163.2482,0,6.283288,-6.283288,249.4557,59.3941,0.1237473,6.566035,0,0,163.2482
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,28.24644,28.24644,0,-1,0,28.24644,0,0,3.552714E-15,0,0,29.7331,28.24644,0,0,179.7704,156.9649,0,29.7331,-29.7331,218.1143,51.93187,0.1237473,31.07108,0,0,156.9649
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,7.297836,7.297836,0,-1,0,7.297836,0,0,8.881784E-16,0,0,7.681932,7.297836,0,0,212.8071,127.2318,0,7.681932,-7.681932,210.0168,50.0039,0.1237473,8.027619,0,0,127.2318
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,62.63091,62.63091,0,-1,0,62.63091,0,0,1.421085E-14,0.1940042,0,65.92728,62.63091,0,0,221.3426,119.5499,0,65.92728,-65.92728,140.5234,33.45787,0.1237473,68.894,0,0,119.5499
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,38.4228,38.4228,0,-1,0,38.4228,0,0,7.105427E-15,0,0,40.44505,38.4228,0,0,294.5951,53.6226,0,40.44505,-40.44505,97.89053,23.30722,0.1237473,42.26508,0,0,53.6226
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,20.78556,12.51867,0,-1,0,12.51867,0,0,8.266886,10.34544,0,13.17755,12.51867,0,0,339.5341,13.17755,0,13.17755,-13.17755,84.00017,20,0.1237473,22.86411,0,0,13.17755
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,27.05268,0,0,-1,0,0,0,0,27.05268,29.75795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1237473,29.75795,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,27.31969,27.31969,81,0,22.761,27.31969,0,0,0,0,0,0,0,53.68031,50.9963,354.1758,0,50.9963,0,50.9963,132.3795,31.51887,0.1240301,30.05166,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,31.29978,31.29978,81,0,22.761,31.29978,0,0,0,0,0,0,0,49.70022,47.21521,303.1795,45.89667,47.21521,0,47.21521,177.1718,42.18367,0.1242911,34.42976,0,81,45.89667
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,59.04501,59.04501,81,0,22.761,59.04501,37.73221,0,0,0,22.27899,0,0,21.95499,20.85724,255.9643,88.39036,43.13623,0,43.13623,218.0944,51.92714,0.1245083,64.94951,17.82319,81,110.6693
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,21.67695,21.67695,81,0,22.761,21.67695,193.7639,0,0,0,42.0021,0,0,59.32305,56.3569,212.8281,127.213,98.359,0,98.359,311.4059,74.14413,0.1246629,23.84464,33.60168,81,169.2151
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,21.47128,21.47128,0,-1,0,21.47128,273.3588,0,0,0,58.69363,22.60135,21.47128,0,0,114.4691,215.7361,36.09228,0,36.09228,345.6461,82.29652,0.124519,23.61841,46.9549,0,274.4297
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.776199,0.776199,0,-1,0,0.776199,6210.238,0,0,0,48.2038,0.8170515,0.776199,0,0,78.37679,248.2191,47.38675,0,47.38675,390.6011,93.00008,0.1243306,0.8538189,38.56304,0,296.4229
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,18.27731,18.27731,0,-1,0,18.27731,228.9654,0,0,0,41.84872,19.23928,18.27731,0,0,30.99004,290.8672,22.60944,0,22.60944,412.0503,98.10702,0.1242409,20.10505,33.47897,0,332.7159
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,15.74779,15.74779,0,-1,0,15.74779,229.6415,11.20625,0,0,36.16347,16.57662,15.74779,0,0,8.380601,311.2157,8.380601,0,8.380601,420.0009,100,0.1242077,17.32257,28.93077,0,347.3792
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,71.33037,68.7,0,-1,0,68.7,63.10032,0,2.630368,9.763404,43.34992,72.31579,68.7,0,0,0,318.7582,0,28.96587,-28.96587,389.4681,92.73032,0.1242077,78.4634,34.67994,0,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,9.044816,9.044816,0,-1,0,9.044816,372.1459,0,0,0,33.65991,9.52086,9.044816,0,0,32.1843,289.7924,24.13905,0,24.13905,412.3684,98.18277,0.1241121,9.949298,26.92793,0,323.4523
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,54.8189,0,0,62.86414,0,0,0,0,8.045247,311.5175,8.045247,0,8.045247,420.0009,100,0.1240803,0,50.29131,0,374.3817
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,48.3706,48.3706,0,-1,0,48.3706,88.43004,0,0,0,42.77414,50.91642,48.3706,0,0,0,318.7582,0,8.142282,-8.142282,411.4181,97.9565,0.1240803,53.20766,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,24.51464,24.51464,0,-1,0,24.51464,68.3254,0,0,0,16.74973,25.80489,24.51464,0,0,9.046979,310.6159,0,9.055161,-9.055161,401.8731,95.68389,0.1240803,26.96611,13.39978,0,327.3657
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,34.07149,34.07149,0,-1,0,34.07149,8.119627,0,0,0,2.766478,35.86473,34.07149,0,0,19.10827,301.5608,0,33.09825,-33.09825,366.9845,87.37709,0.1240803,37.47864,2.213182,0,304.3273
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.8841,268.4625,0,0,0,366.9845,87.37709,0.1240803,0,0,0,268.4625
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,47.96754,47.96754,0,-1,0,47.96754,0,0,7.105427E-15,0,0,50.49215,47.96754,0,0,55.8841,268.4625,0,50.49215,-50.49215,313.7611,74.70488,0.1240803,52.7643,0,0,268.4625
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,64.55444,64.55444,0,-1,0,64.55444,0,0,1.421085E-14,2.309879,0,67.95203,64.55444,0,0,111.9865,217.9704,0,67.95203,-67.95203,242.1334,57.65069,0.1240803,71.00988,0,0,217.9704
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,42.0356,42.0356,0,-1,0,42.0356,0,0,7.105427E-15,0,0,44.248,42.0356,0,0,187.4888,150.0183,0,44.248,-44.248,195.4919,46.5456,0.1240803,46.23917,0,0,150.0183
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,49.79906,49.79906,0,-1,0,49.79906,0,0,7.105427E-15,0,0,52.42007,49.79906,0,0,236.6532,105.7703,0,52.42007,-52.42007,140.2363,33.38953,0.1240803,54.77897,0,0,105.7703
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,25.57847,25.57847,0,-1,0,25.57847,0,0,0,0,0,26.92471,25.57847,0,0,294.8977,53.35027,0,26.92471,-26.92471,111.8552,26.63213,0.1240803,28.13632,0,0,53.35027
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,34.13853,25.10428,0,-1,0,25.10428,0,0,9.034246,12.4481,0,26.42556,25.10428,0,0,324.8141,26.42556,0,26.42556,-26.42556,84.00017,20,0.1240803,37.55238,0,0,26.42556
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,15.7861,0,0,-1,0,0,0,0,15.7861,17.36471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240803,17.36471,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,31.95083,0,0,-1,0,0,0,0,31.95083,35.14591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240803,35.14591,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,43.72089,0,0,-1,0,0,0,0,43.72089,48.09298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240803,48.09298,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,38.10005,38.10005,81,0,22.761,38.10005,0,0,0,0,0,0,0,42.89995,40.75496,354.1758,0,40.75496,0,40.75496,122.6637,29.20559,0.1243032,41.91005,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,13.3787,13.3787,81,0,22.761,13.3787,0,0,0,0,0,0,0,67.6213,64.24023,313.4208,36.67946,64.24023,0,64.24023,183.6073,43.71595,0.124592,14.71657,0,81,36.67946
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,46.80989,46.80989,81,0,22.761,46.80989,33.15446,0,0,0,15.51957,0,0,34.19011,32.4806,249.1806,94.49567,48.00017,0,48.00017,229.1443,54.55806,0.1248386,51.49088,12.41565,81,110.0152
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,73.10135,73.10135,81,0,22.761,73.10135,66.54047,0,0,0,48.64198,0,0,7.898653,7.50372,201.1805,137.6958,56.1457,0,56.1457,282.4088,67.24005,0.1250982,80.41148,38.91358,81,186.3378
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,12.54971,12.54971,0,-1,0,12.54971,471.4521,0,0,0,59.16589,13.21023,12.54971,0,0,145.0347,188.2269,45.95567,0,45.95567,326.0062,77.62036,0.1249165,13.80469,47.33271,0,247.3928
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,72.46043,68.7,0,-1,0,68.7,127.3811,0,3.760427,11.00647,87.51082,72.31579,68.7,0,0,99.07909,229.5871,15.19503,0,15.19503,340.4214,81.05256,0.1248565,79.70647,70.00865,0,317.0979
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,37.01144,37.01144,0,-1,0,37.01144,243.1125,0,0,0,89.97942,38.95941,37.01144,0,0,83.88406,243.2626,51.02002,0,51.02002,388.8233,92.57678,0.1246555,40.71258,71.98354,0,333.242
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,37.31574,37.31574,0,-1,0,37.31574,175.58,0,0,0,65.51899,39.27973,37.31574,0,0,32.86404,289.1806,26.23927,0,26.23927,413.716,98.50362,0.1245524,41.04731,52.4152,0,354.6996
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,43.44644,43.44644,0,-1,0,43.44644,163.5036,18.67863,0,0,71.0365,45.73309,43.44644,0,0,6.624775,312.7959,6.624775,0,6.624775,420.0009,100,0.1245264,47.79108,56.8292,0,383.8324
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,22.38308,22.38308,0,-1,0,22.38308,317.3441,47.47024,0,0,71.03138,23.56114,22.38308,0,0,0,318.7582,0,0,0,420.0009,100,0.1245264,24.62139,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,20.69712,20.69712,0,-1,0,20.69712,353.2299,51.32198,0,0,73.10842,21.78644,20.69712,0,0,0,318.7582,0,0,0,420.0009,100,0.1245264,22.76683,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,49.92855,49.92855,0,-1,0,49.92855,74.78877,0,0,0,37.34095,52.55637,49.92855,0,0,0,318.7582,0,15.21542,-15.21542,403.9624,96.18133,0.1245264,54.9214,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,8.521864,8.521864,0,-1,0,8.521864,205.2061,0,0,0,17.48738,8.970384,8.521864,0,0,16.90602,303.5428,8.517001,0,8.517001,412.0423,98.10512,0.124493,9.37405,13.98991,0,321.0302
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,76.99989,68.7,0,-1,0,68.7,5.530885,0,8.299889,15.99988,3.799718,72.31579,68.7,0,0,8.389018,311.2081,0,68.51608,-68.51608,339.82,80.90937,0.124493,84.69987,3.039774,0,315.0078
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,65.75339,65.75339,0,-1,0,65.75339,0,0,0,3.628725,0,69.21409,65.75339,0,0,84.51798,242.692,0,69.21409,-69.21409,266.862,63.53844,0.124493,72.32873,0,0,242.692
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,25.03834,25.03834,0,-1,0,25.03834,0,0,3.552714E-15,0,0,26.35615,25.03834,0,0,161.4225,173.478,0,26.35615,-26.35615,239.0802,56.92373,0.124493,27.54217,0,0,173.478
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,17.39192,17.39192,0,-1,0,17.39192,0,0,0,0,0,18.30729,17.39192,0,0,190.7071,147.1218,0,18.30729,-18.30729,219.7826,52.32908,0.124493,19.13112,0,0,147.1218
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,20.85133,20.85133,0,-1,0,20.85133,0,0,3.552714E-15,0,0,21.94877,20.85133,0,0,211.0486,128.8145,0,21.94877,-21.94877,196.6465,46.82051,0.124493,22.93647,0,0,128.8145
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,24.98874,24.98874,0,-1,0,24.98874,0,0,3.552714E-15,0,0,26.30393,24.98874,0,0,235.4361,106.8657,0,26.30393,-26.30393,168.9198,40.21891,0.124493,27.48761,0,0,106.8657
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,9.559884,9.559884,0,-1,0,9.559884,0,0,1.776357E-15,0,0,10.06304,9.559884,0,0,264.6627,80.56181,0,10.06304,-10.06304,158.3124,37.69335,0.124493,10.51587,0,0,80.56181
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,10.03798,10.03798,0,-1,0,10.03798,0,0,0,0,0,10.56629,10.03798,0,0,275.8438,70.49877,0,10.56629,-10.56629,147.1745,35.04149,0.124493,11.04177,0,0,70.49877
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,12.13235,12.13235,0,-1,0,12.13235,0,0,0,0,0,12.77089,12.13235,0,0,287.5842,59.93248,0,12.77089,-12.77089,133.7128,31.83633,0.124493,13.34558,0,0,59.93248
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,23.20945,23.20945,0,-1,0,23.20945,0,0,3.552714E-15,0,0,24.431,23.20945,0,0,301.774,47.16159,0,24.431,-24.431,107.9603,25.70478,0.124493,25.5304,0,0,47.16159
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,26.00057,21.59406,0,-1,0,21.59406,0,0,4.406512,7.006569,0,22.73059,21.59406,0,0,328.9196,22.73059,0,22.73059,-22.73059,84.00017,20,0.124493,28.60063,0,0,22.73059
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,8.457028,8.457028,80.77282,0,22.70352,8.457028,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.124759,9.302732,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1249493,0,0,81,61.83
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,7.320039,7.320039,79.63583,0,22.41586,7.320039,99.8208,0,0,0,7.306921,0,0,72.31579,68.7,216.7758,123.66,76.00692,0,76.00692,286.4557,68.20361,0.1251745,8.052043,5.845537,81,130.9669
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,140.7689,192.0662,75.44585,0,75.44585,358.03,85.24506,0.1253366,0,5.396679,81,198.8121
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,31.45749,31.45749,0,-1,0,31.45749,20.57243,0,7.105427E-15,0,6.47157,33.11315,31.45749,0,0,65.32304,259.9675,0,26.64158,-26.64158,329.9473,78.55872,0.1253366,34.60324,5.177256,0,266.4391
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,94.92479,233.3259,26.87277,0,26.87277,355.441,84.62865,0.1252315,0,21.49822,0,260.1987
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,33.5361,33.5361,0,-1,0,33.5361,25.42595,0,0,0,8.526872,35.30116,33.5361,0,0,68.05202,257.5114,0,26.77429,-26.77429,327.2184,77.909,0.1252315,36.88971,6.821497,0,266.0383
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,76.40789,68.7,0,-1,0,68.7,17.25779,0,7.707888,15.34868,11.8561,72.31579,68.7,0,0,97.80122,230.7371,0,60.45969,-60.45969,263.4883,62.7352,0.1252315,84.04868,9.484882,0,242.5932
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,76.6504,68.7,0,-1,0,68.7,53.42858,0,7.950396,15.61544,36.70543,72.31579,68.7,0,0,164.9787,170.2774,0,35.61036,-35.61036,225.9517,53.79792,0.1252315,84.31544,29.36435,0,206.9829
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,17.16377,17.16377,0,-1,0,17.16377,419.067,0,0,0,71.92768,18.06712,17.16377,0,0,204.5457,134.6671,53.86056,0,53.86056,277.0483,65.96376,0.1250215,18.88014,57.54215,0,206.5948
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,150.6852,183.1416,46.32049,0,46.32049,320.9918,76.42647,0.1248414,0,37.05639,0,229.4621
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,50.96323,50.96323,0,-1,0,50.96323,18.16339,0,7.105427E-15,0,9.256651,53.64551,50.96323,0,0,104.3647,224.83,0,44.38886,-44.38886,274.2018,65.28603,0.1248414,56.05956,7.405321,0,234.0867
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,32.60431,32.60431,0,-1,0,32.60431,28.78343,0,7.105427E-15,0,9.384639,34.32032,32.60431,0,0,153.6856,180.4412,0,24.93568,-24.93568,247.9173,59.02782,0.1248414,35.86474,7.507711,0,189.8258
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,65.25085,65.25085,0,-1,0,65.25085,5.447874,0,1.421085E-14,3.075935,3.554784,68.6851,65.25085,0,0,181.3919,155.5055,0,65.13033,-65.13033,179.2639,42.68181,0.1248414,71.77593,2.843827,0,159.0603
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,14.33997,14.33997,0,-1,0,14.33997,0,0,1.776357E-15,0,0,15.09471,14.33997,0,0,253.759,90.37516,0,15.09471,-15.09471,163.3527,38.89343,0.1248414,15.77397,0,0,90.37516
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,60.64533,60.64533,0,-1,0,60.64533,0,0,7.105427E-15,0,0,63.83719,60.64533,0,0,270.5309,75.28045,0,63.83719,-63.83719,96.06242,22.87196,0.1248414,66.70987,0,0,75.28045
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,38.52881,10.87109,0,-1,0,10.87109,0,0,27.65771,31.5106,0,11.44326,10.87109,0,0,341.4611,11.44326,0,11.44326,-11.44326,84.00017,20,0.1248414,42.38169,0,0,11.44326
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,22.79128,0,0,-1,0,0,0,0,22.79128,25.07041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,25.07041,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,9.19364,0,0,-1,0,0,0,0,9.19364,10.113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,10.113,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,7.997488,0,0,-1,0,0,0,0,7.997488,8.797237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,8.797237,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,11.47193,0,0,-1,0,0,0,0,11.47193,12.61912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,12.61912,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,11.74858,0,0,-1,0,0,0,0,11.74858,12.92344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,12.92344,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,3.976615,0,0,-1,0,0,0,0,3.976615,4.374277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248414,4.374277,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.9008847,0.9008847,73.21667,0,20.79182,0.9008847,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1250373,0.9909732,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,15.60675,15.60675,81,0,22.761,15.60675,0,0,0,0,0,0,0,65.39325,62.12358,285.4758,61.83,62.12358,0,62.12358,208.1103,49.54998,0.1253256,17.16743,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,223.3522,117.7412,88.94007,0,88.94007,292.4863,69.63945,0.1254334,0,16.19205,81,137.9813
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,26.04806,26.04806,81,0,22.761,26.04806,139.7251,0,0,0,36.39567,0,0,54.95194,52.20435,134.4122,197.7873,88.60001,0,88.60001,376.5396,89.65211,0.1256171,28.65286,29.11654,81,234.183
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,47.27086,47.27086,0,-1,0,47.27086,100.2653,0,0,0,47.39628,49.7588,47.27086,0,0,45.81214,277.5273,0,2.362526,-2.362526,374.0493,89.05918,0.1256171,51.99795,37.91702,0,324.9236
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,59.24317,59.24317,0,-1,0,59.24317,99.36432,0,0,0,58.86658,62.36123,59.24317,0,0,48.43717,275.1648,0,3.494658,-3.494658,370.3656,88.18211,0.1256171,65.16749,47.09326,0,334.0313
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,18.46078,18.46078,0,-1,0,18.46078,486.2641,18.01562,0,0,89.76814,19.4324,18.46078,0,0,52.32012,271.6701,52.32012,0,52.32012,420.0009,100,0.125415,20.30686,71.81451,0,361.4383
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,10.92099,10.92099,0,-1,0,10.92099,917.3387,88.68665,0,0,100.1824,11.49577,10.92099,0,0,0,318.7582,0,0,0,420.0009,100,0.125415,12.01308,80.14594,0,418.9406
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,40.64835,40.64835,0,-1,0,40.64835,213.6233,44.04662,0,0,86.83436,42.78774,40.64835,0,0,0,318.7582,0,0,0,420.0009,100,0.125415,44.71319,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,24.06678,24.06678,0,-1,0,24.06678,239.3919,32.28047,0,0,57.61392,25.33345,24.06678,0,0,0,318.7582,0,0,0,420.0009,100,0.125415,26.47346,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,10.8057,10.8057,0,-1,0,10.8057,590.5936,52.44333,0,0,63.81775,11.37442,10.8057,0,0,0,318.7582,0,0,0,420.0009,100,0.125415,11.88626,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,14.95127,14.95127,0,-1,0,14.95127,375.6444,40.42543,0,0,56.16362,15.73818,14.95127,0,0,0,318.7582,0,0,0,420.0009,100,0.125415,16.4464,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,91.84029,68.7,0,-1,0,68.7,17.75071,0,23.14029,32.32431,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.125415,101.0243,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,29.73495,29.73495,0,-1,0,29.73495,11.99413,0,3.552714E-15,0,3.566448,31.29994,29.73495,0,0,66.80117,258.6372,0,27.7335,-27.7335,327.394,77.9508,0.125415,32.70844,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,55.80383,55.80383,0,-1,0,55.80383,0,0,7.105427E-15,0,0,58.74088,55.80383,0,0,97.61617,230.9037,0,58.74088,-58.74088,265.4757,63.20837,0.125415,61.38421,0,0,230.9037
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8838,172.1628,0,0,0,265.4757,63.20837,0.125415,0,0,0,172.1628
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,36.63196,36.63196,0,-1,0,36.63196,0,0,7.105427E-15,0,0,38.55996,36.63196,0,0,162.8838,172.1628,0,38.55996,-38.55996,224.8299,53.53083,0.125415,40.29516,0,0,172.1628
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,48.88446,48.88446,0,-1,0,48.88446,0,0,0,0,0,51.45733,48.88446,0,0,205.7282,133.6028,0,51.45733,-51.45733,170.5891,40.61638,0.125415,53.77291,0,0,133.6028
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.690568,2.690568,0,-1,0,2.690568,0,0,4.440892E-16,0,0,2.832176,2.690568,0,0,262.903,82.14552,0,2.832176,-2.832176,167.6038,39.90558,0.125415,2.959624,0,0,82.14552
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,52.99414,52.99414,0,-1,0,52.99414,0,0,7.105427E-15,0,0,55.78331,52.99414,0,0,266.0499,79.31334,0,55.78331,-55.78331,108.803,25.90542,0.125415,58.29356,0,0,79.31334
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,11.14226,11.14226,0,-1,0,11.14226,0,0,1.776357E-15,0,0,11.7287,11.14226,0,0,328.0313,23.53003,0,11.7287,-11.7287,96.43986,22.96183,0.125415,12.25649,0,0,23.53003
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,31.61458,11.21126,0,-1,0,11.21126,0,0,20.40332,23.56478,0,11.80133,11.21126,0,0,341.0632,11.80133,0,11.80133,-11.80133,84.00017,20,0.125415,34.77604,0,0,11.80133
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,59.93842,0,0,-1,0,0,0,0,59.93842,65.93226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125415,65.93226,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,45.68954,0,0,-1,0,0,0,0,45.68954,50.2585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125415,50.2585,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,27.8724,27.8724,81,0,22.761,27.8724,0,0,0,0,0,0,0,53.1276,50.47122,354.1758,0,50.47122,0,50.47122,131.8814,31.40026,0.1256792,30.65964,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,22.5689,22.5689,81,0,22.761,22.5689,0,0,0,0,0,0,0,58.4311,55.50954,303.7046,45.4241,55.50954,0,55.50954,184.5423,43.93856,0.1259689,24.8258,0,81,45.4241
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,32.86931,32.86931,81,0,22.761,32.86931,74.13075,7.105427E-15,0,0,24.36627,0,0,48.13069,45.72416,248.195,95.38268,70.09042,0,70.09042,251.036,59.77035,0.1262212,36.15624,19.49301,81,119.749
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,178.1046,158.4641,97.1968,0,97.1968,343.2449,81.72482,0.1262934,0,22.79744,81,186.9609
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,80.90782,245.9412,24.38292,0,24.38292,366.3766,87.23235,0.1261995,0,19.50633,0,270.3241
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,48.43739,48.43739,0,-1,0,48.43739,180.342,0,0,0,87.35296,50.98673,48.43739,0,0,56.5249,267.8858,36.36623,0,36.36623,400.8766,95.44663,0.1260598,53.28113,69.88237,0,355.2388
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,36.00049,36.00049,0,-1,0,36.00049,250.2827,32.04906,0,0,90.10297,37.89525,36.00049,0,0,20.15867,300.6154,20.15867,0,20.15867,420.0009,100,0.1259825,39.60054,72.08238,0,390.7184
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,59.199,59.199,0,-1,0,59.199,177.9142,43.00867,0,0,105.3234,62.31474,59.199,0,0,0,318.7582,0,0,0,420.0009,100,0.1259825,65.1189,84.25873,0,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,33.0255,33.0255,0,-1,0,33.0255,204.725,32.84777,0,0,67.61146,34.76368,33.0255,0,0,0,318.7582,0,0,0,420.0009,100,0.1259825,36.32805,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,67.06698,67.06698,0,-1,0,67.06698,49.72785,0,0,5.073674,33.35097,70.59682,67.06698,0,0,0,318.7582,0,37.24585,-37.24585,380.7403,90.65226,0.1259825,73.77367,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,33.80505,33.80505,0,-1,0,33.80505,51.5619,0,7.105427E-15,0,17.43052,35.58426,33.80505,0,0,41.38428,281.5124,0,18.15373,-18.15373,361.6046,86.09615,0.1259825,37.18555,13.94442,0,298.9429
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,61.82475,61.82475,0,-1,0,61.82475,73.73761,0,0,0,45.5881,65.07869,61.82475,0,0,61.55509,263.3586,0,19.49059,-19.49059,341.0597,81.20452,0.1259825,68.00723,36.47048,0,308.9467
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,16.556,16.556,0,-1,0,16.556,127.7462,0,0,0,21.14965,17.42737,16.556,0,0,83.2113,243.8681,3.722286,0,3.722286,344.5909,82.0453,0.1259683,18.2116,16.91972,0,265.0177
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,87.14632,68.7,0,-1,0,68.7,5.257449,0,18.44632,27.16095,3.611867,72.31579,68.7,0,0,79.48902,247.2181,0,68.70393,-68.70393,272.1707,64.80241,0.1259683,95.86095,2.889494,0,250.83
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,80.22025,68.7,0,-1,0,68.7,0,0,11.52026,19.54228,0,72.31579,68.7,0,0,155.8267,178.5142,0,72.31579,-72.31579,195.9431,46.65303,0.1259683,88.24228,0,0,178.5142
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,49.43029,49.43029,0,-1,0,49.43029,0,0,7.105427E-15,0,0,52.03189,49.43029,0,0,236.1776,106.1984,0,52.03189,-52.03189,141.0967,33.59438,0.1259683,54.37332,0,0,106.1984
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,32.78712,32.78712,0,-1,0,32.78712,0,0,0,0,0,34.51276,32.78712,0,0,293.9908,54.16651,0,34.51276,-34.51276,104.717,24.93258,0.1259683,36.06583,0,0,54.16651
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,33.93642,18.67107,0,-1,0,18.67107,0,0,15.26535,18.659,0,19.65376,18.67107,0,0,332.3383,19.65376,0,19.65376,-19.65376,84.00017,20,0.1259683,37.33006,0,0,19.65376
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,35.30148,0,0,-1,0,0,0,0,35.30148,38.83162,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259683,38.83162,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,15.3652,0,0,-1,0,0,0,0,15.3652,16.90172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259683,16.90172,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,22.17774,0,0,-1,0,0,0,0,22.17774,24.39551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259683,24.39551,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,30.43636,0,0,-1,0,0,0,0,30.43636,33.48,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259683,33.48,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,6.717615,0,0,-1,0,0,0,0,6.717615,7.389377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259683,7.389377,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,3.623771,0,0,-1,0,0,0,0,3.623771,3.986148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1259683,3.986148,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,31.21194,31.21194,81,0,22.761,31.21194,0,0,0,0,0,0,0,49.78807,47.29866,354.1758,0,47.29866,0,47.29866,128.8716,30.68366,0.1262124,34.33313,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,34.88166,34.88166,81,0,22.761,34.88166,0,0,0,0,0,0,0,46.11834,43.81242,306.8771,42.5688,43.81242,0,43.81242,170.4357,40.57986,0.1264379,38.36982,0,81,42.5688
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,2.755566,2.755566,75.07136,0,21.26105,2.755566,782.811,0,0,0,21.57088,0,0,72.31579,68.7,263.0647,81.99998,90.27087,0,90.27087,256.0742,60.96993,0.1265589,3.031123,17.2567,81,103.5709
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,68.61324,68.61324,81,0,22.761,68.61324,68.32989,0,0,0,46.88335,0,0,12.38676,11.76742,172.7938,163.2438,58.65077,0,58.65077,311.7152,74.21776,0.1268179,75.47456,37.50668,81,210.1271
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,3.618299,3.618299,0,-1,0,3.618299,2149.713,0,0,0,77.78306,3.808736,3.618299,0,0,114.1431,216.0295,73.97433,0,73.97433,381.8934,90.92683,0.1265353,3.980129,62.22645,0,293.8125
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,24.11026,24.11026,0,-1,0,24.11026,418.1242,35.26286,0,0,100.8108,25.37922,24.11026,0,0,40.16874,282.6064,40.16874,0,40.16874,420.0009,100,0.1263823,26.52129,80.64866,0,383.4172
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,49.01416,49.01416,0,-1,0,49.01416,209.7823,51.22919,0,0,102.823,51.59385,49.01416,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,53.91558,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.346876,2.346876,0,-1,0,2.346876,4486.49,102.822,0,0,105.2924,2.470396,2.346876,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,2.581564,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,22.00129,22.00129,0,-1,0,22.00129,480.2293,82.49739,0,0,105.6566,23.15925,22.00129,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,24.20142,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,11.08635,11.08635,0,-1,0,11.08635,805.2087,77.59844,0,0,89.26829,11.66985,11.08635,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,12.19499,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,2.883966,2.883966,0,-1,0,2.883966,2762.871,76.64452,0,0,79.68027,3.035754,2.883966,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,3.172363,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.062228,3.062228,0,-1,0,3.062228,1979.287,57.38688,0,0,60.61028,3.223398,3.062228,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,3.368451,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,5.786972,5.786972,0,-1,0,5.786972,552.1578,25.86166,0,0,31.95321,6.091549,5.786972,0,0,0,318.7582,0,0,0,420.0009,100,0.1263823,6.365669,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,25.16647,25.16647,0,-1,0,25.16647,14.69995,0,3.552714E-15,0,3.699459,26.49102,25.16647,0,0,0,318.7582,0,22.79157,-22.79157,395.9764,94.27991,0.1263823,27.68312,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,64.31587,64.31587,0,-1,0,64.31587,0,0,0,2.047459,0,67.70092,64.31587,0,0,25.32396,295.9666,0,67.70092,-67.70092,324.6134,77.28875,0.1263823,70.74746,0,0,295.9666
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.5472,228.2657,0,0,0,324.6134,77.28875,0.1263823,0,0,0,228.2657
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,116.0294,68.7,0,-1,0,68.7,0,0,47.32943,58.93237,0,72.31579,68.7,0,0,100.5472,228.2657,0,72.31579,-72.31579,248.3858,59.13937,0.1263823,127.6324,0,0,228.2657
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,8.826863,8.826863,0,-1,0,8.826863,0,0,1.776357E-15,0,0,9.291435,8.826863,0,0,180.8981,155.95,0,9.291435,-9.291435,238.5918,56.80746,0.1263823,9.709549,0,0,155.95
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,10.70221,10.70221,0,-1,0,10.70221,0,0,1.776357E-15,0,0,11.26548,10.70221,0,0,191.2219,146.6585,0,11.26548,-11.26548,226.717,53.98012,0.1263823,11.77243,0,0,146.6585
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,54.06981,54.06981,0,-1,0,54.06981,0,0,7.105427E-15,0,0,56.91559,54.06981,0,0,203.7391,135.393,0,56.91559,-56.91559,166.7227,39.69579,0.1263823,59.47679,0,0,135.393
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,12.63691,12.63691,0,-1,0,12.63691,0,0,1.776357E-15,0,0,13.30201,12.63691,0,0,266.9786,78.47745,0,13.30201,-13.30201,152.7011,36.35733,0.1263823,13.9006,0,0,78.47745
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,42.16582,42.16582,0,-1,0,42.16582,0,0,7.105427E-15,0,0,44.38508,42.16582,0,0,281.7587,65.17544,0,44.38508,-44.38508,105.9151,25.21784,0.1263823,46.38241,0,0,65.17544
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,44.33801,19.75084,0,-1,0,19.75084,0,0,24.58717,29.02097,0,20.79036,19.75084,0,0,331.0754,20.79036,0,20.79036,-20.79036,84.00017,20,0.1263823,48.77182,0,0,20.79036
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,43.44369,0,0,-1,0,0,0,0,43.44369,47.78806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263823,47.78806,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,34.5547,34.5547,81,0,22.761,34.5547,0,0,0,0,0,0,0,46.4453,44.12304,354.1758,0,44.12304,0,44.12304,125.859,29.96636,0.1266071,38.01017,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,15.69146,15.69146,81,0,22.761,15.69146,0,0,0,0,0,0,0,65.30853,62.04311,310.0528,39.71074,62.04311,0,62.04311,184.7182,43.98044,0.1268838,17.26061,0,81,39.71074
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,11.24445,11.24445,81,0,22.761,11.24445,204.8511,0,0,0,23.03438,0,0,69.75555,66.26777,248.0097,95.54953,89.30215,0,89.30215,269.4377,64.1517,0.1270557,12.3689,18.4275,81,118.5839
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,24.72469,24.72469,81,0,22.761,24.72469,172.31,0,0,0,42.60311,0,0,56.27531,53.46154,158.7075,175.9215,96.06465,0,96.06465,360.5726,85.85045,0.127201,27.19716,34.08249,81,218.5246
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,67.5593,67.5593,0,-1,0,67.5593,87.07542,0,0,5.615229,58.82754,71.11505,67.5593,0,0,62.64286,262.3796,0,12.28751,-12.28751,347.6204,82.7666,0.127201,74.31523,47.06203,0,321.2072
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,66.38239,66.38239,0,-1,0,66.38239,113.1389,0,0,4.32063,75.1043,69.8762,66.38239,0,0,76.29565,250.0921,5.228103,0,5.228103,352.5803,83.94751,0.1271812,73.02063,60.08344,0,325.1964
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,106.8071,68.7,0,-1,0,68.7,141.7804,0,38.10706,48.78776,97.40311,72.31579,68.7,0,0,71.06754,254.7974,25.08732,0,25.08732,376.3802,89.61415,0.1270861,117.4878,77.92249,0,352.2006
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.4115522,0.4115522,0,-1,0,0.4115522,25105.13,56.90727,0,0,103.3207,0.4332128,0.4115522,0,0,45.98022,277.376,45.98022,0,45.98022,420.0009,100,0.1269122,0.4527074,82.65656,0,380.6967
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,9.730536,9.730536,0,-1,0,9.730536,943.6004,81.57471,0,0,91.81738,10.24267,9.730536,0,0,0,318.7582,0,0,0,420.0009,100,0.1269122,10.70359,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,27.45187,27.45187,0,-1,0,27.45187,256.3228,41.46869,0,0,70.36539,28.8967,27.45187,0,0,0,318.7582,0,0,0,420.0009,100,0.1269122,30.19705,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,47.15147,47.15147,0,-1,0,47.15147,149.1019,20.67063,0,0,70.30376,49.63313,47.15147,0,0,0,318.7582,0,0,0,420.0009,100,0.1269122,51.86662,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,32.12425,32.12425,0,-1,0,32.12425,158.0339,16.95221,0,0,50.76722,33.815,32.12425,0,0,0,318.7582,0,0,0,420.0009,100,0.1269122,35.33668,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,2.755048,2.755048,0,-1,0,2.755048,936.7019,22.90654,0,0,25.80659,2.90005,2.755048,0,0,0,318.7582,0,0,0,420.0009,100,0.1269122,3.030553,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,42.34834,42.34834,0,-1,0,42.34834,8.014586,0,0,0,3.394044,44.5772,42.34834,0,0,0,318.7582,0,41.18315,-41.18315,376.59,89.6641,0.1269122,46.58317,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.75906,277.5751,0,0,0,376.59,89.6641,0.1269122,0,0,0,277.5751
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,58.29267,58.29267,0,-1,0,58.29267,0,0,0,0,0,61.3607,58.29267,0,0,45.75906,277.5751,0,61.3607,-61.3607,311.9101,74.26417,0.1269122,64.12193,0,0,277.5751
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,64.38446,64.38446,0,-1,0,64.38446,0,0,0,2.122908,0,67.77312,64.38446,0,0,113.9376,216.2144,0,67.77312,-67.77312,240.471,57.25488,0.1269122,70.82291,0,0,216.2144
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,25.69854,25.69854,0,-1,0,25.69854,0,0,0,0,0,27.0511,25.69854,0,0,189.2411,148.4413,0,27.0511,-27.0511,211.9566,50.46576,0.1269122,28.26839,0,0,148.4413
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,47.83636,47.83636,0,-1,0,47.83636,0,0,7.105427E-15,0,0,50.35406,47.83636,0,0,219.2979,121.3902,0,50.35406,-50.35406,158.8788,37.82821,0.1269122,52.62,0,0,121.3902
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.2468,71.03609,0,0,0,158.8788,37.82821,0.1269122,0,0,0,71.03609
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,28.79857,28.79857,0,-1,0,28.79857,0,0,3.552714E-15,0,0,30.31429,28.79857,0,0,275.2468,71.03609,0,30.31429,-30.31429,126.9247,30.22011,0.1269122,31.67843,0,0,71.03609
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.9294,40.72181,0,0,0,126.9247,30.22011,0.1269122,0,0,0,40.72181
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,6.526567,6.526567,0,-1,0,6.526567,0,0,8.881784E-16,0,0,6.87007,6.526567,0,0,308.9294,40.72181,0,6.87007,-6.87007,119.683,28.4959,0.1269122,7.179223,0,0,40.72181
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,8.607043,8.607043,0,-1,0,8.607043,0,0,1.776357E-15,0,0,9.060045,8.607043,0,0,316.5628,33.85173,0,9.060045,-9.060045,110.1329,26.22207,0.1269122,9.467748,0,0,33.85173
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,8.665578,8.665578,0,0,0,8.665578,0,0,0,0,0,9.121661,8.665578,0,0,326.6295,24.79169,0,9.121661,-9.121661,100.5178,23.93277,0.1269122,9.532136,0,0,24.79169
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,16.50392,16.50392,81,0,22.761,16.50392,0,0,0,0,0,0,0,64.49609,61.27128,336.7647,15.67003,61.27128,0,61.27128,158.6449,37.77251,0.1271885,18.15431,0,81,15.67003
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,275.4934,70.81418,91.05889,0,91.05889,245.0309,58.34058,0.127279,0,17.88711,81,93.17307
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,33.95903,33.95903,81,0,22.761,33.95903,149.404,0,0,0,50.73614,0,0,47.04097,44.68892,184.4345,152.7672,95.42506,0,95.42506,335.5591,79.89486,0.1274247,37.35494,40.58891,81,203.5033
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,18.05204,18.05204,0,-1,0,18.05204,365.2717,0,0,0,65.939,19.00215,18.05204,0,0,89.00944,238.6497,46.93685,0,46.93685,380.0873,90.49679,0.1272483,19.85724,52.7512,0,304.5887
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,36.52209,36.52209,0,-1,0,36.52209,284.2435,23.29478,0,0,103.8117,38.4443,36.52209,0,0,42.07259,280.8929,42.07259,0,42.07259,420.0009,100,0.1270905,40.17429,83.04934,0,384.7046
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,51.90088,51.90088,0,-1,0,51.90088,213.0507,55.94269,0,0,110.5752,54.6325,51.90088,0,0,0,318.7582,0,0,0,420.0009,100,0.1270905,57.09097,88.46015,0,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,31.56206,31.56206,0,-1,0,31.56206,339.8502,74.0405,0,0,107.2637,33.22322,31.56206,0,0,0,318.7582,0,0,0,420.0009,100,0.1270905,34.71827,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,55.95523,55.95523,0,-1,0,55.95523,171.5007,37.06338,0,0,95.96362,58.90024,55.95523,0,0,0,318.7582,0,0,0,420.0009,100,0.1270905,61.55075,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,68.634,68.634,0,-1,0,68.634,113.4107,5.591979,0,6.797392,77.83829,72.24631,68.634,0,0,0,318.7582,0,0,0,420.0009,100,0.1270905,75.49739,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270905,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,21.19645,21.19645,0,-1,0,21.19645,217.4178,23.7728,0,0,46.08485,22.31205,21.19645,0,0,0,318.7582,0,0,0,420.0009,100,0.1270905,23.3161,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,72.7804,68.7,0,-1,0,68.7,37.74447,0,4.080399,11.35844,25.93045,72.31579,68.7,0,0,0,318.7582,0,46.38534,-46.38534,371.1064,88.35849,0.1270905,80.05844,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,51.38022,51.38022,0,-1,0,51.38022,6.591534,0,7.105427E-15,0,3.386744,54.08444,51.38022,0,0,51.53926,272.3729,0,50.6977,-50.6977,317.6664,75.63469,0.1270905,56.51824,2.709395,0,275.7596
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,87.6829,68.7,0,-1,0,68.7,0,0,18.9829,27.75119,0,72.31579,68.7,0,0,107.87,221.6752,0,72.31579,-72.31579,241.4388,57.48531,0.1270905,96.45119,0,0,221.6752
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,31.09458,31.09458,0,-1,0,31.09458,0,0,3.552714E-15,0,0,32.73114,31.09458,0,0,188.2209,149.3594,0,32.73114,-32.73114,206.9371,49.27065,0.1270905,34.20404,0,0,149.3594
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.5888,116.6283,0,0,0,206.9371,49.27065,0.1270905,0,0,0,116.6283
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,4.06334,4.06334,0,-1,0,4.06334,0,0,8.881784E-16,0,0,4.2772,4.06334,0,0,224.5888,116.6283,0,4.2772,-4.2772,202.4286,48.19719,0.1270905,4.469674,0,0,116.6283
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,35.54501,35.54501,0,-1,0,35.54501,0,0,7.105427E-15,0,0,37.4158,35.54501,0,0,229.3413,112.3511,0,37.4158,-37.4158,162.9889,38.8068,0.1270905,39.09951,0,0,112.3511
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,10.20131,10.20131,0,-1,0,10.20131,0,0,1.776357E-15,0,0,10.73822,10.20131,0,0,270.9144,74.93526,0,10.73822,-10.73822,151.6698,36.11179,0.1270905,11.22144,0,0,74.93526
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.30071,35.30071,0,-1,0,35.30071,0,0,0,0,0,37.15864,35.30071,0,0,282.8458,64.19704,0,37.15864,-37.15864,112.5012,26.78593,0.1270905,38.83078,0,0,64.19704
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,25.28336,25.28336,0,-1,0,25.28336,0,0,3.552714E-15,2.125209,0,26.61406,25.28336,0,0,324.1331,27.0384,0,26.61406,-26.61406,84.44746,20.1065,0.1270905,27.81169,0,0,27.0384
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,67.95409,0.4031272,0,-1,0,0.4031272,0,0,67.55096,74.34637,0,0.4243444,0.4031272,0,0,353.7043,0.4243444,0,0.4243444,-0.4243444,84.00017,20,0.1270905,74.7495,0,0,0.4243444
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,28.29452,0,0,-1,0,0,0,0,28.29452,31.12397,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270905,31.12397,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270905,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1270884,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.1270022,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,21.78617,21.78617,0,0,0,21.78617,221.36,0,0,0,48.22586,22.93281,21.78617,0,0,330.5682,21.24682,25.29306,0,25.29306,130.3914,31.04551,0.1269076,23.96478,38.58069,0,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,28.14363,28.14363,0,-1,0,28.14363,278.3721,0,0,0,78.34402,29.62488,28.14363,0,0,305.2752,44.01057,48.71915,0,48.71915,176.6104,42.05002,0.126726,30.958,62.67522,0,122.3546
