Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,39.27444,39.27444,0,-1,0,39.27444,232.6505,0,0,0,91.3722,41.34152,39.27444,0,0,256.556,87.8578,50.03068,0,50.03068,224.0737,53.35077,0.1265399,43.20189,73.09776,0,179.23
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,39.98015,39.98015,0,-1,0,39.98015,219.496,0,0,0,87.75484,42.08437,39.98015,0,0,206.5253,132.8854,45.67048,0,45.67048,267.4005,63.66666,0.1263706,43.97816,70.20387,0,220.6403
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,160.8549,173.9888,107.9384,0,107.9384,369.7998,88.0474,0.1259722,0,86.35069,0,281.9272
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,63.28778,63.28778,0,-1,0,63.28778,167.5823,0,0,0.9165647,106.0591,66.61872,63.28778,0,0,52.9165,271.1334,39.44038,0,39.44038,407.2163,96.95606,0.1258272,69.61656,84.84728,0,377.1925
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,35.41217,35.41217,0,-1,0,35.41217,233.6706,31.99573,0,0,82.74783,37.27597,35.41217,0,0,13.47613,306.6297,13.47613,0,13.47613,420.0009,100,0.1257778,38.95339,66.19827,0,389.3775
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,34.0246,34.0246,0,-1,0,34.0246,184.8981,27.09547,0,0,62.91084,35.81537,34.0246,0,0,0,318.7582,0,0,0,420.0009,100,0.1257778,37.42706,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,31.61528,31.61528,0,-1,0,31.61528,161.7876,17.87035,0,0,51.14959,33.27924,31.61528,0,0,0,318.7582,0,0,0,420.0009,100,0.1257778,34.77681,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257778,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257778,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,19.88944,19.88944,0,-1,0,19.88944,0,0,0,0,0,20.93625,19.88944,0,0,0,318.7582,0,20.93625,-20.93625,397.9321,94.74554,0.1257778,21.87838,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,131.9749,68.7,0,-1,0,68.7,0,0,63.27485,76.47234,0,72.31579,68.7,0,0,23.2625,297.822,0,72.31579,-72.31579,321.7046,76.59617,0.1257778,145.1723,0,0,297.822
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,45.2981,45.2981,0,-1,0,45.2981,0,0,7.105427E-15,0,0,47.68221,45.2981,0,0,103.6134,225.5062,0,47.68221,-47.68221,271.4431,64.62918,0.1257778,49.82791,0,0,225.5062
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,62.06838,62.06838,0,-1,0,62.06838,0,0,7.105427E-15,0,0,65.33514,62.06838,0,0,156.5936,177.824,0,65.33514,-65.33514,202.5738,48.23176,0.1257778,68.27522,0,0,177.824
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,23.8667,23.8667,0,-1,0,23.8667,0,0,3.552714E-15,0,0,25.12284,23.8667,0,0,229.1882,112.4888,0,25.12284,-25.12284,176.092,41.92659,0.1257778,26.25336,0,0,112.4888
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,41.98249,41.98249,0,-1,0,41.98249,0,0,7.105427E-15,0,0,44.1921,41.98249,0,0,257.1025,87.366,0,44.1921,-44.1921,129.5095,30.83552,0.1257778,46.18074,0,0,87.366
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.2048,43.1739,0,0,0,129.5095,30.83552,0.1257778,0,0,0,43.1739
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,22.2504,22.2504,0,-1,0,22.2504,0,0,0,0,0,23.42147,22.2504,0,0,306.2048,43.1739,0,23.42147,-23.42147,104.8211,24.95735,0.1257778,24.47544,0,0,43.1739
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,37.82178,18.76481,0,-1,0,18.76481,0,0,19.05697,22.83915,0,19.75243,18.76481,0,0,332.2287,19.75243,0,19.75243,-19.75243,84.00017,20,0.1257778,41.60396,0,0,19.75243
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257778,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257778,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1257768,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,25.92087,25.92087,81,0,22.761,25.92087,108.441,0,0,0,28.10886,0,0,55.07913,52.32517,353.9158,0.2339799,80.43404,0,80.43404,160.5532,38.22688,0.1259793,28.51296,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,40.8705,40.8705,81,0,22.761,40.8705,122.4893,0,0,0,50.06198,0,0,40.1295,38.12302,273.4818,72.62461,88.185,0,88.185,244.2129,58.14581,0.1261525,44.95755,40.04958,81,122.6866
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,46.73726,46.73726,0,-1,0,46.73726,169.4694,0,0,0,79.20537,49.19712,46.73726,0,0,185.2968,151.9911,30.00825,0,30.00825,272.6812,64.92397,0.1260428,51.41099,63.3643,0,231.1965
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,21.43898,21.43898,0,-1,0,21.43898,364.833,0,0,0,78.21648,22.56735,21.43898,0,0,155.2885,178.9985,55.64912,0,55.64912,325.4746,77.4938,0.1258397,23.58288,62.57318,0,257.215
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,25.15365,25.15365,0,-1,0,25.15365,378.9103,0,0,0,95.30977,26.47752,25.15365,0,0,99.63942,229.0827,68.83224,0,68.83224,390.7746,93.04138,0.1255894,27.66901,76.24781,0,324.3925
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,37.52613,37.52613,0,-1,0,37.52613,293.526,39.84059,0,0,110.149,39.50119,37.52613,0,0,30.80718,291.0318,30.80718,0,30.80718,420.0009,100,0.1254778,41.27874,88.11916,0,401.1807
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,30.93886,30.93886,0,-1,0,30.93886,340.2748,72.70995,0,0,105.2772,32.56723,30.93886,0,0,0,318.7582,0,0,0,420.0009,100,0.1254778,34.03275,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,4.500031,4.500031,0,-1,0,4.500031,2038.823,87.01079,0,0,91.74767,4.736875,4.500031,0,0,0,318.7582,0,0,0,420.0009,100,0.1254778,4.950034,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,42.07724,42.07724,0,-1,0,42.07724,171.7815,27.98907,0,0,72.2809,44.29183,42.07724,0,0,0,318.7582,0,0,0,420.0009,100,0.1254778,46.28496,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,13.5992,13.5992,0,-1,0,13.5992,402.4617,40.41663,0,0,54.73159,14.31495,13.5992,0,0,0,318.7582,0,0,0,420.0009,100,0.1254778,14.95912,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254778,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,27.16855,27.16855,0,-1,0,27.16855,11.98529,0,3.552714E-15,0,3.25623,28.59847,27.16855,0,0,0,318.7582,0,25.34224,-25.34224,393.2878,93.63976,0.1254778,29.8854,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,5.352238,5.352238,0,-1,0,5.352238,0,0,8.881784E-16,0,0,5.633935,5.352238,0,0,28.15805,293.416,0,5.633935,-5.633935,387.3491,92.22578,0.1254778,5.887462,0,0,293.416
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,13.39367,13.39367,0,-1,0,13.39367,0,0,1.776357E-15,0,0,14.0986,13.39367,0,0,34.41798,287.782,0,14.0986,-14.0986,372.4879,88.68741,0.1254778,14.73304,0,0,287.782
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,22.05278,22.05278,0,-1,0,22.05278,0,0,3.552714E-15,0,0,23.21345,22.05278,0,0,50.08308,273.6834,0,23.21345,-23.21345,348.0187,82.86143,0.1254778,24.25805,0,0,273.6834
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,15.73885,15.73885,0,-1,0,15.73885,0,0,1.776357E-15,0,0,16.56721,15.73885,0,0,75.87581,250.47,0,16.56721,-16.56721,330.5554,78.7035,0.1254778,17.31274,0,0,250.47
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,21.5294,21.5294,0,-1,0,21.5294,0,0,3.552714E-15,0,0,22.66253,21.5294,0,0,94.28382,233.9028,0,22.66253,-22.66253,306.667,73.01579,0.1254778,23.68234,0,0,233.9028
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,31.59102,31.59102,0,-1,0,31.59102,0,0,7.105427E-15,0,0,33.25371,31.59102,0,0,119.4644,211.2403,0,33.25371,-33.25371,271.6145,64.66998,0.1254778,34.75013,0,0,211.2403
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,22.11825,22.11825,0,-1,0,22.11825,0,0,3.552714E-15,0,0,23.28237,22.11825,0,0,156.413,177.9866,0,23.28237,-23.28237,247.0727,58.82671,0.1254778,24.33007,0,0,177.9866
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,12.31553,12.31553,0,-1,0,12.31553,0,0,1.776357E-15,0,0,12.96371,12.31553,0,0,182.2823,154.7042,0,12.96371,-12.96371,233.4077,55.57316,0.1254778,13.54708,0,0,154.7042
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,14.54075,14.54075,0,-1,0,14.54075,0,0,1.776357E-15,0,0,15.30605,14.54075,0,0,196.6864,141.7405,0,15.30605,-15.30605,217.2737,51.73174,0.1254778,15.99483,0,0,141.7405
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,23.47972,23.47972,0,-1,0,23.47972,0,0,3.552714E-15,0,0,24.7155,23.47972,0,0,213.6931,126.4344,0,24.7155,-24.7155,191.2213,45.5288,0.1254778,25.82769,0,0,126.4344
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,27.55719,27.55719,0,0,0,27.55719,0,0,3.552714E-15,0,0,29.00757,27.55719,0,0,241.1548,101.7189,0,29.00757,-29.00757,160.6447,38.24865,0.1254778,30.31291,0,0,101.7189
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,26.77723,26.77723,0,0,0,26.77723,4.497691,0,3.552714E-15,0,1.204357,28.18656,26.77723,0,0,273.3854,72.71136,0,26.9822,-26.9822,132.2029,31.47683,0.1254778,29.45495,0.9634857,0,73.91571
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,24.76221,24.76221,0,0,0,24.76221,62.09608,0,3.552714E-15,0,15.37636,26.06548,24.76221,0,0,303.3656,45.72915,0,10.68912,-10.68912,120.9356,28.79413,0.1254778,27.23843,12.30109,0,61.10551
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,20.14437,20.14437,0,0,0,20.14437,209.5823,0,0,0,42.21905,21.20461,20.14437,0,0,315.2424,35.04003,21.01445,0,21.01445,140.8717,33.54081,0.1254017,22.15881,33.77524,0,77.25909
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,294.228,53.95303,49.3412,0,49.3412,187.6808,44.68582,0.1252234,0,39.47296,0,103.2942
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,38.01427,38.01427,0,-1,0,38.01427,192.8055,0,0,0,73.2936,40.01503,38.01427,0,0,244.8868,98.36012,33.27857,0,33.27857,219.2516,52.20267,0.1251035,41.8157,58.63488,0,171.6537
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,53.55751,53.55751,0,-1,0,53.55751,134.3563,0,0,0,71.95786,56.37632,53.55751,0,0,211.6082,128.3108,15.58154,0,15.58154,234.0336,55.72218,0.1250474,58.91326,57.56629,0,200.2687
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,34.19941,34.19941,0,-1,0,34.19941,157.2737,0,0,0,53.78667,35.99937,34.19941,0,0,196.0267,142.3342,17.78729,0,17.78729,250.9081,59.73991,0.1249835,37.61935,43.02933,0,196.1209
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,58.07092,58.07092,0,-1,0,58.07092,135.898,0,0,0,78.91722,61.12729,58.07092,0,0,178.2394,158.3428,17.78993,0,17.78993,267.7851,63.75823,0.1249196,63.87802,63.13378,0,237.26
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,9.431902,9.431902,0,-1,0,9.431902,926.9095,0,0,0,87.42519,9.928318,9.431902,0,0,160.4495,174.3537,77.49688,0,77.49688,341.3051,81.26296,0.124642,10.37509,69.94016,0,261.7789
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,0,0,0,69.2571,0,0,0,0,82.95258,244.1009,69.2571,0,69.2571,407.0082,96.90652,0.124395,0,55.40569,0,313.358
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,41.26498,41.26498,0,-1,0,41.26498,102.6424,0,0,0,42.35538,43.43682,41.26498,0,0,13.69548,306.4323,0,1.08144,-1.08144,405.8682,96.6351,0.124395,45.39148,33.8843,0,348.7877
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,34.95644,34.95644,0,-1,0,34.95644,65.66611,0,0,0,22.95454,36.79625,34.95644,0,0,14.89708,305.3509,0,13.84172,-13.84172,391.2778,93.16119,0.124395,38.45209,18.36363,0,328.3054
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,22.01716,22.01716,0,-1,0,22.01716,13.66446,0,3.552714E-15,0,3.008526,23.17596,22.01716,0,0,30.27676,291.5092,0,20.16744,-20.16744,370.0194,88.09969,0.124395,24.21888,2.406821,0,294.5177
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,73.84562,68.7,0,-1,0,68.7,0,0,5.145622,12.53018,0,72.31579,68.7,0,0,52.68502,271.3417,0,72.31579,-72.31579,293.7919,69.95031,0.124395,81.23019,0,0,271.3417
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,52.274,52.274,0,-1,0,52.274,0,0,0,0,0,55.02526,52.274,0,0,133.0359,199.0259,0,55.02526,-55.02526,235.7902,56.14041,0.124395,57.5014,0,0,199.0259
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,54.10918,54.10918,0,-1,0,54.10918,0,0,7.105427E-15,0,0,56.95703,54.10918,0,0,194.1751,144.0007,0,56.95703,-56.95703,175.7522,41.84568,0.124395,59.5201,0,0,144.0007
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.4607,87.04362,0,0,0,175.7522,41.84568,0.124395,0,0,0,87.04362
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,20.956,20.956,0,-1,0,20.956,0,0,0,0,0,22.05895,20.956,0,0,257.4607,87.04362,0,22.05895,-22.05895,152.5,36.30946,0.124395,23.0516,0,0,87.04362
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,6.734838,6.734838,0,-1,0,6.734838,0,0,8.881784E-16,0,0,7.089303,6.734838,0,0,281.9706,64.98468,0,7.089303,-7.089303,145.0273,34.53023,0.124395,7.408321,0,0,64.98468
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,4.07819,4.07819,0,-1,0,4.07819,0,0,0,0,0,4.292831,4.07819,0,0,289.8476,57.89537,0,4.292831,-4.292831,140.5022,33.45284,0.124395,4.486009,0,0,57.89537
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,2.841244,2.841244,0,-1,0,2.841244,0,0,4.440892E-16,0,0,2.990783,2.841244,0,0,294.6174,53.60254,0,2.990783,-2.990783,137.3496,32.70223,0.124395,3.125368,0,0,53.60254
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.9405,50.61176,0,0,0,137.3496,32.70223,0.124395,0,0,0,50.61176
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,10.13731,10.13731,0,-1,0,10.13731,0,0,0,0,0,10.67086,10.13731,0,0,297.9405,50.61176,0,10.67086,-10.67086,126.1016,30.02412,0.124395,11.15105,0,0,50.61176
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,31.33759,31.33759,0,0,0,31.33759,0,0,0,0,0,32.98693,31.33759,0,0,309.797,39.9409,0,32.98693,-32.98693,91.33029,21.74526,0.124395,34.47135,0,0,39.9409
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,48.75088,48.75088,81,0,22.761,48.75088,3.19157,0,0,0,1.555918,0,0,32.24912,30.63667,346.4492,6.953967,32.19258,0,32.19258,121.8709,29.01681,0.1245515,53.62597,1.244735,81,8.509885
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,28.2688,28.2688,81,0,22.761,28.2688,39.58579,0,0,0,11.19043,0,0,52.7312,50.09464,314.2566,35.9273,61.28506,0,61.28506,180.011,42.85967,0.1248211,31.09568,8.952344,81,47.11772
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,28.76268,28.76268,81,0,22.761,28.76268,77.52866,0,0,0,22.29932,0,0,52.23732,49.62545,252.9715,91.08385,71.92477,0,71.92477,248.2448,59.10579,0.1250518,31.63895,17.83946,81,113.3832
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,3.41341,3.41341,0,-1,0,3.41341,1693.92,0,0,0,57.82042,3.593063,3.41341,0,0,181.0468,155.8161,54.22736,0,54.22736,299.6894,71.35448,0.1248589,3.754751,46.25634,0,213.6366
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,16.40087,16.40087,0,-1,0,16.40087,591.5787,0,0,0,97.02406,17.26407,16.40087,0,0,126.8194,204.6208,79.75999,0,79.75999,375.3564,89.37038,0.1245764,18.04096,77.61925,0,301.6448
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,60.9631,0,0,108.0225,0,0,0,0,47.05941,276.4048,47.05941,0,47.05941,420.0009,100,0.1244103,0,86.41801,0,384.4273
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,56.52399,56.52399,0,-1,0,56.52399,211.8865,60.26778,0,0,119.7667,59.49894,56.52399,0,0,0,318.7582,0,0,0,420.0009,100,0.1244103,62.17639,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,22.71706,22.71706,0,-1,0,22.71706,324.3252,49.76446,0,0,73.67715,23.9127,22.71706,0,0,0,318.7582,0,0,0,420.0009,100,0.1244103,24.98877,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,89.07114,68.7,0,-1,0,68.7,97.40517,0,20.37114,29.27826,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1244103,97.97826,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,21.87855,21.87855,0,-1,0,21.87855,212.3417,17.42896,0,0,46.45728,23.03005,21.87855,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1243891,24.0664,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,55.59024,55.59024,0,-1,0,55.59024,70.21823,0,7.105427E-15,0,39.03448,58.51604,55.59024,0,0,0,318.7582,0,19.48156,-19.48156,399.4655,95.11063,0.1243891,61.14927,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,1.980326,0,0,23.6265,0,0,0,0,21.64618,299.2767,21.64618,0,21.64618,420.0009,100,0.1243129,0,18.9012,0,322.9032
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,17.13786,17.13786,0,-1,0,17.13786,17.98822,0,3.552714E-15,0,3.082796,18.03985,17.13786,0,0,0,318.7582,0,14.95706,-14.95706,404.2347,96.24617,0.1243129,18.85165,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,43.80308,43.80308,0,-1,0,43.80308,0,0,7.105427E-15,0,0,46.10851,43.80308,0,0,16.61895,303.8012,0,46.10851,-46.10851,355.6321,84.67413,0.1243129,48.18339,0,0,303.8012
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,13.32335,13.32335,0,-1,0,13.32335,0,0,1.776357E-15,0,0,14.02458,13.32335,0,0,67.85062,257.6927,0,14.02458,-14.02458,340.8489,81.15434,0.1243129,14.65569,0,0,257.6927
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,69.58051,68.7,0,-1,0,68.7,0,0,0.8805161,7.838568,0,72.31579,68.7,0,0,83.43349,243.6681,0,72.31579,-72.31579,264.6213,63.00496,0.1243129,76.53857,0,0,243.6681
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,22.31436,22.31436,0,-1,0,22.31436,0,0,3.552714E-15,0,0,23.4888,22.31436,0,0,163.7844,171.3523,0,23.4888,-23.4888,239.862,57.10988,0.1243129,24.5458,0,0,171.3523
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,12.14298,12.14298,0,-1,0,12.14298,0,0,1.776357E-15,0,0,12.78208,12.14298,0,0,189.883,147.8635,0,12.78208,-12.78208,226.3885,53.90191,0.1243129,13.35728,0,0,147.8635
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.0854,135.0814,0,0,0,226.3885,53.90191,0.1243129,0,0,0,135.0814
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,37.80636,37.80636,0,-1,0,37.80636,0,0,7.105427E-15,0,0,39.79617,37.80636,0,0,204.0854,135.0814,0,39.79617,-39.79617,184.4396,43.91411,0.1243129,41.587,0,0,135.0814
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,36.83504,36.83504,0,-1,0,36.83504,0,0,0,0,0,38.77373,36.83504,0,0,248.3033,95.28523,0,38.77373,-38.77373,143.5685,34.18291,0.1243129,40.51855,0,0,95.28523
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,17.85936,17.85936,0,-1,0,17.85936,0,0,3.552714E-15,0,0,18.79933,17.85936,0,0,291.3853,56.5115,0,18.79933,-18.79933,123.7523,29.46477,0.1243129,19.64529,0,0,56.5115
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,35.18455,35.18455,0,-1,0,35.18455,0,0,7.105427E-15,2.876438,0,37.03637,35.18455,0,0,312.2734,37.71218,0,37.03637,-37.03637,84.71253,20.16961,0.1243129,38.70301,0,0,37.71218
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.4249,0.6758074,0,0,0,84.71253,20.16961,0.1243129,0,0,0,0.6758074
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,17.9937,17.9937,81,0,22.761,17.9937,9.219958,0,0,0,1.659012,0,0,63.0063,59.85599,353.4249,0.6758074,61.515,0,61.515,143.0708,34.0644,0.1245794,19.79307,1.327209,81,2.334819
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,30.20171,30.20171,81,0,22.761,30.20171,68.42693,7.105427E-15,0,0,20.6661,0,0,50.79829,48.25838,291.9099,56.03931,68.92448,0,68.92448,208.4583,49.63282,0.124819,33.22188,16.53288,81,76.70541
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,29.5277,29.5277,81,0,22.761,29.5277,171.9441,0,0,0,50.77114,0,0,51.4723,48.89869,222.9854,118.0713,99.66982,0,99.66982,303.0134,72.1459,0.1249494,32.48047,40.61691,81,168.8425
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,5.571119,5.571119,0,-1,0,5.571119,1515.331,0,0,0,84.42088,5.864336,5.571119,0,0,123.3156,207.7742,78.55654,0,78.55654,377.5387,89.88998,0.1246739,6.128231,67.5367,0,292.195
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,57.23409,57.23409,0,-1,0,57.23409,174.7664,0,0,0,100.0259,60.24641,57.23409,0,0,44.75907,278.4751,39.77954,0,39.77954,415.2769,98.87524,0.1245348,62.95749,80.02076,0,378.501
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,19.21901,19.21901,0,-1,0,19.21901,563.2573,83.0424,0,0,108.2525,20.23053,19.21901,0,0,4.979531,314.2766,4.979531,0,4.979531,420.0009,100,0.1245174,21.14091,86.60197,0,422.5291
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,22.29989,22.29989,0,-1,0,22.29989,506.5451,89.48542,0,0,112.959,23.47357,22.29989,0,0,0,318.7582,0,0,0,420.0009,100,0.1245174,24.52988,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,30.22173,30.22173,0,-1,0,30.22173,315.0264,63.39408,0,0,95.20643,31.81235,30.22173,0,0,0,318.7582,0,0,0,420.0009,100,0.1245174,33.2439,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,27.81638,27.81638,0,-1,0,27.81638,339.9159,65.2719,0,0,94.5523,29.2804,27.81638,0,0,0,318.7582,0,0,0,420.0009,100,0.1245174,30.59802,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1245174,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,44.85601,44.85601,0,-1,0,44.85601,99.22678,0,0,0,44.50917,47.21685,44.85601,0,0,0,318.7582,0,2.707679,-2.707679,417.1467,99.32044,0.1245174,49.34161,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,23.18722,0,0,26.19575,0,0,0,0,3.008533,316.0505,3.008533,0,3.008533,420.0009,100,0.1245069,0,20.9566,0,342.2463
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,15.64665,15.64665,0,-1,0,15.64665,19.64655,0,1.776357E-15,0,3.074027,16.47015,15.64665,0,0,0,318.7582,0,13.39613,-13.39613,405.8801,96.63792,0.1245069,17.21131,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,21.53056,21.53056,0,-1,0,21.53056,0,0,3.552714E-15,0,0,22.66375,21.53056,0,0,14.88459,305.3621,0,22.66375,-22.66375,381.9904,90.94991,0.1245069,23.68362,0,0,305.3621
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,52.75514,52.75514,0,-1,0,52.75514,0,0,7.105427E-15,0,0,55.53173,52.75514,0,0,40.06653,282.6984,0,55.53173,-55.53173,323.4548,77.01289,0.1245069,58.03065,0,0,282.6984
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.7684,227.1666,0,0,0,323.4548,77.01289,0.1245069,0,0,0,227.1666
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,39.20308,39.20308,0,-1,0,39.20308,0,0,7.105427E-15,0,0,41.2664,39.20308,0,0,101.7684,227.1666,0,41.2664,-41.2664,279.9562,66.65611,0.1245069,43.12339,0,0,227.1666
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,17.08049,17.08049,0,-1,0,17.08049,0,0,0,0,0,17.97947,17.08049,0,0,147.62,185.9002,0,17.97947,-17.97947,261.0042,62.14373,0.1245069,18.78854,0,0,185.9002
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,62.6542,62.6542,0,-1,0,62.6542,0,0,1.421085E-14,0.21962,0,65.95179,62.6542,0,0,167.5972,167.9208,0,65.95179,-65.95179,191.4849,45.59155,0.1245069,68.91962,0,0,167.9208
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,6.028636,6.028636,0,-1,0,6.028636,0,0,0,0,0,6.345933,6.028636,0,0,240.877,101.969,0,6.345933,-6.345933,184.7957,43.99889,0.1245069,6.6315,0,0,101.969
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,24.35603,24.35603,0,-1,0,24.35603,0,0,0,0,0,25.63793,24.35603,0,0,247.928,95.62303,0,25.63793,-25.63793,157.771,37.56443,0.1245069,26.79164,0,0,95.62303
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.4146,69.9851,0,0,0,157.771,37.56443,0.1245069,0,0,0,69.9851
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,69.62051,66.48585,0,-1,0,66.48585,0,0,3.13466,10.09671,0,69.9851,66.48585,0,0,276.4146,69.9851,0,69.9851,-69.9851,84.00017,20,0.1245069,76.58256,0,0,69.9851
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,8.62708,8.62708,80.94287,0,22.74655,8.62708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.124745,9.489788,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,15.24038,15.24038,81,0,22.761,15.24038,3.451195,0,0,0,0.5259752,0,0,65.75962,62.47164,285.4758,61.83,62.99762,0,62.99762,208.9395,49.7474,0.1250024,16.76442,0.4207801,81,62.35598
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,61.75756,61.75756,81,0,22.761,61.75756,42.85963,0,0,0,26.46906,0,0,19.24244,18.28031,222.4782,118.5279,44.74938,0,44.74938,251.3925,59.85523,0.1251945,67.93332,21.17525,81,144.9969
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,44.33867,44.33867,81,0,22.761,44.33867,123.9743,0,0,0,54.96857,0,0,36.66133,34.82826,177.7288,158.8023,89.79684,0,89.79684,336.5812,80.13823,0.1253568,48.77254,43.97486,81,213.7709
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,11.64318,11.64318,0,-1,0,11.64318,653.9872,0,0,0,76.14494,12.25598,11.64318,0,0,87.93197,239.6194,63.88895,0,63.88895,397.1916,94.56924,0.1251344,12.8075,60.91595,0,315.7644
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,34.42168,34.42168,0,-1,0,34.42168,282.3187,36.90248,0,0,97.17884,36.23335,34.42168,0,0,24.04302,297.1195,24.04302,0,24.04302,420.0009,100,0.1250509,37.86385,77.74307,0,394.2983
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,42.43301,42.43301,0,-1,0,42.43301,218.8947,48.21729,0,0,92.88361,44.66632,42.43301,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,46.67631,74.30689,0,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,45.35281,45.35281,0,-1,0,45.35281,213.575,49.12248,0,0,96.86227,47.7398,45.35281,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,49.88809,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,25.08476,25.08476,0,-1,0,25.08476,388.1166,70.95312,0,0,97.35812,26.40501,25.08476,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,27.59324,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,7.355887,7.355887,0,-1,0,7.355887,1311.151,88.70379,0,0,96.44682,7.74304,7.355887,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,8.091476,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,3.850262,3.850262,0,-1,0,3.850262,1817.704,65.93344,0,0,69.98634,4.052907,3.850262,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,4.235288,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,35.51341,35.51341,0,-1,0,35.51341,118.7707,4.796994,0,0,42.17953,37.38254,35.51341,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,39.06475,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,25.26475,25.26475,0,-1,0,25.26475,106.8174,0.3926765,0,0,26.98715,26.59447,25.26475,0,0,0,318.7582,0,0,0,420.0009,100,0.1250509,27.79123,21.58972,0,345.7454
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,35.57492,35.57492,0,-1,0,35.57492,8.498386,0,7.105427E-15,0,3.023294,37.44728,35.57492,0,0,0,318.7582,0,34.42399,-34.42399,383.7148,91.36047,0.1250509,39.13241,2.418635,0,321.7815
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,5.769553,5.769553,0,-1,0,5.769553,0,0,8.881784E-16,0,0,6.073214,5.769553,0,0,38.24888,284.3342,0,6.073214,-6.073214,377.313,89.83626,0.1250509,6.346508,0,0,284.3342
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,24.93777,24.93777,0,-1,0,24.93777,0,0,3.552714E-15,0,0,26.25028,24.93777,0,0,44.99689,278.261,0,26.25028,-26.25028,349.6428,83.24812,0.1250509,27.43154,0,0,278.261
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,33.27263,33.27263,0,-1,0,33.27263,0,0,0,0,0,35.02382,33.27263,0,0,74.16386,252.0107,0,35.02382,-35.02382,312.7245,74.45806,0.1250509,36.5999,0,0,252.0107
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,40.47605,40.47605,0,-1,0,40.47605,0,0,7.105427E-15,0,0,42.60637,40.47605,0,0,113.0792,216.9869,0,42.60637,-42.60637,267.8134,63.76497,0.1250509,44.52366,0,0,216.9869
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,45.88437,45.88437,0,-1,0,45.88437,0,0,7.105427E-15,0,0,48.29934,45.88437,0,0,160.4196,174.3806,0,48.29934,-48.29934,216.9014,51.6431,0.1250509,50.47281,0,0,174.3806
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,19.56119,19.56119,0,-1,0,19.56119,0,0,3.552714E-15,0,0,20.59073,19.56119,0,0,214.0856,126.0812,0,20.59073,-20.59073,195.1969,46.47536,0.1250509,21.51731,0,0,126.0812
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9642,105.4905,0,0,0,195.1969,46.47536,0.1250509,0,0,0,105.4905
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,41.26304,41.26304,0,-1,0,41.26304,0,0,7.105427E-15,0,0,43.43478,41.26304,0,0,236.9642,105.4905,0,43.43478,-43.43478,149.4126,35.57436,0.1250509,45.38935,0,0,105.4905
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,42.26422,42.26422,0,-1,0,42.26422,0,0,7.105427E-15,0,0,44.48865,42.26422,0,0,285.225,62.0557,0,44.48865,-44.48865,102.5175,24.40887,0.1250509,46.49064,0,0,62.0557
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,14.24792,14.24792,0,-1,0,14.24792,0,0,1.776357E-15,0,0,14.99781,14.24792,0,0,334.6569,17.56705,0,14.99781,-14.99781,86.70838,20.64481,0.1250509,15.67271,0,0,17.56705
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,351.3211,2.56924,0,0,0,86.70838,20.64481,0.1250509,0,0,0,2.56924
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,42.08854,42.08854,81,0,22.761,42.08854,4.359936,0,0,0,1.835034,0,0,38.91146,36.96589,351.3211,2.56924,38.80092,0,38.80092,123.5182,29.40903,0.1252332,46.29739,1.468027,81,4.404274
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,21.86639,21.86639,81,0,22.761,21.86639,98.26698,0,0,0,21.48744,0,0,59.13361,56.17693,312.5202,37.49007,77.66437,0,77.66437,197.1971,46.95159,0.1254366,24.05303,17.18995,81,58.9775
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,57.71394,57.71394,81,0,22.761,57.71394,89.82423,0,0,0,51.84109,0,0,23.28606,22.12176,234.8558,107.388,73.96285,0,73.96285,267.3644,63.65806,0.1256519,63.48533,41.47288,81,159.2291
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,19.04849,19.04849,0,-1,0,19.04849,408.2016,0,0,0,77.75623,20.05104,19.04849,0,0,160.8929,173.9546,57.7052,0,57.7052,322.1083,76.69231,0.1254521,20.95334,62.20499,0,251.7108
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,45.67965,45.67965,0,-1,0,45.67965,198.1112,0,0,0,90.49651,48.08384,45.67965,0,0,103.1878,225.8893,42.41266,0,42.41266,362.3445,86.27233,0.1253056,50.24761,72.3972,0,316.3857
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,87.28987,68.7,0,-1,0,68.7,146.918,0,18.58987,27.31886,100.9326,72.31579,68.7,0,0,60.77509,264.0606,28.61685,0,28.61685,389.4929,92.73621,0.1252069,96.01886,80.74612,0,364.9933
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,44.06022,44.06022,0,-1,0,44.06022,222.0054,19.27866,0,0,97.81609,46.37918,44.06022,0,0,32.15824,289.8158,32.15824,0,32.15824,420.0009,100,0.1250962,48.46625,78.25287,0,387.6319
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,7.386487,7.386487,0,-1,0,7.386487,1152.484,77.35282,0,0,85.12807,7.775249,7.386487,0,0,0,318.7582,0,0,0,420.0009,100,0.1250962,8.125135,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,30.45882,30.45882,0,-1,0,30.45882,295.9066,58.06773,0,0,90.12965,32.06191,30.45882,0,0,0,318.7582,0,0,0,420.0009,100,0.1250962,33.5047,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,38.85775,38.85775,0,-1,0,38.85775,160.4801,21.45604,0,0,62.35893,40.90289,38.85775,0,0,0,318.7582,0,0,0,420.0009,100,0.1250962,42.74352,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,69.37924,68.7,0,-1,0,68.7,74.80891,0,0.6792424,7.617167,51.39372,72.31579,68.7,0,0,0,318.7582,0,20.92207,-20.92207,397.9471,94.74911,0.1250962,76.31717,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,27.24529,27.24529,0,-1,0,27.24529,75.89166,0,3.552714E-15,0,20.6769,28.67925,27.24529,0,0,23.24674,297.8362,0,8.00235,-8.00235,389.5118,92.74072,0.1250962,29.96982,16.54152,0,318.5131
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,75.46349,68.7,0,-1,0,68.7,4.339748,0,6.763494,14.30984,2.981407,72.31579,68.7,0,0,32.13824,289.8338,0,69.33438,-69.33438,316.427,75.33961,0.1250962,83.00984,2.385125,0,292.8152
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,25.80952,25.80952,0,-1,0,25.80952,0,0,3.552714E-15,0,0,27.16791,25.80952,0,0,109.1764,220.4994,0,27.16791,-27.16791,287.7895,68.52116,0.1250962,28.39047,0,0,220.4994
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,73.66647,68.7,0,-1,0,68.7,0,0,4.966466,12.33311,0,72.31579,68.7,0,0,139.363,193.3315,0,72.31579,-72.31579,211.5619,50.37179,0.1250962,81.03311,0,0,193.3315
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.7139,121.0157,0,0,0,211.5619,50.37179,0.1250962,0,0,0,121.0157
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,15.22211,15.22211,0,-1,0,15.22211,0,0,1.776357E-15,0,0,16.02327,15.22211,0,0,219.7139,121.0157,0,16.02327,-16.02327,194.6719,46.35037,0.1250962,16.74432,0,0,121.0157
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,3.571122,3.571122,0,-1,0,3.571122,0,0,4.440892E-16,0,0,3.759075,3.571122,0,0,237.5175,104.9925,0,3.759075,-3.759075,190.7095,45.40694,0.1250962,3.928234,0,0,104.9925
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,28.03208,28.03208,0,-1,0,28.03208,0,0,3.552714E-15,0,0,29.50746,28.03208,0,0,241.6943,101.2334,0,29.50746,-29.50746,159.6059,38.00134,0.1250962,30.83529,0,0,101.2334
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,18.47816,18.47816,0,-1,0,18.47816,0,0,3.552714E-15,0,0,19.4507,18.47816,0,0,274.4803,71.72592,0,19.4507,-19.4507,139.1031,33.11972,0.1250962,20.32598,0,0,71.72592
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,19.35321,19.35321,0,-1,0,19.35321,0,0,3.552714E-15,0,0,20.3718,19.35321,0,0,296.0922,52.27522,0,20.3718,-20.3718,117.6293,28.00693,0.1250962,21.28853,0,0,52.27522
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,12.17542,12.17542,0,-1,0,12.17542,0,0,1.776357E-15,0,0,12.81623,12.17542,0,0,318.7276,31.90342,0,12.81623,-12.81623,104.1198,24.79039,0.1250962,13.39296,0,0,31.90342
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,12.66191,12.66191,0,-1,0,12.66191,0,0,1.776357E-15,0,0,13.32833,12.66191,0,0,332.9678,19.08719,0,13.32833,-13.32833,90.07055,21.44533,0.1250962,13.9281,0,0,19.08719
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,50.99467,50.99467,81,0,22.761,50.99467,0,0,0,0,0,0,0,30.00533,28.50507,347.7771,5.758868,28.50507,0,28.50507,117.1128,27.88395,0.12523,56.09414,0,81,5.758868
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,28.43682,28.43682,81,0,22.761,28.43682,6.621494,0,0,0,1.882942,0,0,52.56318,49.93502,319.272,31.41343,51.81796,0,51.81796,166.2717,39.58841,0.125471,31.28051,1.506354,81,33.29637
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,42.70622,42.70622,81,0,22.761,42.70622,46.95156,0,0,0,20.05124,0,0,38.29378,36.37909,267.454,78.04959,56.43033,0,56.43033,219.8062,52.3347,0.1257186,46.97684,16.04099,81,98.10083
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,50.15757,50.15757,81,0,22.761,50.15757,111.8293,0,0,0,56.09085,0,0,30.84243,29.3003,211.0237,128.8369,85.39116,0,85.39116,300.8153,71.62256,0.1258918,55.17333,44.87268,81,184.9277
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,23.0401,23.0401,0,-1,0,23.0401,333.2169,0,0,0,76.77351,24.25274,23.0401,0,0,125.6326,205.6889,52.52077,0,52.52077,350.6409,83.48576,0.1257115,25.34411,61.41881,0,282.4624
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,35.28617,35.28617,0,-1,0,35.28617,280.8571,0,0,0,99.10372,37.14334,35.28617,0,0,73.11178,252.9576,61.96038,0,61.96038,409.4217,97.48116,0.1254993,38.81479,79.28297,0,352.0613
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,38.1843,38.1843,0,-1,0,38.1843,238.8511,39.85823,0,0,91.20362,40.19399,38.1843,0,0,11.1514,308.722,11.1514,0,11.1514,420.0009,100,0.1254612,42.00272,72.9629,0,399.9256
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,34.08404,34.08404,0,-1,0,34.08404,310.8566,70.07456,0,0,105.9525,35.87794,34.08404,0,0,0,318.7582,0,0,0,420.0009,100,0.1254612,37.49245,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,33.91766,33.91766,0,-1,0,33.91766,310.9807,69.77455,0,0,105.4773,35.7028,33.91766,0,0,0,318.7582,0,0,0,420.0009,100,0.1254612,37.30942,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,59.64416,59.64416,0,-1,0,59.64416,145.2267,23.83595,0,0,86.61927,62.78333,59.64416,0,0,0,318.7582,0,0,0,420.0009,100,0.1254612,65.60857,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,56.68438,56.68438,0,-1,0,56.68438,125.3001,11.35784,0,0,71.02561,59.66777,56.68438,0,0,0,318.7582,0,0,0,420.0009,100,0.1254612,62.35282,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,41.62181,41.62181,0,-1,0,41.62181,109.1757,1.628466,0,0,45.4409,43.81243,41.62181,0,0,0,318.7582,0,0,0,420.0009,100,0.1254612,45.78399,36.35271,0,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254612,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,109.9903,68.7,0,-1,0,68.7,4.319413,0,41.29033,52.28936,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1254612,120.9894,2.37395,0,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,29.92102,29.92102,0,-1,0,29.92102,0,0,3.552714E-15,0,0,31.49582,29.92102,0,0,77.05373,249.4099,0,31.49582,-31.49582,313.7018,74.69074,0.1254612,32.91313,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,4.784862,4.784862,0,-1,0,4.784862,0,0,8.881784E-16,0,0,5.036697,4.784862,0,0,112.0491,217.9141,0,5.036697,-5.036697,308.3926,73.42667,0.1254612,5.263348,0,0,217.9141
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,68.01909,68.01909,0,-1,0,68.01909,0,0,0,6.120996,0,71.59904,68.01909,0,0,117.6454,212.8774,0,71.59904,-71.59904,232.9206,55.45717,0.1254612,74.821,0,0,212.8774
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,21.47879,21.47879,0,-1,0,21.47879,0,0,3.552714E-15,0,0,22.60925,21.47879,0,0,197.1999,141.2783,0,22.60925,-22.60925,209.0883,49.78284,0.1254612,23.62667,0,0,141.2783
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,11.58146,11.58146,0,-1,0,11.58146,0,0,1.776357E-15,0,0,12.19101,11.58146,0,0,222.3213,118.6691,0,12.19101,-12.19101,196.2379,46.72322,0.1254612,12.7396,0,0,118.6691
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,54.67274,54.67274,0,-1,0,54.67274,0,0,7.105427E-15,0,0,57.55025,54.67274,0,0,235.8669,106.4781,0,57.55025,-57.55025,135.5746,32.27961,0.1254612,60.14001,0,0,106.4781
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8116,48.92781,0,0,0,135.5746,32.27961,0.1254612,0,0,0,48.92781
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8116,48.92781,0,0,0,135.5746,32.27961,0.1254612,0,0,0,48.92781
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.8116,48.92781,0,0,0,135.5746,32.27961,0.1254612,0,0,0,48.92781
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,28.85261,28.85261,0,-1,0,28.85261,0,0,3.552714E-15,0,0,30.37117,28.85261,0,0,299.8116,48.92781,0,30.37117,-30.37117,103.5606,24.65723,0.1254612,31.73787,0,0,48.92781
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,15.67077,15.67077,0,0,0,15.67077,0,0,3.552714E-15,0,0,16.49554,15.67077,0,0,333.5573,18.55664,0,16.49554,-16.49554,86.17275,20.51728,0.1254612,17.23784,0,0,18.55664
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,26.48101,26.48101,81,0,22.761,26.48101,4.121132,0,0,0,1.091317,0,0,54.51899,51.79305,351.8857,2.061095,52.88436,0,52.88436,136.3433,32.46262,0.1257054,29.12911,0.8730538,81,3.152412
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,40.5293,40.5293,81,0,22.761,40.5293,57.79567,0,0,0,23.42418,0,0,40.4707,38.44717,299.0013,49.65702,61.87135,0,61.87135,195.0396,46.4379,0.1259579,44.58223,18.73934,81,73.0812
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,237.13,105.3412,118.2836,0,118.2836,307.2533,73.1554,0.1259508,0,39.66692,81,154.9249
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,45.01629,45.01629,0,-1,0,45.01629,143.4915,0,0,0,64.59454,47.38557,45.01629,0,0,118.8464,211.7965,17.20897,0,17.20897,323.5792,77.0425,0.1258921,49.51792,51.67562,0,276.3911
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,32.25778,32.25778,0,-1,0,32.25778,224.03,0,0,0,72.2671,33.95556,32.25778,0,0,101.6374,227.2846,38.31154,0,38.31154,359.9247,85.69617,0.1257619,35.48356,57.81368,0,299.5517
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,28.52054,0,0,91.84639,0,0,0,0,63.32584,261.765,63.32584,0,63.32584,420.0009,100,0.1255471,0,73.47711,0,353.6114
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.5639108,0.5639108,0,-1,0,0.5639108,16037.64,89.84442,0,0,90.43801,0.5935904,0.5639108,0,0,0,318.7582,0,0,0,420.0009,100,0.1255471,0.6203019,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,107.6936,68.7,0,-1,0,68.7,140.2922,24.06496,38.99363,49.76299,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1255471,118.463,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,48.39993,48.39993,0,-1,0,48.39993,188.4082,40.24216,0,0,91.18945,50.94729,48.39993,0,0,0,318.7582,0,0,0,420.0009,100,0.1255471,53.23992,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,58.85154,58.85154,0,-1,0,58.85154,115.1408,5.813169,0,0,67.76215,61.94899,58.85154,0,0,0,318.7582,0,0,0,420.0009,100,0.1255471,64.73669,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,15.10445,15.10445,0,-1,0,15.10445,263.0174,23.82791,0,0,39.72733,15.89942,15.10445,0,0,0,318.7582,0,0,0,420.0009,100,0.1255471,16.61489,31.78186,0,358.4856
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255471,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,55.83958,55.83958,0,-1,0,55.83958,4.991093,0,7.105427E-15,0,2.787005,58.7785,55.83958,0,0,0,318.7582,0,55.9915,-55.9915,360.9806,85.94759,0.1255471,61.42354,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.21278,262.7667,0,0,0,360.9806,85.94759,0.1255471,0,0,0,262.7667
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,17.6427,17.6427,0,-1,0,17.6427,0,0,0,0,0,18.57126,17.6427,0,0,62.21278,262.7667,0,18.57126,-18.57126,341.4048,81.28669,0.1255471,19.40697,0,0,262.7667
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,36.2944,36.2944,0,-1,0,36.2944,0,0,7.105427E-15,0,0,38.20463,36.2944,0,0,82.84751,244.1955,0,38.20463,-38.20463,301.1336,71.69833,0.1255471,39.92384,0,0,244.1955
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,41.03738,41.03738,0,-1,0,41.03738,0,0,0,0,0,43.19724,41.03738,0,0,125.2971,205.9908,0,43.19724,-43.19724,255.5997,60.85695,0.1255471,45.14112,0,0,205.9908
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.294,162.7936,0,0,0,255.5997,60.85695,0.1255471,0,0,0,162.7936
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,27.98892,27.98892,0,-1,0,27.98892,0,0,3.552714E-15,0,0,29.46202,27.98892,0,0,173.294,162.7936,0,29.46202,-29.46202,224.544,53.46275,0.1255471,30.78781,0,0,162.7936
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,31.64096,31.64096,0,-1,0,31.64096,0,0,0,0,0,33.30627,31.64096,0,0,206.0296,133.3316,0,33.30627,-33.30627,189.4361,45.10374,0.1255471,34.80506,0,0,133.3316
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,14.18661,14.18661,0,-1,0,14.18661,0,0,1.776357E-15,0,0,14.93328,14.18661,0,0,243.0366,100.0253,0,14.93328,-14.93328,173.695,41.35588,0.1255471,15.60527,0,0,100.0253
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,28.804,28.804,0,-1,0,28.804,0,0,3.552714E-15,0,0,30.32,28.804,0,0,259.6291,85.09203,0,30.32,-30.32,141.735,33.74635,0.1255471,31.6844,0,0,85.09203
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,28.5428,28.5428,0,-1,0,28.5428,0,0,3.552714E-15,0,0,30.04506,28.5428,0,0,293.318,54.77202,0,30.04506,-30.04506,110.0647,26.20582,0.1255471,31.39709,0,0,54.77202
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,56.38711,56.38711,81,0,22.761,56.38711,0,3.552714E-15,0,0,0,0,0,24.61289,23.38225,326.7014,24.72696,23.38225,0,23.38225,132.247,31.48732,0.1256544,62.02582,0,81,24.72696
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,35.39468,35.39468,81,0,22.761,35.39468,3.77385,0,0,0,1.335742,0,0,45.60532,43.32505,303.3192,45.77099,44.6608,0,44.6608,174.616,41.57515,0.1258581,38.93415,1.068594,81,47.10673
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,74.14025,74.14025,81,0,22.761,74.14025,30.39106,0,0,0,22.53201,0,0,6.859748,6.516761,258.6584,85.96571,29.04877,0,29.04877,202.1741,48.13659,0.1259735,81.55428,18.02561,81,108.4977
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,51.02488,51.02488,81,0,22.761,51.02488,104.8355,0,0,0,53.49218,0,0,29.97512,28.47637,229.6096,112.1096,81.96854,0,81.96854,279.9362,66.65135,0.1261547,56.12737,42.79374,81,165.6018
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,26.2438,26.2438,0,-1,0,26.2438,219.5656,0,0,0,57.62235,27.62505,26.2438,0,0,147.641,185.8813,29.9973,0,29.9973,308.3942,73.42704,0.1260532,28.86818,46.09788,0,243.5036
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,65.51329,65.51329,0,-1,0,65.51329,114.3184,0,0,3.364619,74.89376,68.96136,65.51329,0,0,117.6437,212.8789,5.932401,0,5.932401,314.0222,74.76703,0.1260331,72.06462,59.91501,0,287.7726
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,111.7113,218.218,72.43428,0,72.43428,382.7393,91.12823,0.1257888,0,57.94742,0,290.6523
