Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,11.12232,11.12232,0,-1,0,11.12232,882.2416,47.14093,0,0,98.12569,11.7077,11.12232,0,0,39.27707,283.4089,39.27707,0,39.27707,420.0009,100,0.1256568,12.23455,78.50056,0,381.5346
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,14.37355,14.37355,0,-1,0,14.37355,721.9936,88.64606,0,0,103.7761,15.13005,14.37355,0,0,0,318.7582,0,0,0,420.0009,100,0.1256568,15.81091,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,30.51289,30.51289,0,-1,0,30.51289,340.3269,71.72475,0,0,103.8436,32.11883,30.51289,0,0,0,318.7582,0,0,0,420.0009,100,0.1256568,33.56418,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.4608004,0.4608004,0,-1,0,0.4608004,17875.92,81.88728,0,0,82.37232,0.4850531,0.4608004,0,0,0,318.7582,0,0,0,420.0009,100,0.1256568,0.5068805,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,38.96613,38.96613,0,-1,0,38.96613,98.97063,0,0,0,38.56503,41.01698,38.96613,0,0,0,318.7582,0,2.451953,-2.451953,417.4163,99.38462,0.1256568,42.86274,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,61.26855,61.26855,0,-1,0,61.26855,37.89748,0,7.105427E-15,0,23.21924,64.49322,61.26855,0,0,2.724392,316.3063,0,41.27398,-41.27398,373.9097,89.02593,0.1256568,67.39541,18.57539,0,339.5255
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,71.72728,68.7,0,-1,0,68.7,4.057215,0,3.027282,10.20001,2.787307,72.31579,68.7,0,0,48.58437,275.0323,0,69.52848,-69.52848,300.6202,71.5761,0.1256568,78.90001,2.229846,0,277.8196
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,36.93199,36.93199,0,-1,0,36.93199,0,0,7.105427E-15,0,0,38.87577,36.93199,0,0,125.8382,205.5038,0,38.87577,-38.87577,259.6415,61.81929,0.1256568,40.62519,0,0,205.5038
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,17.65882,17.65882,0,-1,0,17.65882,0,0,3.552714E-15,0,0,18.58823,17.65882,0,0,169.0335,166.628,0,18.58823,-18.58823,240.0478,57.15413,0.1256568,19.42471,0,0,166.628
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,10.89779,10.89779,0,-1,0,10.89779,0,0,1.776357E-15,0,0,11.47135,10.89779,0,0,189.6871,148.0398,0,11.47135,-11.47135,227.9559,54.27512,0.1256568,11.98756,0,0,148.0398
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.101539,1.101539,0,-1,0,1.101539,0,0,2.220446E-16,0,0,1.159515,1.101539,0,0,202.4331,136.5685,0,1.159515,-1.159515,226.7337,53.98411,0.1256568,1.211693,0,0,136.5685
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,18.42165,18.42165,0,-1,0,18.42165,0,0,0,0,0,19.39121,18.42165,0,0,203.7214,135.4089,0,19.39121,-19.39121,206.2936,49.11742,0.1256568,20.26382,0,0,135.4089
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,18.58312,18.58312,0,-1,0,18.58312,0,0,3.552714E-15,0,0,19.56118,18.58312,0,0,225.2672,116.0177,0,19.56118,-19.56118,185.6743,44.20808,0.1256568,20.44143,0,0,116.0177
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,10.78947,10.78947,0,-1,0,10.78947,0,0,1.776357E-15,0,0,11.35734,10.78947,0,0,247.0019,96.45654,0,11.35734,-11.35734,173.7026,41.35768,0.1256568,11.86842,0,0,96.45654
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,13.39016,13.39016,0,-1,0,13.39016,0,0,1.776357E-15,0,0,14.09491,13.39016,0,0,259.6211,85.09921,0,14.09491,-14.09491,158.8453,37.82022,0.1256568,14.72918,0,0,85.09921
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,27.7086,27.7086,0,-1,0,27.7086,0,0,3.552714E-15,0,0,29.16695,27.7086,0,0,275.2821,71.0043,0,29.16695,-29.16695,128.1006,30.50008,0.1256568,30.47947,0,0,71.0043
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,23.02571,23.02571,0,-1,0,23.02571,0,0,3.552714E-15,0,0,24.23759,23.02571,0,0,307.6899,41.83735,0,24.23759,-24.23759,102.5519,24.41708,0.1256568,25.32828,0,0,41.83735
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,13.24795,13.24795,0,0,0,13.24795,0,0,1.776357E-15,0,0,13.94521,13.24795,0,0,334.6205,17.59975,0,13.94521,-13.94521,87.85239,20.9172,0.1256568,14.57274,0,0,17.59975
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,27.62989,27.62989,81,0,22.761,27.62989,7.322518,0,0,0,2.023204,0,0,53.37011,50.7016,350.1152,3.654545,52.7248,0,52.7248,137.8715,32.82649,0.1258948,30.39288,1.618563,81,5.677749
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,21.26417,21.26417,81,0,22.761,21.26417,69.56764,0,0,0,14.79298,0,0,59.73583,56.74903,297.3904,51.10687,71.54202,0,71.54202,205.7423,48.98615,0.1261099,23.39059,11.83439,81,65.89986
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,225.8484,115.4947,114.4091,0,114.4091,314.2803,74.82848,0.1261154,0,36.56729,81,161.2038
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,20.34729,20.34729,0,-1,0,20.34729,211.7585,0,0,0,43.08712,21.4182,20.34729,0,0,111.4393,218.4629,21.66891,0,21.66891,334.8372,79.72298,0.1260428,22.38202,34.46969,0,261.55
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,46.01992,46.01992,0,-1,0,46.01992,128.3976,0,0,0,59.08846,48.44202,46.01992,0,0,89.77036,237.9649,10.64644,0,10.64644,344.9373,82.12777,0.1260072,50.62191,47.27077,0,297.0534
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,9.974971,9.974971,0,-1,0,9.974971,895.1784,0,0,0,89.29379,10.49997,9.974971,0,0,79.12391,247.5467,78.79382,0,78.79382,419.6877,99.92544,0.1257443,10.97247,71.43503,0,336.8405
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,11.45305,11.45305,0,-1,0,11.45305,796.3061,78.81543,0,0,91.20137,12.05585,11.45305,0,0,0.3300947,318.4612,0.3300947,0,0.3300947,420.0009,100,0.1257432,12.59836,72.9611,0,409.6625
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,7.288846,7.288846,0,-1,0,7.288846,1426.366,96.29313,0,0,103.9656,7.672469,7.288846,0,0,0,318.7582,0,0,0,420.0009,100,0.1257432,8.017731,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257432,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,14.11849,14.11849,0,-1,0,14.11849,397.6577,41.28168,0,0,56.14324,14.86156,14.11849,0,0,0,318.7582,0,0,0,420.0009,100,0.1257432,15.53034,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,8.988312,8.988312,0,-1,0,8.988312,330.6628,20.25963,0,0,29.72101,9.461381,8.988312,0,0,0,318.7582,0,0,0,420.0009,100,0.1257432,9.887143,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,19.50107,19.50107,0,-1,0,19.50107,70.08251,0,0,0,13.66684,20.52745,19.50107,0,0,0,318.7582,0,6.860604,-6.860604,412.7691,98.27817,0.1257432,21.45118,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,35.21334,35.21334,0,-1,0,35.21334,8.072631,0,1.421085E-14,0,2.842643,37.06667,35.21334,0,0,7.622893,311.8976,0,34.22403,-34.22403,376.6938,89.68883,0.1257432,38.73467,2.274114,0,314.7403
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,48.92063,48.92063,0,-1,0,48.92063,0,0,7.105427E-15,0,0,51.4954,48.92063,0,0,45.64959,277.6736,0,51.4954,-51.4954,322.4129,76.76482,0.1257432,53.81269,0,0,277.6736
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8667,226.1782,0,0,0,322.4129,76.76482,0.1257432,0,0,0,226.1782
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,66.07843,66.07843,0,-1,0,66.07843,0,0,0,3.986271,0,69.55624,66.07843,0,0,102.8667,226.1782,0,69.55624,-69.55624,249.0942,59.30803,0.1257432,72.68627,0,0,226.1782
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,38.05291,38.05291,0,-1,0,38.05291,0,0,7.105427E-15,0,0,40.05569,38.05291,0,0,180.1514,156.6219,0,40.05569,-40.05569,206.8718,49.25509,0.1257432,41.8582,0,0,156.6219
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,36.94793,36.94793,0,-1,0,36.94793,0,0,7.105427E-15,0,0,38.89256,36.94793,0,0,224.6577,116.5663,0,38.89256,-38.89256,165.8754,39.49407,0.1257432,40.64272,0,0,116.5663
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,7.424139,7.424139,0,-1,0,7.424139,0,0,0,0,0,7.814883,7.424139,0,0,267.8717,77.6737,0,7.814883,-7.814883,157.6378,37.53274,0.1257432,8.166553,0,0,77.6737
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.5549,69.85882,0,0,0,157.6378,37.53274,0.1257432,0,0,0,69.85882
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,63.86867,63.86867,0,-1,0,63.86867,0,0,7.105427E-15,3.889665,0,67.23018,63.86867,0,0,276.5549,69.85882,0,67.23018,-67.23018,86.77099,20.65972,0.1257432,70.25554,0,0,69.85882
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,19.04366,2.497202,0,-1,0,2.497202,0,0,16.54646,18.45082,0,2.628634,2.497202,0,0,351.2551,2.628634,0,2.628634,-2.628634,84.00017,20,0.1257432,20.94802,0,0,2.628634
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,18.09426,0,0,-1,0,0,0,0,18.09426,19.90368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257432,19.90368,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,9.786587,9.786587,81,0,22.761,9.786587,0,0,0,0,0,0,0,71.21342,67.65274,354.1758,0,67.65274,0,67.65274,148.1812,35.28117,0.1259698,10.76525,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,286.5231,60.88747,70.72467,0,70.72467,215.2765,51.25621,0.1261209,0,1.619735,81,62.91214
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,26.42564,26.42564,81,0,22.761,26.42564,49.72334,0,0,0,13.13971,0,0,54.57436,51.84565,215.7984,124.5397,64.98535,0,64.98535,276.927,65.93488,0.1263549,29.0682,10.51177,81,137.6794
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,21.09277,21.09277,81,0,22.761,21.09277,195.3136,7.105427E-15,0,0,41.19705,0,0,59.90723,56.91187,150.813,183.0265,98.10892,0,98.10892,370.0013,88.09538,0.1264779,23.20205,32.95764,81,224.2235
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,32.56828,32.56828,0,-1,0,32.56828,182.1888,0,0,0,59.33574,34.28239,32.56828,0,0,52.70412,271.3245,25.05334,0,25.05334,393.769,93.75434,0.1263946,35.8251,47.46859,0,330.6602
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,52.98,52.98,0,-1,0,52.98,159.2959,0.9757511,0,0,84.39494,55.76842,52.98,0,0,27.65078,293.8725,27.65078,0,27.65078,420.0009,100,0.1263029,58.278,67.51596,0,378.2675
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,101.5735,0,0,101.5735,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263029,0,81.25883,0,420.3318
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263029,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263029,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,22.12325,22.12325,0,-1,0,22.12325,378.7106,60.49545,0,0,83.78308,23.28763,22.12325,0,0,0,318.7582,0,0,0,420.0009,100,0.1263029,24.33557,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,26.21932,26.21932,0,-1,0,26.21932,181.3063,19.93798,0,0,47.53727,27.59928,26.21932,0,0,0,318.7582,0,0,0,420.0009,100,0.1263029,28.84125,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,29.22496,29.22496,0,-1,0,29.22496,77.36232,0,3.552714E-15,0,22.60911,30.76311,29.22496,0,0,0,318.7582,0,8.154009,-8.154009,411.4058,97.95356,0.1263029,32.14746,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,7.201615,0,0,16.26163,0,0,0,0,9.060009,310.6042,9.060009,0,9.060009,420.0009,100,0.1262729,0,13.0093,0,326.8658
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.8514026,0.8514026,0,-1,0,0.8514026,297.4333,1.636142,0,0,2.532355,0.8962134,0.8514026,0,0,0,318.7582,0,0,0,420.0009,100,0.1262729,0.9365429,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262729,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262729,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,37.593,37.593,0,-1,0,37.593,0,0,7.105427E-15,0,0,39.57158,37.593,0,0,0,318.7582,0,39.57158,-39.57158,378.2887,90.06857,0.1262729,41.3523,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,20.42684,20.42684,0,-1,0,20.42684,0,0,3.552714E-15,0,0,21.50194,20.42684,0,0,43.96843,279.1866,0,21.50194,-21.50194,355.6237,84.67214,0.1262729,22.46952,0,0,279.1866
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.85947,257.6847,0,0,0,355.6237,84.67214,0.1262729,0,0,0,257.6847
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.85947,257.6847,0,0,0,355.6237,84.67214,0.1262729,0,0,0,257.6847
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.85947,257.6847,0,0,0,355.6237,84.67214,0.1262729,0,0,0,257.6847
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.85947,257.6847,0,0,0,355.6237,84.67214,0.1262729,0,0,0,257.6847
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,28.22042,28.22042,0,-1,0,28.22042,0,0,3.552714E-15,0,0,29.70571,28.22042,0,0,67.85947,257.6847,0,29.70571,-29.70571,324.3111,77.21678,0.1262729,31.04247,0,0,257.6847
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,34.86599,34.86599,0,-1,0,34.86599,0,0,7.105427E-15,0,0,36.70105,34.86599,0,0,100.8658,227.979,0,36.70105,-36.70105,285.6248,68.00578,0.1262729,38.35259,0,0,227.979
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,29.94246,29.94246,0,0,0,29.94246,0,0,3.552714E-15,0,0,31.51838,29.94246,0,0,141.6447,191.278,0,31.51838,-31.51838,252.4015,60.09549,0.1262729,32.93671,0,0,191.278
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,6.310759,6.310759,0,0,0,6.310759,31.37894,0,8.881784E-16,0,1.980249,6.642904,6.310759,0,0,176.6652,159.7596,0,4.662655,-4.662655,247.4867,58.92528,0.1262729,6.941835,1.5842,0,161.7398
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,181.8459,155.0969,20.94731,0,20.94731,267.359,63.65678,0.1262036,0,16.75784,0,176.0442
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,160.8986,173.9495,42.96818,0,42.96818,308.1222,73.36229,0.1260616,0,34.37455,0,216.9177
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,40.90657,40.90657,0,-1,0,40.90657,183.0859,0,0,0,74.89417,43.05955,40.90657,0,0,117.9304,212.6208,31.83463,0,31.83463,338.3232,80.55299,0.1259565,44.99723,59.91534,0,287.515
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,25.49154,25.49154,0,-1,0,25.49154,305.9384,0,0,0,77.98843,26.8332,25.49154,0,0,86.09579,241.272,51.15522,0,51.15522,386.8533,92.10775,0.1257882,28.0407,62.39074,0,319.2604
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,6.8154,6.8154,0,-1,0,6.8154,1400.03,53.30294,0,0,95.41761,7.174105,6.8154,0,0,34.94056,287.3117,34.94056,0,34.94056,420.0009,100,0.1256734,7.49694,76.33409,0,382.7293
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,104.1145,0,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256734,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,76.61289,68.7,0,-1,0,68.7,133.6968,19.53389,7.912895,15.57418,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1256734,84.27419,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,30.03792,30.03792,0,-1,0,30.03792,264.9215,47.95804,0,0,79.5769,31.61886,30.03792,0,0,0,318.7582,0,0,0,420.0009,100,0.1256734,33.04171,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256734,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,14.94054,14.94054,0,-1,0,14.94054,331.0788,33.73808,0,0,49.46497,15.72689,14.94054,0,0,0,318.7582,0,0,0,420.0009,100,0.1256734,16.4346,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,30.28256,30.28256,0,-1,0,30.28256,92.87309,0,0,0,28.12436,31.87638,30.28256,0,0,0,318.7582,0,3.752028,-3.752028,416.0459,99.05834,0.1256734,33.31082,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,26.51761,26.51761,0,-1,0,26.51761,7.098877,0,3.552714E-15,0,1.882453,27.91328,26.51761,0,0,4.168921,315.0062,0,26.03082,-26.03082,388.607,92.52528,0.1256734,29.16938,1.505962,0,316.8886
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,36.56747,36.56747,0,-1,0,36.56747,0,0,7.105427E-15,0,0,38.49207,36.56747,0,0,33.09206,288.9754,0,38.49207,-38.49207,348.0327,82.86478,0.1256734,40.22422,0,0,288.9754
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,70.54401,68.7,0,-1,0,68.7,0,0,1.844015,8.898417,0,72.31579,68.7,0,0,75.86103,250.4833,0,72.31579,-72.31579,271.8052,64.7154,0.1256734,77.59842,0,0,250.4833
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,12.13804,12.13804,0,-1,0,12.13804,0,0,1.776357E-15,0,0,12.77688,12.13804,0,0,156.2119,178.1675,0,12.77688,-12.77688,258.3372,61.50873,0.1256734,13.35184,0,0,178.1675
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,13.79261,13.79261,0,-1,0,13.79261,0,0,1.776357E-15,0,0,14.51854,13.79261,0,0,170.4084,165.3906,0,14.51854,-14.51854,243.0333,57.86496,0.1256734,15.17187,0,0,165.3906
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,59.27353,59.27353,0,-1,0,59.27353,0,0,7.105427E-15,0,0,62.39319,59.27353,0,0,186.5401,150.8721,0,62.39319,-62.39319,177.2651,42.20589,0.1256734,65.20089,0,0,150.8721
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,24.76679,24.76679,0,-1,0,24.76679,0,0,0,0,0,26.07031,24.76679,0,0,255.8659,88.4789,0,26.07031,-26.07031,149.7846,35.66293,0.1256734,27.24347,0,0,88.4789
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,26.97715,26.97715,0,-1,0,26.97715,0,0,3.552714E-15,0,0,28.397,26.97715,0,0,284.8329,62.40858,0,28.397,-28.397,119.8515,28.53602,0.1256734,29.67487,0,0,62.40858
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,12.64245,12.64245,0,-1,0,12.64245,0,0,1.776357E-15,0,0,13.30784,12.64245,0,0,316.3852,34.01158,0,13.30784,-13.30784,105.8238,25.1961,0.1256734,13.90669,0,0,34.01158
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,27.4275,19.66856,0,-1,0,19.66856,0,0,7.758946,10.5017,0,20.70374,19.66856,0,0,331.1717,20.70374,0,20.70374,-20.70374,84.00017,20,0.1256734,30.17025,0,0,20.70374
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,15.64986,0,0,-1,0,0,0,0,15.64986,17.21484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256734,17.21484,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256734,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,17.39742,17.39742,81,0,22.761,17.39742,10.52111,0,0,0,1.830402,0,0,63.60258,60.42245,354.1758,0,62.25285,0,62.25285,143.0584,34.06146,0.1259146,19.13716,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.412274,3.412274,75.72807,0,21.4272,3.412274,639.6426,0,0,0,21.82636,0,0,72.31579,68.7,291.9229,56.02757,90.52636,0,90.52636,228.9393,54.50924,0.1260238,3.753501,17.46109,81,77.85393
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,24.91024,24.91024,81,0,22.761,24.91024,124.7674,0,0,0,31.07987,0,0,56.08976,53.28527,201.3966,137.5013,84.36514,0,84.36514,308.9751,73.56535,0.126191,27.40127,24.8639,81,168.5812
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,28.41167,28.41167,0,-1,0,28.41167,155.1941,0,0,0,44.09322,29.90702,28.41167,0,0,117.0314,213.4299,14.1862,0,14.1862,322.4333,76.76967,0.1261446,31.25283,35.27457,0,257.5231
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,102.8453,226.1975,84.69548,0,84.69548,402.7824,95.90039,0.1258681,0,67.75639,0,310.893
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,38.45238,38.45238,0,-1,0,38.45238,206.3366,20.71538,0,0,79.34134,40.47619,38.45238,0,0,18.14977,302.4234,18.14977,0,18.14977,420.0009,100,0.125809,42.29762,63.47307,0,381.7648
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,59.75711,59.75711,0,-1,0,59.75711,146.0205,24.35544,0,0,87.25766,62.90223,59.75711,0,0,0,318.7582,0,0,0,420.0009,100,0.125809,65.73283,69.80613,0,406.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,71.56789,68.7,0,-1,0,68.7,122.4472,11.80543,2.867887,10.02468,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.125809,78.72468,67.29697,0,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,69.09669,68.7,0,-1,0,68.7,78.6703,0,0.3966852,7.306354,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.125809,76.00636,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,34.57877,34.57877,0,-1,0,34.57877,134.3698,0,0,0,46.46342,36.3987,34.57877,0,0,20.29921,300.4889,10.06472,0,10.06472,410.2915,97.68827,0.1257762,38.03664,37.17073,0,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,85.26452,68.7,0,-1,0,68.7,35.79036,0,16.56452,25.09097,24.58798,72.31579,68.7,0,0,10.2345,309.5472,0,47.72781,-47.72781,359.982,85.70983,0.1257762,93.79098,19.67038,0,334.1352
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,63.2654,261.8194,15.4372,0,15.4372,374.627,89.19673,0.125726,0,12.34976,0,277.2566
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,47.8282,275.7129,1.744246,0,1.744246,376.2818,89.59072,0.1257204,0,1.395397,0,277.4571
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,30.26421,30.26421,0,-1,0,30.26421,0,0,0,0,0,31.85706,30.26421,0,0,46.08395,277.2827,0,31.85706,-31.85706,342.7015,81.59543,0.1257204,33.29063,0,0,277.2827
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,45.38523,45.38523,0,-1,0,45.38523,0,0,7.105427E-15,0,0,47.77393,45.38523,0,0,81.48069,245.4256,0,47.77393,-47.77393,292.3433,69.60542,0.1257204,49.92375,0,0,245.4256
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,36.9392,36.9392,0,-1,0,36.9392,0,0,0,0,0,38.88337,36.9392,0,0,134.5628,197.6517,0,38.88337,-38.88337,251.3567,59.84671,0.1257204,40.63312,0,0,197.6517
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,47.79557,47.79557,0,-1,0,47.79557,0,0,0,0,0,50.31112,47.79557,0,0,177.7666,158.7683,0,50.31112,-50.31112,198.3241,47.21992,0.1257204,52.57512,0,0,158.7683
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.544797,2.544797,0,-1,0,2.544797,0,0,0,0,0,2.678734,2.544797,0,0,233.6678,108.4572,0,2.678734,-2.678734,195.5005,46.54763,0.1257204,2.799277,0,0,108.4572
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,21.14638,21.14638,0,-1,0,21.14638,0,0,0,0,0,22.25934,21.14638,0,0,236.6442,105.7785,0,22.25934,-22.25934,172.037,40.96112,0.1257204,23.26101,0,0,105.7785
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,51.76575,51.76575,0,-1,0,51.76575,0,0,7.105427E-15,0,0,54.49026,51.76575,0,0,261.3768,83.51911,0,54.49026,-54.49026,114.5993,27.28549,0.1257204,56.94232,0,0,83.51911
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.9215,29.02885,0,0,0,114.5993,27.28549,0.1257204,0,0,0,29.02885
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,14.34612,14.34612,0,-1,0,14.34612,0,0,1.776357E-15,0,0,15.10117,14.34612,0,0,321.9215,29.02885,0,15.10117,-15.10117,98.68124,23.49549,0.1257204,15.78073,0,0,29.02885
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,40.89112,13.2313,0,-1,0,13.2313,0,0,27.65983,31.74894,0,13.92768,13.2313,0,0,338.7006,13.92768,0,13.92768,-13.92768,84.00017,20,0.1257204,44.98024,0,0,13.92768
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,13.86794,13.86794,81,0,22.761,13.86794,0,0,0,0,0,0,0,67.13206,63.77546,354.1758,0,63.77546,0,63.77546,144.5029,34.40538,0.1259542,15.25473,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,290.4004,57.39791,69.97238,0,69.97238,210.8845,50.2105,0.1261042,0,1.017908,81,58.6703
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,37.71574,37.71574,81,0,22.761,37.71574,56.27396,0,0,0,21.22414,0,0,43.28426,41.12004,220.428,120.3731,62.34419,0,62.34419,270.0294,64.29259,0.1263412,41.48732,16.97931,81,141.5972
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,49.53756,49.53756,81,0,22.761,49.53756,48.94794,0,0,0,24.24761,0,0,31.46244,29.88932,158.0838,176.4828,54.13693,0,54.13693,321.3882,76.52085,0.126559,54.49131,19.39809,81,200.7304
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,48.74189,48.74189,0,-1,0,48.74189,50.41384,0,7.105427E-15,0,24.57265,51.30725,48.74189,0,0,103.9468,225.2061,0,26.73459,-26.73459,293.2075,69.81116,0.126559,53.61607,19.65812,0,249.7787
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,133.6519,198.4715,75.14915,0,75.14915,364.5002,86.78559,0.1263152,0,60.11932,0,273.6206
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,21.29562,21.29562,0,-1,0,21.29562,345.3263,0,0,0,73.53937,22.41644,21.29562,0,0,58.50279,266.1057,51.12293,0,51.12293,412.9997,98.33306,0.1261499,23.42518,58.83149,0,339.6451
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,57.25502,57.25502,0,-1,0,57.25502,151.4939,19.08955,0,0,86.73785,60.26844,57.25502,0,0,7.379863,312.1164,7.379863,0,7.379863,420.0009,100,0.1261261,62.98052,69.39028,0,398.8542
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,109.7697,0,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261261,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261261,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.3776898,0.3776898,0,-1,0,0.3776898,9721.421,36.31925,0,0,36.71682,0.3975683,0.3776898,0,0,0,318.7582,0,0,0,420.0009,100,0.1261261,0.4154588,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261261,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1261261,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,17.68739,17.68739,0,-1,0,17.68739,7.847559,0,0,0,1.388028,18.6183,17.68739,0,0,0,318.7582,0,17.23027,-17.23027,401.8385,95.67565,0.1261261,19.45613,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14475,301.528,0,0,0,401.8385,95.67565,0.1261261,0,0,0,301.528
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14475,301.528,0,0,0,401.8385,95.67565,0.1261261,0,0,0,301.528
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.044952,2.044952,0,-1,0,2.044952,0,0,4.440892E-16,0,0,2.152582,2.044952,0,0,19.14475,301.528,0,2.152582,-2.152582,399.5695,95.13541,0.1261261,2.249448,0,0,301.528
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,14.28385,14.28385,0,-1,0,14.28385,0,0,1.776357E-15,0,0,15.03563,14.28385,0,0,21.53651,299.3754,0,15.03563,-15.03563,383.7206,91.36185,0.1261261,15.71224,0,0,299.3754
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.24277,284.3397,0,0,0,383.7206,91.36185,0.1261261,0,0,0,284.3397
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.24277,284.3397,0,0,0,383.7206,91.36185,0.1261261,0,0,0,284.3397
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.24277,284.3397,0,0,0,383.7206,91.36185,0.1261261,0,0,0,284.3397
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,23.28863,23.28863,0,-1,0,23.28863,0,0,3.552714E-15,0,0,24.51435,23.28863,0,0,38.24277,284.3397,0,24.51435,-24.51435,357.8802,85.2094,0.1261261,25.61749,0,0,284.3397
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,17.74509,17.74509,0,-1,0,17.74509,0,0,3.552714E-15,0,0,18.67904,17.74509,0,0,65.48093,259.8254,0,18.67904,-18.67904,338.1907,80.52145,0.1261261,19.5196,0,0,259.8254
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,12.53479,12.53479,0,-1,0,12.53479,0,0,0,0,0,13.19452,12.53479,0,0,86.23542,241.1463,0,13.19452,-13.19452,324.2825,77.20996,0.1261261,13.78827,0,0,241.1463
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,56.2951,56.2951,0,0,0,56.2951,0,0,7.105427E-15,0,0,59.258,56.2951,0,0,100.896,227.9518,0,59.258,-59.258,261.8191,62.33775,0.1261261,61.92461,0,0,227.9518
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,43.89245,43.89245,0,0,0,43.89245,4.465457,0,7.105427E-15,0,1.959998,46.20258,43.89245,0,0,166.7382,168.6938,0,44.24258,-44.24258,215.1833,51.23402,0.1261261,48.28169,1.567999,0,170.6538
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,57.22779,57.22779,0,0,0,57.22779,18.85387,0,0,0,10.78965,60.23978,57.22779,0,0,215.8966,124.4512,0,49.45013,-49.45013,163.0583,38.82333,0.1261261,62.95057,8.631724,0,135.2409
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,12.18707,12.18707,0,0,0,12.18707,156.2531,0,0,0,19.04267,12.82849,12.18707,0,0,270.8412,75.00112,6.214183,0,6.214183,168.9536,40.22696,0.126106,13.40577,15.23414,0,94.04379
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,66.90701,66.90701,0,-1,0,66.90701,41.20313,0,1.421085E-14,4.897709,27.56778,70.42843,66.90701,0,0,264.627,80.59389,0,42.86065,-42.86065,123.7745,29.47006,0.126106,73.59771,22.05423,0,108.1617
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,46.26806,46.26806,0,-1,0,46.26806,97.63587,0,0,6.465184,45.17422,48.70322,46.26806,0,0,312.25,37.73324,0,3.528997,-3.528997,120.0546,28.58437,0.126106,50.89487,36.13938,0,82.90746
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,316.1711,34.20425,32.80791,0,32.80791,151.1789,35.99491,0.1260002,0,26.24633,0,67.01216
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,2.872877,2.872877,0,-1,0,2.872877,842.4914,0,0,0,24.20374,3.024081,2.872877,0,0,283.3632,63.73137,21.17966,0,21.17966,171.2717,40.7789,0.125932,3.160165,19.363,0,87.93511
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,56.61156,56.61156,0,-1,0,56.61156,32.47623,0,0,0,18.3853,59.59111,56.61156,0,0,262.1835,82.79307,0,41.20581,-41.20581,127.837,30.43731,0.125932,62.27272,14.70824,0,101.1784
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,23.71389,23.71389,0,-1,0,23.71389,180.3519,0,0,0,42.76845,24.96199,23.71389,0,0,307.9677,41.58725,17.80646,0,17.80646,144.7297,34.45938,0.1258747,26.08528,34.21476,0,84.3557
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,12.20512,12.20512,0,-1,0,12.20512,194.2817,0,0,0,23.71232,12.8475,12.20512,0,0,290.1613,57.61307,10.86483,0,10.86483,155.037,36.91349,0.1258398,13.42563,18.96986,0,81.32539
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,279.2965,67.39141,18.59686,0,18.59686,172.6795,41.11408,0.12578,0,14.87748,0,85.98827
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,64.86086,64.86086,0,-1,0,64.86086,6.030559,0,0,2.646942,3.911472,68.27458,64.86086,0,0,260.6996,84.12858,0,64.36311,-64.36311,104.8348,24.96062,0.12578,71.34694,3.129178,0,88.04005
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,38.39281,20.66967,0,-1,0,20.66967,9.637693,0,17.72314,23.0764,1.992079,21.75754,20.66967,0,0,332.2142,19.76546,0,19.76546,-19.76546,84.00017,20,0.12578,42.23209,1.593663,0,21.75754
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,33.8665,0,0,-1,0,0,0,0,33.8665,37.25315,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,37.25315,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,10.77469,0,0,-1,0,0,0,0,10.77469,11.85215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,11.85215,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,10.70413,0,0,-1,0,0,0,0,10.70413,11.77454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,11.77454,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,12.3662,0,0,-1,0,0,0,0,12.3662,13.60282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,13.60282,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,49.42188,0,0,-1,0,0,0,0,49.42188,54.36407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,54.36407,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,9.562537,0,0,-1,0,0,0,0,9.562537,10.51879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,10.51879,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,46.94775,0,0,-1,0,0,0,0,46.94775,51.64252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,51.64252,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.188673,0,0,-1,0,0,0,0,1.188673,1.30754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,1.30754,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,9.910421,0,0,-1,0,0,0,0,9.910421,10.90146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,10.90146,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,5.942575,0,0,-1,0,0,0,0,5.942575,6.536832,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.12578,6.536832,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,21.86061,21.86061,81,0,22.761,21.86061,0,0,0,0,0,0,0,59.13939,56.18242,354.1758,0,56.18242,0,56.18242,137.2995,32.69029,0.1260237,24.04667,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,56.21474,56.21474,81,0,22.761,56.21474,1.478036,3.552714E-15,0,0,0.8308741,0,0,24.78526,23.546,297.9934,50.56418,24.37687,0,24.37687,160.4254,38.19645,0.1261286,61.83621,0.6646993,81,51.39505
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,273.6165,72.50336,95.90942,0,95.90942,251.4131,59.86014,0.1261931,0,21.76753,81,99.71278
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,34.12196,34.12196,81,0,22.761,34.12196,143.327,0,0,0,48.90596,0,0,46.87804,44.53414,177.7071,158.8218,93.4401,0,93.4401,340.0581,80.96606,0.1263271,37.53416,39.12477,81,207.7278
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,40.06217,40.06217,0,-1,0,40.06217,169.3447,0,0,0,67.84315,42.17071,40.06217,0,0,84.267,242.9179,25.67244,0,25.67244,364.4131,86.76486,0.1262449,44.06839,54.27452,0,310.7611
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,5.505339,5.505339,0,-1,0,5.505339,1740.673,31.44032,0,0,95.82996,5.795094,5.505339,0,0,58.59456,266.0231,58.59456,0,58.59456,420.0009,100,0.1260578,6.055873,76.66397,0,361.8531
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,35.42667,35.42667,0,-1,0,35.42667,282.3548,62.73766,0,0,100.0289,37.29123,35.42667,0,0,0,318.7582,0,0,0,420.0009,100,0.1260578,38.96934,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,29.21524,29.21524,0,-1,0,29.21524,332.102,66.27152,0,0,97.02441,30.75289,29.21524,0,0,0,318.7582,0,0,0,420.0009,100,0.1260578,32.13677,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,13.72887,13.72887,0,-1,0,13.72887,654.7085,75.43262,0,0,89.88406,14.45144,13.72887,0,0,0,318.7582,0,0,0,420.0009,100,0.1260578,15.10175,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260578,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,35.61818,35.61818,0,-1,0,35.61818,180.4742,26.78881,0,0,64.28163,37.49282,35.61818,0,0,0,318.7582,0,0,0,420.0009,100,0.1260578,39.18,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,6.049828,6.049828,0,-1,0,6.049828,906.3388,48.4637,0,0,54.83194,6.36824,6.049828,0,0,0,318.7582,0,0,0,420.0009,100,0.1260578,6.654811,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,114.711,68.7,0,-1,0,68.7,37.00737,0,46.01095,57.48204,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1260578,126.182,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,59.00904,59.00904,0,-1,0,59.00904,4.423199,0,7.105427E-15,0,2.610087,62.11478,59.00904,0,0,52.10192,271.8665,0,59.50469,-59.50469,307.8492,73.29727,0.1260578,64.90994,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,35.56343,35.56343,0,-1,0,35.56343,0,0,7.105427E-15,0,0,37.4352,35.56343,0,0,118.2182,212.3618,0,37.4352,-37.4352,268.389,63.90202,0.1260578,39.11978,0,0,212.3618
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,31.49096,31.49096,0,-1,0,31.49096,0,0,3.552714E-15,0,0,33.14838,31.49096,0,0,159.8129,174.9266,0,33.14838,-33.14838,233.4476,55.58264,0.1260578,34.64005,0,0,174.9266
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,5.15015,5.15015,0,-1,0,5.15015,0,0,8.881784E-16,0,0,5.42121,5.15015,0,0,196.6444,141.7782,0,5.42121,-5.42121,227.7331,54.22206,0.1260578,5.665165,0,0,141.7782
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,15.54095,15.54095,0,-1,0,15.54095,0,0,1.776357E-15,0,0,16.35889,15.54095,0,0,202.668,136.357,0,16.35889,-16.35889,210.4893,50.1164,0.1260578,17.09504,0,0,136.357
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,39.53581,39.53581,0,-1,0,39.53581,0,0,7.105427E-15,0,0,41.61665,39.53581,0,0,220.8445,119.9981,0,41.61665,-41.61665,166.6215,39.67171,0.1260578,43.4894,0,0,119.9981
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,29.2136,29.2136,0,-1,0,29.2136,0,0,3.552714E-15,0,0,30.75116,29.2136,0,0,267.0853,78.38148,0,30.75116,-30.75116,134.2069,31.95397,0.1260578,32.13496,0,0,78.38148
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,30.5669,30.5669,0,-1,0,30.5669,0,0,3.552714E-15,0,0,32.17568,30.5669,0,0,301.2532,47.63033,0,32.17568,-32.17568,100.2908,23.87871,0.1260578,33.62358,0,0,47.63033
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,11.51276,11.51276,0,-1,0,11.51276,0,0,1.776357E-15,0,0,12.11869,11.51276,0,0,337.004,15.45465,0,12.11869,-12.11869,87.51658,20.83724,0.1260578,12.66403,0,0,15.45465
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,37.58068,3.169159,0,-1,0,3.169159,0,0,34.41153,38.16959,0,3.335957,3.169159,0,0,350.4692,3.335957,0,3.335957,-3.335957,84.00017,20,0.1260578,41.33875,0,0,3.335957
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.58254,0,0,-1,0,0,0,0,1.58254,1.740794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,1.740794,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,29.15459,29.15459,81,0,22.761,29.15459,0,0,0,0,0,0,0,51.84541,49.25314,354.1758,0,49.25314,0,49.25314,130.7258,31.12513,0.1262692,32.07005,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,57.15611,57.15611,81,0,22.761,57.15611,4.066995,0,0,0,2.324536,0,0,23.84389,22.65169,304.9227,44.32783,24.97623,0,24.97623,154.4203,36.76667,0.1263745,62.87172,1.859629,81,46.65236
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,279.9464,66.80643,86.1117,0,86.1117,236.1131,56.21729,0.1264691,0,13.92936,81,84.21813
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,14.79472,14.79472,81,0,22.761,14.79472,216.6233,0,0,0,32.0488,0,0,66.20528,62.89502,193.8347,144.307,94.94382,0,94.94382,326.1847,77.66286,0.1265965,16.27419,25.63904,81,176.3558
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,10.30315,10.30315,0,-1,0,10.30315,405.4161,0,0,0,41.77063,10.84542,10.30315,0,0,98.89092,229.7564,30.92521,0,30.92521,355.5229,84.64814,0.1264982,11.33346,33.4165,0,271.527
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,63.41948,63.41948,0,-1,0,63.41948,123.0448,0,0,1.061432,78.0344,66.75735,63.41948,0,0,67.96571,257.5891,11.27705,0,11.27705,366.2213,87.19536,0.1264623,69.76143,62.42752,0,335.6235
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,60.58741,60.58741,0,-1,0,60.58741,102.5968,0,0,0,62.16076,63.77622,60.58741,0,0,56.68866,267.7384,0,1.615454,-1.615454,364.5184,86.78992,0.1264623,66.64615,49.72861,0,329.8992
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,24.35814,24.35814,0,-1,0,24.35814,332.5926,0,0,0,81.01337,25.64015,24.35814,0,0,58.48361,266.123,55.37321,0,55.37321,417.05,99.29743,0.1262868,26.79395,64.81069,0,347.1363
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,17.24739,17.24739,0,-1,0,17.24739,413.6325,50.07526,0,0,71.3408,18.15515,17.24739,0,0,3.110398,315.9589,3.110398,0,3.110398,420.0009,100,0.1262769,18.97213,57.07264,0,387.2997
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,28.67439,28.67439,0,-1,0,28.67439,206.2256,28.95037,0,0,59.13393,30.18356,28.67439,0,0,0,318.7582,0,0,0,420.0009,100,0.1262769,31.54182,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,13.97218,13.97218,0,-1,0,13.97218,338.2609,32.55485,0,0,47.2624,14.70755,13.97218,0,0,0,318.7582,0,0,0,420.0009,100,0.1262769,15.36939,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,4.818232,4.818232,0,-1,0,4.818232,285.4911,8.683804,0,0,13.75563,5.071823,4.818232,0,0,0,318.7582,0,0,0,420.0009,100,0.1262769,5.300055,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,37.06702,37.06702,0,-1,0,37.06702,9.671122,0,7.105427E-15,0,3.584797,39.01792,37.06702,0,0,0,318.7582,0,35.43312,-35.43312,382.6511,91.10721,0.1262769,40.77372,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,19.90549,19.90549,0,-1,0,19.90549,10.11691,0,3.552714E-15,0,2.013819,20.95314,19.90549,0,0,39.37013,283.3251,0,18.93932,-18.93932,362.6873,86.35394,0.1262769,21.89603,1.611055,0,285.3389
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,105.8826,68.7,0,-1,0,68.7,0,0,37.18259,47.77085,0,72.31579,68.7,0,0,60.41383,264.3858,0,72.31579,-72.31579,286.4597,68.20456,0.1262769,116.4709,0,0,264.3858
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.7647,192.07,0,0,0,286.4597,68.20456,0.1262769,0,0,0,192.07
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,44.48054,44.48054,0,-1,0,44.48054,0,0,7.105427E-15,0,0,46.82162,44.48054,0,0,140.7647,192.07,0,46.82162,-46.82162,237.1054,56.45355,0.1262769,48.92859,0,0,192.07
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,22.51024,22.51024,0,-1,0,22.51024,0,0,3.552714E-15,0,0,23.69499,22.51024,0,0,192.7887,145.2484,0,23.69499,-23.69499,212.1287,50.50673,0.1262769,24.76127,0,0,145.2484
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,18.38854,18.38854,0,-1,0,18.38854,0,0,0,0,0,19.35636,18.38854,0,0,219.1165,121.5534,0,19.35636,-19.35636,191.7253,45.64879,0.1262769,20.2274,0,0,121.5534
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,28.59495,28.59495,0,-1,0,28.59495,0,0,3.552714E-15,0,0,30.09995,28.59495,0,0,240.6236,102.197,0,30.09995,-30.09995,159.9972,38.09449,0.1262769,31.45444,0,0,102.197
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,14.60843,14.60843,0,-1,0,14.60843,0,0,1.776357E-15,0,0,15.3773,14.60843,0,0,274.0679,72.09708,0,15.3773,-15.3773,143.7881,34.23518,0.1262769,16.06927,0,0,72.09708
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.1538,56.71978,0,0,0,143.7881,34.23518,0.1262769,0,0,0,56.71978
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,14.96481,14.96481,0,-1,0,14.96481,0,0,1.776357E-15,0,0,15.75243,14.96481,0,0,291.1538,56.71978,0,15.75243,-15.75243,127.1835,30.28174,0.1262769,16.46129,0,0,56.71978
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,6.813881,6.813881,0,-1,0,6.813881,0,0,8.881784E-16,0,0,7.172507,6.813881,0,0,308.6565,40.96735,0,7.172507,-7.172507,119.6231,28.48162,0.1262769,7.49527,0,0,40.96735
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,21.5451,21.5451,0,0,0,21.5451,0,0,3.552714E-15,0,0,22.67905,21.5451,0,0,316.626,33.79484,0,22.67905,-22.67905,95.71724,22.78977,0.1262769,23.69961,0,0,33.79484
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,3.861704,3.861704,0,0,0,3.861704,17.6496,0,0,0,0.6815755,4.064952,3.861704,0,0,341.8249,11.11579,0,3.383377,-3.383377,92.15085,21.94063,0.1262769,4.247875,0.5452604,0,11.79737
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,11.03809,11.03809,0,0,0,11.03809,264.2782,0,0,0,29.17127,11.61905,11.03809,0,0,345.5842,7.732415,17.55223,0,17.55223,108.8024,25.90527,0.1262214,12.1419,23.33702,0,36.90369
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,41.97116,41.97116,81,0,22.761,41.97116,139.7921,0,0,0,58.67236,0,0,39.02884,37.0774,328.032,23.52942,95.74976,0,95.74976,199.6385,47.53289,0.1263462,46.16828,46.93789,81,82.20178
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,15.96085,15.96085,0,-1,0,15.96085,462.9753,0,0,0,73.89479,16.80089,15.96085,0,0,232.2823,109.7042,57.09389,0,57.09389,253.8026,60.42906,0.1261661,17.55693,59.11583,0,183.599
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,11.62578,11.62578,0,-1,0,11.62578,843.5226,0,0,0,98.06609,12.23766,11.62578,0,0,175.1884,161.0887,85.82842,0,85.82842,335.2266,79.81569,0.1258963,12.78836,78.45287,0,259.1548
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,15.75232,0,0,105.1123,0,0,0,0,89.35994,238.3343,89.35994,0,89.35994,420.0009,100,0.1256167,0,84.08981,0,343.4465
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,44.67128,44.67128,0,-1,0,44.67128,256.3714,67.50198,0,0,114.5244,47.0224,44.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1256167,49.1384,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256167,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,88.76752,68.7,0,-1,0,68.7,143.7205,26.42018,20.06752,28.94427,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1256167,97.64427,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,26.95846,26.95846,0,-1,0,26.95846,300.304,52.58001,0,0,80.95734,28.37733,26.95846,0,0,0,318.7582,0,0,0,420.0009,100,0.1256167,29.65431,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,5.312483,5.312483,0,-1,0,5.312483,1056.281,50.52264,0,0,56.11473,5.592087,5.312483,0,0,0,318.7582,0,0,0,420.0009,100,0.1256167,5.843731,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,16.63199,16.63199,0,-1,0,16.63199,133.7106,4.731378,0,0,22.23873,17.50735,16.63199,0,0,0,318.7582,0,0,0,420.0009,100,0.1256167,18.29519,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,47.02064,47.02064,0,-1,0,47.02064,5.331735,0,7.105427E-15,0,2.507016,49.49541,47.02064,0,0,0,318.7582,0,46.98839,-46.98839,370.4707,88.20714,0.1256167,51.7227,2.005613,0,321.2652
