Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,29.51142,29.51142,0,-1,0,29.51142,0,0,0,0,0,31.06466,29.51142,0,0,52.20932,271.7698,0,31.06466,-31.06466,337.7257,80.41072,0.1256167,32.46257,0,0,271.7698
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,69.74152,68.7,0,-1,0,68.7,0,0,1.041513,8.015665,0,72.31579,68.7,0,0,86.72561,240.7052,0,72.31579,-72.31579,261.4982,62.26134,0.1256167,76.71567,0,0,240.7052
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,69.67261,68.7,0,-1,0,68.7,0,0,0.9726078,7.939868,0,72.31579,68.7,0,0,167.0765,168.3894,0,72.31579,-72.31579,185.2706,44.11197,0.1256167,76.63987,0,0,168.3894
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,37.76561,37.76561,0,-1,0,37.76561,0,0,0,0,0,39.75327,37.76561,0,0,247.4274,96.0736,0,39.75327,-39.75327,143.367,34.13493,0.1256167,41.54217,0,0,96.0736
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,29.16269,29.16269,0,-1,0,29.16269,0,0,0,0,0,30.69757,29.16269,0,0,291.5977,56.32033,0,30.69757,-30.69757,111.0089,26.43064,0.1256167,32.07896,0,0,56.32033
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,17.01472,17.01472,0,-1,0,17.01472,0,0,3.552714E-15,0,0,17.91023,17.01472,0,0,325.7061,25.62276,0,17.91023,-17.91023,92.1299,21.93565,0.1256167,18.71619,0,0,25.62276
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.6063,7.712539,0,0,0,92.1299,21.93565,0.1256167,0,0,0,7.712539
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,21.44784,7.326912,0,-1,0,7.326912,0,0,14.12093,16.26572,0,7.712539,7.326912,0,0,345.6063,7.712539,0,7.712539,-7.712539,84.00017,20,0.1256167,23.59263,0,0,7.712539
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,8.003149,0,0,-1,0,0,0,0,8.003149,8.803464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256167,8.803464,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,7.231259,0,0,-1,0,0,0,0,7.231259,7.954385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1256167,7.954385,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,19.15543,19.15543,81,0,22.761,19.15543,0,0,0,0,0,0,0,61.84457,58.75234,354.1758,0,58.75234,0,58.75234,139.7375,33.27077,0.1258574,21.07097,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,47.81259,47.81259,81,0,22.761,47.81259,5.019432,0,0,0,2.39992,0,0,33.18741,31.52804,295.4235,52.87711,33.92796,0,33.92796,171.9244,40.9343,0.1259987,52.59385,1.919936,81,55.27703
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,261.4955,83.41227,89.39926,0,89.39926,256.736,61.1275,0.1260822,0,16.55941,81,104.1115
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,26.29668,26.29668,81,0,22.761,26.29668,146.595,0,0,0,38.54961,0,0,54.70332,51.96815,172.0962,163.8716,90.51776,0,90.51776,342.6087,81.57333,0.126222,28.92635,30.83969,81,202.4212
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,10.12876,10.12876,0,-1,0,10.12876,659.4077,0,0,0,66.78983,10.66185,10.12876,0,0,81.57848,245.3376,56.12798,0,56.12798,395.8564,94.25133,0.1260473,11.14164,53.43186,0,312.1274
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,71.51174,0,0,96.96225,0,0,0,0,25.4505,295.8528,25.4505,0,25.4505,420.0009,100,0.1259683,0,77.5698,0,392.815
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,69.37859,68.7,0,-1,0,68.7,145.5267,27.66105,0.6785948,7.616454,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,76.31645,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,34.01638,34.01638,0,-1,0,34.01638,299.955,66.22713,0,0,102.0338,35.80672,34.01638,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,37.41802,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,27.07631,27.07631,0,-1,0,27.07631,294.0033,51.10387,0,0,79.60524,28.50137,27.07631,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,29.78394,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,8.412866,8.412866,0,-1,0,8.412866,647.1428,45.58761,0,0,54.44326,8.855648,8.412866,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,9.254152,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,11.72284,11.72284,0,-1,0,11.72284,186.2021,9.488337,0,0,21.82816,12.33983,11.72284,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,12.89512,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,15.65547,15.65547,0,-1,0,15.65547,13.61858,0,1.776357E-15,0,2.132053,16.47944,15.65547,0,0,0,318.7582,0,14.34739,-14.34739,404.8773,96.39918,0.1259683,17.22102,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,12.95187,12.95187,0,-1,0,12.95187,0,0,1.776357E-15,0,0,13.63355,12.95187,0,0,15.94155,304.4108,0,13.63355,-13.63355,390.5063,92.97752,0.1259683,14.24706,0,0,304.4108
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08993,290.7773,0,0,0,390.5063,92.97752,0.1259683,0,0,0,290.7773
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.08993,290.7773,0,0,0,390.5063,92.97752,0.1259683,0,0,0,290.7773
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,38.86612,38.86612,0,-1,0,38.86612,0,0,7.105427E-15,0,0,40.91171,38.86612,0,0,31.08993,290.7773,0,40.91171,-40.91171,347.3816,82.70974,0.1259683,42.75273,0,0,290.7773
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,11.59977,11.59977,0,-1,0,11.59977,0,0,1.776357E-15,0,0,12.21029,11.59977,0,0,76.54739,249.8656,0,12.21029,-12.21029,334.5108,79.64528,0.1259683,12.75975,0,0,249.8656
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,39.28319,39.28319,0,-1,0,39.28319,0,0,7.105427E-15,0,0,41.35073,39.28319,0,0,90.11437,237.6553,0,41.35073,-41.35073,290.9233,69.26733,0.1259683,43.21151,0,0,237.6553
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,16.03172,16.03172,0,-1,0,16.03172,0,0,3.552714E-15,0,0,16.87549,16.03172,0,0,136.0596,196.3046,0,16.87549,-16.87549,273.135,65.03202,0.1259683,17.63489,0,0,196.3046
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,35.4951,35.4951,0,-1,0,35.4951,0,0,7.105427E-15,0,0,37.36326,35.4951,0,0,154.8102,179.4291,0,37.36326,-37.36326,233.7507,55.65481,0.1259683,39.04461,0,0,179.4291
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,37.63736,37.63736,0,-1,0,37.63736,0,0,0,0,0,39.61827,37.63736,0,0,196.3249,142.0658,0,39.61827,-39.61827,191.9894,45.71166,0.1259683,41.40109,0,0,142.0658
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,22.7089,22.7089,0,-1,0,22.7089,0,0,0,0,0,23.90411,22.7089,0,0,240.3452,102.4475,0,23.90411,-23.90411,166.7922,39.71235,0.1259683,24.97979,0,0,102.4475
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,16.97982,16.97982,0,0,0,16.97982,0,0,0,0,0,17.87349,16.97982,0,0,266.9053,78.54343,0,17.87349,-17.87349,147.9519,35.22657,0.1259683,18.6778,0,0,78.54343
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,26.81509,26.81509,0,0,0,26.81509,6.972829,0,0,0,1.869771,28.22641,26.81509,0,0,286.7648,60.66994,0,26.35664,-26.35664,120.1696,28.61174,0.1259683,29.4966,1.495817,0,62.53971
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,49.42437,49.42437,81,0,22.761,49.42437,34.25103,0,0,0,16.92836,0,0,31.57562,29.99684,316.0499,34.3133,46.9252,0,46.9252,164.6867,39.21104,0.1261525,54.36681,13.54268,81,51.24166
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,20.07876,20.07876,81,0,22.761,20.07876,109.6995,0,0,0,22.02631,0,0,60.92123,57.87517,269.1247,76.54598,79.90149,0,79.90149,240.4879,57.25891,0.1263244,22.08664,17.62105,81,98.57229
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,71.26245,68.7,0,-1,0,68.7,56.07283,0,2.562452,9.688697,38.52203,72.31579,68.7,0,0,189.2232,148.4573,0,33.79375,-33.79375,204.8662,48.77757,0.1263244,78.38869,30.81763,0,186.9794
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,25.99169,25.99169,0,-1,0,25.99169,237.5323,0,0,0,61.73866,27.35967,25.99169,0,0,226.7719,114.6636,34.37898,0,34.37898,237.4809,56.54297,0.1262178,28.59086,49.39092,0,176.4022
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.6548029,0.6548029,0,-1,0,0.6548029,12239.16,0,0,0,80.14236,0.6892663,0.6548029,0,0,192.3929,145.6046,79.45309,0,79.45309,312.8568,74.48956,0.1259722,0.7202832,64.11389,0,225.747
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,12.90927,12.90927,0,-1,0,12.90927,588.9188,0,0,0,76.0251,13.5887,12.90927,0,0,112.9398,217.1124,62.4364,0,62.4364,372.0891,88.59248,0.1257798,14.20019,60.82008,0,293.1375
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,59.42068,59.42068,0,-1,0,59.42068,170.1001,0,0,0,101.0747,62.54808,59.42068,0,0,50.50337,273.3052,38.52658,0,38.52658,408.6387,97.29472,0.1256614,65.36275,80.85973,0,374.3799
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,41.19369,41.19369,0,-1,0,41.19369,245.7966,45.91411,0,0,101.2527,43.36178,41.19369,0,0,11.97679,307.9791,11.97679,0,11.97679,420.0009,100,0.1256247,45.31306,81.00214,0,409.2318
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256247,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,39.52626,39.52626,0,-1,0,39.52626,111.8627,2.608543,0,0,44.21514,41.60659,39.52626,0,0,0,318.7582,0,0,0,420.0009,100,0.1256247,43.47889,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,33.75499,33.75499,0,-1,0,33.75499,69.63192,0,7.105427E-15,0,23.50425,35.53157,33.75499,0,0,0,318.7582,0,12.02732,-12.02732,407.3229,96.98145,0.1256247,37.13049,18.8034,0,342.2625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,21.79867,21.79867,0,-1,0,21.79867,10.2229,0,0,0,2.228456,22.94597,21.79867,0,0,13.36369,306.7309,0,20.71752,-20.71752,385.4847,91.7819,0.1256247,23.97854,1.782765,0,308.9594
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,39.11735,39.11735,0,-1,0,39.11735,0,0,7.105427E-15,0,0,41.17616,39.11735,0,0,36.38315,286.0134,0,41.17616,-41.17616,342.0813,81.44776,0.1256247,43.02909,0,0,286.0134
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.13444,244.8372,0,0,0,342.0813,81.44776,0.1256247,0,0,0,244.8372
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,58.75077,58.75077,0,-1,0,58.75077,0,0,7.105427E-15,0,0,61.84292,58.75077,0,0,82.13444,244.8372,0,61.84292,-61.84292,276.8931,65.9268,0.1256247,64.62585,0,0,244.8372
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,33.70168,33.70168,0,-1,0,33.70168,0,0,0,0,0,35.47545,33.70168,0,0,150.8488,182.9943,0,35.47545,-35.47545,239.4987,57.02338,0.1256247,37.07185,0,0,182.9943
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,31.86814,31.86814,0,-1,0,31.86814,0,0,3.552714E-15,0,0,33.54541,31.86814,0,0,190.266,147.5189,0,33.54541,-33.54541,204.1387,48.60436,0.1256247,35.05496,0,0,147.5189
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,227.5387,113.9734,0,0,0,204.1387,48.60436,0.1256247,0,0,0,113.9734
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,37.21241,37.21241,0,-1,0,37.21241,0,0,7.105427E-15,0,0,39.17096,37.21241,0,0,227.5387,113.9734,0,39.17096,-39.17096,162.8489,38.77347,0.1256247,40.93365,0,0,113.9734
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,23.80519,23.80519,0,-1,0,23.80519,0,0,3.552714E-15,0,0,25.05809,23.80519,0,0,271.0619,74.80248,0,25.05809,-25.05809,136.4354,32.48455,0.1256247,26.1857,0,0,74.80248
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.9043,49.7444,0,0,0,136.4354,32.48455,0.1256247,0,0,0,49.7444
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,22.7572,22.7572,0,-1,0,22.7572,0,0,3.552714E-15,0,0,23.95494,22.7572,0,0,298.9043,49.7444,0,23.95494,-23.95494,111.1846,26.47248,0.1256247,25.03292,0,0,49.7444
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,1.927206,1.927206,0,0,0,1.927206,0,0,4.440892E-16,0,0,2.028638,1.927206,0,0,325.5209,25.78945,0,2.028638,-2.028638,109.0463,25.96334,0.1256247,2.119927,0,0,25.78945
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,27.8293,27.8293,81,0,22.761,27.8293,3.690297,0,0,0,1.026984,0,0,53.1707,50.51217,327.7749,23.76081,51.53915,0,51.53915,157.9406,37.60483,0.1258381,30.61223,0.821587,81,24.7878
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,45.68466,45.68466,81,0,22.761,45.68466,62.6556,0,0,0,28.624,0,0,35.31534,33.54958,276.2357,70.14605,62.17357,0,62.17357,216.9236,51.64838,0.1260635,50.25312,22.8992,81,98.77004
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,42.7998,42.7998,81,0,22.761,42.7998,115.952,0,0,0,49.62723,0,0,38.2002,36.29018,214.0622,126.1023,85.91741,0,85.91741,298.432,71.05511,0.1262153,47.07978,39.70179,81,175.7295
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,28.81247,28.81247,0,-1,0,28.81247,260.0786,0,0,0,74.93507,30.32892,28.81247,0,0,128.1448,203.4279,44.60615,0,44.60615,340.7491,81.13058,0.1260786,31.69372,59.94805,0,278.363
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,17.4026,17.4026,0,-1,0,17.4026,551.3009,0,0,0,95.94071,18.31853,17.4026,0,0,83.53862,243.5735,77.62218,0,77.62218,414.388,98.66361,0.1258414,19.14286,76.75256,0,339.5142
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,59.19357,59.19357,0,-1,0,59.19357,191.3353,45.03272,0,0,113.2582,62.30902,59.19357,0,0,5.916441,313.4334,5.916441,0,5.916441,420.0009,100,0.1258234,65.11293,90.60654,0,426.6916
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,32.34469,32.34469,0,-1,0,32.34469,362.3264,83.14632,0,0,117.1934,34.04704,32.34469,0,0,0,318.7582,0,0,0,420.0009,100,0.1258234,35.57916,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,65.39742,65.39742,0,-1,0,65.39742,178.4175,47.84108,0,3.237164,116.6805,68.83939,65.39742,0,0,0,318.7582,0,0,0,420.0009,100,0.1258234,71.93716,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,28.97577,28.97577,0,-1,0,28.97577,346.4617,69.88914,0,0,100.39,30.50082,28.97577,0,0,0,318.7582,0,0,0,420.0009,100,0.1258234,31.87335,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,83.64786,68.7,0,-1,0,68.7,121.359,11.05781,14.94786,23.31264,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1258234,92.01264,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,42.97424,42.97424,0,-1,0,42.97424,123.0023,7.623249,0,0,52.85929,45.23604,42.97424,0,0,0,318.7582,0,0,0,420.0009,100,0.1258234,47.27166,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.3660336,0.3660336,0,-1,0,0.3660336,6835.95,24.63657,0,0,25.02187,0.3852985,0.3660336,0,0,0,318.7582,0,0,0,420.0009,100,0.1258234,0.4026369,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,58.49985,58.49985,0,-1,0,58.49985,4.694072,0,7.105427E-15,0,2.746025,61.57878,58.49985,0,0,0,318.7582,0,58.83276,-58.83276,357.9857,85.23451,0.1258234,64.34983,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,27.68145,27.68145,0,-1,0,27.68145,0,0,3.552714E-15,0,0,29.13837,27.68145,0,0,65.36974,259.9255,0,29.13837,-29.13837,327.2711,77.92154,0.1258234,30.4496,0,0,259.9255
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,46.20138,46.20138,0,-1,0,46.20138,0,0,0,0,0,48.63303,46.20138,0,0,97.7457,230.7871,0,48.63303,-48.63303,276.0074,65.71592,0.1258234,50.82152,0,0,230.7871
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,10.39959,10.39959,0,-1,0,10.39959,0,0,1.776357E-15,0,0,10.94693,10.39959,0,0,151.7824,182.1541,0,10.94693,-10.94693,264.4683,62.96852,0.1258234,11.43955,0,0,182.1541
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,41.23021,41.23021,0,-1,0,41.23021,0,0,0,0,0,43.40022,41.23021,0,0,163.9457,171.2071,0,43.40022,-43.40022,218.7205,52.0762,0.1258234,45.35323,0,0,171.2071
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.1681,127.8069,0,0,0,218.7205,52.0762,0.1258234,0,0,0,127.8069
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,50.53009,50.53009,0,-1,0,50.53009,0,0,7.105427E-15,0,0,53.18957,50.53009,0,0,212.1681,127.8069,0,53.18957,-53.18957,162.6538,38.72701,0.1258234,55.5831,0,0,127.8069
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,8.516221,8.516221,0,-1,0,8.516221,0,0,0,0,0,8.964443,8.516221,0,0,271.2676,74.61735,0,8.964443,-8.964443,153.2044,36.47717,0.1258234,9.367844,0,0,74.61735
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,48.64013,48.64013,0,-1,0,48.64013,0,0,0,0,0,51.20013,48.64013,0,0,281.2281,65.6529,0,51.20013,-51.20013,99.23473,23.62727,0.1258234,53.50414,0,0,65.6529
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,59.16311,13.73013,0,-1,0,13.73013,0,0,45.43297,51.34929,0,14.45277,13.73013,0,0,338.1172,14.45277,0,14.45277,-14.45277,84.00017,20,0.1258234,65.07941,0,0,14.45277
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,16.53095,0,0,-1,0,0,0,0,16.53095,18.18404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258234,18.18404,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258234,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1258193,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,22.11462,22.11462,81,0,22.761,22.11462,117.8545,0,0,0,26.06308,0,0,58.88538,55.94111,352.8306,1.210698,82.00419,0,82.00419,163.0724,38.82668,0.1259827,24.32608,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,39.0154,39.0154,81,0,22.761,39.0154,135.2724,0,0,0,52.77704,0,0,41.9846,39.88538,270.8264,75.01447,92.66242,0,92.66242,250.9796,59.75694,0.1261131,42.91693,42.22163,81,127.7915
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,178.164,158.4106,72.19862,0,72.19862,319.4733,76.06491,0.1258938,0,57.75889,0,230.6093
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,65.25037,65.25037,0,-1,0,65.25037,148.1012,0,0,3.075408,96.63654,68.6846,65.25037,0,0,105.9654,223.3894,27.95195,0,27.95195,345.9908,82.3786,0.1258091,71.77541,77.30923,0,320.0259
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,73.11655,68.7,0,-1,0,68.7,154.9251,0,4.416556,11.72821,106.4336,72.31579,68.7,0,0,78.01342,248.5461,34.11777,0,34.11777,378.3578,90.08501,0.1257059,80.42822,85.14685,0,354.9797
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,57.52899,0,0,101.4246,0,0,0,0,43.89565,279.2521,43.89565,0,43.89565,420.0009,100,0.1255733,0,81.13971,0,380.6768
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,26.5691,26.5691,0,-1,0,26.5691,375.3234,71.75256,0,0,99.72003,27.96747,26.5691,0,0,0,318.7582,0,0,0,420.0009,100,0.1255733,29.22601,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,20.4502,20.4502,0,-1,0,20.4502,430.3993,66.49098,0,0,88.01751,21.52653,20.4502,0,0,0,318.7582,0,0,0,420.0009,100,0.1255733,22.49522,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,52.50191,52.50191,0,-1,0,52.50191,151.7774,24.42089,0,0,79.68606,55.26517,52.50191,0,0,0,318.7582,0,0,0,420.0009,100,0.1255733,57.75211,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,61.02153,61.02153,0,-1,0,61.02153,91.36075,0,7.105427E-15,0,55.74973,64.23318,61.02153,0,0,0,318.7582,0,8.483464,-8.483464,411.0585,97.87087,0.1255733,67.12368,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.463699,1.463699,0,-1,0,1.463699,1776.63,15.03771,0,0,26.00451,1.540736,1.463699,0,0,9.426071,310.2747,9.426071,0,9.426071,420.0009,100,0.1255448,1.610069,20.80361,0,336.2793
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255448,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,13.79086,13.79086,0,-1,0,13.79086,0,0,0,0,0,14.5167,13.79086,0,0,0,318.7582,0,14.5167,-14.5167,404.6989,96.35669,0.1255448,15.16995,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,72.73564,68.7,0,-1,0,68.7,0,0,4.035645,11.30921,0,72.31579,68.7,0,0,16.12966,304.2415,0,72.31579,-72.31579,328.4714,78.20731,0.1255448,80.00921,0,0,304.2415
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,74.98315,68.7,0,-1,0,68.7,0,0,6.283158,13.78147,0,72.31579,68.7,0,0,96.48054,231.9257,0,72.31579,-72.31579,252.2438,60.05793,0.1255448,82.48148,0,0,231.9257
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,41.33476,41.33476,0,-1,0,41.33476,0,0,7.105427E-15,0,0,43.51028,41.33476,0,0,176.8314,159.61,0,43.51028,-43.51028,206.38,49.13799,0.1255448,45.46824,0,0,159.61
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,39.69434,39.69434,0,-1,0,39.69434,0,0,7.105427E-15,0,0,41.78351,39.69434,0,0,225.1762,116.0997,0,41.78351,-41.78351,162.3363,38.65142,0.1255448,43.66377,0,0,116.0997
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6023,74.31616,0,0,0,162.3363,38.65142,0.1255448,0,0,0,74.31616
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6023,74.31616,0,0,0,162.3363,38.65142,0.1255448,0,0,0,74.31616
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.6023,74.31616,0,0,0,162.3363,38.65142,0.1255448,0,0,0,74.31616
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,37.75917,37.75917,0,-1,0,37.75917,0,0,0,0,0,39.74649,37.75917,0,0,271.6023,74.31616,0,39.74649,-39.74649,120.4398,28.67609,0.1255448,41.53508,0,0,74.31616
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,33.13488,32.84119,0,-1,0,32.84119,0,0,0.2936966,3.607185,0,34.56967,32.84119,0,0,315.7651,34.56967,0,34.56967,-34.56967,84.00017,20,0.1255448,36.44837,0,0,34.56967
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,17.4493,17.4493,81,0,22.761,17.4493,0,0,0,0,0,0,0,63.5507,60.37316,354.1758,1.34816E-14,60.37316,0,60.37316,141.2752,33.63688,0.1257727,19.19423,0,81,1.34816E-14
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.08076511,0.08076511,72.39655,0,20.58433,0.08076511,2977.976,1.421085E-14,0,0,2.405166,0,0,72.31579,68.7,293.8026,54.33585,71.10516,0,71.10516,208.7315,49.69787,0.1259096,0.08884162,1.924133,81,56.74101
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,18.63733,18.63733,81,0,22.761,18.63733,58.19136,0,0,0,10.84531,0,0,62.36267,59.24454,222.6975,118.3305,70.08985,0,70.08985,275.2245,65.52952,0.1261068,20.50106,8.67625,81,129.1758
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,19.04606,19.04606,81,0,22.761,19.04606,162.6835,0,0,0,30.9848,0,0,61.95394,58.85624,152.6076,181.4114,89.84103,0,89.84103,360.4552,85.8225,0.1262439,20.95067,24.78784,81,212.3962
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,41.65954,41.65954,0,-1,0,41.65954,103.2497,0,0,0,43.01336,43.85215,41.65954,0,0,62.76659,262.2683,0,0.8387909,-0.8387909,359.5711,85.61198,0.1262439,45.8255,34.41069,0,305.2816
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,23.02732,23.02732,0,-1,0,23.02732,272.0857,0,0,0,62.65404,24.23928,23.02732,0,0,63.69858,261.4295,38.41476,0,38.41476,396.0145,94.28898,0.1261284,25.33005,50.12323,0,324.0836
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,4.101353,4.101353,0,-1,0,4.101353,1216.403,20.28796,0,0,49.88899,4.317213,4.101353,0,0,25.28382,296.0028,25.28382,0,25.28382,420.0009,100,0.1260524,4.511488,39.91119,0,345.8918
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,4.378707,4.378707,0,-1,0,4.378707,932.5666,36.2252,0,0,40.83437,4.609166,4.378707,0,0,0,318.7582,0,0,0,420.0009,100,0.1260524,4.816578,32.66749,0,359.5926
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260524,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,51.36324,51.36324,0,-1,0,51.36324,23.03378,0,7.105427E-15,0,11.83089,54.06657,51.36324,0,0,0,318.7582,0,42.23568,-42.23568,375.4805,89.39995,0.1260524,56.49957,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,15.94352,15.94352,0,-1,0,15.94352,194.6311,0,0,0,31.03105,16.78265,15.94352,0,0,46.92853,276.5226,14.2484,0,14.2484,388.9977,92.61832,0.1260096,17.53787,24.82484,0,307.5536
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,11.97355,11.97355,0,-1,0,11.97355,116.2424,0,0,0,13.91834,12.60374,11.97355,0,0,32.68013,289.3461,1.3146,0,1.3146,390.2449,92.91526,0.1260057,13.17091,11.13467,0,303.2644
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,31.71048,31.71048,0,-1,0,31.71048,10.88726,0,3.552714E-15,0,3.452402,33.37945,31.71048,0,0,31.36553,290.5292,0,29.92705,-29.92705,358.699,85.40436,0.1260057,34.88152,2.761922,0,293.9817
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,53.88202,53.88202,0,-1,0,53.88202,3.772799,0,0,0,2.03286,56.71792,53.88202,0,0,64.61781,260.6022,0,54.68506,-54.68506,301.0559,71.67983,0.1260057,59.27023,1.626288,0,262.6351
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,68.57467,68.57467,0,-1,0,68.57467,0,0,0,6.732133,0,72.18386,68.57467,0,0,125.379,205.9171,0,72.18386,-72.18386,224.9674,53.56356,0.1260057,75.43214,0,0,205.9171
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,76.80378,68.7,0,-1,0,68.7,0,0,8.10378,15.78416,0,72.31579,68.7,0,0,205.5833,133.7333,0,72.31579,-72.31579,148.7399,35.41419,0.1260057,84.48416,0,0,133.7333
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9341,61.41749,0,0,0,148.7399,35.41419,0.1260057,0,0,0,61.41749
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,23.92601,23.92601,0,-1,0,23.92601,0,0,3.552714E-15,0,0,25.18527,23.92601,0,0,285.9341,61.41749,0,25.18527,-25.18527,122.1923,29.09334,0.1260057,26.31861,0,0,61.41749
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,41.51156,34.42061,0,-1,0,34.42061,0,0,7.090956,11.24211,0,36.23222,34.42061,0,0,313.9178,36.23222,0,36.23222,-36.23222,84.00017,20,0.1260057,45.66272,0,0,36.23222
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,15.4974,0,0,-1,0,0,0,0,15.4974,17.04714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260057,17.04714,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,63.4973,0,0,-1,0,0,0,0,63.4973,69.84703,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260057,69.84703,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260057,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,36.29446,0,0,-1,0,0,0,0,36.29446,39.9239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260057,39.9239,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,15.13474,0,0,-1,0,0,0,0,15.13474,16.64821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260057,16.64821,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,36.3928,36.3928,81,0,22.761,36.3928,0,-7.105427E-15,0,0,0,0,0,44.6072,42.37684,354.1758,0,42.37684,0,42.37684,124.2024,29.57193,0.126177,40.03208,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,12.35035,12.35035,81,0,22.761,12.35035,17.94124,0,0,0,2.215806,0,0,68.64965,65.21716,311.799,38.13916,67.43298,0,67.43298,188.1749,44.80346,0.1263804,13.58539,1.772645,81,40.35496
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,38.84059,38.84059,81,0,22.761,38.84059,45.0012,0,0,0,17.47873,0,0,42.15941,40.05144,244.366,98.82883,57.53017,0,57.53017,242.7528,57.79817,0.1265998,42.72465,13.98299,81,116.3076
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,186.8358,150.606,76.96967,0,76.96967,315.7726,75.18382,0.1267156,0,6.615731,81,158.8757
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,54.54175,54.54175,0,-1,0,54.54175,25.10177,0,7.105427E-15,0,13.69095,57.41237,54.54175,0,0,109.8662,219.8787,0,43.72142,-43.72142,269.6862,64.21088,0.1267156,59.99593,10.95276,0,233.5696
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.08795754,0.08795754,0,-1,0,0.08795754,48372.94,0,0,0,42.54765,0.09258688,0.08795754,0,0,158.4455,176.1573,42.45506,0,42.45506,309.9626,73.80048,0.1265884,0.09675329,34.03812,0,218.7049
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,8.466526,8.466526,0,-1,0,8.466526,370.9028,0,0,0,31.40258,8.912133,8.466526,0,0,115.9905,214.3668,22.49045,0,22.49045,331.299,78.88055,0.1265211,9.313179,25.12207,0,245.7694
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,93.5,234.6082,40.51714,0,40.51714,369.7369,88.03242,0.1264,0,32.41371,0,275.1254
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,37.04248,37.04248,0,-1,0,37.04248,110.5677,0,0,0,40.95701,38.99209,37.04248,0,0,52.98286,271.0736,1.964921,0,1.964921,371.601,88.47624,0.1263942,40.74673,32.76561,0,312.0306
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,31.92174,31.92174,0,-1,0,31.92174,134.3448,0,0,0,42.8852,33.60183,31.92174,0,0,51.01794,272.8421,9.283373,0,9.283373,380.408,90.57314,0.1263665,35.11391,34.30816,0,315.7273
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,17.43037,17.43037,0,-1,0,17.43037,183.2865,0,0,0,31.94752,18.34776,17.43037,0,0,41.73457,281.1971,13.59976,0,13.59976,393.3098,93.645,0.1263259,19.17341,25.55801,0,313.1446
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,48.12763,48.12763,0,-1,0,48.12763,8.016407,0,0,0,3.858107,50.66066,48.12763,0,0,28.13482,293.4369,0,46.80256,-46.80256,343.9756,81.89879,0.1263259,52.94039,3.086485,0,297.295
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,80.13766,246.6343,12.61279,0,12.61279,355.9411,84.74772,0.1262883,0,10.09023,0,259.2471
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,67.52486,257.9858,2.526949,0,2.526949,358.3384,85.3185,0.1262808,0,2.021559,0,260.5128
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.4440981,0.4440981,0,-1,0,0.4440981,0,0,5.551115E-17,0,0,0.4674717,0.4440981,0,0,64.99791,260.2601,0,0.4674717,-0.4674717,357.8456,85.20117,0.1262808,0.4885079,0,0,260.2601
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.51733,259.7926,0,0,0,357.8456,85.20117,0.1262808,0,0,0,259.7926
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,8.538257,8.538257,0,-1,0,8.538257,0,0,1.776357E-15,0,0,8.987638,8.538257,0,0,65.51733,259.7926,0,8.987638,-8.987638,348.3719,82.94551,0.1262808,9.392082,0,0,259.7926
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,44.48363,44.48363,0,-1,0,44.48363,0,0,7.105427E-15,0,0,46.82488,44.48363,0,0,75.50359,250.805,0,46.82488,-46.82488,299.0141,71.19369,0.1262808,48.932,0,0,250.805
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,7.113478,7.113478,0,-1,0,7.113478,0,0,8.881784E-16,0,0,7.487872,7.113478,0,0,127.5312,203.9801,0,7.487872,-7.487872,291.1212,69.31443,0.1262808,7.824826,0,0,203.9801
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.8511,196.4922,0,0,0,291.1212,69.31443,0.1262808,0,0,0,196.4922
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,5.300642,5.300642,0,-1,0,5.300642,0,0,0,0,0,5.579624,5.300642,0,0,135.8511,196.4922,0,5.579624,-5.579624,285.2397,67.91409,0.1262808,5.830707,0,0,196.4922
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,21.72282,21.72282,0,-1,0,21.72282,0,0,0,0,0,22.86613,21.72282,0,0,142.0507,190.9126,0,22.86613,-22.86613,261.1367,62.17529,0.1262808,23.8951,0,0,190.9126
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,23.94913,23.94913,0,-1,0,23.94913,0,0,3.552714E-15,0,0,25.20962,23.94913,0,0,167.4575,168.0465,0,25.20962,-25.20962,234.5635,55.84833,0.1262808,26.34405,0,0,168.0465
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,5.526067,5.526067,0,-1,0,5.526067,0,0,8.881784E-16,0,0,5.816913,5.526067,0,0,195.4682,142.8369,0,5.816913,-5.816913,228.4319,54.38844,0.1262808,6.078673,0,0,142.8369
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,13.58842,13.58842,0,0,0,13.58842,0,0,1.776357E-15,0,0,14.3036,13.58842,0,0,201.9314,137.02,0,14.3036,-14.3036,213.3546,50.79861,0.1262808,14.94726,0,0,137.02
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,20.24186,20.24186,0,0,0,20.24186,4.453092,0,0,0,0.9013887,21.30722,20.24186,0,0,217.8243,122.7164,0,20.40584,-20.40584,191.8449,45.67727,0.1262808,22.26605,0.7211109,0,123.6178
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,2.835624,2.835624,0,0,0,2.835624,695.5467,0,0,0,19.72309,2.984867,2.835624,0,0,240.4975,102.3105,16.73822,0,16.73822,207.7242,49.45804,0.1262309,3.119186,15.77847,0,122.0336
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,37.48669,37.48669,0,0,0,37.48669,76.52801,0,0,0,28.68781,39.45967,37.48669,0,0,223.7592,117.3749,0,10.77186,-10.77186,196.3697,46.75459,0.1262309,41.23536,22.95025,0,146.0627
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,56.2889,56.2889,0,-1,0,56.2889,78.73222,0,0,0,44.3175,59.25148,56.2889,0,0,235.728,106.6031,0,14.93398,-14.93398,180.6279,43.00655,0.1262309,61.91779,35.454,0,150.9206
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,25.0885,25.0885,0,-1,0,25.0885,188.7479,0,0,0,47.35402,26.40894,25.0885,0,0,252.3213,91.66909,20.94508,0,20.94508,200.4981,47.73755,0.1261686,27.59735,37.88322,0,139.0231
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,2.98311,2.98311,0,-1,0,2.98311,2049.832,0,0,0,61.14874,3.140115,2.98311,0,0,231.3762,110.5197,58.00862,0,58.00862,255.5299,60.84034,0.1259964,3.281421,48.91899,0,171.6684
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,50.5024,50.5024,0,-1,0,50.5024,171.77,0,0,0,86.74796,53.16042,50.5024,0,0,173.3676,162.7274,33.58754,0,33.58754,287.3939,68.42697,0.1258968,55.55264,69.39837,0,249.4754
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,46.51331,46.51331,0,-1,0,46.51331,179.8553,0,0,0,83.65664,48.96138,46.51331,0,0,139.78,192.9562,34.69526,0,34.69526,320.3087,76.26382,0.1257942,51.16464,66.92532,0,276.6129
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,14.32342,14.32342,0,-1,0,14.32342,647.8657,0,0,0,92.79652,15.07728,14.32342,0,0,105.0848,224.1819,77.71923,0,77.71923,394.0396,93.81877,0.1255648,15.75576,74.23721,0,316.9785
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,9.418995,9.418995,0,-1,0,9.418995,720.7712,30.60914,0,0,67.8894,9.914731,9.418995,0,0,27.36553,294.1292,27.36553,0,27.36553,420.0009,100,0.1254843,10.36089,54.31152,0,362.0186
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,12.44921,12.44921,0,-1,0,12.44921,371.1037,33.09504,0,0,46.19947,13.10443,12.44921,0,0,0,318.7582,0,0,0,420.0009,100,0.1254843,13.69413,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,64.43086,64.43086,0,-1,0,64.43086,33.65478,0,0,2.173947,21.68406,67.82196,64.43086,0,0,0,318.7582,0,46.1379,-46.1379,371.3672,88.42059,0.1254843,70.87395,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,51.26433,272.6203,1.813238,0,1.813238,373.0874,88.83016,0.125479,0,1.45059,0,274.4336
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,58.11974,58.11974,0,-1,0,58.11974,0,0,7.105427E-15,0,0,61.17867,58.11974,0,0,49.45109,274.2522,0,61.17867,-61.17867,308.5994,73.47591,0.125479,63.93171,0,0,274.2522
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,94.25868,68.7,0,-1,0,68.7,0,0,25.55868,34.98455,0,72.31579,68.7,0,0,117.4274,213.0736,0,72.31579,-72.31579,232.3719,55.32653,0.125479,103.6846,0,0,213.0736
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,68.37614,68.37614,0,-1,0,68.37614,0,0,0,6.513762,0,71.97489,68.37614,0,0,197.7783,140.7578,0,71.97489,-71.97489,156.5037,37.26271,0.125479,75.21376,0,0,140.7578
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,39.05519,39.05519,0,-1,0,39.05519,0,0,7.105427E-15,0,0,41.11073,39.05519,0,0,277.7504,68.78289,0,41.11073,-41.11073,113.1692,26.94499,0.125479,42.96072,0,0,68.78289
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.429,27.67216,0,0,0,113.1692,26.94499,0.125479,0,0,0,27.67216
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,45.705,26.28855,0,-1,0,26.28855,0,0,19.41645,23.98695,0,27.67216,26.28855,0,0,323.429,27.67216,0,27.67216,-27.67216,84.00017,20,0.125479,50.2755,0,0,27.67216
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125479,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,40.59475,0,0,-1,0,0,0,0,40.59475,44.65423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125479,44.65423,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,54.75444,0,0,-1,0,0,0,0,54.75444,60.22988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125479,60.22988,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,37.18277,0,0,-1,0,0,0,0,37.18277,40.90105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125479,40.90105,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,10.0843,10.0843,81,0,22.761,10.0843,0,0,0,0,0,0,0,70.9157,67.36991,354.1758,0,67.36991,0,67.36991,147.9129,35.21728,0.1256808,11.09274,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,53.58236,53.58236,81,0,22.761,53.58236,4.686009,0,0,0,2.510874,0,0,27.41764,26.04676,286.8059,60.63292,28.55764,0,28.55764,175.005,41.66778,0.1257928,58.94059,2.008699,81,63.1438
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,88.89233,88.89233,81,0,22.761,88.89233,23.68815,0,0,0,21.05695,8.307709,7.892323,0,0,258.2483,86.33479,12.74924,0,12.74924,187.1,44.54753,0.1258349,97.78156,16.84556,81,107.3917
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,45.06339,45.06339,81,0,22.761,45.06339,113.437,0,0,0,51.11856,0,0,35.93661,34.13979,245.499,97.8091,85.25835,0,85.25835,267.9832,63.80539,0.1259831,49.56972,40.89485,81,148.9277
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,16.48849,16.48849,0,-1,0,16.48849,306.5114,0,0,0,50.53909,17.3563,16.48849,0,0,160.2407,174.5416,33.18279,0,33.18279,299.4631,71.30061,0.1258856,18.13733,40.43127,0,225.0807
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,25.93414,25.93414,0,-1,0,25.93414,196.7596,0,0,0,51.0279,27.29909,25.93414,0,0,127.0579,204.4061,23.72881,0,23.72881,321.9743,76.66039,0.125816,28.52755,40.82232,0,255.434
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,22.82619,22.82619,0,-1,0,22.82619,287.2742,0,0,0,65.57375,24.02756,22.82619,0,0,103.3291,225.7621,41.54618,0,41.54618,361.3884,86.04469,0.1256943,25.1088,52.459,0,291.3358
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,15.70228,15.70228,0,-1,0,15.70228,630.361,20.66945,0,0,98.98107,16.52872,15.70228,0,0,61.7829,263.1536,61.7829,0,61.7829,420.0009,100,0.1255137,17.27251,79.18486,0,362.1347
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,40.86823,40.86823,0,-1,0,40.86823,219.7356,46.78286,0,0,89.80204,43.01918,40.86823,0,0,0,318.7582,0,0,0,420.0009,100,0.1255137,44.95505,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,70.98663,0,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255137,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,22.37465,22.37465,0,-1,0,22.37465,265.4842,35.84889,0,0,59.40115,23.55226,22.37465,0,0,0,318.7582,0,0,0,420.0009,100,0.1255137,24.61212,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,52.71959,52.71959,0,-1,0,52.71959,66.86308,0,0,0,35.24994,55.49431,52.71959,0,0,0,318.7582,0,20.24437,-20.24437,398.6614,94.91919,0.1255137,57.99155,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,50.77342,50.77342,0,-1,0,50.77342,36.69973,0,7.105427E-15,0,18.63371,53.44571,50.77342,0,0,22.49374,298.5139,0,34.812,-34.812,361.9663,86.18229,0.1255137,55.85077,14.90697,0,317.1476
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,28.92297,28.92297,0,-1,0,28.92297,8.229833,0,0,0,2.380311,30.44523,28.92297,0,0,61.17374,263.7019,0,28.06492,-28.06492,332.3833,79.13873,0.1255137,31.81526,1.904249,0,266.0822
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,36.04539,36.04539,0,-1,0,36.04539,0,0,7.105427E-15,0,0,37.94252,36.04539,0,0,92.35697,235.6369,0,37.94252,-37.94252,292.3884,69.61614,0.1255137,39.64993,0,0,235.6369
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,94.54947,68.7,0,-1,0,68.7,0,0,25.84947,35.30441,0,72.31579,68.7,0,0,134.5153,197.6944,0,72.31579,-72.31579,216.1609,51.46677,0.1255137,104.0044,0,0,197.6944
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,45.88171,45.88171,0,-1,0,45.88171,0,0,0,0,0,48.29653,45.88171,0,0,214.8662,125.3786,0,48.29653,-48.29653,165.2518,39.3456,0.1255137,50.46988,0,0,125.3786
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,11.94887,11.94887,0,-1,0,11.94887,0,0,1.776357E-15,0,0,12.57776,11.94887,0,0,268.529,77.08211,0,12.57776,-12.57776,151.9937,36.18891,0.1255137,13.14376,0,0,77.08211
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,36.45078,36.45078,0,-1,0,36.45078,0,0,0,0,0,38.36924,36.45078,0,0,282.5043,64.50434,0,38.36924,-38.36924,111.549,26.55923,0.1255137,40.09586,0,0,64.50434
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,18.76301,18.76301,0,-1,0,18.76301,0,0,3.552714E-15,0,0,19.75054,18.76301,0,0,325.1368,26.1351,0,19.75054,-19.75054,90.73009,21.60236,0.1255137,20.63931,0,0,26.1351
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,4.486872,4.486872,0,-1,0,4.486872,0,0,8.881784E-16,0,0,4.723023,4.486872,0,0,347.0818,6.384564,0,4.723023,-4.723023,85.75159,20.417,0.1255137,4.935559,0,0,6.384564
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,36.96473,1.578465,0,-1,0,1.578465,0,0,35.38626,39.08274,0,1.661542,1.578465,0,0,352.3297,1.661542,0,1.661542,-1.661542,84.00017,20,0.1255137,40.6612,0,0,1.661542
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,26.06793,0,0,-1,0,0,0,0,26.06793,28.67472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255137,28.67472,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,20.09542,0,0,-1,0,0,0,0,20.09542,22.10496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255137,22.10496,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,38.44163,38.44163,81,0,22.761,38.44163,0,0,0,0,0,0,0,42.55837,40.43045,354.1758,0,40.43045,0,40.43045,122.3559,29.13229,0.1256738,42.28579,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,23.46965,23.46965,81,0,22.761,23.46965,11.20119,0,0,0,2.62888,0,0,57.53035,54.65383,313.7454,36.38741,57.28271,0,57.28271,176.699,42.07111,0.1258982,25.81662,2.103104,81,39.01628
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,28.51937,28.51937,81,0,22.761,28.51937,81.20654,0,0,0,23.15959,0,0,52.48063,49.8566,256.4626,87.94184,73.01619,0,73.01619,245.9682,58.56375,0.1260808,31.37131,18.52767,81,111.1014
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,39.68102,39.68102,81,0,22.761,39.68102,104.1863,0,0,0,41.34218,0,0,41.31898,39.25303,183.4465,153.6564,80.59521,0,80.59521,322.4276,76.76832,0.1262406,43.64912,33.07375,81,194.9986
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,32.14896,32.14896,0,-1,0,32.14896,152.5141,0,0,0,49.03168,33.84101,32.14896,0,0,102.8512,226.1921,15.19067,0,15.19067,336.8387,80.19954,0.1261963,35.36385,39.22535,0,275.2238
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,21.13129,21.13129,0,-1,0,21.13129,280.3792,0,0,0,59.24775,22.24347,21.13129,0,0,87.66057,239.8637,37.00428,0,37.00428,371.9441,88.55794,0.1260885,23.24442,47.3982,0,299.1115
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,44.13883,44.13883,0,-1,0,44.13883,138.4019,0,0,0,61.089,46.46193,44.13883,0,0,50.65629,273.1676,14.62708,0,14.62708,385.8205,91.86185,0.1260459,48.55271,48.8712,0,334.2566
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,39.18521,39.18521,0,-1,0,39.18521,166.7537,0,0,0,65.34278,41.24759,39.18521,0,0,36.02921,286.3319,24.0952,0,24.0952,408.6792,97.30439,0.1259759,43.10373,52.27423,0,351.6747
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,43.6716,43.6716,0,-1,0,43.6716,189.1329,24.69325,0,0,82.59737,45.9701,43.6716,0,0,11.93401,308.0176,11.93401,0,11.93401,420.0009,100,0.1259412,48.03876,66.0779,0,390.615
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,9.08566,9.08566,0,-1,0,9.08566,553.1835,40.69652,0,0,50.26038,9.563853,9.08566,0,0,0,318.7582,0,0,0,420.0009,100,0.1259412,9.994226,40.2083,0,369.0186
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,16.23827,16.23827,0,-1,0,16.23827,193.7328,14.36594,0,0,31.45886,17.09292,16.23827,0,0,0,318.7582,0,0,0,420.0009,100,0.1259412,17.8621,25.16709,0,350.2171
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,3.810955,3.810955,0,-1,0,3.810955,758.4458,24.8925,0,0,28.90403,4.011532,3.810955,0,0,0,318.7582,0,0,0,420.0009,100,0.1259412,4.192051,23.12322,0,347.6623
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,33.02495,33.02495,0,-1,0,33.02495,52.513,0,0,0,17.34239,34.7631,33.02495,0,0,0,318.7582,0,17.42071,-17.42071,401.6378,95.62785,0.1259412,36.32744,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,19.35634,301.3375,1.285634,0,1.285634,402.8575,95.91825,0.1259375,0,1.028507,0,302.6231
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,46.94535,46.94535,0,-1,0,46.94535,0,0,7.105427E-15,0,0,49.41616,46.94535,0,0,18.07071,302.4946,0,49.41616,-49.41616,350.7682,83.51608,0.1259375,51.63989,0,0,302.4946
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,35.94648,35.94648,0,-1,0,35.94648,0,0,0,0,0,37.8384,35.94648,0,0,72.97756,253.0784,0,37.8384,-37.8384,310.8831,74.01963,0.1259375,39.54113,0,0,253.0784
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.576386,2.576386,0,-1,0,2.576386,0,0,0,0,0,2.711986,2.576386,0,0,115.0202,215.24,0,2.711986,-2.711986,308.0244,73.339,0.1259375,2.834025,0,0,215.24
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,68.11932,68.11932,0,-1,0,68.11932,0,0,1.421085E-14,6.231253,0,71.70455,68.11932,0,0,118.0335,212.528,0,71.70455,-71.70455,232.4412,55.34302,0.1259375,74.93125,0,0,212.528
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,17.36099,17.36099,0,-1,0,17.36099,0,0,0,0,0,18.27473,17.36099,0,0,197.7053,140.8235,0,18.27473,-18.27473,213.1779,50.75654,0.1259375,19.09709,0,0,140.8235
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,17.64331,17.64331,0,-1,0,17.64331,0,0,0,0,0,18.57191,17.64331,0,0,218.0105,122.5488,0,18.57191,-18.57191,193.6014,46.09548,0.1259375,19.40764,0,0,122.5488
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,12.16005,12.16005,0,-1,0,12.16005,0,0,1.776357E-15,0,0,12.80005,12.16005,0,0,238.646,103.9769,0,12.80005,-12.80005,180.109,42.883,0.1259375,13.37605,0,0,103.9769
