Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,9.026504,9.026504,0,-1,0,9.026504,0,0,1.776357E-15,0,0,9.501583,9.026504,0,0,252.8682,91.1768,0,9.501583,-9.501583,170.0934,40.49835,0.1259375,9.929154,0,0,91.1768
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.4256,81.67522,0,0,0,170.0934,40.49835,0.1259375,0,0,0,81.67522
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,33.70393,33.70393,0,-1,0,33.70393,0,0,0,0,0,35.47782,33.70393,0,0,263.4256,81.67522,0,35.47782,-35.47782,132.6965,31.59434,0.1259375,37.07432,0,0,81.67522
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,30.78283,30.78283,0,0,0,30.78283,0,0,3.552714E-15,0,0,32.40298,30.78283,0,0,302.8454,46.1974,0,32.40298,-32.40298,98.54076,23.46204,0.1259375,33.86111,0,0,46.1974
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,338.8487,13.79442,0.7722937,0,0.7722937,99.27343,23.63648,0.1259352,0,0.617835,0,14.56672
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,55.86053,55.86053,81,0,22.761,55.86053,47.39927,0,0,0,26.47749,0,0,25.13947,23.8825,338.0764,14.48949,50.35998,0,50.35998,147.0491,35.01162,0.1261148,61.44658,21.18199,81,40.96697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,78.57166,78.57166,81,0,22.761,78.57166,67.2519,0,0,0,52.84093,0,0,2.42834,2.306923,287.7164,59.81347,55.14786,0,55.14786,199.367,47.46823,0.1262951,86.42883,42.27275,81,112.6544
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,57.70848,57.70848,0,-1,0,57.70848,135.7834,0,0,0,78.35854,60.74577,57.70848,0,0,232.5685,109.4465,17.61276,0,17.61276,216.0759,51.44654,0.1262439,63.47933,62.68682,0,187.8051
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,214.9558,125.298,71.94442,0,71.94442,284.3283,67.69709,0.1260355,0,57.55553,0,197.2424
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,23.8919,23.8919,0,-1,0,23.8919,397.5155,0,0,0,94.97399,25.14936,23.8919,0,0,143.0114,190.048,69.82462,0,69.82462,350.5698,83.46883,0.1258338,26.28109,75.97919,0,285.022
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,33.439,33.439,0,-1,0,33.439,330.1537,2.014405,0,0,110.4001,35.19895,33.439,0,0,73.18673,252.8902,73.18673,0,73.18673,420.0009,100,0.1256231,36.7829,88.32007,0,363.2903
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,15.43805,15.43805,0,-1,0,15.43805,514.1759,63.12817,0,0,79.37876,16.25058,15.43805,0,0,0,318.7582,0,0,0,420.0009,100,0.1256231,16.98186,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256231,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,39.83602,39.83602,0,-1,0,39.83602,174.361,27.52584,0,0,69.45849,41.93266,39.83602,0,0,0,318.7582,0,0,0,420.0009,100,0.1256231,43.81963,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,76.02747,68.7,0,-1,0,68.7,63.44043,0,7.327473,14.93022,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1256231,83.63022,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,7.584001,7.584001,0,-1,0,7.584001,261.4472,0,0,0,19.82816,7.983159,7.584001,0,0,31.92468,290.026,11.845,0,11.845,400.9516,95.46447,0.1255891,8.342402,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,67.17548,67.17548,0,-1,0,67.17548,4.165955,0,1.421085E-14,5.193035,2.798501,70.71104,67.17548,0,0,20.07968,300.6865,0,67.91254,-67.91254,329.3655,78.4202,0.1255891,73.89304,2.238801,0,303.485
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,38.47291,38.47291,0,-1,0,38.47291,0,0,7.105427E-15,0,0,40.4978,38.47291,0,0,95.53806,232.774,0,40.4978,-40.4978,286.6771,68.2563,0.1255891,42.3202,0,0,232.774
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,50.5107,50.5107,0,-1,0,50.5107,0,0,7.105427E-15,0,0,53.16916,50.5107,0,0,140.5356,192.2762,0,53.16916,-53.16916,230.6318,54.91223,0.1255891,55.56177,0,0,192.2762
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.647333,1.647333,0,-1,0,1.647333,0,0,2.220446E-16,0,0,1.734034,1.647333,0,0,199.6125,139.107,0,1.734034,-1.734034,228.804,54.47704,0.1255891,1.812066,0,0,139.107
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,47.02623,47.02623,0,-1,0,47.02623,0,0,7.105427E-15,0,0,49.50129,47.02623,0,0,201.5392,137.373,0,49.50129,-49.50129,176.6251,42.0535,0.1255891,51.72885,0,0,137.373
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,33.45598,33.45598,0,-1,0,33.45598,0,0,0,0,0,35.21682,33.45598,0,0,256.5406,87.8717,0,35.21682,-35.21682,139.5033,33.215,0.1255891,36.80157,0,0,87.8717
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,55.49638,50.02213,0,-1,0,50.02213,0,0,5.474248,11.02389,0,52.65488,50.02213,0,0,295.6704,52.65488,0,52.65488,-52.65488,84.00017,20,0.1255891,61.04602,0,0,52.65488
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,39.03104,0,0,-1,0,0,0,0,39.03104,42.93415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255891,42.93415,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,24.65647,0,0,-1,0,0,0,0,24.65647,27.12212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255891,27.12212,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,6.521313,0,0,-1,0,0,0,0,6.521313,7.173444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255891,7.173444,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,5.619919,0,0,-1,0,0,0,0,5.619919,6.181911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255891,6.181911,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,35.40693,35.40693,81,0,22.761,35.40693,0,0,0,0,0,0,0,45.59307,43.31342,354.1758,0,43.31342,0,43.31342,125.0909,29.78348,0.1257576,38.94762,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.3881767,0.3881767,72.70396,0,20.6621,0.3881767,347.8869,0,0,0,1.350416,0,0,72.31579,68.7,310.8624,38.98207,70.05042,0,70.05042,191.5465,45.60623,0.125893,0.4269944,1.080333,81,40.33249
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,240.812,102.0275,84.00966,0,84.00966,271.2451,64.58204,0.1259855,0,12.24773,81,117.3371
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,30.57547,30.57547,81,0,22.761,30.57547,72.63979,0,0,0,22.20996,0,0,50.42453,47.90331,156.8023,177.6361,70.11326,0,70.11326,337.7604,80.41898,0.1261729,33.63301,17.76796,81,199.8461
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,31.36951,31.36951,0,-1,0,31.36951,79.42049,0,3.552714E-15,0,24.91382,33.02054,31.36951,0,0,86.68906,240.7381,0,8.106718,-8.106718,329.2151,78.3844,0.1261729,34.50646,19.93106,0,265.6519
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,95.69652,232.6314,18.53079,0,18.53079,346.795,82.57008,0.1261198,0,14.82463,0,251.1621
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,40.34383,40.34383,0,-1,0,40.34383,59.77131,0,0,0,24.11403,42.46719,40.34383,0,0,77.16573,249.3091,0,18.35315,-18.35315,327.4491,77.96391,0.1261198,44.37821,19.29123,0,273.4231
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.486464,3.486464,0,-1,0,3.486464,251.7374,0,0,0,8.776733,3.669962,3.486464,0,0,97.55812,230.9559,5.106771,0,5.106771,332.2938,79.11741,0.1261051,3.83511,7.021386,0,239.7327
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.181536,3.181536,0,-1,0,3.181536,308.4363,0,0,0,9.81301,3.348985,3.181536,0,0,92.45135,235.552,6.464025,0,6.464025,338.4261,80.57748,0.1260866,3.499689,7.850408,0,245.365
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,30.71131,30.71131,0,-1,0,30.71131,37.96336,0,3.552714E-15,0,11.65905,32.3277,30.71131,0,0,85.98733,241.3696,0,20.66865,-20.66865,316.6394,75.39019,0.1260866,33.78244,9.327237,0,253.0287
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,51.08278,51.08278,0,-1,0,51.08278,38.91146,0,0,0,19.87705,53.77135,51.08278,0,0,108.9525,220.701,0,33.89429,-33.89429,280.9117,66.88361,0.1260866,56.19106,15.90164,0,240.578
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,146.6128,186.8067,10.0651,0,10.0651,290.4603,69.15707,0.1260578,0,8.052078,0,196.8718
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,67.61028,67.61028,0,-1,0,67.61028,24.58337,0,0,5.671301,16.62088,71.16871,67.61028,0,0,136.5477,195.8653,0,54.54783,-54.54783,232.9618,55.467,0.1260578,74.3713,13.29671,0,212.4862
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,66.21305,66.21305,0,-1,0,66.21305,3.875094,0,0,4.134357,2.565818,69.69795,66.21305,0,0,197.1564,141.3174,0,67.13213,-67.13213,162.1984,38.61858,0.1260578,72.83436,2.052654,0,143.8833
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,30.21792,30.21792,0,-1,0,30.21792,0,0,3.552714E-15,0,0,31.80833,30.21792,0,0,271.7477,74.18532,0,31.80833,-31.80833,128.6694,30.63552,0.1260578,33.23971,0,0,74.18532
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,44.86978,40.25814,0,-1,0,40.25814,0,0,4.611646,9.098624,0,42.37698,40.25814,0,0,307.0903,42.37698,0,42.37698,-42.37698,84.00017,20,0.1260578,49.35676,0,0,42.37698
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,35.53344,0,0,-1,0,0,0,0,35.53344,39.08678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,39.08678,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,10.21116,0,0,-1,0,0,0,0,10.21116,11.23227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,11.23227,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,34.91344,0,0,-1,0,0,0,0,34.91344,38.40478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,38.40478,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,23.1302,0,0,-1,0,0,0,0,23.1302,25.44322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,25.44322,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,34.4014,0,0,-1,0,0,0,0,34.4014,37.84154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,37.84154,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,18.48727,0,0,-1,0,0,0,0,18.48727,20.336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,20.336,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,13.81369,0,0,-1,0,0,0,0,13.81369,15.19506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,15.19506,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,38.51647,0,0,-1,0,0,0,0,38.51647,42.36811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260578,42.36811,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,17.2495,17.2495,81,0,22.761,17.2495,0,0,0,0,0,0,0,63.7505,60.56297,354.1758,0,60.56297,0,60.56297,141.4552,33.67975,0.126272,18.97445,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,48.5198,48.5198,81,0,22.761,48.5198,0.8203058,0,0,0,0.3980107,0,0,32.4802,30.85619,293.6128,54.50668,31.2542,0,31.2542,171.1056,40.73935,0.1263919,53.37178,0.3184086,81,54.90469
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,69.42764,69.42764,81,0,22.761,69.42764,33.65585,-1.776357E-15,0,0,23.36646,0,0,11.57236,10.99374,262.3586,82.63546,34.36021,0,34.36021,203.7025,48.50051,0.1265085,76.3704,18.69317,81,106.0019
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,20.62683,20.62683,81,0,22.761,20.62683,238.3474,0,0,0,49.16353,0,0,60.37317,57.35451,227.9984,113.5596,106.518,0,106.518,304.7544,72.56043,0.1265899,22.68952,39.33082,81,162.7232
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,13.50483,13.50483,0,-1,0,13.50483,526.3531,0,0,0,71.08308,14.21561,13.50483,0,0,121.4804,209.4259,56.86747,0,56.86747,358.7036,85.40546,0.1264275,14.85531,56.86646,0,280.509
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,61.47503,61.47503,0,-1,0,61.47503,115.454,0,0,0,70.9754,64.71056,61.47503,0,0,64.61292,260.6066,6.264843,0,6.264843,364.647,86.82054,0.1264096,67.62254,56.78032,0,331.582
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,64.35228,64.35228,0,-1,0,64.35228,141.6763,0,0,2.087508,91.17196,67.73924,64.35228,0,0,58.34807,266.245,23.43271,0,23.43271,386.8772,92.11344,0.1263428,70.78751,72.93757,0,357.4169
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,44.21749,44.21749,0,-1,0,44.21749,207.3274,10.2149,0,0,91.67498,46.54473,44.21749,0,0,34.91536,287.3344,34.91536,0,34.91536,420.0009,100,0.1262434,48.63924,73.33999,0,379.0094
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,61.23495,61.23495,0,-1,0,61.23495,135.92,18.7727,0,0,83.23055,64.45785,61.23495,0,0,0,318.7582,0,0,0,420.0009,100,0.1262434,67.35845,66.58443,0,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,56.93961,56.93961,0,-1,0,56.93961,156.9414,29.42537,0,0,89.3618,59.93643,56.93961,0,0,0,318.7582,0,0,0,420.0009,100,0.1262434,62.63357,71.48944,0,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,74.34852,68.7,0,-1,0,68.7,99.64477,0,5.648515,13.08337,68.45596,72.31579,68.7,0,0,0,318.7582,0,3.859836,-3.859836,415.9322,99.03128,0.1262434,81.78336,54.76476,0,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,47.76493,47.76493,0,-1,0,47.76493,80.75764,0,0,0,38.57383,50.27887,47.76493,0,0,4.288707,314.8984,0,11.70505,-11.70505,403.594,96.09362,0.1262434,52.54142,30.85906,0,353.4722
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,22.82772,22.82772,0,-1,0,22.82772,77.73746,0,0,0,17.74569,24.02918,22.82772,0,0,17.29431,303.1933,0,6.283489,-6.283489,396.9706,94.51663,0.1262434,25.11049,14.19655,0,320.939
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,60.53163,60.53163,0,-1,0,60.53163,4.328744,0,7.105427E-15,0,2.620259,63.7175,60.53163,0,0,24.27597,296.9099,0,61.09724,-61.09724,332.5685,79.18282,0.1262434,66.58479,2.096207,0,299.5301
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,54.88286,54.88286,0,-1,0,54.88286,0,0,7.105427E-15,0,0,57.77143,54.88286,0,0,92.1618,235.8126,0,57.77143,-57.77143,271.6721,64.68369,0.1262434,60.37115,0,0,235.8126
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,65.03416,65.03416,0,-1,0,65.03416,0,0,0,2.837577,0,68.45701,65.03416,0,0,156.3523,178.0412,0,68.45701,-68.45701,199.512,47.50277,0.1262434,71.53757,0,0,178.0412
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,74.29552,68.7,0,-1,0,68.7,0,0,5.595519,13.02507,0,72.31579,68.7,0,0,232.4156,109.5842,0,72.31579,-72.31579,123.2845,29.35339,0.1262434,81.72507,0,0,109.5842
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,19.7114,19.7114,0,-1,0,19.7114,0,0,3.552714E-15,0,0,20.74884,19.7114,0,0,312.7665,37.26838,0,20.74884,-20.74884,101.4133,24.14597,0.1262434,21.68254,0,0,37.26838
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,10.12921,10.12921,0,-1,0,10.12921,0,0,0,0,0,10.66232,10.12921,0,0,335.8208,16.51954,0,10.66232,-10.66232,90.17421,21.47001,0.1262434,11.14213,0,0,16.51954
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,18.44293,5.56435,0,-1,0,5.56435,0,0,12.87858,14.72287,0,5.85721,5.56435,0,0,347.6678,5.85721,0,5.85721,-5.85721,84.00017,20,0.1262434,20.28722,0,0,5.85721
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,39.05397,0,0,-1,0,0,0,0,39.05397,42.95937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262434,42.95937,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,32.74998,0,0,-1,0,0,0,0,32.74998,36.02498,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262434,36.02498,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,20.45494,0,0,-1,0,0,0,0,20.45494,22.50043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262434,22.50043,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,16.80672,0,0,-1,0,0,0,0,16.80672,18.48739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262434,18.48739,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,10.07021,10.07021,81,0,22.761,10.07021,0,0,0,0,0,0,0,70.92979,67.3833,354.1758,0,67.3833,0,67.3833,147.9256,35.22031,0.1264362,11.07723,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,286.7925,60.64497,70.91249,0,70.91249,215.1991,51.23777,0.1265636,0,1.769992,81,62.85746
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,23.24574,23.24574,81,0,22.761,23.24574,95.61928,0,0,0,22.22741,0,0,57.75426,54.86654,215.88,124.4662,77.09396,0,77.09396,288.3368,68.65149,0.1267277,25.57032,17.78193,81,146.6936
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,38.53062,38.53062,81,0,22.761,38.53062,114.4309,7.105427E-15,0,0,44.09094,0,0,42.46938,40.34592,138.7861,193.8508,84.43686,0,84.43686,368.4407,87.72379,0.1268705,42.38368,35.27275,81,237.9417
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,43.01845,43.01845,0,-1,0,43.01845,140.3801,0,0,0,60.38936,45.28258,43.01845,0,0,54.3492,269.8439,15.10678,0,15.10678,382.7722,91.13605,0.1268276,47.3203,48.31149,0,330.2333
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,38.71433,38.71433,0,-1,0,38.71433,153.8594,0,0,0,59.56565,40.75193,38.71433,0,0,39.24242,283.44,18.81372,0,18.81372,400.6205,95.38564,0.1267742,42.58577,47.65252,0,343.0057
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,14.56149,14.56149,0,-1,0,14.56149,551.8368,44.59906,0,0,80.35565,15.32788,14.56149,0,0,20.4287,300.3724,20.4287,0,20.4287,420.0009,100,0.1267163,16.01764,64.28452,0,380.7281
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,110.0621,0,0,110.0621,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267163,0,88.04971,0,428.8204
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,69.35675,68.7,0,-1,0,68.7,146.2335,28.14662,0.6567479,7.592422,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1267163,76.29242,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267163,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,62.09162,62.09162,0,-1,0,62.09162,124.9877,12.24729,0,0,77.60689,65.3596,62.09162,0,0,0,318.7582,0,0,0,420.0009,100,0.1267163,68.30078,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,27.99186,27.99186,0,-1,0,27.99186,182.0689,21.49936,0,0,50.96447,29.46512,27.99186,0,0,0,318.7582,0,0,0,420.0009,100,0.1267163,30.79105,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,72.48261,68.7,0,-1,0,68.7,30.16855,0,3.782612,11.03087,20.7258,72.31579,68.7,0,0,0,318.7582,0,51.59,-51.59,365.6202,87.05225,0.1267163,79.73087,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,11.81466,11.81466,0,-1,0,11.81466,18.51314,0,0,0,2.187263,12.43648,11.81466,0,0,57.32222,267.1682,0,10.24922,-10.24922,354.8166,84.47997,0.1267163,12.99612,1.749811,0,269.3555
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,100.1258,68.7,0,-1,0,68.7,0,0,31.42583,41.43842,0,72.31579,68.7,0,0,68.71024,256.919,0,72.31579,-72.31579,278.5891,66.3306,0.1267163,110.1384,0,0,256.919
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.0611,184.6032,0,0,0,278.5891,66.3306,0.1267163,0,0,0,184.6032
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,5.100541,5.100541,0,-1,0,5.100541,0,0,8.881784E-16,0,0,5.36899,5.100541,0,0,149.0611,184.6032,0,5.36899,-5.36899,272.9296,64.98312,0.1267163,5.610595,0,0,184.6032
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,31.24023,31.24023,0,-1,0,31.24023,0,0,3.552714E-15,0,0,32.88445,31.24023,0,0,155.0267,179.2342,0,32.88445,-32.88445,238.2664,56.72998,0.1267163,34.36425,0,0,179.2342
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,21.05067,21.05067,0,-1,0,21.05067,0,0,3.552714E-15,0,0,22.1586,21.05067,0,0,191.5649,146.3498,0,22.1586,-22.1586,214.9092,51.16875,0.1267163,23.15573,0,0,146.3498
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,14.17514,14.17514,0,-1,0,14.17514,0,0,1.776357E-15,0,0,14.9212,14.17514,0,0,216.1856,124.1912,0,14.9212,-14.9212,199.1808,47.42392,0.1267163,15.59265,0,0,124.1912
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.7647,109.27,0,0,0,199.1808,47.42392,0.1267163,0,0,0,109.27
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,20.75881,20.75881,0,-1,0,20.75881,0,0,3.552714E-15,0,0,21.85138,20.75881,0,0,232.7647,109.27,0,21.85138,-21.85138,176.1475,41.93979,0.1267163,22.83469,0,0,109.27
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,43.26155,43.26155,0,-1,0,43.26155,0,0,7.105427E-15,0,0,45.53848,43.26155,0,0,257.044,87.41861,0,45.53848,-45.53848,128.1457,30.51082,0.1267163,47.58771,0,0,87.41861
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,32.5875,32.5875,0,-1,0,32.5875,0,0,0,0,0,34.30263,32.5875,0,0,307.6423,41.88013,0,34.30263,-34.30263,91.98756,21.90175,0.1267163,35.84625,0,0,41.88013
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,45.21275,45.21275,81,0,22.761,45.21275,0,0,0,0,0,0,0,35.78725,33.99789,345.7563,7.577499,33.99789,0,33.99789,124.2408,29.58108,0.1268448,49.73402,0,81,7.577499
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,36.64958,36.64958,81,0,22.761,36.64958,1.152294,0,0,0,0.4223109,0,0,44.35042,42.1329,311.7585,38.1756,42.55521,0,42.55521,164.6122,39.1933,0.1270051,40.31454,0.3378488,81,38.59791
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,56.57303,56.57303,81,0,22.761,56.57303,47.61312,0,0,0,26.93618,0,0,24.42697,23.20562,269.2033,76.47529,50.14181,0,50.14181,212.1809,50.51916,0.1271765,62.23033,21.54895,81,103.4115
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,81.22626,81.22626,81,0,22.761,81.22626,69.95464,0,0,0,56.82154,0.2381735,0.2262648,0,0,219.0615,121.6029,56.58337,0,56.58337,265.8606,63.30001,0.1273527,89.34889,45.45723,81,178.4245
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,38.79536,38.79536,0,-1,0,38.79536,217.0064,0,0,0,84.18842,40.83722,38.79536,0,0,162.4781,172.5279,43.3512,0,43.3512,306.9872,73.09203,0.1272299,42.67489,67.35074,0,256.7164
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,38.07398,38.07398,0,-1,0,38.07398,258.7087,0,0,0,98.50069,40.07787,38.07398,0,0,119.1269,211.544,58.42281,0,58.42281,362.4119,86.28838,0.1270648,41.88138,78.80054,0,310.0447
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,44.2532,44.2532,0,-1,0,44.2532,214.9351,0,0,0,95.11565,46.58231,44.2532,0,0,60.70407,264.1245,48.53333,0,48.53333,408.4547,97.25092,0.126928,48.67852,76.09251,0,359.2402
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,41.7107,41.7107,0,-1,0,41.7107,228.2868,39.1433,0,0,95.22005,43.906,41.7107,0,0,12.17074,307.8046,12.17074,0,12.17074,420.0009,100,0.1268938,45.88177,76.17603,0,403.0246
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,32.55007,32.55007,0,-1,0,32.55007,259.9169,50.33991,0,0,84.60315,34.26323,32.55007,0,0,0,318.7582,0,0,0,420.0009,100,0.1268938,35.80508,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,30.51941,30.51941,0,-1,0,30.51941,231.5117,38.53031,0,0,70.65601,32.12569,30.51941,0,0,0,318.7582,0,0,0,420.0009,100,0.1268938,33.57135,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,60.87342,60.87342,0,-1,0,60.87342,85.7388,0,7.105427E-15,0,52.19213,64.07729,60.87342,0,0,0,318.7582,0,11.88515,-11.88515,407.4728,97.01714,0.1268938,66.96076,41.75371,0,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,29.27624,0,0,42.48196,0,0,0,0,13.20572,306.8731,13.20572,0,13.20572,420.0009,100,0.1268566,0,33.98557,0,349.355
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,56.48656,56.48656,0,-1,0,56.48656,38.75101,0,7.105427E-15,0,21.88911,59.45954,56.48656,0,0,0,318.7582,0,37.57042,-37.57042,380.3981,90.5708,0.1268566,62.13522,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,42.47292,42.47292,0,-1,0,42.47292,6.73047,0,7.105427E-15,0,2.858627,44.70833,42.47292,0,0,41.74492,281.1878,0,41.84971,-41.84971,336.2847,80.06762,0.1268566,46.72021,2.286901,0,284.0464
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.24459,239.3381,0,0,0,336.2847,80.06762,0.1268566,0,0,0,239.3381
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,34.87997,34.87997,0,-1,0,34.87997,0,0,7.105427E-15,0,0,36.71576,34.87997,0,0,88.24459,239.3381,0,36.71576,-36.71576,297.5829,70.85292,0.1268566,38.36796,0,0,239.3381
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,79.38477,68.7,0,-1,0,68.7,0,0,10.68477,18.62325,0,72.31579,68.7,0,0,129.0399,202.6223,0,72.31579,-72.31579,221.3553,52.70354,0.1268566,87.32325,0,0,202.6223
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,49.99184,49.99184,0,-1,0,49.99184,0,0,0,0,0,52.62299,49.99184,0,0,209.3907,130.3065,0,52.62299,-52.62299,165.8858,39.49655,0.1268566,54.99102,0,0,130.3065
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,28.34887,28.34887,0,-1,0,28.34887,0,0,3.552714E-15,0,0,29.84091,28.34887,0,0,267.8607,77.68356,0,29.84091,-29.84091,134.4308,32.00726,0.1268566,31.18375,0,0,77.68356
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.181913,2.181913,0,-1,0,2.181913,0,0,0,0,0,2.296751,2.181913,0,0,301.0173,47.84266,0,2.296751,-2.296751,132.0098,31.43083,0.1268566,2.400104,0,0,47.84266
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,21.75661,21.75661,0,-1,0,21.75661,0,0,3.552714E-15,0,0,22.90169,21.75661,0,0,303.5692,45.5459,0,22.90169,-22.90169,107.8693,25.68311,0.1268566,23.93227,0,0,45.5459
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,38.55363,21.512,0,-1,0,21.512,0,0,17.04163,20.897,0,22.64421,21.512,0,0,329.0156,22.64421,0,22.64421,-22.64421,84.00017,20,0.1268566,42.409,0,0,22.64421
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,13.75249,0,0,-1,0,0,0,0,13.75249,15.12773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268566,15.12773,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268566,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,19.83272,19.83272,81,0,22.761,19.83272,0,0,0,0,0,0,0,61.16729,58.10892,354.1758,0,58.10892,0,58.10892,139.1271,33.12544,0.1270715,21.81599,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,15.88929,15.88929,81,0,22.761,15.88929,6.79937,0,0,0,1.080372,0,0,65.1107,61.85517,296.0669,52.29803,62.93554,0,62.93554,198.833,47.3411,0.1272724,17.47822,0.8642975,81,53.3784
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,233.1313,108.94,71.49222,0,71.49222,266.6565,63.48952,0.1273946,0,2.233777,81,111.7322
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,35.38623,35.38623,81,0,22.761,35.38623,38.2512,0,0,0,13.53566,0,0,45.61377,43.33308,161.6391,173.283,56.86874,0,56.86874,320.6069,76.33483,0.1275973,38.92485,10.82853,81,186.8187
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.035611,3.035611,0,-1,0,3.035611,161.3718,0,0,0,4.89862,3.19538,3.035611,0,0,104.7704,224.4649,1.70324,0,1.70324,322.2228,76.71955,0.1275926,3.339172,3.918895,0,229.3635
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,17.31007,17.31007,0,-1,0,17.31007,96.54438,0,0,0,16.7119,18.22113,17.31007,0,0,103.0671,225.9978,0,1.509227,-1.509227,320.6319,76.34077,0.1275926,19.04108,13.36952,0,242.7097
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,104.7441,224.4886,16.1651,0,16.1651,335.9675,79.9921,0.1275471,0,12.93208,0,240.6537
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,45.90156,45.90156,0,-1,0,45.90156,39.83552,0,7.105427E-15,0,18.28512,48.31743,45.90156,0,0,88.57896,239.0372,0,30.03231,-30.03231,304.3106,72.45477,0.1275471,50.49171,14.6281,0,257.3223
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,121.9482,209.0049,8.172414,0,8.172414,312.0637,74.30072,0.1275241,0,6.537931,0,217.1773
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,30.39426,30.39426,0,-1,0,30.39426,63.75662,0,0,0,19.37836,31.99396,30.39426,0,0,113.7758,216.36,0,12.6156,-12.6156,298.7657,71.13454,0.1275241,33.43369,15.50268,0,235.7384
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,21.23728,21.23728,0,-1,0,21.23728,90.16483,0,0,0,19.14856,22.35503,21.23728,0,0,127.7931,203.7444,0,3.206473,-3.206473,295.3857,70.3298,0.1275241,23.36101,15.31885,0,222.893
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,51.09172,51.09172,0,-1,0,51.09172,20.79255,0,7.105427E-15,0,10.62327,53.78076,51.09172,0,0,131.3559,200.5379,0,43.15749,-43.15749,249.8937,59.49839,0.1275241,56.20089,8.498617,0,211.1612
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,22.4763,22.4763,0,-1,0,22.4763,10.36539,0,7.105427E-15,0,2.329756,23.65926,22.4763,0,0,179.3086,157.3805,0,21.3295,-21.3295,227.4105,54.14524,0.1275241,24.72393,1.863805,0,159.7102
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,41.27493,41.27493,0,-1,0,41.27493,6.337948,0,7.105427E-15,0,2.615983,43.44729,41.27493,0,0,203.0081,136.051,0,40.83131,-40.83131,184.3705,43.89765,0.1275241,45.40242,2.092787,0,138.6669
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,50.96864,50.96864,0,-1,0,50.96864,0,0,0,0,0,53.6512,50.96864,0,0,248.3762,95.21965,0,53.6512,-53.6512,127.8172,30.4326,0.1275241,56.06551,0,0,95.21965
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,41.63523,39.49002,0,-1,0,39.49002,0,0,2.145205,6.308728,0,41.56845,39.49002,0,0,307.9886,41.56845,0,41.56845,-41.56845,84.00017,20,0.1275241,45.79875,0,0,41.56845
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,29.30274,0,0,-1,0,0,0,0,29.30274,32.23302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,32.23302,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,26.37074,0,0,-1,0,0,0,0,26.37074,29.00781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,29.00781,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2315566,0,0,-1,0,0,0,0,0.2315566,0.2547122,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,0.2547122,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,26.09291,0,0,-1,0,0,0,0,26.09291,28.70221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,28.70221,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,6.057534,0,0,-1,0,0,0,0,6.057534,6.663288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,6.663288,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275241,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,39.69866,39.69866,81,0,22.761,39.69866,0,0,0,0,0,0,0,41.30134,39.23627,354.1758,0,39.23627,0,39.23627,121.223,28.86255,0.1276696,43.66853,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,23.41631,23.41631,81,0,22.761,23.41631,8.944179,0,0,0,2.094397,0,0,57.58369,54.7045,314.9395,35.31264,56.7989,0,56.7989,175.1071,41.69209,0.1278784,25.75795,1.675518,81,37.40704
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,42.32486,42.32486,81,0,22.761,42.32486,47.98302,0,0,0,20.30875,0,0,38.67514,36.74138,258.1406,86.43166,57.05013,0,57.05013,229.2296,54.57838,0.1280761,46.55735,16.247,81,106.7404
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,27.94654,27.94654,81,0,22.761,27.94654,46.02057,0,0,0,12.86116,0,0,53.05346,50.40079,201.0905,137.7768,63.26194,0,63.26194,289.2452,68.86776,0.128273,30.74119,10.28892,81,150.6379
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,74.19542,68.7,0,-1,0,68.7,47.06488,0,5.495416,12.91496,32.33358,72.31579,68.7,0,0,137.8286,194.7125,0,39.98221,-39.98221,247.1002,58.83327,0.128273,81.61496,25.86686,0,227.0461
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,54.33875,54.33875,0,-1,0,54.33875,72.59709,0,7.105427E-15,0,39.44835,57.19868,54.33875,0,0,182.2533,154.7303,0,17.75033,-17.75033,228.3897,54.3784,0.128273,59.77262,31.55868,0,194.1786
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,201.9758,136.98,44.78964,0,44.78964,270.8809,64.49533,0.1281471,0,35.83171,0,181.7696
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,8.117414,8.117414,0,-1,0,8.117414,309.7671,0,0,0,25.14508,8.544646,8.117414,0,0,157.1862,177.2906,16.60043,0,16.60043,286.6295,68.24498,0.1281005,8.929155,20.11606,0,202.4357
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,26.66282,26.66282,0,-1,0,26.66282,85.02304,0,0,0,22.66954,28.06613,26.66282,0,0,140.5858,192.231,0,5.396587,-5.396587,280.941,66.89057,0.1281005,29.32911,18.13564,0,214.9006
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,60.86217,60.86217,0,-1,0,60.86217,47.84733,0,0,0,29.12092,64.06544,60.86217,0,0,146.582,186.8345,0,34.94452,-34.94452,244.1062,58.12041,0.1281005,66.94838,23.29674,0,215.9554
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,27.52249,27.52249,0,-1,0,27.52249,22.24096,0,3.552714E-15,0,6.121266,28.97104,27.52249,0,0,185.4092,151.8899,0,22.84978,-22.84978,220.0204,52.38572,0.1281005,30.27474,4.897013,0,158.0112
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,28.14089,28.14089,0,-1,0,28.14089,69.66616,0,3.552714E-15,0,19.60468,29.62199,28.14089,0,0,210.7979,129.0402,0,10.01731,-10.01731,209.4613,49.87163,0.1281005,30.95498,15.68374,0,148.6448
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,25.08359,25.08359,0,-1,0,25.08359,50.95735,0,3.552714E-15,0,12.78193,26.40378,25.08359,0,0,221.9282,119.0229,0,13.62185,-13.62185,195.1026,46.4529,0.1281005,27.59195,10.22554,0,131.8048
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,89.55375,68.7,0,-1,0,68.7,4.062916,0,20.85375,29.80912,2.791224,72.31579,68.7,0,0,237.0636,105.401,0,69.52457,-69.52457,121.8173,29.00405,0.1281005,98.50912,2.232979,0,108.1922
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,17.95141,17.95141,0,-1,0,17.95141,0,0,3.552714E-15,0,0,18.89622,17.95141,0,0,314.3131,35.87644,0,18.89622,-18.89622,101.8989,24.26159,0.1281005,19.74655,0,0,35.87644
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,60.08751,16.1312,0,-1,0,16.1312,0,0,43.95631,49.96506,0,16.98021,16.1312,0,0,335.3089,16.98021,0,16.98021,-16.98021,84.00017,20,0.1281005,66.09626,0,0,16.98021
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,38.39085,0,0,-1,0,0,0,0,38.39085,42.22993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,42.22993,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,42.30521,0,0,-1,0,0,0,0,42.30521,46.53573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,46.53573,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,11.04216,0,0,-1,0,0,0,0,11.04216,12.14638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,12.14638,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,17.23352,0,0,-1,0,0,0,0,17.23352,18.95687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,18.95687,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,37.6299,0,0,-1,0,0,0,0,37.6299,41.39289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,41.39289,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.8156939,0,0,-1,0,0,0,0,0.8156939,0.8972632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,0.8972632,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281005,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,21.88231,21.88231,81,0,22.761,21.88231,0,0,0,0,0,0,0,59.11769,56.1618,354.1758,0,56.1618,0,56.1618,137.2799,32.68563,0.1283067,24.07054,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,5.242496,5.242496,77.55829,0,21.89025,5.242496,32.30187,0,0,0,1.693424,0,0,72.31579,68.7,298.014,50.54562,70.39342,0,70.39342,204.061,48.58586,0.1284613,5.766747,1.354739,81,52.23905
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,34.42088,34.42088,81,0,22.761,34.42088,65.3789,-7.105427E-15,0,0,22.50399,0,0,46.57912,44.25016,227.6206,113.8997,66.75416,0,66.75416,267.3896,63.66405,0.1286468,37.86297,18.00319,81,136.4037
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,22.37125,22.37125,81,0,22.761,22.37125,168.5968,0,0,0,37.71722,0,0,58.62875,55.69731,160.8664,173.9785,93.41453,0,93.41453,356.0103,84.7642,0.128757,24.60838,30.17377,81,211.6957
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,19.26991,19.26991,0,-1,0,19.26991,413.0606,0,0,0,79.59641,20.28411,19.26991,0,0,67.45189,258.0515,59.31229,0,59.31229,412.2789,98.16145,0.1285909,21.1969,63.67712,0,337.6479
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,87.04422,68.7,0,-1,0,68.7,125.5193,5.776352,18.34422,27.04864,86.23174,72.31579,68.7,0,0,8.139602,311.4326,8.139602,0,8.139602,420.0009,100,0.1285682,95.74864,68.9854,0,397.6643
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,33.27016,33.27016,0,-1,0,33.27016,285.5645,59.98653,0,0,95.00774,35.02122,33.27016,0,0,0,318.7582,0,0,0,420.0009,100,0.1285682,36.59718,76.0062,0,413.766
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,14.98803,14.98803,0,-1,0,14.98803,567.3483,69.25745,0,0,85.03432,15.77687,14.98803,0,0,0,318.7582,0,0,0,420.0009,100,0.1285682,16.48683,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285682,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285682,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285682,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,26.17147,26.17147,0,-1,0,26.17147,183.5349,20.48487,0,0,48.03379,27.54892,26.17147,0,0,0,318.7582,0,0,0,420.0009,100,0.1285682,28.78862,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,26.04134,26.04134,0,-1,0,26.04134,81.55164,0,0,0,21.23714,27.41194,26.04134,0,0,0,318.7582,0,6.174798,-6.174798,413.492,98.45029,0.1285682,28.64547,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0,0,0,2.626379,0,0,0,0,6.860887,312.5834,2.626379,0,2.626379,415.9836,99.04353,0.1285608,0,2.101104,0,315.2098
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,13.96042,13.96042,0,-1,0,13.96042,0,0,0,0,0,14.69517,13.96042,0,0,4.234508,314.9472,0,14.69517,-14.69517,400.4936,95.35542,0.1285608,15.35646,0,0,314.9472
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.56248,300.252,0,0,0,400.4936,95.35542,0.1285608,0,0,0,300.252
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,19.57903,19.57903,0,-1,0,19.57903,0,0,3.552714E-15,0,0,20.60951,19.57903,0,0,20.56248,300.252,0,20.60951,-20.60951,378.7692,90.18297,0.1285608,21.53693,0,0,300.252
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,6.414344,6.414344,0,-1,0,6.414344,0,0,8.881784E-16,0,0,6.751941,6.414344,0,0,43.46193,279.6425,0,6.751941,-6.751941,371.6521,88.48841,0.1285608,7.055779,0,0,279.6425
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,22.21448,22.21448,0,-1,0,22.21448,0,0,3.552714E-15,0,0,23.38367,22.21448,0,0,50.96409,272.8905,0,23.38367,-23.38367,347.0035,82.61972,0.1285608,24.43593,0,0,272.8905
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,35.03357,35.03357,0,-1,0,35.03357,0,0,0,0,0,36.87744,35.03357,0,0,76.94594,249.5069,0,36.87744,-36.87744,308.1313,73.36444,0.1285608,38.53692,0,0,249.5069
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,33.21832,33.21832,0,-1,0,33.21832,0,0,0,0,0,34.96665,33.21832,0,0,117.9209,212.6294,0,34.96665,-34.96665,271.2732,64.58872,0.1285608,36.54015,0,0,212.6294
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,27.98112,27.98112,0,-1,0,27.98112,0,0,3.552714E-15,0,0,29.45381,27.98112,0,0,156.7727,177.6628,0,29.45381,-29.45381,240.2262,57.19659,0.1285608,30.77923,0,0,177.6628
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,46.39195,46.39195,0,-1,0,46.39195,0,0,7.105427E-15,0,0,48.83363,46.39195,0,0,189.4992,148.209,0,48.83363,-48.83363,188.751,44.94062,0.1285608,51.03114,0,0,148.209
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,21.46324,21.46324,0,-1,0,21.46324,0,0,0,0,0,22.59288,21.46324,0,0,243.7588,99.37535,0,22.59288,-22.59288,164.936,39.2704,0.1285608,23.60956,0,0,99.37535
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,45.59297,45.59297,0,0,0,45.59297,0,0,7.105427E-15,0,0,47.9926,45.59297,0,0,268.862,76.78246,0,47.9926,-47.9926,114.3474,27.22551,0.1285608,50.15227,0,0,76.78246
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,37.03448,37.03448,81,0,22.761,37.03448,2.617755,0,0,0,0.9694719,0,0,43.96552,41.76725,322.1871,28.78987,42.73672,0,42.73672,154.891,36.87873,0.1287155,40.73792,0.7755775,81,29.75934
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.455802,1.455802,73.77159,0,20.93221,1.455802,1715.957,0,0,0,24.98094,0,0,72.31579,68.7,279.4503,67.25291,93.68094,0,93.68094,243.7645,58.03905,0.1287803,1.601383,19.98475,81,92.23386
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,47.23847,47.23847,81,0,22.761,47.23847,98.6511,0,0,0,46.60127,0,0,33.76153,32.07345,185.7694,151.5658,78.67472,0,78.67472,318.4019,75.80982,0.1289305,51.96232,37.28102,81,198.167
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,29.26766,29.26766,0,-1,0,29.26766,249.5825,0,0,0,73.04697,30.80807,29.26766,0,0,107.0947,222.373,42.2389,0,42.2389,358.4732,85.3506,0.1288128,32.19443,58.43758,0,295.42
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,8.234328,8.234328,0,-1,0,8.234328,850.709,0,0,0,70.05017,8.667713,8.234328,0,0,64.85578,260.388,61.38245,0,61.38245,416.7057,99.21545,0.1286421,9.057761,56.04013,0,330.4382
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,53.96925,53.96925,0,-1,0,53.96925,173.9962,33.62136,0,0,93.90442,56.80973,53.96925,0,0,3.473328,315.6322,3.473328,0,3.473328,420.0009,100,0.1286325,59.36617,75.12354,0,409.5367
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,79.52374,68.7,0,-1,0,68.7,144.9084,27.23628,10.82374,18.77611,99.55207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1286325,87.47611,79.64165,0,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286325,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,9.509733,9.509733,0,-1,0,9.509733,999.5753,85.0467,0,0,95.05695,10.01025,9.509733,0,0,0,318.7582,0,0,0,420.0009,100,0.1286325,10.46071,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,22.59381,22.59381,0,-1,0,22.59381,310.3451,46.33583,0,0,70.11879,23.78296,22.59381,0,0,0,318.7582,0,0,0,420.0009,100,0.1286325,24.8532,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,8.486429,8.486429,0,-1,0,8.486429,596.0706,41.65202,0,0,50.58511,8.933084,8.486429,0,0,0,318.7582,0,0,0,420.0009,100,0.1286325,9.335072,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,16.54616,16.54616,0,-1,0,16.54616,145.3809,6.637942,0,0,24.05495,17.41701,16.54616,0,0,0,318.7582,0,0,0,420.0009,100,0.1286325,18.20077,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,18.3863,18.3863,0,-1,0,18.3863,15.99929,0,3.552714E-15,0,2.941679,19.35401,18.3863,0,0,0,318.7582,0,16.41233,-16.41233,402.7007,95.88094,0.1286325,20.22494,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,107.7737,68.7,0,-1,0,68.7,0,0,39.07371,49.85108,0,72.31579,68.7,0,0,18.23592,302.3459,0,72.31579,-72.31579,326.4732,77.73156,0.1286325,118.5511,0,0,302.3459
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.58679,230.0301,0,0,0,326.4732,77.73156,0.1286325,0,0,0,230.0301
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,22.79618,22.79618,0,-1,0,22.79618,0,0,3.552714E-15,0,0,23.99598,22.79618,0,0,98.58679,230.0301,0,23.99598,-23.99598,301.1792,71.70919,0.1286325,25.07579,0,0,230.0301
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,40.24786,40.24786,0,-1,0,40.24786,0,0,7.105427E-15,0,0,42.36617,40.24786,0,0,125.249,206.0341,0,42.36617,-42.36617,256.5214,61.07639,0.1286325,44.27265,0,0,206.0341
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,35.64899,35.64899,0,-1,0,35.64899,0,0,0,0,0,37.52525,35.64899,0,0,172.3225,163.668,0,37.52525,-37.52525,216.9663,51.65853,0.1286325,39.21388,0,0,163.668
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,24.22585,24.22585,0,-1,0,24.22585,0,0,3.552714E-15,0,0,25.50089,24.22585,0,0,214.0172,126.1427,0,25.50089,-25.50089,190.086,45.25847,0.1286325,26.64843,0,0,126.1427
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.3516,100.6418,0,0,0,190.086,45.25847,0.1286325,0,0,0,100.6418
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,7.237886,7.237886,0,-1,0,7.237886,0,0,8.881784E-16,0,0,7.618828,7.237886,0,0,242.3516,100.6418,0,7.618828,-7.618828,182.055,43.34634,0.1286325,7.961675,0,0,100.6418
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,43.87913,43.87913,0,-1,0,43.87913,0,0,0,0,0,46.18856,43.87913,0,0,250.8169,93.02299,0,46.18856,-46.18856,133.368,31.75422,0.1286325,48.26704,0,0,93.02299
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1375,46.83443,0,0,0,133.368,31.75422,0.1286325,0,0,0,46.83443
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,302.1375,46.83443,0,0,0,133.368,31.75422,0.1286325,0,0,0,46.83443
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,32.84997,32.84997,0,0,0,32.84997,6.552591,0,0,0,2.152524,34.57892,32.84997,0,0,302.1375,46.83443,0,32.4264,-32.4264,99.18757,23.61604,0.1286325,36.13497,1.72202,0,48.98696
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,0.989896,0.989896,0,0,0,0.989896,1885.703,0,0,0,18.6665,1.041996,0.989896,0,0,338.1669,14.40804,17.6245,0,17.6245,115.9076,27.597,0.1285836,1.088886,14.9332,0,33.07454
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,320.5424,30.27009,41.07409,0,41.07409,154.8739,36.87468,0.1284697,0,32.85927,0,71.34417
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,23.39836,23.39836,0,-1,0,23.39836,256.9875,0,0,0,60.13085,24.62985,23.39836,0,0,279.4683,67.23676,35.501,0,35.501,188.5531,44.89352,0.1283715,25.7382,48.10468,0,127.3676
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,243.9673,99.18766,69.47455,0,69.47455,254.4625,60.58619,0.1281796,0,55.57964,0,168.6622
