Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,0,0,0,72.26078,0,0,0,0,174.4927,161.7148,72.26078,0,72.26078,323.0151,76.9082,0.1279807,0,57.80863,0,233.9755
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,0,0,0,72.0591,0,0,0,0,102.232,226.7495,72.0591,0,72.0591,391.3763,93.18466,0.127783,0,57.64728,0,298.8086
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,18.52748,18.52748,0,-1,0,18.52748,388.7624,22.35241,0,0,72.02788,19.50261,18.52748,0,0,30.17286,291.6027,30.17286,0,30.17286,420.0009,100,0.1277004,20.38023,57.6223,0,363.6305
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.715001,1.715001,0,-1,0,1.715001,4424.784,74.07984,0,0,75.88511,1.805265,1.715001,0,0,0,318.7582,0,0,0,420.0009,100,0.1277004,1.886502,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,65.48323,65.48323,0,-1,0,65.48323,101.4766,0,1.421085E-14,3.331555,66.45013,68.92972,65.48323,0,0,0,318.7582,0,2.479591,-2.479591,417.3871,99.37769,0.1277004,72.03156,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,57.05478,57.05478,0,-1,0,57.05478,85.48544,0,7.105427E-15,0,48.77353,60.05766,57.05478,0,0,2.755102,316.2786,0,11.28414,-11.28414,405.4926,96.54566,0.1277004,62.76026,39.01882,0,365.0522
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,50.70592,50.70592,0,-1,0,50.70592,45.09066,0,0,0,22.86363,53.37466,50.70592,0,0,15.29303,304.9945,0,30.51102,-30.51102,373.3311,88.88819,0.1277004,55.77652,18.29091,0,327.8581
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,58.38402,58.38402,0,-1,0,58.38402,4.681611,0,7.105427E-15,0,2.733313,61.45686,58.38402,0,0,49.19416,274.4835,0,58.72355,-58.72355,311.4311,74.15012,0.1277004,64.22242,2.18665,0,277.2168
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4426,215.7599,0,0,0,311.4311,74.15012,0.1277004,0,0,0,215.7599
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,8.961536,8.961536,0,-1,0,8.961536,0,0,1.776357E-15,0,0,9.433197,8.961536,0,0,114.4426,215.7599,0,9.433197,-9.433197,301.4876,71.78263,0.1277004,9.857691,0,0,215.7599
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.460674,2.460674,0,-1,0,2.460674,0,0,4.440892E-16,0,0,2.590183,2.460674,0,0,124.9239,206.3267,0,2.590183,-2.590183,298.7574,71.13256,0.1277004,2.706741,0,0,206.3267
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,13.24399,13.24399,0,-1,0,13.24399,0,0,1.776357E-15,0,0,13.94104,13.24399,0,0,127.8019,203.7365,0,13.94104,-13.94104,284.0622,67.63372,0.1277004,14.56839,0,0,203.7365
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.2919,189.7955,0,0,0,284.0622,67.63372,0.1277004,0,0,0,189.7955
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,5.443943,5.443943,0,-1,0,5.443943,0,0,8.881784E-16,0,0,5.730466,5.443943,0,0,143.2919,189.7955,0,5.730466,-5.730466,278.0218,66.19553,0.1277004,5.988338,0,0,189.7955
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,18.08729,18.08729,0,-1,0,18.08729,0,0,3.552714E-15,0,0,19.03926,18.08729,0,0,149.6591,184.065,0,19.03926,-19.03926,257.9526,61.41717,0.1277004,19.89602,0,0,184.065
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,21.31258,21.31258,0,-1,0,21.31258,0,0,3.552714E-15,0,0,22.43429,21.31258,0,0,170.8138,165.0258,0,22.43429,-22.43429,234.3048,55.78675,0.1277004,23.44383,0,0,165.0258
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,20.16176,20.16176,0,-1,0,20.16176,0,0,0,0,0,21.22291,20.16176,0,0,195.7408,142.5915,0,21.22291,-21.22291,211.9339,50.46035,0.1277004,22.17794,0,0,142.5915
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,11.70056,11.70056,0,-1,0,11.70056,0,0,0,0,0,12.31638,11.70056,0,0,219.3218,121.3686,0,12.31638,-12.31638,198.9513,47.36926,0.1277004,12.87061,0,0,121.3686
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,51.6705,51.6705,0,0,0,51.6705,0,0,7.105427E-15,0,0,54.39,51.6705,0,0,233.0067,109.0522,0,54.39,-54.39,141.6192,33.71879,0.1277004,56.83755,0,0,109.0522
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,15.47975,15.47975,0,0,0,15.47975,6.13094,0,0,0,0.9490542,16.29447,15.47975,0,0,293.44,54.66221,0,15.34542,-15.34542,125.4437,29.86749,0.1277004,17.02772,0.7592434,0,55.61126
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,310.4905,39.31679,14.07855,0,14.07855,138.7998,33.0475,0.1276619,0,11.26284,0,53.39534
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,296.4119,51.98749,19.76112,0,19.76112,157.5468,37.51108,0.1276078,0,15.8089,0,71.7486
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,276.6508,69.7725,43.6047,0,43.6047,198.9139,47.36036,0.1274888,0,34.88376,0,113.3772
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,0,0,0,56.23295,0,0,0,0,233.0461,109.0167,56.23295,0,56.23295,252.2612,60.06206,0.1273356,0,44.98636,0,165.2497
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,36.49196,36.49196,0,-1,0,36.49196,200.0591,0,0,0,73.00547,38.41259,36.49196,0,0,176.8132,159.6264,34.59289,0,34.59289,285.0789,67.87578,0.1272416,40.14116,58.40438,0,232.6319
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,41.90399,41.90399,0,-1,0,41.90399,179.377,0,0,0,75.16613,44.10947,41.90399,0,0,142.2203,190.76,31.05667,0,31.05667,314.5418,74.89075,0.1271572,46.09439,60.1329,0,265.9261
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,21.61054,21.61054,0,-1,0,21.61054,319.0949,0,0,0,68.95814,22.74794,21.61054,0,0,111.1636,218.711,46.2102,0,46.2102,358.3806,85.32855,0.127032,23.7716,55.16651,0,287.6691
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,8.6966,0,0,73.65001,0,0,0,0,64.95341,260.3002,64.95341,0,64.95341,420.0009,100,0.1268563,0,58.92001,0,333.9502
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,12.80817,12.80817,0,-1,0,12.80817,406.6588,38.60326,0,0,52.08554,13.48228,12.80817,0,0,0,318.7582,0,0,0,420.0009,100,0.1268563,14.08899,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,44.52639,44.52639,0,-1,0,44.52639,61.94876,0,0,0,27.58355,46.86989,44.52639,0,0,0,318.7582,0,19.28634,-19.28634,399.6713,95.15963,0.1268563,48.97903,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,35.62161,35.62161,0,-1,0,35.62161,25.15405,0,0,0,8.960279,37.49643,35.62161,0,0,21.42927,299.4719,0,28.53615,-28.53615,369.5915,87.9978,0.1268563,39.18377,7.168223,0,308.4322
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,41.39398,41.39398,0,-1,0,41.39398,6.38951,0,7.105427E-15,0,2.644873,43.57261,41.39398,0,0,53.1361,270.9357,0,40.92774,-40.92774,326.4499,77.72601,0.1268563,45.53338,2.115898,0,273.5806
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,64.54252,64.54252,0,-1,0,64.54252,0,0,1.421085E-14,2.296773,0,67.9395,64.54252,0,0,98.61137,230.008,0,67.9395,-67.9395,254.8354,60.67496,0.1268563,70.99677,0,0,230.008
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0997,162.0685,0,0,0,254.8354,60.67496,0.1268563,0,0,0,162.0685
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,81.1395,68.7,0,-1,0,68.7,0,0,12.4395,20.55345,0,72.31579,68.7,0,0,174.0997,162.0685,0,72.31579,-72.31579,178.6078,42.52559,0.1268563,89.25346,0,0,162.0685
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,20.01407,20.01407,0,-1,0,20.01407,0,0,0,0,0,21.06744,20.01407,0,0,254.4506,89.75271,0,21.06744,-21.06744,156.4008,37.23821,0.1268563,22.01548,0,0,89.75271
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,63.84832,63.84832,0,-1,0,63.84832,0,0,0,4.98215,0,67.20876,63.84832,0,0,277.8589,68.68526,0,67.20876,-67.20876,85.55654,20.37057,0.1268563,70.23315,0,0,68.68526
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,11.72246,1.402682,0,-1,0,1.402682,0,0,10.31978,11.49202,0,1.476508,1.402682,0,0,352.5352,1.476508,0,1.476508,-1.476508,84.00017,20,0.1268563,12.89471,0,0,1.476508
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,22.44651,0,0,-1,0,0,0,0,22.44651,24.69116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268563,24.69116,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,6.00563,0,0,-1,0,0,0,0,6.00563,6.606193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268563,6.606193,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,26.56878,0,0,-1,0,0,0,0,26.56878,29.22566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268563,29.22566,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.5054266,0,0,-1,0,0,0,0,0.5054266,0.5559692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1268563,0.5559692,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,49.74494,49.74494,81,0,22.761,49.74494,0,0,0,0,0,0,0,31.25506,29.69231,354.1758,0,29.69231,0,29.69231,112.1688,26.70679,0.1269631,54.71943,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,324.4835,26.72308,71.53141,0,71.53141,180.0294,42.86406,0.1270811,0,2.265126,81,29.55449
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,46.02468,46.02468,81,0,22.761,46.02468,41.51411,0,0,0,19.10674,0,0,34.97532,33.22655,252.9521,91.10135,52.33329,0,52.33329,229.6771,54.68492,0.1272569,50.62715,15.28539,81,110.2081
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,38.27484,38.27484,81,0,22.761,38.27484,123.4048,0,0,0,47.233,0,0,42.72516,40.5889,200.6188,138.2013,87.8219,0,87.8219,312.9923,74.52183,0.1273818,42.10232,37.7864,81,185.4343
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,112.7969,217.241,48.6801,0,48.6801,359.1743,85.51752,0.1272507,0,38.94408,0,265.9211
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,86.49529,68.7,0,-1,0,68.7,86.59237,0,17.79529,26.44482,59.48896,72.31579,68.7,0,0,64.1168,261.0531,0,12.82683,-12.82683,345.6536,82.29832,0.1272507,95.14482,47.59117,0,320.5421
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,21.97837,21.97837,0,-1,0,21.97837,253.4701,0,0,0,55.70861,23.13513,21.97837,0,0,78.36883,248.2263,32.57348,0,32.57348,376.5555,89.65591,0.127163,24.17621,44.56689,0,303.9349
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,44.80258,0,0,90.59794,0,0,0,0,45.79535,277.5424,45.79535,0,45.79535,420.0009,100,0.12704,0,72.47835,0,368.1404
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,12.10774,12.10774,0,-1,0,12.10774,668.1071,68.14766,0,0,80.89265,12.74499,12.10774,0,0,0,318.7582,0,0,0,420.0009,100,0.12704,13.31851,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.12704,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,23.22857,23.22857,0,-1,0,23.22857,310.4613,47.6646,0,0,72.11572,24.45113,23.22857,0,0,0,318.7582,0,0,0,420.0009,100,0.12704,25.55143,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,26.29151,26.29151,0,-1,0,26.29151,178.1055,19.15136,0,0,46.82663,27.67527,26.29151,0,0,0,318.7582,0,0,0,420.0009,100,0.12704,28.92066,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,28.98702,28.98702,0,-1,0,28.98702,58.03695,0,0,0,16.82319,30.51266,28.98702,0,0,0,318.7582,0,13.68947,-13.68947,405.5709,96.5643,0.12704,31.88573,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,15.21052,305.0688,1.497064,0,1.497064,406.9911,96.90245,0.127036,0,1.197652,0,306.5658
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,60.99487,60.99487,0,-1,0,60.99487,0,0,0,0,0,64.20512,60.99487,0,0,13.71346,306.4161,0,64.20512,-64.20512,339.313,80.78864,0.127036,67.09435,0,0,306.4161
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,46.52811,46.52811,0,-1,0,46.52811,0,0,7.105427E-15,0,0,48.97696,46.52811,0,0,85.05248,242.211,0,48.97696,-48.97696,287.6867,68.4967,0.127036,51.18092,0,0,242.211
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,34.86295,34.86295,0,-1,0,34.86295,0,0,7.105427E-15,0,0,36.69784,34.86295,0,0,139.4713,193.234,0,36.69784,-36.69784,249.0038,59.2865,0.127036,38.34924,0,0,193.234
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,41.83633,41.83633,0,-1,0,41.83633,0,0,7.105427E-15,0,0,44.03825,41.83633,0,0,180.2467,156.5362,0,44.03825,-44.03825,202.5834,48.23405,0.127036,46.01997,0,0,156.5362
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,39.6843,39.6843,0,-1,0,39.6843,0,0,7.105427E-15,0,0,41.77295,39.6843,0,0,229.1781,112.4979,0,41.77295,-41.77295,158.5509,37.75013,0.127036,43.65273,0,0,112.4979
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,49.95419,49.95419,0,-1,0,49.95419,0,0,7.105427E-15,0,0,52.58336,49.95419,0,0,275.5925,70.72499,0,52.58336,-52.58336,103.1231,24.55308,0.127036,54.94961,0,0,70.72499
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,42.63178,17.23455,0,-1,0,17.23455,0,0,25.39723,29.66041,0,18.14163,17.23455,0,0,334.0184,18.14163,0,18.14163,-18.14163,84.00017,20,0.127036,46.89496,0,0,18.14163
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,12.36427,0,0,-1,0,0,0,0,12.36427,13.60069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127036,13.60069,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,16.74422,0,0,-1,0,0,0,0,16.74422,18.41864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127036,18.41864,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,54.02279,0,0,-1,0,0,0,0,54.02279,59.42507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127036,59.42507,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,27.52036,27.52036,81,0,22.761,27.52036,0,0,0,0,0,0,0,53.47964,50.80566,354.1758,0,50.80566,0,50.80566,132.1986,31.47581,0.127217,30.2724,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,33.63887,33.63887,81,0,22.761,33.63887,4.358629,0,0,0,1.466194,0,0,47.36113,44.99307,303.3701,45.72509,46.45927,0,46.45927,176.2738,41.96986,0.1273813,37.00276,1.172955,81,47.19128
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,13.50713,13.50713,81,0,22.761,13.50713,182.4784,0,0,0,24.64759,0,0,67.49287,64.11823,256.9109,87.53843,88.76582,0,88.76582,260.4844,62.01998,0.1275027,14.85784,19.71808,81,112.186
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,6.389326,6.389326,78.70512,0,22.1804,6.389326,762.8355,0,0,0,48.74005,0,0,72.31579,68.7,168.1451,167.4277,117.44,0,117.44,371.8978,88.54693,0.1275333,7.028258,38.99204,81,216.1677
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,51.49732,51.49732,0,-1,0,51.49732,130.7301,0,0,0,67.3225,54.2077,51.49732,0,0,50.70501,273.1237,13.1148,0,13.1148,384.3396,91.50925,0.1274982,56.64705,53.858,0,340.4462
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,48.51855,48.51855,0,-1,0,48.51855,161.7904,0,0,0,78.49837,51.07216,48.51855,0,0,37.59021,284.927,27.42622,0,27.42622,410.3584,97.70419,0.1274249,53.3704,62.7987,0,363.4254
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.1981513,0.1981513,0,-1,0,0.1981513,53798.93,96.23071,0,0,106.6033,0.2085804,0.1981513,0,0,10.164,309.6106,10.164,0,10.164,420.0009,100,0.1273978,0.2179665,85.28263,0,416.2139
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273978,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,37.88338,37.88338,0,-1,0,37.88338,262.8731,59.70799,0,0,99.58524,39.87724,37.88338,0,0,0,318.7582,0,0,0,420.0009,100,0.1273978,41.67172,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273978,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273978,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,6.439219,6.439219,0,-1,0,6.439219,728.8608,40.15482,0,0,46.93295,6.778126,6.439219,0,0,0,318.7582,0,0,0,420.0009,100,0.1273978,7.083141,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,51.79422,51.79422,0,-1,0,51.79422,43.22112,0,0,0,22.38604,54.52023,51.79422,0,0,0,318.7582,0,32.13419,-32.13419,386.1284,91.93516,0.1273978,56.97364,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,2.970563,2.970563,0,-1,0,2.970563,102.6334,0,0,0,3.048791,3.126908,2.970563,0,0,35.70466,286.624,0,0.07811759,-0.07811759,386.0461,91.91555,0.1273978,3.267619,2.439033,0,289.6728
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.79145,286.5459,0,0,0,386.0461,91.91555,0.1273978,0,0,0,286.5459
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,28.60559,28.60559,0,-1,0,28.60559,0,0,3.552714E-15,0,0,30.11115,28.60559,0,0,35.79145,286.5459,0,30.11115,-30.11115,354.3062,84.35844,0.1273978,31.46615,0,0,286.5459
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,35.34176,35.34176,0,-1,0,35.34176,0,0,0,0,0,37.20185,35.34176,0,0,69.24828,256.4348,0,37.20185,-37.20185,315.0919,75.02174,0.1273978,38.87594,0,0,256.4348
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,28.40592,28.40592,0,-1,0,28.40592,0,0,3.552714E-15,0,0,29.90097,28.40592,0,0,110.5837,219.2329,0,29.90097,-29.90097,283.5736,67.51738,0.1273978,31.24651,0,0,219.2329
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,23.31707,23.31707,0,-1,0,23.31707,0,0,3.552714E-15,0,0,24.54428,23.31707,0,0,143.807,189.332,0,24.54428,-24.54428,257.7016,61.35741,0.1273978,25.64877,0,0,189.332
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,23.84269,23.84269,0,-1,0,23.84269,0,0,0,0,0,25.09756,23.84269,0,0,171.0784,164.7877,0,25.09756,-25.09756,231.2465,55.05857,0.1273978,26.22695,0,0,164.7877
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,27.0268,27.0268,0,-1,0,27.0268,0,0,3.552714E-15,0,0,28.44927,27.0268,0,0,198.9646,139.6901,0,28.44927,-28.44927,201.2583,47.91855,0.1273978,29.72948,0,0,139.6901
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,27.20448,27.20448,0,-1,0,27.20448,0,0,3.552714E-15,0,0,28.6363,27.20448,0,0,230.5749,111.2408,0,28.6363,-28.6363,171.073,40.73159,0.1273978,29.92493,0,0,111.2408
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,3.508281,3.508281,0,-1,0,3.508281,0,0,4.440892E-16,0,0,3.692927,3.508281,0,0,262.393,82.60454,0,3.692927,-3.692927,167.1803,39.80476,0.1273978,3.859109,0,0,82.60454
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.4962,78.91161,0,0,0,167.1803,39.80476,0.1273978,0,0,0,78.91161
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,266.4962,78.91161,0,0,0,167.1803,39.80476,0.1273978,0,0,0,78.91161
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,25.51865,25.51865,0,0,0,25.51865,10.37475,0,3.552714E-15,0,2.647496,26.86174,25.51865,0,0,266.4962,78.91161,0,24.21424,-24.21424,141.6562,33.72761,0.1273978,28.07052,2.117997,0,81.55911
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,28.76146,28.76146,0,0,0,28.76146,90.78525,0,0,0,26.11116,30.27522,28.76146,0,0,293.4009,54.69737,0,4.164058,-4.164058,137.267,32.68254,0.1273978,31.63761,20.88893,0,80.80853
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,43.76838,43.76838,0,0,0,43.76838,91.89319,0,0,0,40.22016,46.07198,43.76838,0,0,298.0277,50.53331,0,5.851819,-5.851819,131.0986,31.21389,0.1273978,48.14522,32.17613,0,90.75347
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,69.44015,68.7,0,-1,0,68.7,94.65355,0,0.7401438,21.58161,65.02699,72.31579,68.7,0,0,304.5297,44.68149,0,7.288799,-7.288799,123.4155,29.38459,0.1273978,76.38416,52.02159,0,109.7085
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,52.59058,52.59058,0,-1,0,52.59058,149.2903,0,0,7.409173,78.51263,55.3585,52.59058,0,0,312.6284,37.39269,23.15413,0,23.15413,145.3815,34.61457,0.127336,57.84963,62.81011,0,115.9053
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,289.4742,58.23141,76.19404,0,76.19404,217.6655,51.82501,0.127133,0,60.95523,0,134.4255
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,54.52073,54.52073,0,-1,0,54.52073,148.0339,0,0,0,80.70918,57.39024,54.52073,0,0,213.2802,126.8061,23.31894,0,23.31894,239.7878,57.09221,0.127071,59.9728,64.56734,0,207.5152
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,1.886341,1.886341,0,-1,0,1.886341,4357.767,0,0,0,82.20236,1.985623,1.886341,0,0,189.9613,147.7931,80.21674,0,80.21674,315.8881,75.21129,0.1268582,2.074976,65.76189,0,229.9955
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,42.13559,42.13559,0,-1,0,42.13559,195.6524,0,0,0,82.43932,44.35326,42.13559,0,0,109.7445,219.9882,38.08606,0,38.08606,352.0197,83.81404,0.1267574,46.34916,65.95145,0,302.4275
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,5.850394,5.850394,0,-1,0,5.850394,1121.353,0,0,0,65.60355,6.158309,5.850394,0,0,71.65845,254.2656,59.44524,0,59.44524,408.4144,97.24133,0.1266004,6.435433,52.48284,0,319.8692
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,24.92375,24.92375,0,-1,0,24.92375,121.4415,0,0,0,30.26777,26.23552,24.92375,0,0,12.21321,307.7663,4.032251,0,4.032251,412.2397,98.15211,0.1265898,27.41612,24.21422,0,338.0341
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,42.55109,42.55109,0,-1,0,42.55109,37.94121,0,7.105427E-15,0,16.1444,44.79062,42.55109,0,0,8.180964,311.3954,0,28.64622,-28.64622,382.0439,90.96266,0.1265898,46.80619,12.91552,0,327.5398
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,27.64808,27.64808,0,-1,0,27.64808,10.57725,0,3.552714E-15,0,2.924406,29.10324,27.64808,0,0,40.0101,282.7491,0,26.17883,-26.17883,354.449,84.39246,0.1265898,30.41289,2.339525,0,285.6736
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,26.51803,26.51803,0,-1,0,26.51803,0,0,3.552714E-15,0,0,27.91372,26.51803,0,0,69.09769,256.5703,0,27.91372,-27.91372,325.0254,77.38684,0.1265898,29.16983,0,0,256.5703
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.1129,228.6566,0,0,0,325.0254,77.38684,0.1265898,0,0,0,228.6566
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,27.62293,27.62293,0,-1,0,27.62293,0,0,3.552714E-15,0,0,29.07677,27.62293,0,0,100.1129,228.6566,0,29.07677,-29.07677,294.3758,70.08933,0.1265898,30.38522,0,0,228.6566
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,10.23395,10.23395,0,-1,0,10.23395,0,0,1.776357E-15,0,0,10.77258,10.23395,0,0,132.4204,199.5798,0,10.77258,-10.77258,283.0205,67.3857,0.1265898,11.25735,0,0,199.5798
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,23.58932,23.58932,0,-1,0,23.58932,0,0,3.552714E-15,0,0,24.83086,23.58932,0,0,144.39,188.8073,0,24.83086,-24.83086,256.8464,61.15379,0.1265898,25.94825,0,0,188.8073
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.9798,163.9764,0,0,0,256.8464,61.15379,0.1265898,0,0,0,163.9764
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,27.62943,27.62943,0,-1,0,27.62943,0,0,0,0,0,29.08361,27.62943,0,0,171.9798,163.9764,0,29.08361,-29.08361,226.1896,53.85457,0.1265898,30.39237,0,0,163.9764
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.295,134.8928,0,0,0,226.1896,53.85457,0.1265898,0,0,0,134.8928
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.295,134.8928,0,0,0,226.1896,53.85457,0.1265898,0,0,0,134.8928
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,62.47569,62.47569,0,-1,0,62.47569,0,0,0,0.02326252,0,65.76389,62.47569,0,0,204.295,134.8928,0,65.76389,-65.76389,156.8684,37.34955,0.1265898,68.72326,0,0,134.8928
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,277.3659,69.12888,0,0,0,156.8684,37.34955,0.1265898,0,0,0,69.12888
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,9.108714,9.108714,0,0,0,9.108714,15.43198,0,0,0,1.405655,9.58812,9.108714,0,0,277.3659,69.12888,0,8.182466,-8.182466,148.2433,35.29596,0.1265898,10.01959,1.124524,0,70.53454
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,26.27336,26.27336,0,0,0,26.27336,55.55729,0,3.552714E-15,0,14.59677,27.65617,26.27336,0,0,286.4576,60.94642,0,13.0594,-13.0594,134.4775,32.01839,0.1265898,28.90069,11.67741,0,75.54318
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,75.53812,75.53812,81,0,22.761,75.53812,50.62286,0,0,0,38.23955,0,0,5.461887,5.188792,300.968,47.88702,43.42834,0,43.42834,175.6773,41.82784,0.1267199,83.09193,30.59164,81,86.12657
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,37.68686,37.68686,0,-1,0,37.68686,90.33016,0,0,0,34.0426,39.67038,37.68686,0,0,257.5397,86.97253,0,5.627778,-5.627778,169.7451,40.41541,0.1267199,41.45555,27.23408,0,121.0151
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,7.097032,7.097032,0,-1,0,7.097032,868.1686,0,0,0,61.61421,7.47056,7.097032,0,0,263.7928,81.34475,54.14365,0,54.14365,221.1102,52.64519,0.1265772,7.806735,49.29137,0,142.959
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,209.6491,130.074,76.82397,0,76.82397,293.9919,69.99792,0.1263754,0,61.45918,0,206.898
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,132.8251,199.2156,71.00024,0,71.00024,361.3486,86.03521,0.1261895,0,56.80019,0,270.2159
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,1.580923,0,0,63.40582,0,0,0,0,61.82489,263.1158,61.82489,0,61.82489,420.0009,100,0.126028,0,50.72465,0,326.5216
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,39.31076,39.31076,0,-1,0,39.31076,132.4214,10.6761,0,0,52.05585,41.37975,39.31076,0,0,0,318.7582,0,0,0,420.0009,100,0.126028,43.24183,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,13.81099,13.81099,0,-1,0,13.81099,344.795,33.08173,0,0,47.61961,14.53789,13.81099,0,0,0,318.7582,0,0,0,420.0009,100,0.126028,15.19209,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,51.81171,51.81171,0,-1,0,51.81171,46.62981,0,0,0,24.1597,54.53864,51.81171,0,0,0,318.7582,0,30.37894,-30.37894,387.9786,92.37568,0.126028,56.99288,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,46.11318,46.11318,0,-1,0,46.11318,40.44373,0,7.105427E-15,0,18.64989,48.54019,46.11318,0,0,33.75438,288.3793,0,29.8903,-29.8903,356.4715,84.87399,0.126028,50.7245,14.91991,0,307.0292
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,14.27978,14.27978,0,-1,0,14.27978,19.89797,0,1.776357E-15,0,2.841387,15.03135,14.27978,0,0,66.96583,258.489,0,12.18997,-12.18997,343.6221,81.81463,0.126028,15.70776,2.273109,0,261.3304
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.51023,246.299,0,0,0,343.6221,81.81463,0.126028,0,0,0,246.299
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,26.51497,26.51497,0,-1,0,26.51497,0,0,3.552714E-15,0,0,27.91049,26.51497,0,0,80.51023,246.299,0,27.91049,-27.91049,314.2019,74.80982,0.126028,29.16646,0,0,246.299
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.5219,218.3885,0,0,0,314.2019,74.80982,0.126028,0,0,0,218.3885
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,17.15018,17.15018,0,-1,0,17.15018,0,0,0,0,0,18.05282,17.15018,0,0,111.5219,218.3885,0,18.05282,-18.05282,295.1725,70.27904,0.126028,18.86519,0,0,218.3885
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.5806,200.3357,0,0,0,295.1725,70.27904,0.126028,0,0,0,200.3357
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.5806,200.3357,0,0,0,295.1725,70.27904,0.126028,0,0,0,200.3357
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,27.47315,27.47315,0,-1,0,27.47315,0,0,3.552714E-15,0,0,28.9191,27.47315,0,0,131.5806,200.3357,0,28.9191,-28.9191,264.6891,63.0211,0.126028,30.22046,0,0,200.3357
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,65.51856,65.51856,0,-1,0,65.51856,0,0,0,3.370419,0,68.96691,65.51856,0,0,163.7129,171.4166,0,68.96691,-68.96691,191.9916,45.7122,0.126028,72.07042,0,0,171.4166
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,24.57639,24.57639,0,-1,0,24.57639,0,0,0,0,0,25.86989,24.57639,0,0,240.3428,102.4497,0,25.86989,-25.86989,164.7224,39.21954,0.126028,27.03403,0,0,102.4497
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.0871,76.57981,0,0,0,164.7224,39.21954,0.126028,0,0,0,76.57981
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,3.646616,3.646616,0,0,0,3.646616,0,0,4.440892E-16,0,0,3.838544,3.646616,0,0,269.0871,76.57981,0,3.838544,-3.838544,160.6762,38.25616,0.126028,4.011278,0,0,76.57981
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,32.02004,32.02004,0,0,0,32.02004,5.919308,0,0,0,1.895365,33.7053,32.02004,0,0,273.3522,72.74127,0,31.80994,-31.80994,127.1456,30.2727,0.126028,35.22204,1.516292,0,74.63663
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,308.6966,40.93133,21.99731,0,21.99731,148.0141,35.24137,0.1259706,0,17.59785,0,62.92865
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,47.21434,47.21434,0,0,0,47.21434,92.16497,0,0,0,43.51508,49.69931,47.21434,0,0,286.6992,60.72891,0,6.184221,-6.184221,141.4953,33.6893,0.1259706,51.93578,34.81207,0,104.244
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,73.82912,68.7,0,-1,0,68.7,97.68552,0,5.12912,16.64368,67.10995,72.31579,68.7,0,0,293.5706,54.54469,0,5.205835,-5.205835,136.0079,32.38277,0.1259706,81.21203,53.68797,0,121.6546
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,299.3549,49.33886,86.59123,0,86.59123,218.1555,51.94169,0.1257453,0,69.27299,0,135.9301
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,22.86822,22.86822,0,-1,0,22.86822,428.129,0,0,0,97.90547,24.07181,22.86822,0,0,212.7636,127.271,73.83366,0,73.83366,288.2003,68.61898,0.1255539,25.15504,78.32438,0,225.1764
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,17.01238,17.01238,0,-1,0,17.01238,655.5949,0,0,0,111.5323,17.90777,17.01238,0,0,138.93,193.7213,93.62453,0,93.62453,377.0203,89.76656,0.125312,18.71362,89.22583,0,305.2535
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,65.96814,65.96814,0,-1,0,65.96814,167.5781,0,0,3.864953,110.5482,69.44015,65.96814,0,0,45.30544,277.9833,41.10803,0,41.10803,416.0188,99.0519,0.125206,72.56495,88.43855,0,388.5315
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,17.59301,17.59301,0,-1,0,17.59301,536.6849,71.70267,0,0,94.41903,18.51896,17.59301,0,0,4.197405,314.9806,4.197405,0,4.197405,420.0009,100,0.1251952,19.35231,75.53522,0,409.3996
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251952,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,30.70995,30.70995,0,-1,0,30.70995,148.7774,13.36321,0,0,45.68947,32.32626,30.70995,0,0,0,318.7582,0,0,0,420.0009,100,0.1251952,33.78094,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,15.78444,15.78444,0,-1,0,15.78444,139.1064,5.341975,0,0,21.95718,16.6152,15.78444,0,0,0,318.7582,0,0,0,420.0009,100,0.1251952,17.36289,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251952,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,30.95853,30.95853,0,-1,0,30.95853,0,0,3.552714E-15,0,0,32.58793,30.95853,0,0,0,318.7582,0,32.58793,-32.58793,385.6501,91.82128,0.1251952,34.05439,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,43.4332,43.4332,0,-1,0,43.4332,0,0,0,0,0,45.71916,43.4332,0,0,36.20881,286.1703,0,45.71916,-45.71916,337.4579,80.34696,0.1251952,47.77652,0,0,286.1703
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.00788,240.4511,0,0,0,337.4579,80.34696,0.1251952,0,0,0,240.4511
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,21.08399,21.08399,0,-1,0,21.08399,0,0,3.552714E-15,0,0,22.19368,21.08399,0,0,87.00788,240.4511,0,22.19368,-22.19368,314.0637,74.77693,0.1251952,23.19239,0,0,240.4511
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.6675,218.2575,0,0,0,314.0637,74.77693,0.1251952,0,0,0,218.2575
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.685194,1.685194,0,-1,0,1.685194,0,0,0,0,0,1.773888,1.685194,0,0,111.6675,218.2575,0,1.773888,-1.773888,312.1939,74.33173,0.1251952,1.853713,0,0,218.2575
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,13.41011,13.41011,0,-1,0,13.41011,0,0,1.776357E-15,0,0,14.1159,13.41011,0,0,113.6385,216.4836,0,14.1159,-14.1159,297.3144,70.78901,0.1251952,14.75112,0,0,216.4836
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,41.72673,41.72673,0,-1,0,41.72673,0,0,7.105427E-15,0,0,43.92288,41.72673,0,0,129.3228,202.3677,0,43.92288,-43.92288,251.0156,59.76551,0.1251952,45.89941,0,0,202.3677
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,36.719,36.719,0,-1,0,36.719,0,0,7.105427E-15,0,0,38.65158,36.719,0,0,178.126,158.4448,0,38.65158,-38.65158,210.2733,50.06497,0.1251952,40.3909,0,0,158.4448
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.0722,119.7932,0,0,0,210.2733,50.06497,0.1251952,0,0,0,119.7932
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,14.96965,14.96965,0,0,0,14.96965,0,0,1.776357E-15,0,0,15.75753,14.96965,0,0,221.0722,119.7932,0,15.75753,-15.75753,193.6634,46.11024,0.1251952,16.46662,0,0,119.7932
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,32.7496,32.7496,0,0,0,32.7496,8.589469,0,0,0,2.813016,34.47326,32.7496,0,0,238.5806,104.0357,0,31.66024,-31.66024,160.2906,38.16435,0.1251952,36.02456,2.250413,0,106.8487
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,40.49967,40.49967,0,0,0,40.49967,43.13135,0,7.105427E-15,0,17.46805,42.63123,40.49967,0,0,273.7586,72.37544,0,25.16318,-25.16318,133.7663,31.84905,0.1251952,44.54964,13.97444,0,89.8435
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,0,0,0,0,0,0,0,0,21.19614,0,0,0,0,301.7177,47.21227,21.19614,0,21.19614,153.8747,36.63676,0.1251407,0,16.95691,0,68.40841
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,23.92675,23.92675,0,-1,0,23.92675,204.2913,0,0,0,48.88027,25.18605,23.92675,0,0,280.5216,66.2888,23.69422,0,23.69422,176.353,41.98872,0.1250798,26.31943,39.10422,0,115.1691
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,11.06765,11.06765,0,-1,0,11.06765,721.8278,0,0,0,79.88937,11.65016,11.06765,0,0,256.8274,87.61359,68.2392,0,68.2392,241.0904,57.40236,0.1249047,12.17441,63.91149,0,167.5029
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,4.062463,4.062463,0,-1,0,4.062463,1242.543,0,0,0,50.47784,4.276277,4.062463,0,0,188.5882,149.0289,46.20156,0,46.20156,284.9211,67.83821,0.1247864,4.468709,40.38227,0,199.5067
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,45.96408,45.96408,0,-1,0,45.96408,115.1617,0,0,0,52.93299,48.38324,45.96408,0,0,142.3866,190.6103,4.549756,0,4.549756,289.2373,68.86589,0.1247748,50.56049,42.3464,0,243.5433
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,47.31979,47.31979,0,-1,0,47.31979,165.0557,0,0,0,78.10401,49.81031,47.31979,0,0,137.8369,194.7051,28.29371,0,28.29371,316.0791,75.25677,0.1247025,52.05177,62.48321,0,272.8091
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,41.40855,41.40855,0,-1,0,41.40855,168.042,0,0,0,69.58376,43.58794,41.40855,0,0,109.5431,220.1694,25.99582,0,25.99582,340.7409,81.12862,0.1246361,45.5494,55.66701,0,289.7532
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,28.81613,28.81613,0,-1,0,28.81613,189.3366,0,0,0,54.55948,30.33277,28.81613,0,0,83.54733,243.5656,24.22672,0,24.22672,363.7244,86.60087,0.1245743,31.69774,43.64759,0,298.1251
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,0,0,0,32.85117,0,0,0,0,59.32061,265.3697,32.85117,0,32.85117,394.8897,94.02118,0.1244907,0,26.28094,0,298.2209
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,0,0,0,12.72627,0,0,0,0,26.46943,294.9357,12.72627,0,12.72627,406.9629,96.89574,0.1244583,0,10.18101,0,307.662
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,26.93219,26.93219,0,-1,0,26.93219,11.7282,0,3.552714E-15,0,3.15866,28.34967,26.93219,0,0,13.74317,306.3894,0,25.19101,-25.19101,380.4093,90.57346,0.1244583,29.6254,2.526928,0,309.548
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,34.64642,34.64642,0,-1,0,34.64642,0,0,0,0,0,36.46992,34.64642,0,0,41.73318,281.1984,0,36.46992,-36.46992,341.9666,81.42046,0.1244583,38.11106,0,0,281.1984
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,17.86641,17.86641,0,-1,0,17.86641,0,0,3.552714E-15,0,0,18.80674,17.86641,0,0,82.25531,244.7284,0,18.80674,-18.80674,322.1425,76.70045,0.1244583,19.65305,0,0,244.7284
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,51.13956,51.13956,0,-1,0,51.13956,0,0,0,0,0,53.83112,51.13956,0,0,103.1517,225.9217,0,53.83112,-53.83112,265.3996,63.19025,0.1244583,56.25351,0,0,225.9217
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,36.6116,36.6116,0,-1,0,36.6116,0,0,0,0,0,38.53853,36.6116,0,0,162.964,172.0906,0,38.53853,-38.53853,224.7764,53.51808,0.1244583,40.27276,0,0,172.0906
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,6.627889,6.627889,0,-1,0,6.627889,0,0,8.881784E-16,0,0,6.976726,6.627889,0,0,205.7846,133.5521,0,6.976726,-6.976726,217.4223,51.76711,0.1244583,7.290678,0,0,133.5521
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5365,126.5753,0,0,0,217.4223,51.76711,0.1244583,0,0,0,126.5753
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5365,126.5753,0,0,0,217.4223,51.76711,0.1244583,0,0,0,126.5753
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,25.30725,25.30725,0,-1,0,25.30725,0,0,3.552714E-15,0,0,26.63921,25.30725,0,0,213.5365,126.5753,0,26.63921,-26.63921,189.3421,45.08136,0.1244583,27.83797,0,0,126.5753
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.1357,99.93613,0,0,0,189.3421,45.08136,0.1244583,0,0,0,99.93613
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,15.818,15.818,0,-1,0,15.818,0,0,0,0,0,16.65052,15.818,0,0,243.1357,99.93613,0,16.65052,-16.65052,171.7909,40.90252,0.1244583,17.3998,0,0,99.93613
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.6363,83.28561,0,0,0,171.7909,40.90252,0.1244583,0,0,0,83.28561
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,261.6363,83.28561,2.270643,0,2.270643,173.945,41.4154,0.1244525,0,1.816514,0,85.55624
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,39.82464,39.82464,0,0,0,39.82464,66.84727,0,0,0,26.62169,41.92067,39.82464,0,0,259.3656,85.32919,0,15.29899,-15.29899,157.8185,37.57575,0.1244525,43.8071,21.29735,0,111.9509
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,93.56154,93.56154,81,0,22.761,93.56154,37.77568,0,0,0,35.34351,13.22267,12.56154,0,0,276.3645,70.0302,22.12084,0,22.12084,178.8042,42.57233,0.124517,102.9177,28.27481,81,105.3737
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,16.87435,16.87435,0,-1,0,16.87435,401.6717,0,0,0,67.7795,17.76248,16.87435,0,0,254.2436,89.93895,50.01702,0,50.01702,226.2545,53.87,0.1243898,18.56179,54.22359,0,157.7184
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,50.52534,50.52534,0,-1,0,50.52534,169.2782,0,0,0,85.52839,53.18457,50.52534,0,0,204.2266,134.9543,32.34382,0,32.34382,256.9385,61.17571,0.1243078,55.57787,68.42271,0,220.4827
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,8.749701,8.749701,0,-1,0,8.749701,989.1393,0,0,0,86.54674,9.210212,8.749701,0,0,171.8828,164.0637,77.33652,0,77.33652,330.3064,78.64422,0.124112,9.624672,69.2374,0,250.6104
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,63.01692,63.01692,0,-1,0,63.01692,149.1999,0,0,0.6186103,94.0212,66.3336,63.01692,0,0,94.54626,233.6666,27.68761,0,27.68761,356.5732,84.8982,0.1240421,69.31861,75.21696,0,327.6878
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,61.67946,61.67946,0,-1,0,61.67946,107.9796,0,0,0,66.60121,64.92575,61.67946,0,0,66.85866,258.5854,1.675463,0,1.675463,358.1626,85.27665,0.1240378,67.8474,53.28097,0,325.1866
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,40.00781,40.00781,0,-1,0,40.00781,142.2217,0,0,0,56.89977,42.11348,40.00781,0,0,65.1832,260.0934,14.78629,0,14.78629,372.1901,88.61652,0.1240005,44.00859,45.51981,0,316.9931
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,41.80911,41.80911,0,-1,0,41.80911,149.3955,0,0,0,62.46092,44.00959,41.80911,0,0,50.39691,273.401,18.45133,0,18.45133,389.6946,92.78424,0.123954,45.99002,49.96873,0,335.8619
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,85.31963,68.7,0,-1,0,68.7,37.08501,0,16.61963,25.15159,25.4774,72.31579,68.7,0,0,31.94558,290.0072,0,46.83839,-46.83839,340.3226,81.02903,0.123954,93.85159,20.38192,0,315.4846
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,33.75311,33.75311,0,-1,0,33.75311,50.12182,0,0,0,16.91767,35.52958,33.75311,0,0,83.98824,243.1688,0,18.61191,-18.61191,320.7039,76.35793,0.123954,37.12841,13.53414,0,260.0865
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,11.67129,11.67129,0,-1,0,11.67129,26.78336,0,0,0,3.125962,12.28556,11.67129,0,0,104.6681,224.5569,0,9.159601,-9.159601,311.0489,74.0591,0.123954,12.83841,2.50077,0,227.6829
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,13.27246,13.27246,0,-1,0,13.27246,0,0,1.776357E-15,0,0,13.97101,13.27246,0,0,114.8455,215.3973,0,13.97101,-13.97101,296.3221,70.55274,0.123954,14.5997,0,0,215.3973
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,68.18631,68.18631,0,-1,0,68.18631,0,0,0,6.304944,0,71.77506,68.18631,0,0,130.3688,201.4263,0,71.77506,-71.77506,220.6646,52.53908,0.123954,75.00494,0,0,201.4263
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.567144,2.567144,0,-1,0,2.567144,0,0,4.440892E-16,0,0,2.702256,2.567144,0,0,210.1189,129.6512,0,2.702256,-2.702256,217.8161,51.86088,0.123954,2.823858,0,0,129.6512
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.317017,2.317017,0,-1,0,2.317017,0,0,0,0,0,2.438965,2.317017,0,0,213.1214,126.949,0,2.438965,-2.438965,215.2452,51.24876,0.123954,2.548718,0,0,126.949
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,15.04708,15.04708,0,-1,0,15.04708,0,0,0,0,0,15.83903,15.04708,0,0,215.8314,124.51,0,15.83903,-15.83903,198.5494,47.27358,0.123954,16.55178,0,0,124.51
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,6.866223,6.866223,0,-1,0,6.866223,0,0,8.881784E-16,0,0,7.227603,6.866223,0,0,233.4303,108.671,0,7.227603,-7.227603,190.9309,45.45964,0.123954,7.552845,0,0,108.671
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,19.52416,19.52416,0,-1,0,19.52416,0,0,0,0,0,20.55175,19.52416,0,0,241.461,101.4434,0,20.55175,-20.55175,169.2674,40.30169,0.123954,21.47658,0,0,101.4434
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.2962,80.89162,0,0,0,169.2674,40.30169,0.123954,0,0,0,80.89162
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,23.58494,23.58494,0,-1,0,23.58494,0,0,3.552714E-15,0,0,24.82626,23.58494,0,0,264.2962,80.89162,0,24.82626,-24.82626,143.0983,34.07095,0.123954,25.94344,0,0,80.89162
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.881,56.06537,0,0,0,143.0983,34.07095,0.123954,0,0,0,56.06537
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,24.24174,24.24174,0,0,0,24.24174,0,0,3.552714E-15,0,0,25.51762,24.24174,0,0,291.881,56.06537,0,25.51762,-25.51762,116.2003,27.66669,0.123954,26.66591,0,0,56.06537
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,320.2339,30.54775,1.980356,0,1.980356,118.0791,28.114,0.123949,0,1.584285,0,32.52811
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,318.2535,32.33007,27.86407,0,27.86407,144.5132,34.40784,0.1238788,0,22.29126,0,60.19415
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,63.33368,63.33368,81,0,22.761,63.33368,86.3974,0,0,0,54.71865,0,0,17.66632,16.783,290.3894,57.40774,71.50166,0,71.50166,212.3457,50.55839,0.1240456,69.66705,43.77492,81,112.1264
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,37.66217,37.66217,0,-1,0,37.66217,211.7221,0,0,0,79.73911,39.64439,37.66217,0,0,218.8878,121.7592,40.09473,0,40.09473,250.3829,59.61485,0.1239448,41.42838,63.79129,0,201.4983
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,17.0614,17.0614,0,-1,0,17.0614,575.2369,0,0,0,98.14345,17.95937,17.0614,0,0,178.793,157.8445,80.18408,0,80.18408,326.4521,77.72655,0.1237435,18.76754,78.51476,0,255.9879
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,39.43685,39.43685,0,-1,0,39.43685,273.4346,0,0,0,107.834,41.51247,39.43685,0,0,98.60896,230.0102,66.32152,0,66.32152,389.3703,92.70702,0.1235776,43.38054,86.2672,0,337.8441
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,77.49213,0,0,109.7796,0,0,0,0,32.28744,289.6995,32.28744,0,32.28744,420.0009,100,0.123497,0,87.82365,0,399.4791
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.123497,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,24.52559,24.52559,0,-1,0,24.52559,381.6653,67.78926,0,0,93.60567,25.81641,24.52559,0,0,0,318.7582,0,0,0,420.0009,100,0.123497,26.97815,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,22.58342,22.58342,0,-1,0,22.58342,296.5029,43.18847,0,0,66.96049,23.77202,22.58342,0,0,0,318.7582,0,0,0,420.0009,100,0.123497,24.84176,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,67.12608,67.12608,0,-1,0,67.12608,60.3489,0,1.421085E-14,5.138688,40.50985,70.65903,67.12608,0,0,0,318.7582,0,30.14918,-30.14918,388.2208,92.43334,0.123497,73.83868,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,35.73582,35.73582,0,-1,0,35.73582,64.42039,0,0,0,23.02116,37.61666,35.73582,0,0,33.49909,288.609,0,14.5955,-14.5955,372.8358,88.77026,0.123497,39.30941,18.41693,0,311.6302
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,49.71631,274.0135,3.140827,0,3.140827,375.8155,89.47969,0.1234891,0,2.512662,0,277.1544
