Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.57548,276.8403,0,0,0,375.8155,89.47969,0.1234891,0,0,0,276.8403
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,37.17839,37.17839,0,-1,0,37.17839,0,0,0,0,0,39.13515,37.17839,0,0,46.57548,276.8403,0,39.13515,-39.13515,334.5634,79.65779,0.1234891,40.89623,0,0,276.8403
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,51.81714,51.81714,0,-1,0,51.81714,0,0,7.105427E-15,0,0,54.54436,51.81714,0,0,90.05898,237.7051,0,54.54436,-54.54436,277.0686,65.96858,0.1234891,56.99886,0,0,237.7051
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,2.548623,2.548623,0,-1,0,2.548623,0,0,4.440892E-16,0,0,2.682761,2.548623,0,0,150.6638,183.1608,0,2.682761,-2.682761,274.2407,65.29528,0.1234891,2.803486,0,0,183.1608
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,40.10794,40.10794,0,-1,0,40.10794,0,0,7.105427E-15,0,0,42.21889,40.10794,0,0,153.6447,180.478,0,42.21889,-42.21889,229.7381,54.69944,0.1234891,44.11874,0,0,180.478
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,8.042517,8.042517,0,-1,0,8.042517,0,0,1.776357E-15,0,0,8.465807,8.042517,0,0,200.5546,138.2591,0,8.465807,-8.465807,220.8143,52.57474,0.1234891,8.846767,0,0,138.2591
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,18.20487,18.20487,0,-1,0,18.20487,0,0,3.552714E-15,0,0,19.16302,18.20487,0,0,209.961,129.7933,0,19.16302,-19.16302,200.6147,47.76532,0.1234891,20.02536,0,0,129.7933
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,9.238892,9.238892,0,-1,0,9.238892,0,0,1.776357E-15,0,0,9.725149,9.238892,0,0,231.2533,110.6303,0,9.725149,-9.725149,190.3635,45.32456,0.1234891,10.16278,0,0,110.6303
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.059,100.9052,0,0,0,190.3635,45.32456,0.1234891,0,0,0,100.9052
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,39.88632,39.88632,0,-1,0,39.88632,0,0,7.105427E-15,0,0,41.9856,39.88632,0,0,242.059,100.9052,0,41.9856,-41.9856,146.1068,34.78727,0.1234891,43.87495,0,0,100.9052
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,3.427209,3.427209,0,0,0,3.427209,0,0,4.440892E-16,0,0,3.607589,3.427209,0,0,288.7096,58.91956,0,3.607589,-3.607589,142.3041,33.88186,0.1234891,3.76993,0,0,58.91956
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,0,0,0,0,0,0,0,0,2.817197,0,0,0,0,292.7181,55.31197,2.817197,0,2.817197,144.9767,34.5182,0.1234821,0,2.253757,0,58.12916
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,8.257349,8.257349,0,0,0,8.257349,170.4353,0,0,0,14.07344,8.691946,8.257349,0,0,289.9009,57.84744,5.381495,0,5.381495,150.0821,35.73375,0.1234687,9.083084,11.25875,0,71.92088
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,0,0,0,0,0,0,0,0,35.9576,0,0,0,0,284.5194,62.69079,35.9576,0,35.9576,184.1944,43.85573,0.1233791,0,28.76608,0,98.64839
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,23.21449,23.21449,0,-1,0,23.21449,192.9137,0,0,0,44.78394,24.43631,23.21449,0,0,248.5618,95.05263,20.34763,0,20.34763,203.4979,48.45178,0.1233284,25.53594,35.82715,0,139.8366
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,0,0,0,55.16797,0,0,0,0,228.2141,113.3655,55.16797,0,55.16797,255.8348,60.91293,0.1231913,0,44.13438,0,168.5335
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,39.78996,39.78996,0,-1,0,39.78996,207.9687,0,0,0,82.75068,41.88417,39.78996,0,0,173.0462,163.0167,40.86651,0,40.86651,294.6042,70.14371,0.1230899,43.76896,66.20055,0,245.7673
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,34.40728,34.40728,0,-1,0,34.40728,251.911,0,0,0,86.67571,36.21819,34.40728,0,0,132.1797,199.7965,50.45753,0,50.45753,342.4724,81.54089,0.1229649,37.84801,69.34057,0,286.4722
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,0,0,0,64.94614,0,0,0,0,81.72215,245.2083,64.94614,0,64.94614,404.0857,96.21069,0.1228045,0,51.95691,0,310.1544
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,20.03846,20.03846,0,-1,0,20.03846,335.1481,29.28939,0,0,67.15851,21.09311,20.03846,0,0,16.776,303.6598,16.776,0,16.776,420.0009,100,0.1227631,22.0423,53.72681,0,370.8183
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,60.52788,60.52788,0,-1,0,60.52788,96.89026,0,7.105427E-15,0,58.64562,63.71356,60.52788,0,0,0,318.7582,0,5.06794,-5.06794,414.6588,98.72808,0.1227631,66.58067,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,3.341812,3.341812,0,-1,0,3.341812,488.5164,7.17656,0,0,16.3253,3.517697,3.341812,0,0,5.631044,313.6903,5.631044,0,5.631044,420.0009,100,0.1227492,3.675993,13.06024,0,330.0156
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,57.07308,57.07308,0,-1,0,57.07308,9.839008,0,7.105427E-15,0,5.615425,60.07693,57.07308,0,0,0,318.7582,0,54.4615,-54.4615,362.5934,86.33158,0.1227492,62.78039,4.49234,0,324.3737
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,60.51278,264.2967,3.281205,0,3.281205,365.7062,87.07273,0.1227411,0,2.624964,0,267.5779
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.23157,267.2498,0,0,0,365.7062,87.07273,0.1227411,0,0,0,267.2498
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.23157,267.2498,0,0,0,365.7062,87.07273,0.1227411,0,0,0,267.2498
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.23157,267.2498,0,0,0,365.7062,87.07273,0.1227411,0,0,0,267.2498
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,28.88566,28.88566,0,-1,0,28.88566,0,0,3.552714E-15,0,0,30.40596,28.88566,0,0,57.23157,267.2498,0,30.40596,-30.40596,333.6555,79.44163,0.1227411,31.77423,0,0,267.2498
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,31.12437,31.12437,0,-1,0,31.12437,0,0,0,0,0,32.76249,31.12437,0,0,91.01598,236.8438,0,32.76249,-32.76249,299.1208,71.21909,0.1227411,34.2368,0,0,236.8438
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.219955,1.219955,0,-1,0,1.219955,0,0,2.220446E-16,0,0,1.284163,1.219955,0,0,127.4187,204.0814,0,1.284163,-1.284163,297.7672,70.8968,0.1227411,1.341951,0,0,204.0814
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,64.00551,64.00551,0,-1,0,64.00551,0,0,0,1.706059,0,67.37422,64.00551,0,0,128.8456,202.7972,0,67.37422,-67.37422,226.7485,53.98763,0.1227411,70.40606,0,0,202.7972
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,43.005,43.005,0,-1,0,43.005,0,0,7.105427E-15,0,0,45.26842,43.005,0,0,203.7058,135.423,0,45.26842,-45.26842,179.0314,42.62644,0.1227411,47.3055,0,0,135.423
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,44.47781,44.47781,0,-1,0,44.47781,0,0,0,0,0,46.81875,44.47781,0,0,254.0041,90.15455,0,46.81875,-46.81875,129.6801,30.87616,0.1227411,48.92559,0,0,90.15455
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,43.15232,41.16901,0,-1,0,41.16901,0,0,1.983312,6.298543,0,43.3358,41.16901,0,0,306.0249,43.3358,0,43.3358,-43.3358,84.00017,20,0.1227411,47.46755,0,0,43.3358
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,25.75094,25.75094,81,0,22.761,25.75094,0,0,0,0,0,0,0,55.24906,52.48661,354.1758,0,52.48661,0,52.48661,133.7933,31.85549,0.1229234,28.32603,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,5.970616,5.970616,78.28641,0,22.07446,5.970616,25.39156,0,0,0,1.516032,0,0,72.31579,68.7,301.6892,47.23795,70.21603,0,70.21603,200.4061,47.71564,0.1230774,6.567678,1.212826,81,48.75398
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,48.85631,48.85631,81,0,22.761,48.85631,47.52558,0,0,0,23.21925,0,0,32.14369,30.5365,231.4732,110.4324,53.75575,0,53.75575,251.4033,59.85781,0.1232499,53.74194,18.5754,81,133.6516
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,34.44644,34.44644,81,0,22.761,34.44644,137.3391,0,0,0,47.30844,0,0,46.55356,44.22588,177.7174,158.8125,91.53432,0,91.53432,338.2404,80.53326,0.1233657,37.89109,37.84675,81,206.121
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,37.85994,37.85994,0,-1,0,37.85994,200.601,0,0,0,75.9474,39.85257,37.85994,0,0,86.1831,241.1934,36.09484,0,36.09484,372.4829,88.68624,0.1232768,41.64593,60.75792,0,317.1408
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,15.52651,15.52651,0,-1,0,15.52651,603.554,27.27894,0,0,93.71089,16.3437,15.52651,0,0,50.08826,273.6788,50.08826,0,50.08826,420.0009,100,0.1231536,17.07916,74.96871,0,367.3897
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,78.53773,68.7,0,-1,0,68.7,142.2518,25.41117,9.837729,17.6915,97.72696,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,86.3915,78.18156,0,416.4852
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,34.65474,34.65474,0,-1,0,34.65474,248.7696,49.7318,0,0,86.21048,36.47868,34.65474,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,38.12022,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,50.62554,50.62554,0,-1,0,50.62554,179.936,37.80352,0,0,91.09356,53.29004,50.62554,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,55.6881,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,7.763351,7.763351,0,-1,0,7.763351,952.81,65.79804,0,0,73.96999,8.171948,7.763351,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,8.539686,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,3.36279,3.36279,0,-1,0,3.36279,1268.283,39.10991,0,0,42.64969,3.539779,3.36279,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,3.699069,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231536,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,37.61749,37.61749,0,-1,0,37.61749,8.807342,0,7.105427E-15,0,3.313101,39.59736,37.61749,0,0,0,318.7582,0,36.28426,-36.28426,381.7539,90.8936,0.1231536,41.37924,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,13.18445,13.18445,0,-1,0,13.18445,0,0,0,0,0,13.87836,13.18445,0,0,40.31585,282.474,0,13.87836,-13.87836,367.1248,87.41049,0.1231536,14.50289,0,0,282.474
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,3.386297,3.386297,0,-1,0,3.386297,0,0,4.440892E-16,0,0,3.564523,3.386297,0,0,55.73625,268.5956,0,3.564523,-3.564523,363.3675,86.51588,0.1231536,3.724926,0,0,268.5956
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,66.77126,66.77126,0,-1,0,66.77126,0,0,0,4.748384,0,70.28554,66.77126,0,0,59.69683,265.0311,0,70.28554,-70.28554,289.28,68.87605,0.1231536,73.44839,0,0,265.0311
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,57.48021,57.48021,0,-1,0,57.48021,0,0,0,0,0,60.50549,57.48021,0,0,137.7919,194.7455,0,60.50549,-60.50549,225.5016,53.69075,0.1231536,63.22823,0,0,194.7455
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,5.418368,5.418368,0,-1,0,5.418368,0,0,8.881784E-16,0,0,5.703545,5.418368,0,0,205.0202,134.2401,0,5.703545,-5.703545,219.4895,52.25931,0.1231536,5.960205,0,0,134.2401
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,25.66054,25.66054,0,-1,0,25.66054,0,0,0,0,0,27.01109,25.66054,0,0,211.3575,128.5365,0,27.01109,-27.01109,191.0174,45.48023,0.1231536,28.22659,0,0,128.5365
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,20.70435,20.70435,0,-1,0,20.70435,0,0,3.552714E-15,0,0,21.79405,20.70435,0,0,241.3698,101.5254,0,21.79405,-21.79405,168.0444,40.01049,0.1231536,22.77478,0,0,101.5254
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,24.69969,24.69969,0,-1,0,24.69969,0,0,3.552714E-15,0,0,25.99967,24.69969,0,0,265.5854,79.73137,0,25.99967,-25.99967,140.6384,33.48526,0.1231536,27.16965,0,0,79.73137
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.4739,53.7317,0,0,0,140.6384,33.48526,0.1231536,0,0,0,53.7317
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,16.49583,16.49583,0,-1,0,16.49583,0,0,3.552714E-15,0,0,17.36403,16.49583,0,0,294.4739,53.7317,0,17.36403,-17.36403,122.3351,29.12734,0.1231536,18.14541,0,0,53.7317
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,25.26962,25.26962,0,0,0,25.26962,0,0,3.552714E-15,0,0,26.5996,25.26962,0,0,313.7673,36.36768,0,26.5996,-26.5996,94.29662,22.45153,0.1231536,27.79658,0,0,36.36768
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,4.424987,4.424987,0,0,0,4.424987,63.34095,0,8.881784E-16,0,2.802829,4.657881,4.424987,0,0,343.3224,9.768077,0,1.855052,-1.855052,92.34122,21.98596,0.1231536,4.867486,2.242263,0,12.57091
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,34.53342,34.53342,81,0,22.761,34.53342,64.39404,0,0,0,22.23746,0,0,46.46658,44.14325,345.3835,7.913024,66.38071,0,66.38071,155.3155,36.97981,0.1233309,37.98676,17.78997,81,30.15049
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,109.8755,109.8755,81,0,22.761,109.8755,43.70112,0,0,0,48.01685,30.39532,28.87555,0,0,279.0028,67.65567,17.62153,0,17.62153,172.0328,40.9601,0.1233814,120.8631,38.41348,81,115.6725
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,30.10116,30.10116,0,-1,0,30.10116,201.7378,0,0,0,60.72541,31.68543,30.10116,0,0,261.3813,83.51505,29.03998,0,29.03998,199.5825,47.51955,0.1233101,33.11127,48.58033,0,144.2405
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,14.18154,14.18154,0,-1,0,14.18154,672.4256,0,0,0,95.36034,14.92794,14.18154,0,0,232.3413,109.651,80.4324,0,80.4324,275.8874,65.68734,0.123113,15.5997,76.28827,0,205.0114
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,50.2018,50.2018,0,-1,0,50.2018,216.5482,0,0,0,108.7111,52.844,50.2018,0,0,151.9089,182.0402,55.86709,0,55.86709,328.8875,78.3064,0.1229766,55.22198,86.96887,0,290.7513
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,39.46308,39.46308,0,-1,0,39.46308,281.4636,0,0,0,111.0742,41.54008,39.46308,0,0,96.04185,232.3206,69.5341,0,69.5341,394.8534,94.01253,0.1228071,43.40939,88.85935,0,343.3947
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,25.56276,25.56276,0,-1,0,25.56276,351.9332,36.54795,0,0,89.96386,26.90817,25.56276,0,0,26.50774,294.9012,26.50774,0,26.50774,420.0009,100,0.1227427,28.11904,71.97108,0,384.8651
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227427,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,16.05838,16.05838,0,-1,0,16.05838,289.125,29.52522,0,0,46.42878,16.90355,16.05838,0,0,0,318.7582,0,0,0,420.0009,100,0.1227427,17.66422,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227427,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,47.16237,47.16237,0,-1,0,47.16237,44.01724,0,7.105427E-15,0,20.75957,49.6446,47.16237,0,0,0,318.7582,0,28.88503,-28.88503,389.5533,92.75061,0.1227427,51.87861,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,32.89703,32.89703,0,-1,0,32.89703,10.13764,0,0,0,3.334983,34.62845,32.89703,0,0,32.09447,289.8732,0,31.29347,-31.29347,356.5671,84.89677,0.1227427,36.18673,2.667986,0,293.2082
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,21.78071,21.78071,0,-1,0,21.78071,0,0,0,0,0,22.92707,21.78071,0,0,66.865,258.5797,0,22.92707,-22.92707,332.3999,79.14267,0.1227427,23.95879,0,0,258.5797
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,26.43499,26.43499,0,-1,0,26.43499,0,0,0,0,0,27.82631,26.43499,0,0,92.33952,235.6527,0,27.82631,-27.82631,303.0684,72.159,0.1227427,29.07849,0,0,235.6527
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.2576,207.8264,0,0,0,303.0684,72.159,0.1227427,0,0,0,207.8264
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,11.19227,11.19227,0,-1,0,11.19227,0,0,0,0,0,11.78133,11.19227,0,0,123.2576,207.8264,0,11.78133,-11.78133,290.6498,69.20219,0.1227427,12.31149,0,0,207.8264
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,30.22031,30.22031,0,-1,0,30.22031,0,0,3.552714E-15,0,0,31.81086,30.22031,0,0,136.348,196.045,0,31.81086,-31.81086,257.1182,61.21849,0.1227427,33.24235,0,0,196.045
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,4.316372,4.316372,0,-1,0,4.316372,0,0,0,0,0,4.543549,4.316372,0,0,171.6934,164.2342,0,4.543549,-4.543549,252.3289,60.07818,0.1227427,4.748009,0,0,164.2342
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.508391,1.508391,0,-1,0,1.508391,0,0,0,0,0,1.58778,1.508391,0,0,176.7418,159.6906,0,1.58778,-1.58778,250.6552,59.67969,0.1227427,1.65923,0,0,159.6906
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.506,158.1028,0,0,0,250.6552,59.67969,0.1227427,0,0,0,158.1028
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,4.44859,4.44859,0,-1,0,4.44859,0,0,8.881784E-16,0,0,4.682726,4.44859,0,0,178.506,158.1028,0,4.682726,-4.682726,245.7192,58.50444,0.1227427,4.893449,0,0,158.1028
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.7319,48.7319,0,-1,0,48.7319,0,0,7.105427E-15,0,0,51.29673,48.7319,0,0,183.709,153.4201,0,51.29673,-51.29673,191.6477,45.6303,0.1227427,53.60509,0,0,153.4201
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,43.14958,43.14958,0,0,0,43.14958,0,0,7.105427E-15,0,0,45.42061,43.14958,0,0,240.7054,102.1234,0,45.42061,-45.42061,143.7701,34.23092,0.1227427,47.46453,0,0,102.1234
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,0,0,0,0,0,0,0,0,2.755421,0,0,0,0,291.1727,56.70277,2.755421,0,2.755421,146.3842,34.8533,0.122736,0,2.204337,0,59.45819
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.238031,2.238031,0,0,0,2.238031,903.2379,0,0,0,20.21474,2.355822,2.238031,0,0,288.4173,59.18265,17.85892,0,17.85892,163.3266,38.88721,0.1226926,2.461834,16.17179,0,79.39739
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,30.7023,30.7023,0,0,0,30.7023,111.7136,0,0,0,34.29866,32.31822,30.7023,0,0,270.5584,75.25568,1.98044,0,1.98044,165.2054,39.33455,0.1226878,33.77254,27.43892,0,109.5543
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,9.443404,9.443404,0,-1,0,9.443404,261.638,0,0,0,24.70753,9.940425,9.443404,0,0,268.5779,77.03808,14.76711,0,14.76711,179.2147,42.67009,0.1226519,10.38774,19.76603,0,101.7456
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,43.50834,43.50834,0,-1,0,43.50834,110.0351,0,0,0,47.87443,45.79825,43.50834,0,0,253.8108,90.32847,2.076177,0,2.076177,181.1844,43.13905,0.1226469,47.85917,38.29954,0,138.2029
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,44.20947,44.20947,0,-1,0,44.20947,84.94817,0,7.105427E-15,0,37.55514,46.53629,44.20947,0,0,251.7347,92.19703,0,8.98115,-8.98115,171.7174,40.88501,0.1226469,48.63042,30.04411,0,129.7522
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,13.92603,13.92603,0,-1,0,13.92603,453.0616,0,0,0,63.09351,14.65898,13.92603,0,0,261.7137,83.21588,48.43452,0,48.43452,217.6664,51.82524,0.1225294,15.31864,50.47481,0,146.3094
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,30.99295,30.99295,0,-1,0,30.99295,220.5683,0,0,0,68.36063,32.62415,30.99295,0,0,213.2792,126.807,35.73647,0,35.73647,251.569,59.89727,0.1224429,34.09224,54.6885,0,195.1676
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,86.42698,68.7,0,-1,0,68.7,72.35707,0,17.72698,26.36967,49.7093,72.31579,68.7,0,0,177.5427,158.9698,0,22.60648,-22.60648,227.7397,54.22363,0.1224429,95.06967,39.76744,0,208.6791
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,30.72424,30.72424,0,-1,0,30.72424,49.648,0,0,0,15.25397,32.3413,30.72424,0,0,202.661,136.3633,0,17.08734,-17.08734,209.7281,49.93515,0.1224429,33.79667,12.20318,0,151.6173
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,221.647,119.276,24.05118,0,24.05118,232.545,55.36775,0.1223848,0,19.24095,0,143.3271
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,32.42546,32.42546,0,-1,0,32.42546,49.87444,0,0,0,16.17202,34.13207,32.42546,0,0,197.5958,140.922,0,17.96005,-17.96005,213.6135,50.86025,0.1223848,35.66801,12.93762,0,157.094
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,217.5514,122.962,1.349442,0,1.349442,214.8937,51.16505,0.1223815,0,1.079553,0,124.3114
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,74.42462,68.7,0,-1,0,68.7,0,0,5.724619,13.16708,0,72.31579,68.7,0,0,216.202,124.1765,0,72.31579,-72.31579,138.6661,33.01568,0.1223815,81.86708,0,0,124.1765
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,14.6921,14.6921,0,-1,0,14.6921,0,0,1.776357E-15,0,0,15.46536,14.6921,0,0,296.5528,51.86068,0,15.46536,-15.46536,122.3642,29.13427,0.1223815,16.16131,0,0,51.86068
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,86.89561,34.57555,0,-1,0,34.57555,0,0,52.32006,61.00962,0,36.39531,34.57555,0,0,313.7366,36.39531,0,36.39531,-36.39531,84.00017,20,0.1223815,95.58517,0,0,36.39531
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,42.19728,0,0,-1,0,0,0,0,42.19728,46.41701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,46.41701,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,65.47584,0,0,-1,0,0,0,0,65.47584,72.02342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,72.02342,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,18.83483,0,0,-1,0,0,0,0,18.83483,20.71831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,20.71831,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,40.71125,0,0,-1,0,0,0,0,40.71125,44.78238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,44.78238,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,43.14531,0,0,-1,0,0,0,0,43.14531,47.45984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,47.45984,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,20.7294,0,0,-1,0,0,0,0,20.7294,22.80235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,22.80235,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,54.80922,0,0,-1,0,0,0,0,54.80922,60.29014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1223815,60.29014,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,13.56484,13.56484,81,0,22.761,13.56484,0,0,0,0,0,0,0,67.43516,64.0634,354.1758,0,64.0634,0,64.0634,144.776,34.47042,0.1225637,14.92133,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,35.93607,35.93607,81,0,22.761,35.93607,2.415675,0,0,0,0.8680989,0,0,45.06393,42.81073,290.1124,57.65706,43.67883,0,43.67883,186.2134,44.33644,0.1227124,39.52968,0.6944791,81,58.52516
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,50.76077,50.76077,81,0,22.761,50.76077,49.721,0,0,0,25.23876,0,0,30.23923,28.72727,246.4336,96.968,53.96603,0,53.96603,237.4101,56.5261,0.122882,55.83685,20.19101,81,122.2068
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,6.515022,6.515022,78.83081,0,22.21219,6.515022,681.727,0,0,0,44.41466,0,0,72.31579,68.7,192.4675,145.5374,113.1147,0,113.1147,344.7201,82.07605,0.1229324,7.166524,35.53173,81,189.9521
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,54.24773,54.24773,0,-1,0,54.24773,139.2802,0,0,0,75.55637,57.10287,54.24773,0,0,79.35288,247.3406,18.45349,0,18.45349,362.2266,86.24426,0.1228879,59.6725,60.4451,0,322.897
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,22.19033,0,0,83.08973,0,0,0,0,60.89939,263.9488,60.89939,0,60.89939,420.0009,100,0.1227412,0,66.47178,0,347.0385
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,23.78393,23.78393,0,-1,0,23.78393,434.5519,78.31782,0,0,103.3535,25.03572,23.78393,0,0,0,318.7582,0,0,0,420.0009,100,0.1227412,26.16232,82.68282,0,422.1118
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,56.99885,56.99885,0,-1,0,56.99885,174.0753,39.22213,0,0,99.22092,59.99879,56.99885,0,0,0,318.7582,0,0,0,420.0009,100,0.1227412,62.69874,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,36.19873,36.19873,0,-1,0,36.19873,229.7386,45.05852,0,0,83.16245,38.10393,36.19873,0,0,0,318.7582,0,0,0,420.0009,100,0.1227412,39.81861,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,24.25632,24.25632,0,-1,0,24.25632,283.9544,43.34391,0,0,68.87688,25.53296,24.25632,0,0,0,318.7582,0,0,0,420.0009,100,0.1227412,26.68195,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,14.63267,14.63267,0,-1,0,14.63267,369.8893,38.72187,0,0,54.12468,15.40281,14.63267,0,0,0,318.7582,0,0,0,420.0009,100,0.1227412,16.09594,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227412,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,39.51283,39.51283,0,-1,0,39.51283,58.30746,0,0,0,23.03893,41.59246,39.51283,0,0,0,318.7582,0,18.55353,-18.55353,400.4437,95.34355,0.1227412,43.46412,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,28.39525,28.39525,0,-1,0,28.39525,11.97919,0,3.552714E-15,0,3.401522,29.88974,28.39525,0,0,20.61503,300.2047,0,26.48822,-26.48822,372.5227,88.6957,0.1227412,31.23478,2.721218,0,303.6062
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,14.25273,14.25273,0,-1,0,14.25273,0,0,1.776357E-15,0,0,15.00288,14.25273,0,0,50.04638,273.7165,0,15.00288,-15.00288,356.7083,84.93037,0.1227412,15.67801,0,0,273.7165
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,50.0859,50.0859,0,-1,0,50.0859,0,0,0,0,0,52.722,50.0859,0,0,66.71624,258.7136,0,52.722,-52.722,301.1344,71.69852,0.1227412,55.09449,0,0,258.7136
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,23.2047,23.2047,0,-1,0,23.2047,0,0,3.552714E-15,0,0,24.426,23.2047,0,0,125.2962,205.9916,0,24.426,-24.426,275.3871,65.56823,0.1227412,25.52517,0,0,205.9916
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,24.09522,24.09522,0,-1,0,24.09522,0,0,3.552714E-15,0,0,25.36339,24.09522,0,0,152.4362,181.5656,0,25.36339,-25.36339,248.6518,59.20268,0.1227412,26.50475,0,0,181.5656
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6178,156.2022,0,0,0,248.6518,59.20268,0.1227412,0,0,0,156.2022
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6178,156.2022,0,0,0,248.6518,59.20268,0.1227412,0,0,0,156.2022
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,7.212617,7.212617,0,-1,0,7.212617,0,0,0,0,0,7.592228,7.212617,0,0,180.6178,156.2022,0,7.592228,-7.592228,240.6488,57.29723,0.1227412,7.933878,0,0,156.2022
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,10.48837,10.48837,0,-1,0,10.48837,0,0,1.776357E-15,0,0,11.04039,10.48837,0,0,189.0536,148.61,0,11.04039,-11.04039,229.0113,54.52638,0.1227412,11.53721,0,0,148.61
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,2.643178,2.643178,0,-1,0,2.643178,0,0,4.440892E-16,0,0,2.782293,2.643178,0,0,201.3207,137.5696,0,2.782293,-2.782293,226.0785,53.8281,0.1227412,2.907496,0,0,137.5696
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,24.23546,24.23546,0,-1,0,24.23546,0,0,0,0,0,25.51101,24.23546,0,0,204.4121,134.7873,0,25.51101,-25.51101,199.1875,47.4255,0.1227412,26.659,0,0,134.7873
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,20.41603,20.41603,0,0,0,20.41603,0,0,3.552714E-15,0,0,21.49056,20.41603,0,0,232.7577,109.2763,0,21.49056,-21.49056,176.5345,42.03193,0.1227412,22.45764,0,0,109.2763
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,256.6361,87.78574,2.698398,0,2.698398,179.0944,42.64143,0.1227347,0,2.158718,0,90.48414
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,60.02195,60.02195,0,0,0,60.02195,17.27198,0,7.105427E-15,0,10.36698,63.181,60.02195,0,0,253.9377,90.21429,0,52.81402,-52.81402,123.4235,29.38649,0.1227347,66.02414,8.293582,0,100.5813
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,51.0909,51.0909,81,0,22.761,51.0909,49.76924,0,0,0,25.42755,0,0,29.9091,28.41364,312.6199,37.40028,53.8412,0,53.8412,174.5018,41.54795,0.1229029,56.19999,20.34204,81,62.82783
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,44.34339,44.34339,0,-1,0,44.34339,80.8435,0,0,0,35.84875,46.67725,44.34339,0,0,258.7787,85.85735,0,10.8285,-10.8285,163.0875,38.83028,0.1229029,48.77773,28.679,0,121.7061
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,15.70378,15.70378,0,-1,0,15.70378,305.4862,0,0,0,47.97287,16.53029,15.70378,0,0,270.8104,75.02885,31.44258,0,31.44258,192.9166,45.93242,0.1228273,17.27415,38.3783,0,123.0017
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,21.42485,21.42485,0,-1,0,21.42485,262.0194,0,0,0,56.13727,22.55248,21.42485,0,0,239.3678,103.3272,33.5848,0,33.5848,224.7779,53.51844,0.1227466,23.56734,44.90982,0,159.4644
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,34.35526,34.35526,0,-1,0,34.35526,171.0654,0,0,0,58.76997,36.16343,34.35526,0,0,205.7831,133.5535,22.60653,0,22.60653,246.2243,58.62473,0.1226923,37.79079,47.01597,0,192.3235
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,39.59601,39.59601,0,-1,0,39.59601,160.1123,0,0,0,63.39809,41.68001,39.59601,0,0,183.1765,153.8994,21.71809,0,21.71809,266.8279,63.53033,0.1226402,43.55561,50.71848,0,217.2975
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,29.06656,29.06656,0,-1,0,29.06656,157.7427,0,0,0,45.8504,30.59638,29.06656,0,0,161.4584,173.4456,15.25401,0,15.25401,281.2992,66.97585,0.1226037,31.97322,36.68032,0,219.296
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,12.22572,12.22572,0,-1,0,12.22572,150.0535,0,0,0,18.34512,12.86918,12.22572,0,0,146.2044,187.1743,5.475939,0,5.475939,286.4941,68.21274,0.1225906,13.44829,14.67609,0,205.5194
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,28.15231,28.15231,0,-1,0,28.15231,73.39285,0,0,0,20.66178,29.63401,28.15231,0,0,140.7285,192.1026,0,8.972227,-8.972227,277.0365,65.96095,0.1225906,30.96754,16.52943,0,212.7644
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,150.6976,183.1304,14.26107,0,14.26107,290.5658,69.18219,0.1225564,0,11.40886,0,197.3914
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,28.14877,28.14877,0,-1,0,28.14877,9.51039,0,3.552714E-15,0,2.677058,29.63028,28.14877,0,0,136.4366,195.9653,0,26.95322,-26.95322,262.1546,62.41763,0.1225564,30.96364,2.141646,0,198.6424
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,32.97212,32.97212,0,-1,0,32.97212,0,0,0,0,0,34.70749,32.97212,0,0,166.3846,169.0121,0,34.70749,-34.70749,225.5697,53.70695,0.1225564,36.26933,0,0,169.0121
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.9485,134.3046,0,0,0,225.5697,53.70695,0.1225564,0,0,0,134.3046
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,9.07858,9.07858,0,-1,0,9.07858,0,0,1.776357E-15,0,0,9.556399,9.07858,0,0,204.9485,134.3046,0,9.556399,-9.556399,215.4963,51.30855,0.1225564,9.986438,0,0,134.3046
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,25.21032,25.21032,0,-1,0,25.21032,0,0,3.552714E-15,0,0,26.53718,25.21032,0,0,215.5667,124.7482,0,26.53718,-26.53718,187.5237,44.64841,0.1225564,27.73135,0,0,124.7482
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,45.48015,45.48015,0,-1,0,45.48015,0,0,7.105427E-15,0,0,47.87384,45.48015,0,0,245.0524,98.21103,0,47.87384,-47.87384,137.0602,32.63332,0.1225564,50.02816,0,0,98.21103
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,36.38285,36.38285,0,-1,0,36.38285,0,0,0,0,0,38.29774,36.38285,0,0,298.2456,50.33719,0,38.29774,-38.29774,96.69086,23.02159,0.1225564,40.02114,0,0,50.33719
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,17.40791,11.43748,0,-1,0,11.43748,0,0,5.970427,7.711217,0,12.03946,11.43748,0,0,340.7986,12.03946,0,12.03946,-12.03946,84.00017,20,0.1225564,19.1487,0,0,12.03946
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,12.18244,0,0,-1,0,0,0,0,12.18244,13.40068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225564,13.40068,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,12.12343,0,0,-1,0,0,0,0,12.12343,13.33577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225564,13.33577,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225564,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,15.8675,15.8675,81,0,22.761,15.8675,0,0,0,0,0,0,0,65.13251,61.87588,354.1758,0,61.87588,0,61.87588,142.7008,33.97631,0.1227416,17.45425,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,292.2999,55.68829,70.53192,0,70.53192,209.6132,49.90781,0.1228581,0,1.465537,81,57.52021
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,17.4268,17.4268,81,0,22.761,17.4268,134.1059,0,0,0,23.37036,0,0,63.5732,60.39454,221.768,119.167,83.7649,0,83.7649,289.0796,68.82834,0.1229901,19.16948,18.69629,81,142.5374
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,138.0031,194.5554,113.4419,0,113.4419,396.7,94.45219,0.1230034,0,35.7935,81,239.2973
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,25.61078,25.61078,0,-1,0,25.61078,215.9662,3.790678,0,0,55.31063,26.95871,25.61078,0,0,24.56124,296.6531,24.56124,0,24.56124,420.0009,100,0.1229448,28.17186,44.2485,0,351.9637
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,13.49692,13.49692,0,-1,0,13.49692,593.1791,65.85363,0,0,80.06091,14.20728,13.49692,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,14.84661,64.04873,0,398.8191
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,41.65802,41.65802,0,-1,0,41.65802,233.3374,53.3532,0,0,97.20375,43.85055,41.65802,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,45.82383,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,59.85203,59.85203,0,-1,0,59.85203,133.9574,17.1741,0,0,80.17623,63.00213,59.85203,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,65.83723,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,78.88912,68.7,0,-1,0,68.7,139.3841,23.44112,10.18912,18.07803,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,86.77803,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,21.28113,21.28113,0,-1,0,21.28113,339.4274,49.83279,0,0,72.23399,22.40119,21.28113,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,23.40924,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,41.59797,41.59797,0,-1,0,41.59797,128.5071,9.668998,0,0,53.45634,43.78734,41.59797,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,45.75777,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.037132,2.037132,0,-1,0,2.037132,1409.51,26.56923,0,0,28.71358,2.144349,2.037132,0,0,0,318.7582,0,0,0,420.0009,100,0.1229448,2.240845,22.97087,0,347.4718
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,33.80722,33.80722,0,-1,0,33.80722,49.49535,0,7.105427E-15,0,16.733,35.58655,33.80722,0,0,0,318.7582,0,18.85355,-18.85355,400.1275,95.26825,0.1229448,37.18794,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,37.02771,37.02771,0,-1,0,37.02771,9.167628,0,0,0,3.394563,38.97654,37.02771,0,0,20.94839,299.9047,0,35.58197,-35.58197,362.6208,86.3381,0.1229448,40.73048,2.715651,0,303.2993
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,12.30804,12.30804,0,-1,0,12.30804,0,0,1.776357E-15,0,0,12.95583,12.30804,0,0,60.48391,264.3227,0,12.95583,-12.95583,348.9641,83.08653,0.1229448,13.53884,0,0,264.3227
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.87928,251.3669,0,0,0,348.9641,83.08653,0.1229448,0,0,0,251.3669
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,4.967304,4.967304,0,-1,0,4.967304,0,0,8.881784E-16,0,0,5.228741,4.967304,0,0,74.87928,251.3669,0,5.228741,-5.228741,343.4525,81.77425,0.1229448,5.464034,0,0,251.3669
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,8.89986,8.89986,0,-1,0,8.89986,0,0,1.776357E-15,0,0,9.368275,8.89986,0,0,80.68899,246.1381,0,9.368275,-9.368275,333.5775,79.42306,0.1229448,9.789846,0,0,246.1381
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,12.49956,12.49956,0,-1,0,12.49956,0,0,1.776357E-15,0,0,13.15743,12.49956,0,0,91.09818,236.7699,0,13.15743,-13.15743,319.7084,76.12089,0.1229448,13.74951,0,0,236.7699
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,30.07617,30.07617,0,-1,0,30.07617,0,0,3.552714E-15,0,0,31.65912,30.07617,0,0,105.7175,223.6124,0,31.65912,-31.65912,286.3367,68.17527,0.1229448,33.08378,0,0,223.6124
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,33.46935,33.46935,0,-1,0,33.46935,0,0,0,0,0,35.2309,33.46935,0,0,140.8943,191.9533,0,35.2309,-35.2309,249.2001,59.33324,0.1229448,36.81629,0,0,191.9533
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,17.96094,17.96094,0,-1,0,17.96094,0,0,0,0,0,18.90626,17.96094,0,0,180.0398,156.7224,0,18.90626,-18.90626,229.2711,54.58826,0.1229448,19.75704,0,0,156.7224
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,26.925,26.925,0,-1,0,26.925,0,0,3.552714E-15,0,0,28.3421,26.925,0,0,201.0467,137.8162,0,28.3421,-28.3421,199.396,47.47513,0.1229448,29.6175,0,0,137.8162
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,10.93448,10.93448,0,-1,0,10.93448,0,0,0,0,0,11.50998,10.93448,0,0,232.538,109.4741,0,11.50998,-11.50998,187.2634,44.58643,0.1229448,12.02793,0,0,109.4741
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,45.30084,45.30084,0,0,0,45.30084,0,0,0,0,0,47.6851,45.30084,0,0,245.3268,97.96407,0,47.6851,-47.6851,136.9989,32.61871,0.1229448,49.83093,0,0,97.96407
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,31.44595,31.44595,0,0,0,31.44595,6.361017,0,3.552714E-15,0,2.000282,33.101,31.44595,0,0,298.3103,50.27898,0,31.10072,-31.10072,104.2158,24.81324,0.1229448,34.59055,1.600226,0,52.27926
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,15.72644,15.72644,0,0,0,15.72644,48.42088,0,0,0,7.614879,16.55414,15.72644,0,0,332.8666,19.17826,0,8.939265,-8.939265,94.79301,22.56972,0.1229448,17.29908,6.091903,0,26.79313
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,95.32367,95.32367,81,0,22.761,95.32367,19.29786,0,0,10.63387,18.39542,15.07755,14.32367,0,0,342.7992,10.23899,3.317873,0,3.317873,97.94062,23.31915,0.1229541,104.856,14.71634,81,28.63441
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,60.85839,47.95804,0,-1,0,47.95804,77.68681,0,12.90035,47.30156,37.25707,50.48215,47.95804,0,0,339.4813,13.22508,0,13.22508,-13.22508,84.00017,20,0.1229541,66.94423,29.80566,0,50.48215
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,70.29834,43.50072,0,-1,0,43.50072,105.2632,0,26.79762,68.62803,45.79023,45.79023,43.50072,0,0,354.1758,0,0,0,0,84.00017,20,0.1229541,77.32817,36.63218,0,45.79023
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,22.05956,22.05956,0,-1,0,22.05956,168.3316,0,0,17.2102,37.13321,23.22058,22.05956,0,0,354.1758,0,13.91263,0,13.91263,97.19884,23.14254,0.1229209,24.26551,29.70657,0,37.13321
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,59.78266,59.78266,0,-1,0,59.78266,129.2541,0,0,39.18404,77.27151,62.92912,59.78266,0,0,340.2632,12.52136,14.3424,0,14.3424,110.8052,26.38215,0.1228867,65.76093,61.81721,0,89.79288
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,20.09121,20.09121,0,-1,0,20.09121,319.114,0,0,0,64.11388,21.14864,20.09121,0,0,325.9208,25.42952,42.96523,0,42.96523,151.5656,36.08698,0.1227844,22.10033,51.2911,0,89.5434
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,68.2169,68.2169,0,-1,0,68.2169,103.7402,0,0,6.338583,70.76836,71.80726,68.2169,0,0,282.9555,64.09823,0,1.038895,-1.038895,150.4706,35.82625,0.1227844,75.03858,56.61469,0,134.8666
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,42.13187,42.13187,0,-1,0,42.13187,67.66277,0,7.105427E-15,0,28.50759,44.34933,42.13187,0,0,284.1099,63.05933,0,15.84174,-15.84174,133.7719,31.85038,0.1227844,46.34505,22.80607,0,91.56693
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,36.94865,36.94865,0,-1,0,36.94865,62.51837,0,0,0,23.0997,38.89332,36.94865,0,0,301.7118,47.21759,0,15.79362,-15.79362,117.1239,27.8866,0.1227844,40.64352,18.47976,0,70.31729
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,58.96544,43.44753,0,-1,0,43.44753,32.9369,0,15.51792,32.29026,14.31027,45.73423,43.44753,0,0,319.2603,31.42397,0,31.42397,-31.42397,84.00017,20,0.1227844,64.86198,11.44821,0,45.73423
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,46.65516,3.386166,0,-1,0,3.386166,105.2632,0,43.26899,50.64344,3.564386,3.564386,3.386166,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,51.32067,2.851509,0,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,96.98573,0,0,-1,0,0,0,0,96.98573,106.6843,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,106.6843,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,80.7581,0,0,-1,0,0,0,0,80.7581,88.83392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,88.83392,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,68.25065,0,0,-1,0,0,0,0,68.25065,75.07571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,75.07571,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,12.91246,0,0,-1,0,0,0,0,12.91246,14.2037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,14.2037,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,61.58379,0,0,-1,0,0,0,0,61.58379,67.74217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,67.74217,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,17.12636,0,0,-1,0,0,0,0,17.12636,18.839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,18.839,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,21.43729,0,0,-1,0,0,0,0,21.43729,23.58102,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,23.58102,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,23.20653,0,0,-1,0,0,0,0,23.20653,25.52718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,25.52718,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,4.064702,0,0,-1,0,0,0,0,4.064702,4.471172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227844,4.471172,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,15.86872,15.86872,81,0,22.761,15.86872,0,0,0,0,0,0,0,65.13128,61.87471,354.1758,0,61.87471,0,61.87471,142.6997,33.97604,0.1229679,17.4556,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,23.0131,23.0131,81,0,22.761,23.0131,10.20092,0,0,0,2.347549,0,0,57.9869,55.08755,292.3011,55.68724,57.4351,0,57.4351,197.1874,46.94929,0.1231585,25.31441,1.878039,81,58.03479
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.05339419,0.05339419,72.36919,0,20.5774,0.05339419,35832.39,0,0,0,19.13242,0,0,72.31579,68.7,234.866,107.3788,87.83242,0,87.83242,280.5125,66.78857,0.1232325,0.05873362,15.30593,81,126.5113
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,35.20807,35.20807,81,0,22.761,35.20807,101.5615,0,0,0,35.75783,0,0,45.79193,43.50233,147.0336,186.428,79.26016,0,79.26016,355.7053,84.69157,0.1233733,38.72888,28.60626,81,222.1858
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,1.615504,1.615504,0,-1,0,1.615504,4422.825,1.976957,0,0,71.4509,1.70053,1.615504,0,0,67.77341,257.7621,67.77341,0,67.77341,420.0009,100,0.1232124,1.777054,57.16072,0,329.213
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,48.15016,48.15016,0,-1,0,48.15016,178.0563,35.05002,0,0,85.73441,50.68438,48.15016,0,0,0,318.7582,0,0,0,420.0009,100,0.1232124,52.96518,68.58752,0,404.4926
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,26.97931,26.97931,0,-1,0,26.97931,322.8098,58.6926,0,0,87.09188,28.39928,26.97931,0,0,0,318.7582,0,0,0,420.0009,100,0.1232124,29.67724,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1232124,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,37.40294,37.40294,0,-1,0,37.40294,212.147,39.97769,0,0,79.34921,39.37151,37.40294,0,0,0,318.7582,0,0,0,420.0009,100,0.1232124,41.14323,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,96.61251,68.7,0,-1,0,68.7,90.46156,0,27.91251,37.57376,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.1232124,106.2738,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,8.86148,8.86148,0,-1,0,8.86148,663.8467,38.20022,0,0,58.82664,9.327873,8.86148,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1231856,9.747627,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,14.76589,14.76589,0,-1,0,14.76589,193.8468,13.08016,0,0,28.62321,15.54305,14.76589,0,0,0,318.7582,0,0,0,420.0009,100,0.1231856,16.24248,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,70.76424,68.7,0,-1,0,68.7,31.11029,0,2.064234,9.140657,21.37277,72.31579,68.7,0,0,0,318.7582,0,50.94302,-50.94302,366.3022,87.21463,0.1231856,77.84066,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,21.82338,21.82338,0,-1,0,21.82338,15.82148,0,0,0,3.452781,22.97198,21.82338,0,0,56.60336,267.8152,0,19.51919,-19.51919,345.7271,82.31582,0.1231856,24.00571,2.762225,0,271.268
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.29135,248.296,0,0,0,345.7271,82.31582,0.1231856,0,0,0,248.296
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,62.26268,62.26268,0,-1,0,62.26268,0,0,0,0,0,65.53967,62.26268,0,0,78.29135,248.296,0,65.53967,-65.53967,276.6423,65.86707,0.1231856,68.48895,0,0,248.296
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,56.84513,56.84513,0,-1,0,56.84513,0,0,0,0,0,59.83698,56.84513,0,0,151.1132,182.7563,0,59.83698,-59.83698,213.5686,50.84956,0.1231856,62.52964,0,0,182.7563
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,19.4307,19.4307,0,-1,0,19.4307,0,0,3.552714E-15,0,0,20.45337,19.4307,0,0,217.5987,122.9194,0,20.45337,-20.45337,192.0088,45.71629,0.1231856,21.37377,0,0,122.9194
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.3247,102.466,0,0,0,192.0088,45.71629,0.1231856,0,0,0,102.466
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,43.25759,43.25759,0,-1,0,43.25759,0,0,7.105427E-15,0,0,45.5343,43.25759,0,0,240.3247,102.466,0,45.5343,-45.5343,144.0114,34.28837,0.1231856,47.58335,0,0,102.466
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,8.448808,8.448808,0,-1,0,8.448808,0,0,1.776357E-15,0,0,8.893482,8.448808,0,0,290.9184,56.93169,0,8.893482,-8.893482,134.6369,32.05634,0.1231856,9.293689,0,0,56.93169
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,33.24762,33.24762,0,-1,0,33.24762,0,0,0,0,0,34.9975,33.24762,0,0,300.8,48.03821,0,34.9975,-34.9975,97.74628,23.27288,0.1231856,36.57239,0,0,48.03821
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,24.39533,12.38868,0,-1,0,12.38868,0,0,12.00665,14.44619,0,13.04071,12.38868,0,0,339.6861,13.04071,0,13.04071,-13.04071,84.00017,20,0.1231856,26.83486,0,0,13.04071
