Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,27.78028,0,0,-1,0,0,0,0,27.78028,30.55831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1231856,30.55831,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,23.76059,23.76059,81,0,22.761,23.76059,0,0,0,0,0,0,0,57.23941,54.37743,354.1758,0,54.37743,0,54.37743,135.5871,32.28259,0.1233661,26.13665,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,50.27662,50.27662,81,0,22.761,50.27662,5.218749,0,0,0,2.623811,0,0,30.72338,29.18721,299.7984,48.93969,31.81102,0,31.81102,165.7657,39.46795,0.1234701,55.30428,2.099049,81,51.5635
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,59.10816,59.10816,81,0,22.761,59.10816,25.92341,0,0,0,15.32285,0,0,21.89184,20.79725,267.9873,77.56961,36.1201,0,36.1201,200.0323,47.62663,0.1235811,65.01897,12.25828,81,92.89246
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,43.61171,43.61171,81,0,22.761,43.61171,74.41556,0,0,0,32.4539,0,0,37.38829,35.51888,231.8672,110.0777,67.97277,0,67.97277,264.5169,62.98009,0.1237474,47.97288,25.96312,81,142.5316
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,22.61478,22.61478,0,-1,0,22.61478,247.8813,0,0,0,56.05779,23.80503,22.61478,0,0,163.8945,171.2532,32.25277,0,32.25277,295.1146,70.26523,0.1236709,24.87625,44.84623,0,227.311
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,4.969296,4.969296,0,-1,0,4.969296,1754.988,0,0,0,87.21054,5.230838,4.969296,0,0,131.6417,200.2807,81.9797,0,81.9797,372.8873,88.78252,0.1234771,5.466226,69.76843,0,287.4912
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,82.70558,68.7,0,-1,0,68.7,130.7433,0,14.00558,22.27614,89.82061,72.31579,68.7,0,0,49.66201,274.0624,17.50482,0,17.50482,389.4939,92.73645,0.1234358,90.97614,71.85649,0,363.883
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,8.792896,8.792896,0,-1,0,8.792896,1023.522,48.58432,0,0,89.99718,9.25568,8.792896,0,0,32.15718,289.8168,32.15718,0,32.15718,420.0009,100,0.1233599,9.672185,71.99775,0,379.8139
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,23.52767,23.52767,0,-1,0,23.52767,379.1492,64.43901,0,0,89.20498,24.76597,23.52767,0,0,0,318.7582,0,0,0,420.0009,100,0.1233599,25.88044,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,57.56432,57.56432,0,-1,0,57.56432,109.9619,2.704772,0,0,63.2988,60.59402,57.56432,0,0,0,318.7582,0,0,0,420.0009,100,0.1233599,63.32076,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,71.64835,0,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233599,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233599,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,67.93017,67.93017,0,-1,0,67.93017,18.81686,0,0,6.023186,12.78233,71.50544,67.93017,0,0,0,318.7582,0,58.72311,-58.72311,358.1013,85.26203,0.1233599,74.72318,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,17.78976,17.78976,0,-1,0,17.78976,18.81244,0,0,0,3.346687,18.72606,17.78976,0,0,65.2479,260.0351,0,15.37937,-15.37937,341.89,81.40221,0.1233599,19.56873,2.677349,0,263.3818
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,81.52496,68.7,0,-1,0,68.7,0,0,12.82497,20.97746,0,72.31579,68.7,0,0,82.3361,244.6557,0,72.31579,-72.31579,265.6624,63.25283,0.1233599,89.67746,0,0,244.6557
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,58.36148,58.36148,0,-1,0,58.36148,0,0,0,0,0,61.43314,58.36148,0,0,162.687,172.34,0,61.43314,-61.43314,200.9062,47.83472,0.1233599,64.19762,0,0,172.34
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,32.31429,32.31429,0,-1,0,32.31429,0,0,0,0,0,34.01504,32.31429,0,0,230.946,110.9068,0,34.01504,-34.01504,165.0512,39.29783,0.1233599,35.54572,0,0,110.9068
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,29.64955,29.64955,0,-1,0,29.64955,0,0,3.552714E-15,0,0,31.21006,29.64955,0,0,268.7405,76.89178,0,31.21006,-31.21006,132.1529,31.46492,0.1233599,32.61451,0,0,76.89178
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,46.66725,43.39763,0,-1,0,43.39763,0,0,3.269622,7.936347,0,45.68172,43.39763,0,0,303.4183,45.68172,0,45.68172,-45.68172,84.00017,20,0.1233599,51.33398,0,0,45.68172
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,27.12254,0,0,-1,0,0,0,0,27.12254,29.83479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233599,29.83479,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,4.070994,0,0,-1,0,0,0,0,4.070994,4.478094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233599,4.478094,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,16.43213,0,0,-1,0,0,0,0,16.43213,18.07535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233599,18.07535,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,41.91414,0,0,-1,0,0,0,0,41.91414,46.10555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233599,46.10555,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,7.685579,0,0,-1,0,0,0,0,7.685579,8.454138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233599,8.454138,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1233599,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,19.59914,19.59914,81,0,22.761,19.59914,11.228,0,0,0,2.200591,0,0,61.40086,58.33082,354.1758,0,60.53141,0,60.53141,141.4253,33.67262,0.1235433,21.55905,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,35.41658,35.41658,81,0,22.761,35.41658,60.45221,0,0,0,21.41011,0,0,45.58342,43.30424,293.6444,54.47827,64.71436,0,64.71436,202.8187,48.29008,0.1237164,38.95824,17.12809,81,75.88837
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,84.1979,84.1979,81,0,22.761,84.1979,53.1778,0,0,0,44.77459,3.366212,3.197902,0,0,228.93,112.7212,41.40837,0,41.40837,242.1022,57.64326,0.1238294,92.61769,35.81967,81,157.4958
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,187.5217,149.9887,68.40574,0,68.40574,306.9976,73.09451,0.1236683,0,54.72459,0,218.3945
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,32.51675,32.51675,0,-1,0,32.51675,224.3843,0,0,0,72.96247,34.22816,32.51675,0,0,119.1159,211.5539,38.73431,0,38.73431,343.7441,81.84368,0.1235773,35.76842,58.36998,0,284.5164
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,57.28645,57.28645,0,-1,0,57.28645,174.5182,0,0,0,99.97526,60.30152,57.28645,0,0,80.38161,246.4148,39.67374,0,39.67374,381.382,90.80505,0.1234842,63.01509,79.98021,0,346.39
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,52.56454,0,0,93.27242,0,0,0,0,40.70788,282.1211,40.70788,0,40.70788,420.0009,100,0.1233888,0,74.61793,0,375.3936
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,64.69569,0,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233888,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1233888,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,32.90809,32.90809,0,-1,0,32.90809,146.7346,13.64747,0,0,48.28757,34.6401,32.90809,0,0,0,318.7582,0,0,0,420.0009,100,0.1233888,36.1989,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,31.14405,31.14405,0,-1,0,31.14405,136.6113,9.763077,0,0,42.54629,32.78321,31.14405,0,0,0,318.7582,0,0,0,420.0009,100,0.1233888,34.25846,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,43.7245,43.7245,0,-1,0,43.7245,53.40052,0,7.105427E-15,0,23.34911,46.02579,43.7245,0,0,0,318.7582,0,22.67668,-22.67668,396.0975,94.30875,0.1233888,48.09695,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,25.19632,296.0815,3.623837,0,3.623837,399.5354,95.12728,0.1233803,0,2.89907,0,299.7054
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,31.00081,31.00081,0,-1,0,31.00081,0,0,3.552714E-15,0,0,32.63244,31.00081,0,0,21.57248,299.343,0,32.63244,-32.63244,365.1378,86.93739,0.1233803,34.10089,0,0,299.343
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,65.84287,65.84287,0,-1,0,65.84287,0,0,1.421085E-14,3.727159,0,69.30829,65.84287,0,0,57.83074,266.7106,0,69.30829,-69.30829,292.0804,69.54282,0.1233803,72.42716,0,0,266.7106
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,31.06171,31.06171,0,-1,0,31.06171,0,0,0,0,0,32.69653,31.06171,0,0,134.84,197.4023,0,32.69653,-32.69653,257.6153,61.33685,0.1233803,34.16788,0,0,197.4023
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,26.23064,26.23064,0,-1,0,26.23064,0,0,0,0,0,27.6112,26.23064,0,0,171.1694,164.7057,0,27.6112,-27.6112,228.5105,54.40715,0.1233803,28.8537,0,0,164.7057
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,30.26729,30.26729,0,-1,0,30.26729,0,0,3.552714E-15,0,0,31.86031,30.26729,0,0,201.8485,137.0945,0,31.86031,-31.86031,194.9268,46.41105,0.1233803,33.29402,0,0,137.0945
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,13.3814,13.3814,0,-1,0,13.3814,0,0,1.776357E-15,0,0,14.08569,13.3814,0,0,237.2489,105.2342,0,14.08569,-14.08569,180.0792,42.87591,0.1233803,14.71954,0,0,105.2342
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,12.29839,12.29839,0,-1,0,12.29839,0,0,1.776357E-15,0,0,12.94567,12.29839,0,0,252.8996,91.14855,0,12.94567,-12.94567,166.4332,39.62688,0.1233803,13.52823,0,0,91.14855
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,40.05645,40.05645,0,-1,0,40.05645,0,0,7.105427E-15,0,0,42.16468,40.05645,0,0,267.2837,78.20287,0,42.16468,-42.16468,121.9878,29.04465,0.1233803,44.06209,0,0,78.20287
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,16.28226,16.28226,0,-1,0,16.28226,0,0,3.552714E-15,0,0,17.13922,16.28226,0,0,314.1334,36.03819,0,17.13922,-17.13922,103.9214,24.74315,0.1233803,17.91049,0,0,36.03819
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,40.37799,17.95402,0,-1,0,17.95402,0,0,22.42397,26.46177,0,18.89897,17.95402,0,0,333.1769,18.89897,0,18.89897,-18.89897,84.00017,20,0.1233803,44.41579,0,0,18.89897
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,9.150981,9.150981,81,0,22.761,9.150981,0,0,0,0,0,0,0,71.84902,68.25657,354.1758,0,68.25657,0,68.25657,148.754,35.41756,0.1235444,10.06608,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,53.72429,53.72429,81,0,22.761,53.72429,4.435015,0,0,0,2.38268,0,0,27.27571,25.91192,285.9193,61.43091,28.2946,0,28.2946,175.5966,41.80864,0.1236354,59.09672,1.906144,81,63.81359
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,32.45144,32.45144,81,0,22.761,32.45144,52.78943,0,0,0,17.13093,0,0,48.54856,46.12114,257.6246,86.89606,63.25206,0,63.25206,235.6028,56.0958,0.1238105,35.69658,13.70474,81,104.027
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,16.92264,16.92264,81,0,22.761,16.92264,115.2665,0,0,0,19.50613,0,0,64.07736,60.8735,194.3726,143.8229,80.37962,0,80.37962,311.8576,74.25167,0.1239451,18.6149,15.6049,81,163.329
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,38.55385,38.55385,0,-1,0,38.55385,83.0715,0,0,0,32.02726,40.583,38.55385,0,0,113.9929,216.1646,0,8.555737,-8.555737,302.8391,72.1044,0.1239451,42.40923,25.62181,0,248.1918
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,1.983099,1.983099,0,-1,0,1.983099,2079.083,0,0,0,41.23029,2.087473,1.983099,0,0,123.4993,207.6088,39.14281,0,39.14281,339.9732,80.94585,0.1238535,2.181409,32.98423,0,248.8391
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,75.52482,68.7,0,-1,0,68.7,57.3268,0,6.824817,14.3773,39.38351,72.31579,68.7,0,0,84.35651,242.8374,0,32.93228,-32.93228,305.2596,72.6807,0.1238535,83.0773,31.50681,0,282.2209
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,25.92653,25.92653,0,-1,0,25.92653,297.5621,0,0,0,77.14752,27.29108,25.92653,0,0,120.9479,209.9051,49.85644,0,49.85644,352.5575,83.9421,0.1237371,28.51918,61.71802,0,287.0526
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,43.13767,43.13767,0,-1,0,43.13767,125.2325,0,0,0,54.02239,45.40808,43.13767,0,0,71.09148,254.7759,8.61431,0,8.61431,360.7298,85.88787,0.123717,47.45144,43.21791,0,308.7983
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,56.98938,56.98938,0,-1,0,56.98938,95.10632,0,0,0,54.20051,59.98883,56.98938,0,0,62.47717,262.5288,0,5.788317,-5.788317,354.6284,84.43516,0.123717,62.68832,43.36041,0,316.7293
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,68.90864,256.7404,44.96007,0,44.96007,397.2812,94.59058,0.1236122,0,35.96805,0,301.7005
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,33.73827,33.73827,0,-1,0,33.73827,88.68254,0,7.105427E-15,0,29.91995,35.51396,33.73827,0,0,23.94857,297.2045,0,5.594012,-5.594012,391.3846,93.18663,0.1236122,37.11209,23.93596,0,327.1245
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,30.16414,291.6105,10.48218,0,10.48218,401.3289,95.55431,0.1235878,0,8.385742,0,302.0927
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,58.32999,58.32999,0,-1,0,58.32999,1.976234,0,0,0,1.152737,61.39999,58.32999,0,0,19.68196,301.0445,0,60.24725,-60.24725,337.8227,80.43382,0.1235878,64.16299,0.9221898,0,302.1972
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,21.47475,21.47475,0,-1,0,21.47475,0,0,0,0,0,22.605,21.47475,0,0,86.62335,240.7972,0,22.605,-22.605,313.995,74.76055,0.1235878,23.62222,0,0,240.7972
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,19.62828,19.62828,0,-1,0,19.62828,0,0,0,0,0,20.66135,19.62828,0,0,111.74,218.1922,0,20.66135,-20.66135,292.216,69.5751,0.1235878,21.59111,0,0,218.1922
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.6971,197.5309,0,0,0,292.216,69.5751,0.1235878,0,0,0,197.5309
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,64.90139,64.90139,0,-1,0,64.90139,0,0,1.421085E-14,2.691528,0,68.31725,64.90139,0,0,134.6971,197.5309,0,68.31725,-68.31725,220.2033,52.42924,0.1235878,71.39153,0,0,197.5309
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.6051,129.2136,0,0,0,220.2033,52.42924,0.1235878,0,0,0,129.2136
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,39.50864,39.50864,0,-1,0,39.50864,0,0,7.105427E-15,0,0,41.58804,39.50864,0,0,210.6051,129.2136,0,41.58804,-41.58804,176.3656,41.99173,0.1235878,43.4595,0,0,129.2136
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,14.32187,14.32187,0,-1,0,14.32187,0,0,1.776357E-15,0,0,15.07566,14.32187,0,0,256.8141,87.62557,0,15.07566,-15.07566,160.4745,38.20814,0.1235878,15.75406,0,0,87.62557
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,7.598992,7.598992,0,-1,0,7.598992,0,0,8.881784E-16,0,0,7.998939,7.598992,0,0,273.5648,72.54991,0,7.998939,-7.998939,152.0429,36.20061,0.1235878,8.358891,0,0,72.54991
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.37653,29.37653,0,-1,0,29.37653,0,0,3.552714E-15,0,0,30.92266,29.37653,0,0,282.4525,64.55097,0,30.92266,-30.92266,119.4475,28.43983,0.1235878,32.31418,0,0,64.55097
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,26.76203,26.76203,0,-1,0,26.76203,0,0,3.552714E-15,0,0,28.17056,26.76203,0,0,316.811,33.62831,0,28.17056,-28.17056,89.75315,21.36975,0.1235878,29.43823,0,0,33.62831
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,15.01285,15.01285,81,0,22.761,15.01285,0,0,0,0,0,0,0,65.98715,62.68779,348.1116,5.457759,62.68779,0,62.68779,149.224,35.52946,0.1237633,16.51414,0,81,5.457759
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,20.45077,20.45077,81,0,22.761,20.45077,5.769449,0,0,0,1.179897,0,0,60.54922,57.52177,285.4238,61.87677,58.70166,0,58.70166,204.9133,48.78878,0.1239477,22.49585,0.9439176,81,63.05667
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,30.73084,30.73084,81,0,22.761,30.73084,63.79744,0,0,0,19.60549,0,0,50.26917,47.75571,226.7222,114.7083,67.36119,0,67.36119,268.8177,64.0041,0.1241115,33.80392,15.68439,81,134.3138
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,25.94292,25.94292,81,0,22.761,25.94292,134.8081,0,0,0,34.97314,0,0,55.05708,52.30423,159.361,175.3333,87.27737,0,87.27737,351.6163,83.718,0.1242285,28.53721,27.97852,81,210.3065
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,26.28899,26.28899,0,-1,0,26.28899,196.6891,0,0,0,51.70758,27.67262,26.28899,0,0,72.0836,253.883,24.03495,0,24.03495,374.4179,89.14693,0.1241726,28.91789,41.36606,0,305.5905
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,19.81966,19.81966,0,-1,0,19.81966,407.128,11.77993,0,0,80.69138,20.8628,19.81966,0,0,48.04865,275.5144,48.04865,0,48.04865,420.0009,100,0.124061,21.80163,64.55311,0,356.2058
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,71.41833,68.7,0,-1,0,68.7,122.2589,11.67607,2.718338,9.860171,83.99187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.124061,78.56017,67.19349,0,402.7501
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,84.58492,0,0,84.58492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124061,0,67.66794,0,403.3431
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124061,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,27.23455,27.23455,0,-1,0,27.23455,266.2099,43.83312,0,0,72.50107,28.66794,27.23455,0,0,0,318.7582,0,0,0,420.0009,100,0.124061,29.958,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,6.131364,6.131364,0,-1,0,6.131364,840.5242,45.08153,0,0,51.53559,6.454068,6.131364,0,0,0,318.7582,0,0,0,420.0009,100,0.124061,6.744501,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,59.74756,59.74756,0,-1,0,59.74756,70.81905,0,0,0,42.31266,62.89217,59.74756,0,0,0,318.7582,0,20.57952,-20.57952,398.3081,94.83508,0.124061,65.72232,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.50487,2.50487,0,-1,0,2.50487,954.0706,0,0,0,23.89823,2.636705,2.50487,0,0,22.86613,298.1787,21.26152,0,21.26152,418.4786,99.63756,0.1240117,2.755357,19.11858,0,322.0769
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,66.2258,66.2258,0,-1,0,66.2258,5.59517,0,0,4.14838,3.705446,69.71136,66.2258,0,0,1.604603,317.3141,0,66.00592,-66.00592,348.9022,83.07179,0.1240117,72.84838,2.964357,0,321.0195
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,52.71331,52.71331,0,-1,0,52.71331,0,0,0,0,0,55.48769,52.71331,0,0,74.94452,251.3082,0,55.48769,-55.48769,290.4131,69.14583,0.1240117,57.98463,0,0,251.3082
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.686662,1.686662,0,-1,0,1.686662,0,0,2.220446E-16,0,0,1.775433,1.686662,0,0,136.5975,195.8205,0,1.775433,-1.775433,288.5416,68.70024,0.1240117,1.855328,0,0,195.8205
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,27.63821,27.63821,0,-1,0,27.63821,0,0,3.552714E-15,0,0,29.09285,27.63821,0,0,138.5702,194.045,0,29.09285,-29.09285,257.875,61.3987,0.1240117,30.40203,0,0,194.045
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,20.11246,20.11246,0,-1,0,20.11246,0,0,3.552714E-15,0,0,21.17101,20.11246,0,0,170.8956,164.9522,0,21.17101,-21.17101,235.5588,56.08532,0.1240117,22.12371,0,0,164.9522
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,25.91683,25.91683,0,-1,0,25.91683,0,0,3.552714E-15,0,0,27.28088,25.91683,0,0,194.4189,143.7812,0,27.28088,-27.28088,206.8023,49.23854,0.1240117,28.50852,0,0,143.7812
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,13.05425,13.05425,0,-1,0,13.05425,0,0,1.776357E-15,0,0,13.74132,13.05425,0,0,224.731,116.5003,0,13.74132,-13.74132,192.3176,45.78982,0.1240117,14.35968,0,0,116.5003
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,42.04723,42.04723,0,-1,0,42.04723,0,0,7.105427E-15,0,0,44.26024,42.04723,0,0,239.9992,102.759,0,44.26024,-44.26024,145.6633,34.68166,0.1240117,46.25195,0,0,102.759
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,12.24677,12.24677,0,-1,0,12.24677,0,0,1.776357E-15,0,0,12.89134,12.24677,0,0,289.1772,58.49874,0,12.89134,-12.89134,132.0746,31.44627,0.1240117,13.47145,0,0,58.49874
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,4.918092,4.918092,0,-1,0,4.918092,0,0,0,0,0,5.176939,4.918092,0,0,303.5009,45.6074,0,5.176939,-5.176939,126.6176,30.14699,0.1240117,5.409901,0,0,45.6074
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,31.59947,31.59947,0,-1,0,31.59947,0,0,3.552714E-15,0,0,33.2626,31.59947,0,0,309.2531,40.43046,0,33.2626,-33.2626,91.55576,21.79895,0.1240117,34.75942,0,0,40.43046
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.2115,7.167858,0,0,0,91.55576,21.79895,0.1240117,0,0,0,7.167858
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,28.06509,28.06509,81,0,22.761,28.06509,2.074201,0,0,0,0.5821263,0,0,52.93491,50.28817,346.2115,7.167858,50.87029,0,50.87029,139.8156,33.28935,0.1241747,30.8716,0.4657011,81,7.749985
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.6245577,0.6245577,72.94035,0,20.72191,0.6245577,3440.127,0,0,0,21.48558,0,0,72.31579,68.7,295.3412,52.95112,90.18558,0,90.18558,225.3731,53.66016,0.1242421,0.6870135,17.18846,81,74.4367
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,37.46898,37.46898,81,0,22.761,37.46898,93.52695,0,0,0,35.0436,0,0,43.53102,41.35447,205.1557,134.1181,76.39806,0,76.39806,297.8507,70.91669,0.1243834,41.21588,28.03488,81,169.1617
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,128.7576,202.8764,58.74482,0,58.74482,353.5809,84.18576,0.1242475,0,46.99585,0,261.6212
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.8021021,0.8021021,0,-1,0,0.8021021,10471.12,13.13197,0,0,83.98906,0.8443181,0.8021021,0,0,70.01277,255.7467,70.01277,0,70.01277,420.0009,100,0.1240858,0.8823124,67.19125,0,339.7358
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,70.42732,68.7,0,-1,0,68.7,118.5024,9.095363,1.727321,8.770053,81.41115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,77.47005,65.12892,0,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,87.54064,0,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,20.72085,20.72085,0,-1,0,20.72085,380.5617,57.0442,0,0,78.85563,21.81142,20.72085,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,22.79293,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,60.48729,60.48729,0,-1,0,60.48729,124.9541,11.91051,0,0,75.58135,63.67084,60.48729,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,66.53603,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,39.26229,39.26229,0,-1,0,39.26229,128.8401,9.256845,0,0,50.58557,41.32872,39.26229,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,43.18851,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,22.30699,22.30699,0,-1,0,22.30699,105.1427,3.552714E-15,0,0,23.45417,23.48104,22.30699,0,0,0,318.7582,0,0.02686806,-0.02686806,419.9725,99.99326,0.1240858,24.53769,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,3.654252,0,0,3.684105,0,0,0,0,0.02985341,318.7314,0.02985341,0,0.02985341,420.0009,100,0.1240858,0,2.947284,0,322.4155
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240858,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,19.08095,19.08095,0,-1,0,19.08095,0,0,3.552714E-15,0,0,20.08521,19.08095,0,0,0,318.7582,0,20.08521,-20.08521,398.8292,94.95914,0.1240858,20.98904,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.3169,298.673,0,0,0,398.8292,94.95914,0.1240858,0,0,0,298.673
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,21.33935,21.33935,0,-1,0,21.33935,0,0,3.552714E-15,0,0,22.46247,21.33935,0,0,22.3169,298.673,0,22.46247,-22.46247,375.1516,89.32164,0.1240858,23.47328,0,0,298.673
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.2752,276.2105,0,0,0,375.1516,89.32164,0.1240858,0,0,0,276.2105
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,45.57789,45.57789,0,-1,0,45.57789,0,0,0,0,0,47.97673,45.57789,0,0,47.2752,276.2105,0,47.97673,-47.97673,324.5797,77.28074,0.1240858,50.13568,0,0,276.2105
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,31.30959,31.30959,0,-1,0,31.30959,0,0,3.552714E-15,0,0,32.95746,31.30959,0,0,100.5827,228.2338,0,32.95746,-32.95746,289.8395,69.00927,0.1240858,34.44055,0,0,228.2338
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.2021,195.2764,0,0,0,289.8395,69.00927,0.1240858,0,0,0,195.2764
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,37.12523,37.12523,0,-1,0,37.12523,0,0,7.105427E-15,0,0,39.07919,37.12523,0,0,137.2021,195.2764,0,39.07919,-39.07919,248.6464,59.20142,0.1240858,40.83775,0,0,195.2764
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6234,156.1972,0,0,0,248.6464,59.20142,0.1240858,0,0,0,156.1972
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,40.48802,40.48802,0,0,0,40.48802,0,0,0,0,0,42.61897,40.48802,0,0,180.6234,156.1972,0,42.61897,-42.61897,203.7221,48.50517,0.1240858,44.53682,0,0,156.1972
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,3.760295,3.760295,0,0,0,3.760295,10.2272,0,0,0,0.3845728,3.958205,3.760295,0,0,227.9778,113.5782,0,3.573632,-3.573632,199.9552,47.60828,0.1240858,4.136324,0.3076583,0,113.9628
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,46.62022,46.62022,0,0,0,46.62022,52.46506,0,7.105427E-15,0,24.45932,49.07391,46.62022,0,0,231.9485,110.0046,0,24.61459,-24.61459,174.0091,41.43066,0.1240858,51.28224,19.56746,0,134.4639
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,54.77557,54.77557,0,0,0,54.77557,95.35848,0,0,0,52.23315,57.65849,54.77557,0,0,259.2981,85.38998,0,5.425342,-5.425342,168.2903,40.06904,0.1240858,60.25312,41.78652,0,137.6231
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,17.36154,17.36154,0,-1,0,17.36154,430.1351,0,0,0,74.67806,18.2753,17.36154,0,0,265.3262,79.96464,56.40276,0,56.40276,221.7987,52.8091,0.1239558,19.09769,59.74245,0,154.6427
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,58.80493,58.80493,0,-1,0,58.80493,166.1582,0,0,0,97.7092,61.89992,58.80493,0,0,208.9234,130.7271,35.80927,0,35.80927,255.7703,60.89757,0.1238735,64.68542,78.16736,0,228.4363
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,57.61862,57.61862,0,-1,0,57.61862,178.1558,0,0,0,102.6509,60.65118,57.61862,0,0,173.1142,162.9555,41.99976,0,41.99976,295.6148,70.38433,0.123777,63.38048,82.12075,0,265.6064
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,27.78298,27.78298,0,-1,0,27.78298,404.7246,0,0,0,112.4446,29.24524,27.78298,0,0,131.1144,200.7552,83.19933,0,83.19933,374.5446,89.1771,0.1235864,30.56128,89.95565,0,313.1998
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,12.3155,12.3155,0,-1,0,12.3155,862.1258,45.2963,0,0,106.1751,12.96368,12.3155,0,0,47.9151,275.6346,47.9151,0,47.9151,420.0009,100,0.1234769,13.54705,84.94006,0,381.8097
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,70.67767,68.7,0,-1,0,68.7,122.3683,11.75121,1.977665,9.045431,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1234769,77.74543,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,43.50541,43.50541,0,-1,0,43.50541,160.8598,24.18756,0,0,69.98272,45.79516,43.50541,0,0,0,318.7582,0,0,0,420.0009,100,0.1234769,47.85595,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,35.21671,35.21671,0,-1,0,35.21671,127.8216,7.944339,0,0,45.01456,37.07022,35.21671,0,0,0,318.7582,0,0,0,420.0009,100,0.1234769,38.73838,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,3.545841,3.545841,0,-1,0,3.545841,684.0884,20.52423,0,0,24.25669,3.732465,3.545841,0,0,0,318.7582,0,0,0,420.0009,100,0.1234769,3.900426,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,55.45968,55.45968,0,-1,0,55.45968,6.312753,0,0,0,3.501032,58.37861,55.45968,0,0,0,318.7582,0,54.87758,-54.87758,362.1548,86.22716,0.1234769,61.00565,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,9.314507,9.314507,0,-1,0,9.314507,0,0,0,0,0,9.804744,9.314507,0,0,60.97509,263.8806,0,9.804744,-9.804744,351.8197,83.76643,0.1234769,10.24596,0,0,263.8806
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.86925,254.0759,0,0,0,351.8197,83.76643,0.1234769,0,0,0,254.0759
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,58.20148,58.20148,0,-1,0,58.20148,0,0,7.105427E-15,0,0,61.26471,58.20148,0,0,71.86925,254.0759,0,61.26471,-61.26471,287.241,68.39058,0.1234769,64.02162,0,0,254.0759
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,8.39144,8.39144,0,-1,0,8.39144,0,0,0,0,0,8.833095,8.39144,0,0,139.9411,192.8112,0,8.833095,-8.833095,277.9301,66.17371,0.1234769,9.230584,0,0,192.8112
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.7557,183.9781,0,0,0,277.9301,66.17371,0.1234769,0,0,0,183.9781
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,26.04912,26.04912,0,-1,0,26.04912,0,0,3.552714E-15,0,0,27.42013,26.04912,0,0,149.7557,183.9781,0,27.42013,-27.42013,249.0267,59.29197,0.1234769,28.65404,0,0,183.9781
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.2225,156.558,0,0,0,249.0267,59.29197,0.1234769,0,0,0,156.558
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,17.3472,17.3472,0,-1,0,17.3472,0,0,0,0,0,18.26021,17.3472,0,0,180.2225,156.558,0,18.26021,-18.26021,229.7788,54.70913,0.1234769,19.08192,0,0,156.558
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,16.97403,16.97403,0,-1,0,16.97403,0,0,0,0,0,17.8674,16.97403,0,0,200.5116,138.2978,0,17.8674,-17.8674,210.9449,50.22488,0.1234769,18.67143,0,0,138.2978
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,21.27988,21.27988,0,-1,0,21.27988,0,0,0,0,0,22.39988,21.27988,0,0,220.3643,120.4304,0,22.39988,-22.39988,187.3334,44.60309,0.1234769,23.40787,0,0,120.4304
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.01046,34.01046,0,0,0,34.01046,0,0,7.105427E-15,0,0,35.80049,34.01046,0,0,245.2531,98.03048,0,35.80049,-35.80049,149.5963,35.6181,0.1234769,37.41151,0,0,98.03048
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,285.0314,62.22999,0.4072147,0,0.4072147,149.9827,35.71008,0.123476,0,0.3257717,0,62.6372
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,39.83408,39.83408,0,0,0,39.83408,60.7472,0,0,0,24.19809,41.93061,39.83408,0,0,284.6241,62.59648,0,17.73252,-17.73252,131.2909,31.25968,0.123476,43.81749,19.35847,0,86.79457
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,36.31734,36.31734,0,0,0,36.31734,116.677,0,0,0,42.37397,38.22878,36.31734,0,0,304.327,44.86396,4.145195,0,4.145195,135.2234,32.19598,0.1234666,39.94907,33.89918,0,87.23793
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,31.41431,31.41431,0,-1,0,31.41431,228.5395,0,0,0,71.79411,33.0677,31.41431,0,0,300.1818,48.59464,38.72641,0,38.72641,171.9625,40.94337,0.1233782,34.55574,57.43529,0,120.3887
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,17.78246,17.78246,0,-1,0,17.78246,486.0901,0,0,0,86.43877,18.71837,17.78246,0,0,261.4554,83.4484,67.72039,0,67.72039,236.2077,56.23982,0.123224,19.5607,69.15102,0,169.8872
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,14.70793,14.70793,0,-1,0,14.70793,557.7657,0,0,0,82.03577,15.48203,14.70793,0,0,193.735,144.3968,66.55374,0,66.55374,299.3461,71.27275,0.1230729,16.17872,65.62862,0,226.4325
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,21.2392,21.2392,0,-1,0,21.2392,495.835,0,0,0,105.3114,22.35706,21.2392,0,0,127.1812,204.2951,82.95436,0,82.95436,378.0435,90.01019,0.122885,23.36312,84.24913,0,309.6065
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,20.0819,20.0819,0,-1,0,20.0819,484.1347,31.85774,0,0,97.22346,21.13884,20.0819,0,0,44.22686,278.954,44.22686,0,44.22686,420.0009,100,0.122785,22.09009,77.77876,0,376.1775
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,40.73712,40.73712,0,-1,0,40.73712,225.0709,48.80623,0,0,91.68741,42.88118,40.73712,0,0,0,318.7582,0,0,0,420.0009,100,0.122785,44.81083,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,50.03942,50.03942,0,-1,0,50.03942,123.9797,9.365669,0,0,62.03875,52.67308,50.03942,0,0,0,318.7582,0,0,0,420.0009,100,0.122785,55.04337,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,28.70976,28.70976,0,-1,0,28.70976,151.0722,13.15167,0,0,43.37247,30.2208,28.70976,0,0,0,318.7582,0,0,0,420.0009,100,0.122785,31.58074,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,58.84611,58.84611,0,-1,0,58.84611,39.54831,0,7.105427E-15,0,23.27264,61.94327,58.84611,0,0,0,318.7582,0,38.67063,-38.67063,379.2384,90.29468,0.122785,64.73072,18.61811,0,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.719081,1.719081,0,-1,0,1.719081,223.4809,0,0,0,3.841818,1.809559,1.719081,0,0,42.96737,280.0876,2.032259,0,2.032259,381.1664,90.75372,0.1227804,1.890989,3.073455,0,283.9294
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,47.03645,47.03645,0,-1,0,47.03645,0,0,7.105427E-15,0,0,49.51205,47.03645,0,0,40.9351,281.9166,0,49.51205,-49.51205,328.9761,78.32748,0.1227804,51.74009,0,0,281.9166
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,8.922706,8.922706,0,-1,0,8.922706,0,0,1.776357E-15,0,0,9.392322,8.922706,0,0,95.94849,232.4046,0,9.392322,-9.392322,319.0757,75.97026,0.1227804,9.814977,0,0,232.4046
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,10.81868,10.81868,0,-1,0,10.81868,0,0,0,0,0,11.38809,10.81868,0,0,106.3844,223.0123,0,11.38809,-11.38809,307.0716,73.11214,0.1227804,11.90055,0,0,223.0123
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,51.22126,51.22126,0,-1,0,51.22126,0,0,0,0,0,53.91712,51.22126,0,0,119.0378,211.6242,0,53.91712,-53.91712,250.238,59.58036,0.1227804,56.34339,0,0,211.6242
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,38.18846,38.18846,0,-1,0,38.18846,0,0,7.105427E-15,0,0,40.19838,38.18846,0,0,178.9458,157.707,0,40.19838,-40.19838,207.8652,49.49161,0.1227804,42.0073,0,0,157.707
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,58.22318,58.22318,0,-1,0,58.22318,0,0,7.105427E-15,0,0,61.28755,58.22318,0,0,223.6106,117.5087,0,61.28755,-61.28755,143.2624,34.11003,0.1227804,64.04549,0,0,117.5087
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,60.51633,53.41007,0,-1,0,53.41007,0,0,7.10626,13.15789,0,56.22113,53.41007,0,0,291.7079,56.22113,0,56.22113,-56.22113,84.00017,20,0.1227804,66.56796,0,0,56.22113
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227804,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,27.93523,0,0,-1,0,0,0,0,27.93523,30.72875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227804,30.72875,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,47.30724,0,0,-1,0,0,0,0,47.30724,52.03797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1227804,52.03797,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,8.86525,8.86525,81,0,22.761,8.86525,0,0,0,0,0,0,0,72.13475,68.52802,354.1758,0,68.52802,0,68.52802,149.0116,35.47887,0.1229395,9.751774,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,33.99838,33.99838,81,0,22.761,33.99838,7.22156,0,0,0,2.455214,0,0,47.00162,44.65154,285.6478,61.67521,47.10675,0,47.10675,193.7009,46.11918,0.1230877,37.39822,1.964171,81,64.13042
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,21.3159,21.3159,81,0,22.761,21.3159,61.42381,0,0,0,13.09304,0,0,59.6841,56.69989,238.541,104.0713,69.79293,0,69.79293,259.9123,61.88376,0.1232433,23.44749,10.47443,81,117.1643
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,44.87442,44.87442,81,0,22.761,44.87442,49.12104,0,0,0,22.04279,0,0,36.12558,34.3193,168.7481,166.8849,56.36208,0,56.36208,313.3821,74.61463,0.1234098,49.36187,17.63423,81,188.9277
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,17.00573,17.00573,0,-1,0,17.00573,161.8447,0,0,0,27.52287,17.90077,17.00573,0,0,112.386,217.6108,9.622097,0,9.622097,322.5104,76.78804,0.123388,18.7063,22.01829,0,245.1337
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,17.64142,17.64142,0,-1,0,17.64142,200.8636,0,0,0,35.43519,18.56991,17.64142,0,0,102.7639,226.2707,16.86528,0,16.86528,338.5102,80.59751,0.12335,19.40556,28.34815,0,261.7059
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,26.08467,26.08467,0,-1,0,26.08467,253.9113,0,0,0,66.2319,27.45754,26.08467,0,0,85.89865,241.4494,38.77436,0,38.77436,375.2948,89.35573,0.1232625,28.69313,52.98552,0,307.6813
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,34.11405,0,0,81.23833,0,0,0,0,47.12429,276.3464,47.12429,0,47.12429,420.0009,100,0.1231564,0,64.99067,0,357.5847
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,18.09133,18.09133,0,-1,0,18.09133,419.6938,56.88467,0,0,75.92818,19.0435,18.09133,0,0,0,318.7582,0,0,0,420.0009,100,0.1231564,19.90046,60.74254,0,394.6864
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,20.37502,20.37502,0,-1,0,20.37502,412.0948,62.51701,0,0,83.96441,21.4474,20.37502,0,0,0,318.7582,0,0,0,420.0009,100,0.1231564,22.41253,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1231564,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,49.39508,49.39508,0,-1,0,49.39508,66.90271,0,0,0,33.04664,51.99482,49.39508,0,0,0,318.7582,0,18.94817,-18.94817,400.0277,95.2445,0.1231564,54.33458,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,9.710043,9.710043,0,-1,0,9.710043,188.5454,0,0,0,18.30784,10.2211,9.710043,0,0,21.05353,299.8101,8.086743,0,8.086743,407.6995,97.07111,0.1231382,10.68105,14.64627,0,318.1179
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,60.54831,60.54831,0,-1,0,60.54831,4.442003,0,1.421085E-14,0,2.689558,63.73507,60.54831,0,0,12.96678,307.0881,0,61.04551,-61.04551,343.3519,81.75027,0.1231382,66.60314,2.151646,0,309.7777
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.79513,246.0426,0,0,0,343.3519,81.75027,0.1231382,0,0,0,246.0426
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.79513,246.0426,0,0,0,343.3519,81.75027,0.1231382,0,0,0,246.0426
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,33.46598,33.46598,0,-1,0,33.46598,0,0,7.105427E-15,0,0,35.22735,33.46598,0,0,80.79513,246.0426,0,35.22735,-35.22735,306.219,72.90913,0.1231382,36.81258,0,0,246.0426
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,11.88595,11.88595,0,-1,0,11.88595,0,0,1.776357E-15,0,0,12.51152,11.88595,0,0,119.9366,210.8153,0,12.51152,-12.51152,293.0307,69.76907,0.1231382,13.07454,0,0,210.8153
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,9.649837,9.649837,0,-1,0,9.649837,0,0,1.776357E-15,0,0,10.15772,9.649837,0,0,133.8383,198.3037,0,10.15772,-10.15772,282.3235,67.21974,0.1231382,10.61482,0,0,198.3037
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,6.177234,6.177234,0,-1,0,6.177234,0,0,0,0,0,6.502351,6.177234,0,0,145.1247,188.146,0,6.502351,-6.502351,275.4694,65.58782,0.1231382,6.794957,0,0,188.146
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,26.96279,26.96279,0,-1,0,26.96279,0,0,3.552714E-15,0,0,28.38189,26.96279,0,0,152.3495,181.6437,0,28.38189,-28.38189,245.5523,58.46471,0.1231382,29.65907,0,0,181.6437
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,22.56128,22.56128,0,-1,0,22.56128,0,0,0,0,0,23.74871,22.56128,0,0,183.8849,153.2618,0,23.74871,-23.74871,220.5189,52.5044,0.1231382,24.81741,0,0,153.2618
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,36.20715,36.20715,0,-1,0,36.20715,0,0,7.105427E-15,0,0,38.11279,36.20715,0,0,210.2724,129.5131,0,38.11279,-38.11279,180.3445,42.93909,0.1231382,39.82787,0,0,129.5131
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,38.40129,38.40129,0,-1,0,38.40129,0,0,7.105427E-15,0,0,40.42241,38.40129,0,0,252.6199,91.40028,0,40.42241,-40.42241,137.7356,32.79411,0.1231382,42.24142,0,0,91.40028
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.5337,50.97787,0,0,0,137.7356,32.79411,0.1231382,0,0,0,50.97787
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,38.93958,38.93958,0,0,0,38.93958,1.476139,0,0,0,0.5748024,40.98903,38.93958,0,0,297.5337,50.97787,0,40.41423,-40.41423,95.13522,22.6512,0.1231382,42.83353,0.4598419,0,51.55267
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.291207,2.291207,0,0,0,2.291207,56.76756,0,0,0,1.300662,2.411797,2.291207,0,0,342.4384,10.56364,0,1.111135,-1.111135,93.96398,22.37233,0.1231382,2.520328,1.04053,0,11.8643
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,39.32991,39.32991,81,0,22.761,39.32991,12.159,0,0,0,4.782123,0,0,41.67009,39.58658,343.673,9.452506,44.3687,0,44.3687,136.0558,32.39418,0.1232756,43.26291,3.825698,81,14.23463
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,67.17006,51.05925,0,-1,0,51.05925,8.543488,0,16.11081,26.14312,4.362241,53.74658,51.05925,0,0,299.3043,49.38434,0,49.38434,-49.38434,84.00017,20,0.1232756,73.88706,3.489793,0,53.74658
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,66.51783,7.338508,0,-1,0,7.338508,105.2632,0,59.17932,71.70191,7.724746,7.724746,7.338508,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,73.16961,6.179797,0,7.724746
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,32.73883,19.13366,0,-1,0,19.13366,105.2632,0,13.60516,32.18597,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,36.01271,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,33.68348,21.82861,0,-1,0,21.82861,105.2632,0,11.85488,32.68611,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,37.05183,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,64.76597,15.59316,0,-1,0,15.59316,105.2632,0,49.17281,68.12394,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,71.24257,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,32.42562,7.258409,0,-1,0,7.258409,105.2632,0,25.16722,34.21651,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,35.66819,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,28.47259,11.54141,0,-1,0,11.54141,105.2632,0,16.93118,29.01157,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,31.31985,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,23.27216,1.997086,0,-1,0,1.997086,105.2632,0,21.27508,25.19996,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1232756,25.59938,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.123275,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,26.24884,4.085005,0,-1,0,4.085005,98.98808,0,22.16383,27.8619,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.123275,28.87372,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,95.08566,0,0,-1,0,0,0,0,95.08566,104.5942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,104.5942,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,31.78038,0,0,-1,0,0,0,0,31.78038,34.95842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,34.95842,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,68.04468,0,0,-1,0,0,0,0,68.04468,74.84914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,74.84914,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,36.15904,0,0,-1,0,0,0,0,36.15904,39.77495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,39.77495,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,39.80373,0,0,-1,0,0,0,0,39.80373,43.7841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,43.7841,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,31.32612,0,0,-1,0,0,0,0,31.32612,34.45874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,34.45874,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,27.75492,0,0,-1,0,0,0,0,27.75492,30.53041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,30.53041,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,8.859852,0,0,-1,0,0,0,0,8.859852,9.745837,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,9.745837,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,29.81125,0,0,-1,0,0,0,0,29.81125,32.79238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,32.79238,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,26.37628,0,0,-1,0,0,0,0,26.37628,29.0139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.123275,29.0139,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,63.62553,63.62553,81,0,22.761,63.62553,0,0,0,0,0,0,0,17.37446,16.50574,354.1758,0,16.50574,0,16.50574,99.65889,23.72826,0.1233269,69.98809,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,11.02025,11.02025,81,0,22.761,11.02025,8.547769,0,0,0,0.9419855,0,0,69.97975,66.48076,337.6701,14.85517,67.42274,0,67.42274,163.6217,38.95747,0.1234866,12.12228,0.7535884,81,15.79715
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,36.69237,36.69237,81,0,22.761,36.69237,5.968862,0,0,0,2.190117,0,0,44.30763,42.09225,270.2473,75.53564,44.28237,0,44.28237,205.6317,48.95982,0.1236245,40.36161,1.752094,81,77.72575
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,56.53895,56.53895,81,0,22.761,56.53895,29.09119,0,0,0,16.44785,0,0,24.46105,23.238,225.965,115.3898,39.68585,0,39.68585,243.281,57.92392,0.1237403,62.19284,13.15828,81,131.8376
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,23.52899,23.52899,0,-1,0,23.52899,110.6729,0,0,0,26.04022,24.76735,23.52899,0,0,186.2791,151.107,1.272867,0,1.272867,244.4885,58.21143,0.1237374,25.88189,20.83218,0,177.1473
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,46.92286,46.92286,0,-1,0,46.92286,40.82573,0,0,0,19.1566,49.39248,46.92286,0,0,185.0062,152.2526,0,30.23588,-30.23588,212.6171,50.62302,0.1237374,51.61514,15.32528,0,171.4092
