Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,36.30495,36.30495,0,-1,0,36.30495,65.7826,0,0,0,23.88234,38.21574,36.30495,0,0,218.6017,122.0167,0,14.3334,-14.3334,197.5084,47.02571,0.1237374,39.93545,19.10588,0,145.8991
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.537128,2.537128,0,-1,0,2.537128,846.859,0,0,0,21.4859,2.670661,2.537128,0,0,234.5277,107.6833,18.81524,0,18.81524,215.3581,51.27563,0.1236951,2.790841,17.18872,0,129.1692
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,23.99156,23.99156,0,-1,0,23.99156,156.8766,0,0,0,37.63715,25.25427,23.99156,0,0,215.7124,124.6171,12.38287,0,12.38287,227.1055,54.07263,0.1236672,26.39072,30.10972,0,162.2542
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,4.94316,4.94316,0,-1,0,4.94316,208.1945,0,0,0,10.29139,5.203326,4.94316,0,0,203.3295,135.7616,5.088061,0,5.088061,231.9324,55.2219,0.1236558,5.437476,8.23311,0,146.053
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,8.365192,8.365192,0,-1,0,8.365192,231.9893,0,0,0,19.40635,8.805466,8.365192,0,0,198.2415,140.3409,10.60089,0,10.60089,241.9893,57.61639,0.1236319,9.201712,15.52508,0,159.7472
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,29.90337,29.90337,0,-1,0,29.90337,90.71444,0,0,0,27.12667,31.47723,29.90337,0,0,187.6406,149.8817,0,4.350557,-4.350557,237.4034,56.52452,0.1236319,32.8937,21.70134,0,177.0084
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,44.172,44.172,0,-1,0,44.172,26.30671,7.105427E-15,0,0,11.6202,46.49685,44.172,0,0,192.4745,145.5311,0,34.87665,-34.87665,200.6402,47.77139,0.1236319,48.58921,9.296161,0,157.1513
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,28.03392,28.03392,0,-1,0,28.03392,12.9452,0,0,0,3.629048,29.50939,28.03392,0,0,231.2264,110.6545,0,25.88034,-25.88034,173.36,41.2761,0.1236319,30.83731,2.903239,0,114.2835
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,45.88288,45.88288,0,-1,0,45.88288,0,0,7.105427E-15,0,0,48.29778,45.88288,0,0,259.9823,84.77414,0,48.29778,-48.29778,122.4496,29.15462,0.1236319,50.47117,0,0,84.77414
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,29.97673,29.97673,0,-1,0,29.97673,0,0,3.552714E-15,0,0,31.55445,29.97673,0,0,313.6465,36.47637,0,31.55445,-31.55445,89.18832,21.23527,0.1236319,32.97441,0,0,36.47637
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,40.36737,4.675817,0,-1,0,4.675817,0,0,35.69155,39.72829,0,4.921913,4.675817,0,0,348.707,4.921913,0,4.921913,-4.921913,84.00017,20,0.1236319,44.4041,0,0,4.921913
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,43.12453,0,0,-1,0,0,0,0,43.12453,47.43698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,47.43698,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.33386,0,0,-1,0,0,0,0,3.33386,3.667247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,3.667247,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,35.94828,0,0,-1,0,0,0,0,35.94828,39.54311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,39.54311,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,20.48356,0,0,-1,0,0,0,0,20.48356,22.53192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,22.53192,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,39.77732,0,0,-1,0,0,0,0,39.77732,43.75505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,43.75505,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,31.06277,0,0,-1,0,0,0,0,31.06277,34.16905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,34.16905,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,7.047839,0,0,-1,0,0,0,0,7.047839,7.752623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1236319,7.752623,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,16.52707,16.52707,81,0,22.761,16.52707,0,0,0,0,0,0,0,64.47292,61.24928,354.1758,0,61.24928,0,61.24928,142.1063,33.83477,0.1238045,18.17978,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,28.86705,28.86705,81,0,22.761,28.86705,8.114166,0,0,0,2.34232,0,0,52.13295,49.52631,292.9265,55.12435,51.86863,0,51.86863,191.3132,45.55068,0.1239653,31.75375,1.873856,81,57.46667
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,39.77832,39.77832,81,0,22.761,39.77832,53.39339,0,0,0,21.23899,0,0,41.22168,39.1606,241.0579,101.8061,60.39959,0,60.39959,248.6133,59.19353,0.1241391,43.75615,16.99119,81,123.0451
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,58.77909,58.77909,81,0,22.761,58.77909,70.17126,0,0,0,41.24604,0,0,22.22091,21.10986,180.6583,156.1657,62.3559,0,62.3559,307.7693,73.27826,0.1243081,64.65701,32.99683,81,197.4118
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,9.979471,9.979471,0,-1,0,9.979471,622.8138,0,0,0,62.15352,10.50471,9.979471,0,0,118.3024,212.2861,51.64881,0,51.64881,356.7677,84.94452,0.124192,10.97742,49.72282,0,274.4396
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,66.6536,258.77,61.44508,0,61.44508,415.0596,98.82352,0.1240541,0,49.15606,0,320.2151
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,21.77527,21.77527,0,-1,0,21.77527,306.0312,38.50927,0,0,66.63914,22.92134,21.77527,0,0,5.208525,314.0706,5.208525,0,5.208525,420.0009,100,0.1240424,23.9528,53.31131,0,380.7097
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,57.95054,57.95054,0,-1,0,57.95054,87.4957,0,0,0,50.70423,61.00057,57.95054,0,0,0,318.7582,0,10.29634,-10.29634,409.1476,97.41589,0.1240424,63.74559,40.56339,0,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,36.64939,36.64939,0,-1,0,36.64939,125.5867,0,0,0,46.02675,38.57831,36.64939,0,0,11.44038,308.4619,7.448444,0,7.448444,416.2137,99.09831,0.1240257,40.31433,36.8214,0,354.4886
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,11.90195,11.90195,0,-1,0,11.90195,219.5905,9.615252,0,0,26.13555,12.52837,11.90195,0,0,3.991934,315.1655,3.991934,0,3.991934,420.0009,100,0.1240168,13.09214,20.90844,0,341.301
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,48.92362,48.92362,0,-1,0,48.92362,46.3769,0,0,0,22.68926,51.49854,48.92362,0,0,0,318.7582,0,28.80929,-28.80929,389.6332,92.76962,0.1240168,53.81598,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,85.03025,68.7,0,-1,0,68.7,10.82398,0,16.33025,24.83328,7.436075,72.31579,68.7,0,0,32.01032,289.9489,0,64.87971,-64.87971,321.244,76.4865,0.1240168,93.53328,5.94886,0,297.385
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,104.0989,225.0692,5.043144,0,5.043144,326.0283,77.62563,0.1240055,0,4.034515,0,230.1124
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,21.62987,21.62987,0,-1,0,21.62987,14.65355,0,3.552714E-15,0,3.169542,22.76828,21.62987,0,0,99.05575,229.6081,0,19.59874,-19.59874,305.3694,72.70686,0.1240055,23.79285,2.535634,0,232.7776
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,58.69744,58.69744,0,-1,0,58.69744,0,0,0,0,0,61.78678,58.69744,0,0,120.8321,210.0093,0,61.78678,-61.78678,240.2404,57.19999,0.1240055,64.56718,0,0,210.0093
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,73.56528,68.7,0,-1,0,68.7,0,0,4.865276,12.2218,0,72.31579,68.7,0,0,189.4841,148.2225,0,72.31579,-72.31579,164.0129,39.05061,0.1240055,80.92181,0,0,148.2225
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,42.34052,42.34052,0,-1,0,42.34052,0,0,7.105427E-15,0,0,44.56897,42.34052,0,0,269.835,75.90675,0,44.56897,-44.56897,117.0331,27.86497,0.1240055,46.57457,0,0,75.90675
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,22.45814,22.45814,0,-1,0,22.45814,0,0,3.552714E-15,0,0,23.64015,22.45814,0,0,319.356,31.33779,0,23.64015,-23.64015,92.11419,21.93191,0.1240055,24.70395,0,0,31.33779
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,47.76391,7.312757,0,-1,0,7.312757,0,0,40.45115,45.22754,0,7.697639,7.312757,0,0,345.6229,7.697639,0,7.697639,-7.697639,84.00017,20,0.1240055,52.5403,0,0,7.697639
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240055,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,33.47102,0,0,-1,0,0,0,0,33.47102,36.81812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240055,36.81812,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,34.19601,0,0,-1,0,0,0,0,34.19601,37.61561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240055,37.61561,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,6.923732,0,0,-1,0,0,0,0,6.923732,7.616105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240055,7.616105,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,4.794624,0,0,-1,0,0,0,0,4.794624,5.274087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1240055,5.274087,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,38.52242,38.52242,81,0,22.761,38.52242,0,0,0,0,0,0,0,42.47758,40.3537,354.1758,0,40.3537,0,40.3537,122.2831,29.11495,0.1241307,42.37466,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,22.64561,22.64561,81,0,22.761,22.64561,9.063456,0,0,0,2.052475,0,0,58.35439,55.43667,313.8221,36.31833,57.48914,0,57.48914,176.822,42.1004,0.1243076,24.91017,1.64198,81,38.37081
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,41.44469,41.44469,81,0,22.761,41.44469,48.38876,0,0,0,20.05457,0,0,39.55531,37.57754,256.3329,88.05856,57.63211,0,57.63211,231.4967,55.11814,0.1244753,45.58916,16.04366,81,108.1131
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,41.86269,41.86269,81,0,22.761,41.86269,87.30138,0,0,0,36.54671,0,0,39.13731,37.18045,198.7009,139.9275,73.72715,0,73.72715,301.4404,71.77138,0.1246174,46.04895,29.23737,81,176.4742
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,34.13835,34.13835,0,-1,0,34.13835,126.077,0,0,0,43.04061,35.9351,34.13835,0,0,124.9737,206.2819,7.105508,0,7.105508,308.1813,73.37634,0.1246014,37.55218,34.43249,0,249.3225
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,60.21608,60.21608,0,-1,0,60.21608,99.4925,0,0,0,59.91048,63.38535,60.21608,0,0,117.8682,212.6769,0,3.474863,-3.474863,304.5184,72.50424,0.1246014,66.23769,47.92839,0,272.5873
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,31.20408,31.20408,0,-1,0,31.20408,315.4184,0,0,0,98.42343,32.8464,31.20408,0,0,121.7291,209.202,65.57703,0,65.57703,366.7303,87.31656,0.1244547,34.32449,78.73875,0,307.6254
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,38.04365,0,0,94.19576,0,0,0,0,56.15211,268.2213,56.15211,0,56.15211,420.0009,100,0.1243293,0,75.35661,0,362.4171
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,88.26006,0,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243293,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,23.49852,23.49852,0,-1,0,23.49852,374.1546,63.1855,0,0,87.92079,24.73528,23.49852,0,0,0,318.7582,0,0,0,420.0009,100,0.1243293,25.84837,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1243293,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,23.95848,23.95848,0,-1,0,23.95848,142.1174,8.829703,0,0,34.04915,25.21945,23.95848,0,0,0,318.7582,0,0,0,420.0009,100,0.1243293,26.35432,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,15.81191,15.81191,0,-1,0,15.81191,145.669,6.388938,0,0,23.03306,16.64412,15.81191,0,0,0,318.7582,0,0,0,420.0009,100,0.1243293,17.39311,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,34.5821,34.5821,0,-1,0,34.5821,11.13252,0,0,0,3.849861,36.40221,34.5821,0,0,0,318.7582,0,32.55235,-32.55235,385.6877,91.83021,0.1243293,38.04031,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,65.87894,65.87894,0,-1,0,65.87894,0,0,1.421085E-14,3.766837,0,69.34625,65.87894,0,0,36.16928,286.2059,0,69.34625,-69.34625,312.5903,74.42611,0.1243293,72.46684,0,0,286.2059
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,21.63516,21.63516,0,-1,0,21.63516,0,0,3.552714E-15,0,0,22.77385,21.63516,0,0,113.2207,216.8596,0,22.77385,-22.77385,288.5845,68.71046,0.1243293,23.79868,0,0,216.8596
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,47.82794,47.82794,0,-1,0,47.82794,0,0,0,0,0,50.3452,47.82794,0,0,138.525,194.0858,0,50.3452,-50.3452,235.516,56.07513,0.1243293,52.61073,0,0,194.0858
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,8.349236,8.349236,0,-1,0,8.349236,0,0,1.776357E-15,0,0,8.788671,8.349236,0,0,194.4641,143.7406,0,8.788671,-8.788671,226.252,53.86941,0.1243293,9.18416,0,0,143.7406
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,26.21592,26.21592,0,-1,0,26.21592,0,0,3.552714E-15,0,0,27.5957,26.21592,0,0,204.2292,134.9519,0,27.5957,-27.5957,197.1635,46.9436,0.1243293,28.83751,0,0,134.9519
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,29.24188,29.24188,0,-1,0,29.24188,0,0,3.552714E-15,0,0,30.78093,29.24188,0,0,234.8911,107.3562,0,30.78093,-30.78093,164.7176,39.2184,0.1243293,32.16607,0,0,107.3562
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,26.1813,26.1813,0,-1,0,26.1813,0,0,3.552714E-15,0,0,27.55927,26.1813,0,0,269.0922,76.57526,0,27.55927,-27.55927,135.6676,32.30174,0.1243293,28.79943,0,0,76.57526
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,27.44212,27.44212,0,-1,0,27.44212,0,0,3.552714E-15,0,0,28.88644,27.44212,0,0,299.7136,49.016,0,28.88644,-28.88644,105.2186,25.05199,0.1243293,30.18633,0,0,49.016
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,42.41881,19.12308,0,-1,0,19.12308,0,0,23.29573,27.53761,0,20.12956,19.12308,0,0,331.8096,20.12956,0,20.12956,-20.12956,84.00017,20,0.1243293,46.66069,0,0,20.12956
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1243293,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,20.4057,20.4057,81,0,22.761,20.4057,0,0,0,0,0,0,0,60.5943,57.56458,354.1758,0,57.56458,0,57.56458,138.6107,33.00249,0.1245063,22.44627,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,36.35062,36.35062,81,0,22.761,36.35062,5.987621,0,0,0,2.176537,0,0,44.64938,42.41691,296.6112,51.80812,44.59345,0,44.59345,180.9158,43.0751,0.1246421,39.98568,1.74123,81,53.98466
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,18.02023,18.02023,81,0,22.761,18.02023,94.79415,0,0,0,17.08212,0,0,62.97977,59.83078,252.0178,91.94223,76.9129,0,76.9129,253.8818,60.44792,0.1247761,19.82225,13.6657,81,109.0244
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,29.83957,29.83957,81,0,22.761,29.83957,76.05478,0,0,0,22.69442,0,0,51.16043,48.60241,175.1049,161.1638,71.29683,0,71.29683,321.5199,76.5522,0.1249222,32.82353,18.15554,81,183.8583
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,22.56731,22.56731,0,-1,0,22.56731,173.2793,0,0,0,39.10448,23.75506,22.56731,0,0,103.808,225.331,15.34941,0,15.34941,336.0816,80.01927,0.124888,24.82404,31.28358,0,264.4355
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,23.01927,23.01927,0,-1,0,23.01927,195.9626,0,0,0,45.10918,24.23081,23.01927,0,0,88.45863,239.1455,20.87836,0,20.87836,355.8886,84.73521,0.1248414,25.3212,36.08734,0,284.2546
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,74.87902,68.7,0,-1,0,68.7,55.35799,0,6.179024,13.66693,38.03094,72.31579,68.7,0,0,67.58026,257.936,0,34.28485,-34.28485,319.7492,76.1306,0.1248414,82.36693,30.42475,0,295.9669
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,59.59629,59.59629,0,-1,0,59.59629,127.8478,0,0,0,76.19256,62.73294,59.59629,0,0,105.6745,223.6511,13.45962,0,13.45962,332.5181,79.17081,0.1248114,65.55592,60.95404,0,299.8437
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,12.70781,12.70781,0,-1,0,12.70781,691.6093,0,0,0,87.88839,13.37664,12.70781,0,0,92.21493,235.7648,74.51175,0,74.51175,403.2061,96.00127,0.1246457,13.97859,70.31071,0,323.6532
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,65.74623,65.74623,0,-1,0,65.74623,96.51511,0,0,3.620857,63.45505,69.20656,65.74623,0,0,17.70318,302.8254,0,5.751511,-5.751511,397.1435,94.55779,0.1246457,72.32085,50.76404,0,366.2804
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,28.35069,0,0,52.44444,0,0,0,0,24.09374,297.0739,24.09374,0,24.09374,420.0009,100,0.1245922,0,41.95555,0,349.5183
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,39.25102,39.25102,0,-1,0,39.25102,110.9806,2.244144,0,0,43.561,41.31686,39.25102,0,0,0,318.7582,0,0,0,420.0009,100,0.1245922,43.17612,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,36.10194,36.10194,0,-1,0,36.10194,55.76357,0,0,0,20.13173,38.00204,36.10194,0,0,0,318.7582,0,17.87031,-17.87031,401.1639,95.51502,0.1245922,39.71213,16.10538,0,338.89
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.337137,3.337137,0,-1,0,3.337137,121.4177,0,0,0,4.051873,3.512775,3.337137,0,0,19.8559,300.8879,0.5390978,0,0.5390978,401.6753,95.63679,0.124591,3.67085,3.241498,0,304.9398
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,39.76367,39.76367,0,-1,0,39.76367,0,0,0,0,0,41.85649,39.76367,0,0,19.3168,301.3731,0,41.85649,-41.85649,357.5547,85.1319,0.124591,43.74004,0,0,301.3731
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,99.90401,68.7,0,-1,0,68.7,0,0,31.20401,41.19441,0,72.31579,68.7,0,0,65.82402,259.5166,0,72.31579,-72.31579,281.3271,66.98252,0.124591,109.8944,0,0,259.5166
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,37.95176,37.95176,0,-1,0,37.95176,0,0,0,0,0,39.94922,37.95176,0,0,146.1749,187.2008,0,39.94922,-39.94922,239.217,56.95631,0.124591,41.74693,0,0,187.2008
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,71.82534,68.7,0,-1,0,68.7,0,0,3.125341,10.30787,0,72.31579,68.7,0,0,190.5629,147.2516,0,72.31579,-72.31579,162.9895,38.80693,0.124591,79.00787,0,0,147.2516
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,33.10326,33.10326,0,-1,0,33.10326,0,0,0,0,0,34.84554,33.10326,0,0,270.9138,74.93581,0,34.84554,-34.84554,126.259,30.06161,0.124591,36.41359,0,0,74.93581
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,20.70806,20.70806,0,-1,0,20.70806,0,0,3.552714E-15,0,0,21.79795,20.70806,0,0,309.631,40.09027,0,21.79795,-21.79795,103.282,24.5909,0.124591,22.77886,0,0,40.09027
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,8.578318,8.578318,0,-1,0,8.578318,0,0,0,0,0,9.029808,8.578318,0,0,333.851,18.29232,0,9.029808,-9.029808,93.76372,22.32465,0.124591,9.43615,0,0,18.29232
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.8841,9.262515,0,0,0,93.76372,22.32465,0.124591,0,0,0,9.262515
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,14.36111,8.799389,0,-1,0,8.799389,0,0,5.561721,6.997832,0,9.262515,8.799389,0,0,343.8841,9.262515,0,9.262515,-9.262515,84.00017,20,0.124591,15.79722,0,0,9.262515
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,28.35955,0,0,-1,0,0,0,0,28.35955,31.19551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124591,31.19551,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,12.98525,12.98525,81,0,22.761,12.98525,0,0,0,0,0,0,0,68.01476,64.61401,354.1758,0,64.61401,0,64.61401,145.2984,34.59479,0.1247516,14.28377,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,35.62418,35.62418,81,0,22.761,35.62418,6.449379,0,0,0,2.297539,0,0,45.37582,43.10703,289.5618,58.15261,45.40457,0,45.40457,188.373,44.85062,0.1248886,39.1866,1.838031,81,60.45015
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,35.76094,35.76094,81,0,22.761,35.76094,41.59731,0,0,0,14.87559,0,0,45.23906,42.9771,244.1572,99.01672,57.8527,0,57.8527,243.2569,57.91818,0.1250567,39.33704,11.90047,81,113.8923
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,70.78914,70.78914,81,0,22.761,70.78914,43.36295,0,0,0,30.69626,0,0,10.21086,9.700321,186.3045,151.0842,40.39658,0,40.39658,281.5804,67.04282,0.1251635,77.86805,24.557,81,181.7804
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,62.18541,62.18541,0,-1,0,62.18541,87.39323,0,7.105427E-15,0,54.34583,65.45832,62.18541,0,0,145.9079,187.4411,0,11.11249,-11.11249,269.8668,64.25388,0.1251635,68.40395,43.47667,0,241.7869
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,33.0832,33.0832,0,-1,0,33.0832,186.6564,0,0,0,61.75189,34.82442,33.0832,0,0,158.2552,176.3286,26.92747,0,26.92747,295.4124,70.33616,0.1251037,36.39152,49.40151,0,238.0805
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,73.13029,68.7,0,-1,0,68.7,130.4932,0,4.430295,11.74332,89.64883,72.31579,68.7,0,0,131.3277,200.5633,17.33304,0,17.33304,311.856,74.25128,0.1250652,80.44332,71.71906,0,290.2121
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,32.11036,32.11036,0,-1,0,32.11036,194.276,0,0,0,62.38272,33.80037,32.11036,0,0,113.9946,216.163,28.58234,0,28.58234,338.9716,80.70737,0.1250019,35.32139,49.90617,0,278.5457
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,17.72738,17.72738,0,-1,0,17.72738,313.6266,0,0,0,55.59777,18.6604,17.72738,0,0,85.41231,241.8871,36.93737,0,36.93737,374.0135,89.05065,0.1249201,19.50011,44.47822,0,297.4849
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,66.56103,66.56103,0,-1,0,66.56103,137.8017,0,0,4.517129,91.72226,70.06424,66.56103,0,0,48.47493,275.1308,21.65802,0,21.65802,394.5601,93.94269,0.1248722,73.21713,73.37781,0,366.8531
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,31.48471,31.48471,0,-1,0,31.48471,227.4921,11.6665,0,0,71.62521,33.1418,31.48471,0,0,26.81691,294.623,26.81691,0,26.81691,420.0009,100,0.1248129,34.63318,57.30017,0,366.2482
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,20.65685,20.65685,0,-1,0,20.65685,255.7711,31.0902,0,0,52.83425,21.74405,20.65685,0,0,0,318.7582,0,0,0,420.0009,100,0.1248129,22.72253,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,23.19001,0,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1248129,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,68.27538,68.27538,0,-1,0,68.27538,4.534916,0,0,6.402909,3.096231,71.86881,68.27538,0,0,0,318.7582,0,68.77258,-68.77258,347.5082,82.73988,0.1248129,75.10291,2.476985,0,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,62.40754,62.40754,0,-1,0,62.40754,0,0,7.105427E-15,0,0,65.69215,62.40754,0,0,76.41398,249.9856,0,65.69215,-65.69215,278.2626,66.25286,0.1248129,68.64829,0,0,249.9856
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,50.5073,50.5073,0,-1,0,50.5073,0,0,7.105427E-15,0,0,53.16558,50.5073,0,0,149.4053,184.2935,0,53.16558,-53.16558,222.2211,52.90969,0.1248129,55.55803,0,0,184.2935
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,42.99186,42.99186,0,-1,0,42.99186,0,0,0,0,0,45.25459,42.99186,0,0,208.4781,131.1279,0,45.25459,-45.25459,174.5186,41.55197,0.1248129,47.29105,0,0,131.1279
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,3.16631,3.16631,0,-1,0,3.16631,0,0,4.440892E-16,0,0,3.332958,3.16631,0,0,258.761,85.87334,0,3.332958,-3.332958,171.0054,40.71548,0.1248129,3.482941,0,0,85.87334
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4643,82.54037,0,0,0,171.0054,40.71548,0.1248129,0,0,0,82.54037
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4643,82.54037,0,0,0,171.0054,40.71548,0.1248129,0,0,0,82.54037
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,61.29556,61.29556,0,-1,0,61.29556,0,0,7.105427E-15,0,0,64.52164,61.29556,0,0,262.4643,82.54037,0,64.52164,-64.52164,102.9936,24.52223,0.1248129,67.42512,0,0,82.54037
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,40.87702,17.1178,0,-1,0,17.1178,0,0,23.75922,27.84692,0,18.01873,17.1178,0,0,334.155,18.01873,0,18.01873,-18.01873,84.00017,20,0.1248129,44.96472,0,0,18.01873
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,26.67909,0,0,-1,0,0,0,0,26.67909,29.347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248129,29.347,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1248129,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,46.31142,46.31142,81,0,22.761,46.31142,0,0,0,0,0,0,0,34.68858,32.95414,354.1758,0,32.95414,0,32.95414,115.2632,27.44357,0.1249126,50.94257,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,321.2216,29.65873,69.61841,0,69.61841,181.309,43.16873,0.1250176,0,0.7347285,81,30.57714
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,251.6033,92.3153,76.62138,0,76.62138,253.9985,60.4757,0.1251068,0,6.337102,81,100.2367
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,55.26684,55.26684,81,0,22.761,55.26684,52.63168,0,0,0,29.08787,0,0,25.73316,24.4465,174.9819,161.2745,53.53437,0,53.53437,304.7856,72.56786,0.1252532,60.79353,23.2703,81,190.3624
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,30.16104,30.16104,0,-1,0,30.16104,158.7375,0,0,0,47.87689,31.74846,30.16104,0,0,121.4475,209.4555,16.12843,0,16.12843,320.0864,76.21089,0.1252176,33.17714,38.30151,0,257.3324
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,14.32061,14.32061,0,-1,0,14.32061,365.7845,0,0,0,52.38258,15.07433,14.32061,0,0,105.3191,223.9711,37.30825,0,37.30825,355.4801,84.63795,0.1251353,15.75267,41.90606,0,276.3536
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,28.51309,28.51309,0,-1,0,28.51309,209.5124,0,0,0,59.73845,30.01377,28.51309,0,0,68.01083,257.5485,29.72467,0,29.72467,383.6794,91.35206,0.1250698,31.36439,47.79076,0,317.2869
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,18.73002,18.73002,0,-1,0,18.73002,489.5572,33.6922,0,0,91.69417,19.71581,18.73002,0,0,38.28615,284.3007,38.28615,0,38.28615,420.0009,100,0.1249856,20.60302,73.35533,0,375.9948
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,69.24022,0,0,69.24022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249856,0,55.39217,0,387.9984
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,49.03437,49.03437,0,-1,0,49.03437,125.0861,9.720036,0,0,61.33516,51.61512,49.03437,0,0,0,318.7582,0,0,0,420.0009,100,0.1249856,53.9378,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,6.134383,6.134383,0,-1,0,6.134383,900.2217,48.7658,0,0,55.22305,6.457245,6.134383,0,0,0,318.7582,0,0,0,420.0009,100,0.1249856,6.747821,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,10.54072,10.54072,0,-1,0,10.54072,339.0605,24.64393,0,0,35.73943,11.0955,10.54072,0,0,0,318.7582,0,0,0,420.0009,100,0.1249856,11.5948,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.149297,2.149297,0,-1,0,2.149297,1007.542,19.39265,0,0,21.65507,2.262418,2.149297,0,0,0,318.7582,0,0,0,420.0009,100,0.1249856,2.364227,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,40.94114,40.94114,0,-1,0,40.94114,10.53564,0,7.105427E-15,0,4.31341,43.09594,40.94114,0,0,0,318.7582,0,38.78253,-38.78253,379.1205,90.26659,0.1249856,45.03526,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,22.87417,22.87417,0,-1,0,22.87417,0,0,0,0,0,24.07808,22.87417,0,0,43.0917,279.9757,0,24.07808,-24.07808,353.74,84.22363,0.1249856,25.16159,0,0,279.9757
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,4.102717,4.102717,0,-1,0,4.102717,0,0,8.881784E-16,0,0,4.31865,4.102717,0,0,69.84512,255.8976,0,4.31865,-4.31865,349.1877,83.13976,0.1249856,4.512989,0,0,255.8976
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,15.87441,15.87441,0,-1,0,15.87441,0,0,3.552714E-15,0,0,16.70991,15.87441,0,0,74.64362,251.579,0,16.70991,-16.70991,331.5739,78.94601,0.1249856,17.46185,0,0,251.579
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,53.03784,53.03784,0,-1,0,53.03784,0,0,0,0,0,55.82931,53.03784,0,0,93.21018,234.8691,0,55.82931,-55.82931,272.7246,64.93431,0.1249856,58.34163,0,0,234.8691
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,24.83876,24.83876,0,-1,0,24.83876,0,0,3.552714E-15,0,0,26.14606,24.83876,0,0,155.2427,179.0397,0,26.14606,-26.14606,245.1643,58.37233,0.1249856,27.32263,0,0,179.0397
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,37.87885,37.87885,0,-1,0,37.87885,0,0,0,0,0,39.87247,37.87885,0,0,184.2939,152.8937,0,39.87247,-39.87247,203.135,48.36538,0.1249856,41.66673,0,0,152.8937
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,29.54291,29.54291,0,-1,0,29.54291,0,0,0,0,0,31.0978,29.54291,0,0,228.5967,113.0212,0,31.0978,-31.0978,170.355,40.56065,0.1249856,32.4972,0,0,113.0212
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,20.43894,20.43894,0,-1,0,20.43894,0,0,0,0,0,21.51467,20.43894,0,0,263.1498,81.92343,0,21.51467,-21.51467,147.6766,35.16102,0.1249856,22.48283,0,0,81.92343
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,21.756,21.756,0,-1,0,21.756,0,0,3.552714E-15,0,0,22.90105,21.756,0,0,287.055,60.40876,0,22.90105,-22.90105,123.5368,29.41346,0.1249856,23.9316,0,0,60.40876
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.5006,37.50771,0,0,0,123.5368,29.41346,0.1249856,0,0,0,37.50771
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,46.16594,46.16594,81,0,22.761,46.16594,0,0,0,0,0,0,0,34.83406,33.09236,312.5006,37.50771,33.09236,0,33.09236,154.9309,36.88824,0.1250851,50.78254,0,81,37.50771
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,39.39145,39.39145,81,0,22.761,39.39145,2.366645,0,0,0,0.9322556,0,0,41.60855,39.52813,279.4082,67.29082,40.46038,0,40.46038,193.315,46.02729,0.125206,43.33059,0.7458045,81,68.22308
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.393608,1.393608,73.7094,0,20.91648,1.393608,1479.47,0,0,0,20.61801,0,0,72.31579,68.7,238.9478,103.7052,89.31801,0,89.31801,278.0495,66.20213,0.1252734,1.532968,16.4944,81,124.3232
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,149.6298,184.0914,106.453,0,106.453,379.0397,90.24736,0.1252962,0,30.20238,81,221.8443
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,85.49546,68.7,0,-1,0,68.7,90.87827,0,16.79546,25.34501,62.43337,72.31579,68.7,0,0,43.17686,279.899,0,9.882416,-9.882416,368.6227,87.76714,0.1252962,94.04501,49.9467,0,342.3324
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,34.80128,0,0,88.9586,0,0,0,0,54.15732,270.0166,54.15732,0,54.15732,420.0009,100,0.1251775,0,71.16688,0,358.9753
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,47.31559,47.31559,0,-1,0,47.31559,214.137,51.51429,0,0,101.3202,49.80589,47.31559,0,0,0,318.7582,0,0,0,420.0009,100,0.1251775,52.04715,81.05614,0,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,21.31931,21.31931,0,-1,0,21.31931,451.7961,73.87843,0,0,96.31981,22.44138,21.31931,0,0,0,318.7582,0,0,0,420.0009,100,0.1251775,23.45124,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251775,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251775,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,5.307446,5.307446,0,-1,0,5.307446,1223.712,59.36104,0,0,64.94782,5.586785,5.307446,0,0,0,318.7582,0,0,0,420.0009,100,0.1251775,5.83819,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1251775,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,33.56329,33.56329,0,-1,0,33.56329,65.85463,0,0,0,22.10298,35.32978,33.56329,0,0,0,318.7582,0,13.2268,-13.2268,406.0586,96.68042,0.1251775,36.91962,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,14.69644,305.5314,3.237846,0,3.237846,409.1302,97.41177,0.1251704,0,2.590277,0,308.7693
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,49.39546,49.39546,0,-1,0,49.39546,0,0,7.105427E-15,0,0,51.99522,49.39546,0,0,11.4586,308.4455,0,51.99522,-51.99522,354.3225,84.36233,0.1251704,54.33501,0,0,308.4455
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.358151,1.358151,0,-1,0,1.358151,0,0,2.220446E-16,0,0,1.429632,1.358151,0,0,69.23107,256.4503,0,1.429632,-1.429632,352.8155,84.00352,0.1251704,1.493966,0,0,256.4503
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.81955,255.0206,0,0,0,352.8155,84.00352,0.1251704,0,0,0,255.0206
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,8.128072,8.128072,0,-1,0,8.128072,0,0,0,0,0,8.555865,8.128072,0,0,70.81955,255.0206,0,8.555865,-8.555865,343.7968,81.85622,0.1251704,8.940879,0,0,255.0206
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,17.81917,17.81917,0,-1,0,17.81917,0,0,0,0,0,18.75702,17.81917,0,0,80.32607,246.4648,0,18.75702,-18.75702,324.0252,77.1487,0.1251704,19.60108,0,0,246.4648
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.1672,227.7077,0,0,0,324.0252,77.1487,0.1251704,0,0,0,227.7077
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,29.64539,29.64539,0,-1,0,29.64539,0,0,0,0,0,31.20568,29.64539,0,0,101.1672,227.7077,0,31.20568,-31.20568,291.1315,69.31689,0.1251704,32.60993,0,0,227.7077
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,4.317211,4.317211,0,-1,0,4.317211,0,0,8.881784E-16,0,0,4.544432,4.317211,0,0,135.8402,196.5021,0,4.544432,-4.544432,286.3413,68.17636,0.1251704,4.748932,0,0,196.5021
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,4.853642,4.853642,0,-1,0,4.853642,0,0,8.881784E-16,0,0,5.109097,4.853642,0,0,140.8895,191.9576,0,5.109097,-5.109097,280.9558,66.89411,0.1251704,5.339007,0,0,191.9576
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.5663,186.8485,0,0,0,280.9558,66.89411,0.1251704,0,0,0,186.8485
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,24.1429,24.1429,0,0,0,24.1429,0,0,0,0,0,25.41358,24.1429,0,0,146.5663,186.8485,0,25.41358,-25.41358,254.1676,60.51596,0.1251704,26.55719,0,0,186.8485
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,174.8036,161.435,1.066658,0,1.066658,255.1795,60.7569,0.1251681,0,0.853326,0,162.5016
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,10.27858,10.27858,0,0,0,10.27858,78.0225,0,0,0,8.019603,10.81956,10.27858,0,0,173.737,162.395,0,2.799953,-2.799953,252.2281,60.05418,0.1251681,11.30644,6.415682,0,170.4146
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,17.57658,17.57658,0,0,0,17.57658,39.08201,0,0,0,6.869281,18.50166,17.57658,0,0,176.848,159.595,0,11.63238,-11.63238,239.9665,57.13476,0.1251681,19.33424,5.495425,0,166.4643
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,12.77279,12.77279,0,-1,0,12.77279,93.70465,0,0,0,11.9687,13.44504,12.77279,0,0,189.7729,147.9626,0,1.476344,-1.476344,238.4103,56.76423,0.1251681,14.05007,9.574959,0,159.9313
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,46.19537,46.19537,0,-1,0,46.19537,25.12302,0,0,0,11.60567,48.62671,46.19537,0,0,191.4133,146.4863,0,37.02103,-37.02103,199.3867,47.47292,0.1251681,50.81491,9.284539,0,158.0919
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,92.65482,68.7,0,-1,0,68.7,17.25712,0,23.95482,33.2203,11.85564,72.31579,68.7,0,0,232.5478,109.4652,0,60.46015,-60.46015,135.6561,32.299,0.1251681,101.9203,9.484514,0,121.3209
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,8.082971,8.082971,0,-1,0,8.082971,406.3336,0,0,0,32.84382,8.508389,8.082971,0,0,299.7257,49.0051,24.33543,0,24.33543,158.7427,37.7958,0.1251148,8.891268,26.27506,0,81.84892
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,46.19728,46.19728,0,-1,0,46.19728,62.95427,0,7.105427E-15,0,29.08316,48.62872,46.19728,0,0,275.3903,70.90699,0,19.54556,-19.54556,138.1399,32.89038,0.1251148,50.81701,23.26653,0,99.99014
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,33.97223,33.97223,0,-1,0,33.97223,54.50574,0,0,0,18.51682,35.76024,33.97223,0,0,297.1075,51.36143,0,17.24343,-17.24343,119.9637,28.56273,0.1251148,37.36945,14.81345,0,69.87825
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,40.97398,40.97398,0,-1,0,40.97398,31.3728,0,0,10.21689,12.85469,43.13051,40.97398,0,0,316.2669,34.118,0,30.27582,-30.27582,88.05019,20.96429,0.1251148,45.07138,10.28375,0,46.97269
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,41.36691,4.486934,0,-1,0,4.486934,19.63271,0,36.87998,41.68616,0.8809068,4.723089,4.486934,0,0,349.9067,3.842182,0,3.842182,-3.842182,84.00017,20,0.1251148,45.5036,0.7047254,0,4.723089
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,12.0431,4.067453,0,-1,0,4.067453,105.2632,0,7.975648,12.43392,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,13.24741,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,22.07803,1.945487,0,-1,0,1.945487,105.2632,0,20.13254,23.89673,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,24.28583,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,61.16557,0,0,-1,0,0,0,0,61.16557,67.28213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,67.28213,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,28.44729,0,0,-1,0,0,0,0,28.44729,31.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,31.29202,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,23.92682,0,0,-1,0,0,0,0,23.92682,26.31951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,26.31951,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,3.780253,0,0,-1,0,0,0,0,3.780253,4.158278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,4.158278,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,34.10646,0,0,-1,0,0,0,0,34.10646,37.51711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,37.51711,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,16.69385,0,0,-1,0,0,0,0,16.69385,18.36323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,18.36323,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,33.08661,0,0,-1,0,0,0,0,33.08661,36.39526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,36.39526,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,5.071063,0,0,-1,0,0,0,0,5.071063,5.578169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,5.578169,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,23.99969,0,0,-1,0,0,0,0,23.99969,26.39966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1251148,26.39966,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,49.43465,49.43465,81,0,22.761,49.43465,0,0,0,0,0,0,0,31.56535,29.98708,354.1758,0,29.98708,0,29.98708,112.4484,26.77338,0.1252043,54.37812,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,39.51731,39.51731,81,0,22.761,39.51731,5.737762,0,0,0,2.267409,0,0,41.48269,39.40856,324.1887,26.98837,41.67597,0,41.67597,151.9857,36.187,0.1253274,43.46904,1.813927,81,29.25578
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,64.06663,64.06663,81,0,22.761,64.06663,7.763901,0,0,0,4.97407,0,0,16.93337,16.0867,282.5128,64.49674,21.06077,0,21.06077,171.9657,40.94413,0.1253876,70.47329,3.979256,81,69.47081
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,261.452,83.45144,75.52232,0,75.52232,243.6125,58.00285,0.1254776,0,5.457853,81,90.27376
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,67.15372,67.15372,0,-1,0,67.15372,20.78846,0,0,5.169099,13.96023,70.68813,67.15372,0,0,185.9297,151.4215,0,56.72791,-56.72791,183.816,43.76563,0.1254776,73.8691,11.16818,0,165.3817
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,37.28389,37.28389,0,-1,0,37.28389,78.80749,0,0,0,29.3825,39.2462,37.28389,0,0,248.9607,94.69362,0,9.863705,-9.863705,173.4187,41.2901,0.1254776,41.01228,23.506,0,124.0761
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,17.75162,17.75162,0,-1,0,17.75162,196.2552,0,0,0,34.83846,18.68591,17.75162,0,0,259.9203,84.82991,16.15255,0,16.15255,188.7424,44.93858,0.1254423,19.52678,27.87077,0,119.6684
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,42.39426,42.39426,0,-1,0,42.39426,50.25738,0,0,0,21.30625,44.62554,42.39426,0,0,243.7678,99.3672,0,23.31929,-23.31929,164.1617,39.08604,0.1254423,46.63369,17.045,0,120.6735
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,53.61337,53.61337,0,-1,0,53.61337,22.3682,0,7.105427E-15,0,11.99234,56.43512,53.61337,0,0,269.6781,76.04791,0,44.44278,-44.44278,117.3149,27.93206,0.1254423,58.9747,9.593876,0,88.04025
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,26.27565,26.27565,0,-1,0,26.27565,108.3875,0,0,0,28.47953,27.65858,26.27565,0,0,319.059,31.60513,0.8209524,0,0.8209524,118.0937,28.1175,0.1254405,28.90322,22.78363,0,60.08467
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,83.65994,58.74933,0,-1,0,58.74933,50.20893,0,24.91061,55.69463,29.49741,61.8414,58.74933,0,0,318.238,32.34399,0,32.34399,-32.34399,84.00017,20,0.1254405,92.02593,23.59793,0,61.8414
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,48.14285,31.12308,0,-1,0,31.12308,105.2632,0,17.01977,46.73251,32.76114,32.76114,31.12308,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1254405,52.95713,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,21.86861,13.60901,0,-1,0,13.60901,105.2632,0,8.259596,21.33367,14.32527,14.32527,13.60901,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1254405,24.05547,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,1.34816E-14,3.790802,0,3.790802,87.59644,20.85625,0.1254322,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,49.9293,3.241136,0,-1,0,3.241136,0,0,46.68816,51.6811,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.1254322,54.92223,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,54.72845,0,0,-1,0,0,0,0,54.72845,60.2013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,60.2013,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,26.84719,0,0,-1,0,0,0,0,26.84719,29.53191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,29.53191,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,48.61574,0,0,-1,0,0,0,0,48.61574,53.47731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,53.47731,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,22.59378,0,0,-1,0,0,0,0,22.59378,24.85316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,24.85316,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,25.73005,0,0,-1,0,0,0,0,25.73005,28.30306,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,28.30306,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,25.83072,0,0,-1,0,0,0,0,25.83072,28.4138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,28.4138,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,36.89841,0,0,-1,0,0,0,0,36.89841,40.58825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,40.58825,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,14.76735,0,0,-1,0,0,0,0,14.76735,16.24408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1254322,16.24408,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,32.6083,32.6083,81,0,22.761,32.6083,0,0,0,0,0,0,0,48.3917,45.97211,354.1758,0,45.97211,0,45.97211,127.6131,30.38402,0.1255687,35.86913,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,19.27955,19.27955,81,0,22.761,19.27955,9.983706,0,0,0,1.924814,0,0,61.72045,58.63443,308.2037,41.3749,60.55924,0,60.55924,185.0647,44.06293,0.1257334,21.20751,1.539851,81,43.29971
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,18.68953,18.68953,81,0,22.761,18.68953,97.86888,0,0,0,18.29123,0,0,62.31047,59.19495,247.6445,95.87821,77.48618,0,77.48618,258.5745,61.56524,0.1258608,20.55848,14.63298,81,114.1694
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,28.18567,28.18567,81,0,22.761,28.18567,169.3373,0,0,0,47.72885,0,0,52.81433,50.17361,170.1583,165.6158,97.90247,0,97.90247,351.453,83.67911,0.1259432,31.00424,38.18308,81,213.3446
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,23.76854,23.76854,0,-1,0,23.76854,237.633,0,0,0,56.4819,25.01952,23.76854,0,0,72.25581,253.728,31.46238,0,31.46238,381.3008,90.78572,0.1258746,26.1454,45.18552,0,310.2099
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,40.85945,40.85945,0,-1,0,40.85945,196.8191,0,0,0,80.41919,43.00994,40.85945,0,0,40.79343,282.0441,37.40925,0,37.40925,416.7903,99.23559,0.125793,44.94539,64.33535,0,362.4633
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,25.44339,25.44339,0,-1,0,25.44339,304.6863,47.35582,0,0,77.52252,26.78251,25.44339,0,0,3.384189,315.7125,3.384189,0,3.384189,420.0009,100,0.1257856,27.98773,62.01802,0,393.235
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,63.0918,0,0,63.0918,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257856,0,50.47344,0,381.85
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,18.5957,18.5957,0,-1,0,18.5957,327.1695,41.26504,0,0,60.83946,19.57442,18.5957,0,0,0,318.7582,0,0,0,420.0009,100,0.1257856,20.45527,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,27.81345,27.81345,0,-1,0,27.81345,255.043,41.65894,0,0,70.93625,29.27731,27.81345,0,0,0,318.7582,0,0,0,420.0009,100,0.1257856,30.59479,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257856,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,21.58913,21.58913,0,-1,0,21.58913,200.8667,20.63997,0,0,43.36537,22.7254,21.58913,0,0,0,318.7582,0,0,0,420.0009,100,0.1257856,23.74805,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,6.328674,6.328674,0,-1,0,6.328674,326.1537,13.97944,0,0,20.6412,6.661762,6.328674,0,0,0,318.7582,0,0,0,420.0009,100,0.1257856,6.961542,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,19.83991,19.83991,0,-1,0,19.83991,22.28709,0,3.552714E-15,0,4.421739,20.88412,19.83991,0,0,0,318.7582,0,16.46238,-16.46238,402.648,95.86837,0.1257856,21.8239,3.537391,0,323.18
