Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,31.01212,31.01212,0,-1,0,31.01212,0,0,3.552714E-15,0,0,32.64434,31.01212,0,0,18.29153,302.2958,0,32.64434,-32.64434,368.2378,87.6755,0.1257856,34.11333,0,0,302.2958
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,42.13392,42.13392,0,-1,0,42.13392,0,0,7.105427E-15,0,0,44.35149,42.13392,0,0,54.56301,269.6515,0,44.35149,-44.35149,321.4872,76.54443,0.1257856,46.34731,0,0,269.6515
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.8425,225.3,0,0,0,321.4872,76.54443,0.1257856,0,0,0,225.3
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,33.459,33.459,0,-1,0,33.459,0,0,7.105427E-15,0,0,35.21999,33.459,0,0,103.8425,225.3,0,35.21999,-35.21999,284.3621,67.70513,0.1257856,36.80489,0,0,225.3
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,2.879931,2.879931,0,-1,0,2.879931,0,0,4.440892E-16,0,0,3.031507,2.879931,0,0,142.9758,190.08,0,3.031507,-3.031507,281.1666,66.9443,0.1257856,3.167925,0,0,190.08
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,3.970402,3.970402,0,-1,0,3.970402,0,0,4.440892E-16,0,0,4.17937,3.970402,0,0,146.3441,187.0485,0,4.17937,-4.17937,276.7612,65.89539,0.1257856,4.367442,0,0,187.0485
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,36.60284,36.60284,0,-1,0,36.60284,0,0,0,0,0,38.52931,36.60284,0,0,150.9879,182.8691,0,38.52931,-38.52931,236.1477,56.22553,0.1257856,40.26313,0,0,182.8691
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,16.73281,16.73281,0,-1,0,16.73281,0,0,0,0,0,17.61349,16.73281,0,0,193.7982,144.3398,0,17.61349,-17.61349,217.5815,51.80501,0.1257856,18.40609,0,0,144.3398
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.66411,33.66411,0,-1,0,33.66411,0,0,7.105427E-15,0,0,35.43591,33.66411,0,0,213.3687,126.7263,0,35.43591,-35.43591,180.2287,42.91152,0.1257856,37.03052,0,0,126.7263
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,5.111394,5.111394,0,-1,0,5.111394,0,0,8.881784E-16,0,0,5.380414,5.111394,0,0,252.742,91.29044,0,5.380414,-5.380414,174.5573,41.56118,0.1257856,5.622533,0,0,91.29044
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,26.09856,26.09856,0,0,0,26.09856,0,0,3.552714E-15,0,0,27.47216,26.09856,0,0,258.7202,85.91003,0,27.47216,-27.47216,145.5991,34.66638,0.1257856,28.70841,0,0,85.91003
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,49.21994,49.21994,0,0,0,49.21994,4.464213,0,0,0,2.197283,51.81047,49.21994,0,0,289.2448,58.43787,0,49.61318,-49.61318,93.3022,22.21477,0.1257856,54.14194,1.757826,0,60.63515
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,46.35492,46.35492,81,0,22.761,46.35492,28.31822,0,0,0,13.12689,0,0,34.64508,32.91283,344.3706,8.824686,46.03971,0,46.03971,136.9793,32.61406,0.1259146,50.99041,10.50151,81,21.95157
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,44.24588,44.24588,81,0,22.761,44.24588,69.72655,0,0,0,30.85112,0,0,36.75412,34.91642,298.3309,50.26043,65.76754,0,65.76754,199.3719,47.4694,0.1260666,48.67046,24.6809,81,81.11155
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,232.5633,109.4512,66.23837,0,66.23837,262.2111,62.43109,0.1259225,0,52.9907,0,175.6896
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,166.325,169.0658,78.23991,0,78.23991,336.436,80.10365,0.1257526,0,62.59192,0,247.3056
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,54.57258,54.57258,0,-1,0,54.57258,148.4257,0,0,0,80.99972,57.44482,54.57258,0,0,88.08507,239.4817,23.5549,0,23.5549,358.7821,85.42415,0.1257016,60.02983,64.79977,0,320.4814
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,25.90709,25.90709,0,-1,0,25.90709,321.5565,0,0,0,83.30592,27.27062,25.90709,0,0,64.53017,260.6811,56.0353,0,56.0353,411.9419,98.08121,0.1255803,28.4978,66.64474,0,343.987
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,58.9725,58.9725,0,-1,0,58.9725,81.82032,0,0,0,48.25148,62.07631,58.9725,0,0,8.494867,311.1129,0,13.82482,-13.82482,397.3693,94.61154,0.1255803,64.86974,38.60119,0,359.3643
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,19.36113,19.36113,0,-1,0,19.36113,278.6363,9.711218,0,0,53.94714,20.38014,19.36113,0,0,23.85578,297.288,23.85578,0,23.85578,420.0009,100,0.1255288,21.29725,43.15771,0,351.2352
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255288,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,59.14209,59.14209,0,-1,0,59.14209,48.84985,0,0,0,28.89082,62.25484,59.14209,0,0,0,318.7582,0,33.36401,-33.36401,384.8321,91.6265,0.1255288,65.0563,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,43.73829,43.73829,0,-1,0,43.73829,21.64021,0,0,0,9.465058,46.0403,43.73829,0,0,37.07113,285.3942,0,36.57524,-36.57524,346.2784,82.44707,0.1255288,48.11211,7.572046,0,294.8593
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,27.19189,27.19189,0,-1,0,27.19189,11.48128,0,0,0,3.121979,28.62304,27.19189,0,0,77.71028,248.819,0,25.50107,-25.50107,319.3979,76.04697,0.1255288,29.91108,2.497583,0,251.9409
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.0448,223.3179,0,0,0,319.3979,76.04697,0.1255288,0,0,0,223.3179
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,19.11851,19.11851,0,-1,0,19.11851,0,0,3.552714E-15,0,0,20.12474,19.11851,0,0,106.0448,223.3179,0,20.12474,-20.12474,298.1846,70.99619,0.1255288,21.03036,0,0,223.3179
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.4056,203.1932,0,0,0,298.1846,70.99619,0.1255288,0,0,0,203.1932
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,40.20028,40.20028,0,-1,0,40.20028,0,0,0,0,0,42.31608,40.20028,0,0,128.4056,203.1932,0,42.31608,-42.31608,253.5795,60.37595,0.1255288,44.22031,0,0,203.1932
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4235,160.8771,0,0,0,253.5795,60.37595,0.1255288,0,0,0,160.8771
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,18.35363,18.35363,0,-1,0,18.35363,0,0,3.552714E-15,0,0,19.31961,18.35363,0,0,175.4235,160.8771,0,19.31961,-19.31961,233.2148,55.52723,0.1255288,20.189,0,0,160.8771
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,19.48113,19.48113,0,-1,0,19.48113,0,0,0,0,0,20.50645,19.48113,0,0,196.8897,141.5575,0,20.50645,-20.50645,211.5991,50.38065,0.1255288,21.42924,0,0,141.5575
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.98041,30.98041,0,-1,0,30.98041,0,0,0,0,0,32.61096,30.98041,0,0,219.6747,121.051,0,32.61096,-32.61096,177.2242,42.19614,0.1255288,34.07846,0,0,121.051
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,49.87536,49.87536,0,-1,0,49.87536,0,0,0,0,0,52.50038,49.87536,0,0,255.9091,88.44005,0,52.50038,-52.50038,121.8839,29.01992,0.1255288,54.8629,0,0,88.44005
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,7.468215,7.468215,0,-1,0,7.468215,0,0,8.881784E-16,0,0,7.861279,7.468215,0,0,314.2429,35.93967,0,7.861279,-7.861279,113.5974,27.04694,0.1255288,8.215036,0,0,35.93967
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,15.75389,15.75389,0,0,0,15.75389,0,0,3.552714E-15,0,0,16.58304,15.75389,0,0,322.9776,28.07839,0,16.58304,-16.58304,96.11733,22.88503,0.1255288,17.32927,0,0,28.07839
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,341.4032,11.49535,1.050667,0,1.050667,97.11408,23.12235,0.1255265,0,0.8405335,0,12.54602
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,45.52846,45.52846,81,0,22.761,45.52846,53.44867,0,0,0,24.33436,0,0,35.47154,33.69796,340.3525,12.44095,58.03232,0,58.03232,152.1684,36.23049,0.1256844,50.08131,19.46749,81,36.77531
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,24.48737,24.48737,81,0,22.761,24.48737,211.6814,0,0,0,51.83521,0,0,56.51263,53.687,282.3202,64.67004,105.5222,0,105.5222,252.2755,60.06548,0.1257499,26.9361,41.46816,81,116.5052
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,26.77078,26.77078,0,-1,0,26.77078,199.1549,0,0,0,53.31531,28.17977,26.77078,0,0,176.798,159.64,25.13555,0,25.13555,276.1212,65.74301,0.1256957,29.44785,42.65225,0,212.9553
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,151.6625,182.262,57.99437,0,57.99437,331.1395,78.84258,0.1255708,0,46.3955,0,240.2564
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,31.62347,31.62347,0,-1,0,31.62347,265.223,0,0,0,83.87272,33.28786,31.62347,0,0,93.66809,234.4569,50.58486,0,50.58486,379.1285,90.26851,0.125462,34.78581,67.09818,0,318.3297
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,47.40785,0,0,90.49108,0,0,0,0,43.08323,279.9833,43.08323,0,43.08323,420.0009,100,0.1253695,0,72.39287,0,370.4744
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,86.1841,68.7,0,-1,0,68.7,107.0099,1.200031,17.4841,26.10251,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1253695,94.80251,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,61.34384,61.34384,0,-1,0,61.34384,84.69659,0,0,0,51.95614,64.57246,61.34384,0,0,0,318.7582,0,12.61632,-12.61632,406.7021,96.83363,0.1253695,67.47822,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,33.53535,33.53535,0,-1,0,33.53535,148.7454,0.5638008,0,0,49.8823,35.30037,33.53535,0,0,14.01813,306.1419,14.01813,0,14.01813,420.0009,100,0.1253395,36.88889,39.90584,0,356.0242
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,37.44729,0,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1253395,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,29.62477,29.62477,0,-1,0,29.62477,70.0504,0,0,0,20.75227,31.18397,29.62477,0,0,0,318.7582,0,10.4317,-10.4317,409.0049,97.38191,0.1253395,32.58725,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,41.30924,41.30924,0,-1,0,41.30924,11.02557,0,7.105427E-15,0,4.554577,43.48341,41.30924,0,0,11.59078,308.3265,0,38.92883,-38.92883,367.9703,87.61179,0.1253395,45.44016,3.643662,0,312.8811
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,19.01528,19.01528,0,-1,0,19.01528,0,0,3.552714E-15,0,0,20.01609,19.01528,0,0,54.84503,269.3977,0,20.01609,-20.01609,346.8715,82.58828,0.1253395,20.91681,0,0,269.3977
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.08513,249.3816,0,0,0,346.8715,82.58828,0.1253395,0,0,0,249.3816
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,14.15806,14.15806,0,-1,0,14.15806,0,0,1.776357E-15,0,0,14.90323,14.15806,0,0,77.08513,249.3816,0,14.90323,-14.90323,331.1621,78.84795,0.1253395,15.57387,0,0,249.3816
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,28.42608,28.42608,0,-1,0,28.42608,0,0,3.552714E-15,0,0,29.92219,28.42608,0,0,93.64427,234.4784,0,29.92219,-29.92219,299.6213,71.33827,0.1253395,31.26868,0,0,234.4784
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,21.56253,21.56253,0,-1,0,21.56253,0,0,3.552714E-15,0,0,22.6974,21.56253,0,0,126.8911,204.5562,0,22.6974,-22.6974,275.6962,65.64182,0.1253395,23.71878,0,0,204.5562
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,13.23537,13.23537,0,-1,0,13.23537,0,0,1.776357E-15,0,0,13.93197,13.23537,0,0,152.1105,181.8588,0,13.93197,-13.93197,261.0106,62.14526,0.1253395,14.5589,0,0,181.8588
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,31.8378,31.8378,0,-1,0,31.8378,0,0,7.105427E-15,0,0,33.51347,31.8378,0,0,167.5904,167.9268,0,33.51347,-33.51347,225.6843,53.73425,0.1253395,35.02158,0,0,167.9268
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.9074816,0.9074816,0,-1,0,0.9074816,0,0,1.110223E-16,0,0,0.9552438,0.9074816,0,0,204.8276,134.4134,0,0.9552438,-0.9552438,224.6774,53.49451,0.1253395,0.9982297,0,0,134.4134
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.55743,2.55743,0,-1,0,2.55743,0,0,0,0,0,2.692032,2.55743,0,0,205.889,133.4581,0,2.692032,-2.692032,221.8397,52.81887,0.1253395,2.813173,0,0,133.4581
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,57.64306,57.64306,0,-1,0,57.64306,0,0,7.105427E-15,0,0,60.67691,57.64306,0,0,208.8802,130.7661,0,60.67691,-60.67691,157.8806,37.59055,0.1253395,63.40737,0,0,130.7661
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,9.385637,9.385637,0,0,0,9.385637,0,0,0,0,0,9.879619,9.385637,0,0,276.299,70.08917,0,9.879619,-9.879619,147.4666,35.11103,0.1253395,10.3242,0,0,70.08917
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,34.02843,34.02843,0,0,0,34.02843,6.45081,0,0,0,2.19511,35.8194,34.02843,0,0,287.2763,60.20956,0,33.62429,-33.62429,112.0235,26.67221,0.1253395,37.43127,1.756088,0,62.40467
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,43.99852,43.99852,81,0,22.761,43.99852,22.15713,0,0,0,9.748811,0,0,37.00148,35.1514,324.6366,26.58526,44.90021,0,44.90021,154.6196,36.81411,0.1254656,48.39838,7.799048,81,36.33408
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,34.93639,34.93639,81,0,22.761,34.93639,53.90178,0,0,0,18.83133,0,0,46.06361,43.76043,279.7364,66.99545,62.59177,0,62.59177,213.9993,50.95212,0.125623,38.43002,15.06507,81,85.82679
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,39.54991,39.54991,0,-1,0,39.54991,77.57615,0,0,0,30.6813,41.63148,39.54991,0,0,217.1446,123.328,0,10.95019,-10.95019,202.4568,48.20391,0.125623,43.5049,24.54504,0,154.0093
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,94.43092,68.7,0,-1,0,68.7,77.75636,0,25.73092,35.17401,53.41861,72.31579,68.7,0,0,229.3115,112.3779,0,18.89717,-18.89717,182.5375,43.46121,0.125623,103.874,42.73489,0,165.7965
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.521255,1.521255,0,-1,0,1.521255,4635.007,0,0,0,70.51029,1.601321,1.521255,0,0,250.3084,93.48068,68.90897,0,68.90897,247.9102,59.02613,0.1254754,1.673381,56.40823,0,163.991
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,37.87111,37.87111,0,-1,0,37.87111,188.8112,0,0,0,71.5049,39.86432,37.87111,0,0,181.3994,155.4988,31.64058,0,31.64058,277.9271,66.173,0.1254078,41.65821,57.20391,0,227.0036
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,2.852359,2.852359,0,-1,0,2.852359,2065.718,0,0,0,58.9217,3.002483,2.852359,0,0,149.7588,183.9753,55.91921,0,55.91921,330.9767,78.80383,0.1252884,3.137594,47.13736,0,242.897
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,39.67883,39.67883,0,-1,0,39.67883,125.8498,0,0,0,49.93573,41.76718,39.67883,0,0,93.83962,234.3026,8.168549,0,8.168549,338.7261,80.64892,0.1252709,43.64671,39.94859,0,284.2383
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,38.79144,38.79144,0,-1,0,38.79144,155.6358,0,0,0,60.37335,40.83309,38.79144,0,0,85.67107,241.6543,19.54026,0,19.54026,357.2636,85.0626,0.1252293,42.67058,48.29868,0,302.0276
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,60.97652,60.97652,0,-1,0,60.97652,53.91447,0,0,0,32.87517,64.18581,60.97652,0,0,66.13081,259.2405,0,31.31065,-31.31065,324.2593,77.20444,0.1252293,67.07417,26.30013,0,292.1157
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,42.04623,42.04623,0,-1,0,42.04623,29.20742,0,7.105427E-15,0,12.28062,44.25919,42.04623,0,0,100.9204,227.9298,0,31.97857,-31.97857,290.5509,69.17866,0.1252293,46.25085,9.824494,0,240.2105
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,9.456107,9.456107,0,-1,0,9.456107,43.21504,0,0,0,4.08646,9.953796,9.456107,0,0,136.4522,195.9513,0,5.867336,-5.867336,284.3662,67.70611,0.1252293,10.40172,3.269168,0,200.0377
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,4.972183,4.972183,0,-1,0,4.972183,0,0,0,0,0,5.233877,4.972183,0,0,142.9714,190.0839,0,5.233877,-5.233877,278.8492,66.39254,0.1252293,5.469401,0,0,190.0839
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,34.94437,34.94437,0,-1,0,34.94437,0,0,0,0,0,36.78355,34.94437,0,0,148.7868,184.8501,0,36.78355,-36.78355,240.076,57.16083,0.1252293,38.43881,0,0,184.8501
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,37.11192,37.11192,0,-1,0,37.11192,0,0,0,0,0,39.06518,37.11192,0,0,189.6575,148.0665,0,39.06518,-39.06518,198.8977,47.35649,0.1252293,40.82311,0,0,148.0665
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,73.10393,68.7,0,-1,0,68.7,0,0,4.403928,11.71432,0,72.31579,68.7,0,0,233.0632,109.0013,0,72.31579,-72.31579,122.6701,29.20711,0.1252293,80.41432,0,0,109.0013
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.4141,36.68554,0,0,0,122.6701,29.20711,0.1252293,0,0,0,36.68554
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.4141,36.68554,0,0,0,122.6701,29.20711,0.1252293,0,0,0,36.68554
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.4141,36.68554,0,0,0,122.6701,29.20711,0.1252293,0,0,0,36.68554
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.4141,36.68554,0,0,0,122.6701,29.20711,0.1252293,0,0,0,36.68554
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,19.35125,19.35125,0,-1,0,19.35125,0,0,3.552714E-15,0,0,20.36974,19.35125,0,0,313.4141,36.68554,0,20.36974,-20.36974,101.1985,24.09484,0.1252293,21.28638,0,0,36.68554
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2105551,0.2105551,0,-1,0,0.2105551,0,0,2.775558E-17,0,0,0.221637,0.2105551,0,0,336.0471,16.3158,0,0.221637,-0.221637,100.9649,24.03922,0.1252293,0.2316106,0,0,16.3158
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,26.18622,26.18622,81,0,22.761,26.18622,0,0,0,0,0,0,0,54.81378,52.07309,336.2934,16.09417,52.07309,0,52.07309,150.3658,35.8013,0.1253804,28.80484,0,81,16.09417
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,284.2203,62.95995,70.36507,0,70.36507,217.1199,51.69512,0.1254791,0,1.332059,81,64.62502
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,213.8552,126.2885,84.81216,0,84.81216,297.5798,70.8522,0.1255469,0,12.88973,81,142.4007
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,18.20046,18.20046,81,0,22.761,18.20046,94.30275,0,0,0,17.16353,0,0,62.79954,59.65956,129.0431,202.6195,76.8231,0,76.8231,370.4606,88.20473,0.1256728,20.0205,13.73082,81,219.783
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,36.02583,36.02583,0,-1,0,36.02583,142.8894,0,0,0,51.47709,37.92192,36.02583,0,0,52.21997,271.7603,13.55517,0,13.55517,383.3202,91.26653,0.1256439,39.62841,41.18167,0,323.2373
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,18.1555,18.1555,0,-1,0,18.1555,397.8038,14.44741,0,0,72.22327,19.11105,18.1555,0,0,38.6648,283.9599,38.6648,0,38.6648,420.0009,100,0.1255617,19.97105,57.77861,0,356.1832
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,92.19537,68.7,0,-1,0,68.7,87.60594,0,23.49537,32.71491,60.18528,72.31579,68.7,0,0,0,318.7582,0,12.13051,-12.13051,407.2142,96.95556,0.1255617,101.4149,48.14822,0,378.9435
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,53.6462,0,0,67.12454,0,0,0,0,13.47834,306.6277,13.47834,0,13.47834,420.0009,100,0.1255331,0,53.69963,0,373.7523
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,16.20999,16.20999,0,-1,0,16.20999,559.345,73.6066,0,0,90.66974,17.06314,16.20999,0,0,0,318.7582,0,0,0,420.0009,100,0.1255331,17.83098,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,5.642509,5.642509,0,-1,0,5.642509,1057.693,53.74094,0,0,59.68043,5.939483,5.642509,0,0,0,318.7582,0,0,0,420.0009,100,0.1255331,6.20676,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.2849524,0.2849524,0,-1,0,0.2849524,15141.65,42.84653,0,0,43.14648,0.2999499,0.2849524,0,0,0,318.7582,0,0,0,420.0009,100,0.1255331,0.3134477,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,5.076224,5.076224,0,-1,0,5.076224,501.6108,20.1195,0,0,25.46289,5.343393,5.076224,0,0,0,318.7582,0,0,0,420.0009,100,0.1255331,5.583846,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1255331,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.088553,3.088553,0,-1,0,3.088553,152.8435,1.469543,0,0,4.720652,3.251109,3.088553,0,0,0,318.7582,0,0,0,420.0009,100,0.1255331,3.397409,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,83.86488,68.7,0,-1,0,68.7,0,0,15.16487,23.55136,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1255331,92.25136,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,61.63109,61.63109,0,-1,0,61.63109,0,0,7.105427E-15,0,0,64.87483,61.63109,0,0,80.35088,246.4424,0,64.87483,-64.87483,275.3892,65.56873,0.1255331,67.7942,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,48.04659,48.04659,0,-1,0,48.04659,0,0,7.105427E-15,0,0,50.57536,48.04659,0,0,152.434,181.5676,0,50.57536,-50.57536,222.0781,52.87564,0.1255331,52.85125,0,0,181.5676
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.6289,130.9922,0,0,0,222.0781,52.87564,0.1255331,0,0,0,130.9922
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,9.865131,9.865131,0,-1,0,9.865131,0,0,0,0,0,10.38435,9.865131,0,0,208.6289,130.9922,0,10.38435,-10.38435,211.1321,50.26944,0.1255331,10.85164,0,0,130.9922
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,13.34586,13.34586,0,-1,0,13.34586,0,0,1.776357E-15,0,0,14.04827,13.34586,0,0,220.167,120.6079,0,14.04827,-14.04827,196.3239,46.74369,0.1255331,14.68045,0,0,120.6079
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,16.7474,16.7474,0,-1,0,16.7474,0,0,0,0,0,17.62884,16.7474,0,0,235.7762,106.5596,0,17.62884,-17.62884,177.7415,42.31931,0.1255331,18.42214,0,0,106.5596
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,14.71629,14.71629,0,-1,0,14.71629,0,0,1.776357E-15,0,0,15.49083,14.71629,0,0,255.3638,88.93079,0,15.49083,-15.49083,161.4127,38.43151,0.1255331,16.18792,0,0,88.93079
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,22.28677,22.28677,0,-1,0,22.28677,0,0,0,0,0,23.45976,22.28677,0,0,272.5759,73.43996,0,23.45976,-23.45976,136.6839,32.54372,0.1255331,24.51545,0,0,73.43996
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,19.78588,19.78588,0,-1,0,19.78588,0,0,3.552714E-15,0,0,20.82725,19.78588,0,0,298.6422,49.98019,0,20.82725,-20.82725,114.7301,27.31663,0.1255331,21.76447,0,0,49.98019
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,27.13141,27.13141,81,0,22.761,27.13141,0,0,0,0,0,0,0,53.8686,51.17516,321.7836,29.15295,51.17516,0,51.17516,163.2791,38.8759,0.1256805,29.84455,0,81,29.15295
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,270.6085,75.21059,70.23005,0,70.23005,229.9052,54.73922,0.1257786,0,1.224037,81,76.74065
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,8.841798,8.841798,81,0,22.761,8.841798,111.0742,0,0,0,9.820955,0,0,72.1582,68.55029,200.3784,138.4176,78.37125,0,78.37125,304.2547,72.44144,0.1259003,9.725978,7.856764,81,148.2386
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,122.0072,208.9518,80.15077,0,80.15077,380.2924,90.54562,0.1259768,0,9.160616,81,220.4025
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,31.53164,31.53164,0,-1,0,31.53164,48.64729,0,0,0,15.33929,33.1912,31.53164,0,0,41.85641,281.0875,0,17.85192,-17.85192,361.4748,86.06525,0.1259768,34.68481,12.27143,0,296.4268
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,61.69188,263.2355,28.43601,0,28.43601,388.4516,92.48828,0.1259165,0,22.74881,0,291.6715
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,4.108798,0,0,37.36467,0,0,0,0,33.25587,288.8279,33.25587,0,33.25587,420.0009,100,0.1258461,0,29.89173,0,326.1926
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,16.92457,16.92457,0,-1,0,16.92457,241.2581,23.01656,0,0,40.8319,17.81534,16.92457,0,0,0,318.7582,0,0,0,420.0009,100,0.1258461,18.61703,32.66552,0,359.5901
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,36.55937,36.55937,0,-1,0,36.55937,53.22089,0,0,0,19.45722,38.48355,36.55937,0,0,0,318.7582,0,19.02633,-19.02633,399.9453,95.22489,0.1258461,40.21531,15.56578,0,338.2155
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,21.23902,0,0,42.37939,0,0,0,0,21.14036,299.7319,21.14036,0,21.14036,420.0009,100,0.1258014,0,33.90351,0,342.1113
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,4.996129,4.996129,0,-1,0,4.996129,319.3617,10.69664,0,0,15.95572,5.259082,4.996129,0,0,0,318.7582,0,0,0,420.0009,100,0.1258014,5.495741,12.76458,0,334.714
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,25.08448,25.08448,0,-1,0,25.08448,19.29428,0,0,0,4.83987,26.40472,25.08448,0,0,0,318.7582,0,21.56485,-21.56485,397.2695,94.58778,0.1258014,27.59293,3.871896,0,323.5981
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,36.55818,36.55818,0,-1,0,36.55818,5.540734,0,0,0,2.025592,38.48229,36.55818,0,0,23.96095,297.1934,0,36.4567,-36.4567,358.8408,85.4381,0.1258014,40.214,1.620473,0,299.219
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,64.46839,260.7367,1.843059,0,1.843059,360.5892,85.85441,0.1257975,0,1.474447,0,262.5797
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,17.23805,17.23805,0,-1,0,17.23805,0,0,0,0,0,18.14531,17.23805,0,0,62.62533,262.3954,0,18.14531,-18.14531,341.4624,81.30041,0.1257975,18.96185,0,0,262.3954
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.78679,244.2501,0,0,0,341.4624,81.30041,0.1257975,0,0,0,244.2501
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,28.93001,28.93001,0,-1,0,28.93001,0,0,3.552714E-15,0,0,30.45264,28.93001,0,0,82.78679,244.2501,0,30.45264,-30.45264,309.3625,73.65759,0.1257975,31.82301,0,0,244.2501
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.6231,213.7975,0,0,0,309.3625,73.65759,0.1257975,0,0,0,213.7975
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.6231,213.7975,0,0,0,309.3625,73.65759,0.1257975,0,0,0,213.7975
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,1.807276,1.807276,0,-1,0,1.807276,0,0,0,0,0,1.902396,1.807276,0,0,116.6231,213.7975,0,1.902396,-1.902396,307.3572,73.18014,0.1257975,1.988004,0,0,213.7975
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.7368,211.8951,0,0,0,307.3572,73.18014,0.1257975,0,0,0,211.8951
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,28.09127,28.09127,0,-1,0,28.09127,0,0,3.552714E-15,0,0,29.56976,28.09127,0,0,118.7368,211.8951,0,29.56976,-29.56976,276.1879,65.7589,0.1257975,30.90039,0,0,211.8951
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.5921,182.3253,0,0,0,276.1879,65.7589,0.1257975,0,0,0,182.3253
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,51.25703,51.25703,0,-1,0,51.25703,0,0,0,0,0,53.95477,51.25703,0,0,151.5921,182.3253,0,53.95477,-53.95477,219.3146,52.21766,0.1257975,56.38274,0,0,182.3253
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,24.43451,24.43451,0,0,0,24.43451,0,0,0,0,0,25.72053,24.43451,0,0,211.5419,128.3705,0,25.72053,-25.72053,192.2028,45.76247,0.1257975,26.87796,0,0,128.3705
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,29.77969,29.77969,0,0,0,29.77969,5.075457,0,3.552714E-15,0,1.511455,31.34704,29.77969,0,0,240.1202,102.65,0,29.83558,-29.83558,160.7533,38.27452,0.1257975,32.75765,1.209164,0,104.1615
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,29.08032,29.08032,0,0,0,29.08032,21.36463,0,3.552714E-15,0,6.212903,30.61086,29.08032,0,0,273.2709,72.81443,0,24.39796,-24.39796,135.0356,32.15127,0.1257975,31.98835,4.970323,0,79.02734
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,67.84969,67.84969,81,0,22.761,67.84969,16.76472,0,0,0,11.37481,0,0,13.15032,12.4928,300.3797,48.41647,23.86761,0,23.86761,157.6784,37.5424,0.1258602,74.63465,9.09985,81,59.79128
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,276.5121,69.89732,14.96756,0,14.96756,171.8779,40.92323,0.1258285,0,11.97405,0,84.86488
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,20.74891,20.74891,0,-1,0,20.74891,306.8344,0,0,0,63.66478,21.84096,20.74891,0,0,261.5446,83.36813,41.82383,0,41.82383,211.5555,50.37025,0.1257402,22.8238,50.93183,0,147.0329
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,219.7207,121.0096,88.70612,0,88.70612,295.7095,70.40688,0.1255531,0,70.9649,0,209.7157
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,30.79738,30.79738,0,-1,0,30.79738,289.2374,0,0,0,89.07755,32.41829,30.79738,0,0,131.0146,200.8451,56.65925,0,56.65925,349.4612,83.20487,0.125434,33.87712,71.26204,0,289.9226
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,34.80494,34.80494,0,-1,0,34.80494,166.119,0,0,0,57.8176,36.63678,34.80494,0,0,74.35535,251.8384,21.18083,0,21.18083,369.5551,87.98913,0.1253895,38.28543,46.25408,0,309.656
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,68.41024,68.41024,0,-1,0,68.41024,86.87486,0,0,6.551264,59.4313,72.01078,68.41024,0,0,53.17452,270.9012,0,12.57948,-12.57948,356.2951,84.832,0.1253895,75.25127,47.54504,0,330.3325
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,0,0,0,53.70467,0,0,0,0,67.15172,258.3217,53.70467,0,53.70467,407.2438,96.96263,0.1252768,0,42.96373,0,312.0263
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,8.556569,8.556569,0,-1,0,8.556569,326.5424,5.486859,0,0,27.94082,9.006915,8.556569,0,0,13.44705,306.6559,13.44705,0,13.44705,420.0009,100,0.1252487,9.412226,22.35266,0,334.5967
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,29.21274,29.21274,0,-1,0,29.21274,27.06853,0,0,0,7.907461,30.75026,29.21274,0,0,0,318.7582,0,22.8428,-22.8428,395.9224,94.26705,0.1252487,32.13402,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,25.38088,295.9154,4.810355,0,4.810355,400.4859,95.3536,0.1252386,0,3.848284,0,300.7258
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.57053,300.2448,0,0,0,400.4859,95.3536,0.1252386,0,0,0,300.2448
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,38.73991,38.73991,0,-1,0,38.73991,0,0,0,0,0,40.77885,38.73991,0,0,20.57053,300.2448,0,40.77885,-40.77885,357.5013,85.11917,0.1252386,42.6139,0,0,300.2448
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.88036,259.4659,0,0,0,357.5013,85.11917,0.1252386,0,0,0,259.4659
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.88036,259.4659,0,0,0,357.5013,85.11917,0.1252386,0,0,0,259.4659
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,57.49488,57.49488,0,-1,0,57.49488,0,0,7.105427E-15,0,0,60.52093,57.49488,0,0,65.88036,259.4659,0,60.52093,-60.52093,293.7066,69.93,0.1252386,63.24437,0,0,259.4659
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.1258,198.945,0,0,0,293.7066,69.93,0.1252386,0,0,0,198.945
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,17.57122,17.57122,0,-1,0,17.57122,0,0,3.552714E-15,0,0,18.49602,17.57122,0,0,133.1258,198.945,0,18.49602,-18.49602,274.2101,65.28798,0.1252386,19.32834,0,0,198.945
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,16.70598,16.70598,0,-1,0,16.70598,0,0,0,0,0,17.58524,16.70598,0,0,153.677,180.449,0,17.58524,-17.58524,255.6736,60.87454,0.1252386,18.37658,0,0,180.449
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,23.80942,23.80942,0,-1,0,23.80942,0,0,0,0,0,25.06255,23.80942,0,0,173.2161,162.8637,0,25.06255,-25.06255,229.2553,54.5845,0.1252386,26.19037,0,0,162.8637
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.0634,137.8012,0,0,0,229.2553,54.5845,0.1252386,0,0,0,137.8012
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,3.985308,3.985308,0,0,0,3.985308,0,0,8.881784E-16,0,0,4.195061,3.985308,0,0,201.0634,137.8012,0,4.195061,-4.195061,224.8334,53.53165,0.1252386,4.383839,0,0,137.8012
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,12.71876,12.71876,0,0,0,12.71876,1.558026,0,0,0,0.1981616,13.38816,12.71876,0,0,205.7246,133.6061,0,13.19,-13.19,210.9299,50.2213,0.1252386,13.99063,0.1585293,0,133.8043
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,24.31633,24.31633,0,0,0,24.31633,3.881202,0,3.552714E-15,0,0.9437661,25.59614,24.31633,0,0,220.3801,120.4161,0,24.65238,-24.65238,184.944,44.03419,0.1252386,26.74797,0.7550129,0,121.3599
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,79.22992,79.22992,81,0,22.761,79.22992,8.891701,0,0,0,7.044888,0,0,1.770081,1.681576,247.7717,95.76372,8.726464,0,8.726464,193.2226,46.0053,0.1252601,87.15291,5.63591,81,102.8086
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,60.33123,60.33123,0,-1,0,60.33123,26.66945,0,0,0,16.09001,63.50656,60.33123,0,0,239.0452,103.6175,0,47.41655,-47.41655,143.2412,34.10498,0.1252601,66.36436,12.872,0,119.7075
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,291.7303,56.20098,5.170473,0,5.170473,148.1463,35.27287,0.1252493,0,4.136378,0,61.37146
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,13.42017,13.42017,0,-1,0,13.42017,275.496,0,0,0,36.97204,14.1265,13.42017,0,0,286.5598,60.85441,22.84554,0,22.84554,169.8195,40.43314,0.1252014,14.76219,29.57763,0,97.82645
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,14.76469,14.76469,0,-1,0,14.76469,385.7656,0,0,0,56.9571,15.54178,14.76469,0,0,263.7143,81.4154,41.41532,0,41.41532,209.1096,49.78789,0.1251148,16.24116,45.56568,0,138.3725
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.333529,3.333529,0,-1,0,3.333529,1150.739,0,0,0,38.36022,3.508978,3.333529,0,0,222.2989,118.6892,34.85125,0,34.85125,242.1723,57.65997,0.125042,3.666882,30.68818,0,157.0494
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,35.05318,35.05318,0,-1,0,35.05318,99.38332,0,0,0,34.83701,36.89808,35.05318,0,0,187.4477,150.0553,0,2.061071,-2.061071,239.9998,57.14269,0.125042,38.5585,27.86961,0,184.8923
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,85.41203,68.7,0,-1,0,68.7,35.93242,0,16.71204,25.25324,24.68558,72.31579,68.7,0,0,189.7378,147.9942,0,47.63021,-47.63021,189.7931,45.18875,0.125042,93.95324,19.74846,0,172.6798
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,13.156,13.156,0,-1,0,13.156,75.81652,0,0,0,9.974421,13.84842,13.156,0,0,242.6602,100.364,0,3.873999,-3.873999,185.7096,44.21648,0.125042,14.4716,7.979537,0,110.3384
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,246.9647,96.49002,4.311988,0,4.311988,189.8003,45.19046,0.125033,0,3.44959,0,100.802
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,69.1294,68.7,0,-1,0,68.7,7.064485,0,0.4294058,7.342346,4.853301,72.31579,68.7,0,0,242.6527,100.3708,0,67.46249,-67.46249,118.6886,28.25913,0.125033,76.04234,3.882641,0,105.2241
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,13.97491,13.97491,0,-1,0,13.97491,0,0,1.776357E-15,0,0,14.71043,13.97491,0,0,317.611,32.90832,0,14.71043,-14.71043,103.1824,24.5672,0.125033,15.37239,0,0,32.90832
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,35.21141,17.288,0,-1,0,17.288,0,0,17.92341,21.44456,0,18.1979,17.288,0,0,333.9559,18.1979,0,18.1979,-18.1979,84.00017,20,0.125033,38.73256,0,0,18.1979
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,93.27145,0,0,-1,0,0,0,0,93.27145,102.5986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,102.5986,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,50.31488,0,0,-1,0,0,0,0,50.31488,55.34637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,55.34637,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,25.97673,0,0,-1,0,0,0,0,25.97673,28.5744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,28.5744,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.451954,0,0,-1,0,0,0,0,1.451954,1.59715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,1.59715,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,42.05772,0,0,-1,0,0,0,0,42.05772,46.2635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,46.2635,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,49.9681,0,0,-1,0,0,0,0,49.9681,54.96491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,54.96491,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.459125,0,0,-1,0,0,0,0,0.459125,0.5050375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,0.5050375,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,7.679759,0,0,-1,0,0,0,0,7.679759,8.447735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.125033,8.447735,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,14.28075,14.28075,81,0,22.761,14.28075,0,0,0,0,0,0,0,66.71925,63.38329,354.1758,0,63.38329,0,63.38329,144.1308,34.3168,0.1251857,15.70882,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,28.91862,28.91862,81,0,22.761,28.91862,3.77597,0,0,0,1.091959,0,0,52.08138,49.47731,290.7925,57.04496,50.56927,0,50.56927,192.1051,45.73921,0.125329,31.81049,0.8735669,81,58.13692
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,70.80302,70.80302,81,0,22.761,70.80302,19.0524,0,0,0,13.48968,0,0,10.19698,9.687127,240.2233,102.5573,23.17681,0,23.17681,214.0925,50.9743,0.1253883,77.88332,10.79174,81,116.047
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,19.31736,19.31736,81,0,22.761,19.31736,227.3896,0,0,0,43.92567,0,0,61.68264,58.59851,217.0464,123.4164,102.5242,0,102.5242,311.3555,74.13211,0.1254585,21.2491,35.14054,81,167.3421
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,26.57594,26.57594,0,-1,0,26.57594,171.2665,0,0,0,45.51569,27.97468,26.57594,0,0,114.5223,215.6882,17.54101,0,17.54101,327.9963,78.09421,0.1254219,29.23354,36.41255,0,261.2039
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,25.36103,25.36103,0,-1,0,25.36103,126.9485,0,0,0,32.19546,26.69582,25.36103,0,0,96.98125,231.4751,5.499638,0,5.499638,333.2137,79.33645,0.1254105,27.89713,25.75637,0,263.6706
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,93.53375,68.7,0,-1,0,68.7,66.1377,0,24.83375,34.18713,45.4366,72.31579,68.7,0,0,91.48161,236.4248,0,26.8792,-26.8792,304.8806,72.59048,0.1254105,102.8871,36.34927,0,281.8614
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,46.37352,46.37352,0,-1,0,46.37352,101.0016,0,0,0,46.83802,48.81424,46.37352,0,0,121.3474,209.5456,0,1.976217,-1.976217,302.7975,72.0945,0.1254105,51.01088,37.47041,0,256.3836
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,47.76677,47.76677,0,-1,0,47.76677,134.9212,0,0,0,64.44753,50.28082,47.76677,0,0,123.5432,207.5694,14.16672,0,14.16672,316.2372,75.29443,0.1253809,52.54345,51.55803,0,272.0169
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,34.97427,34.97427,0,-1,0,34.97427,166.0539,0,0,0,58.07614,36.81502,34.97427,0,0,109.3765,220.3194,21.26112,0,21.26112,336.4073,80.09681,0.1253367,38.47169,46.46091,0,278.3955
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,25.75291,25.75291,0,-1,0,25.75291,190.7862,0,0,0,49.13299,27.10833,25.75291,0,0,88.11535,239.4544,22.02466,0,22.02466,357.3017,85.07166,0.1252908,28.3282,39.30639,0,288.5874
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,42.90725,42.90725,0,-1,0,42.90725,79.86559,0,0,0,34.26813,45.16552,42.90725,0,0,66.09069,259.2766,0,10.8974,-10.8974,345.8148,82.3367,0.1252908,47.19797,27.4145,0,293.5447
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,78.19891,248.3792,21.05579,0,21.05579,365.7901,87.09271,0.1252471,0,16.84464,0,269.435
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,95.66357,68.7,0,-1,0,68.7,6.52925,0,26.96358,36.52993,4.485594,72.31579,68.7,0,0,57.14311,267.3294,0,67.83019,-67.83019,294.2908,70.0691,0.1252471,105.2299,3.588476,0,271.815
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,32.54218,32.54218,0,-1,0,32.54218,0,0,0,0,0,34.25493,32.54218,0,0,132.51,199.4992,0,34.25493,-34.25493,258.183,61.47201,0.1252471,35.7964,0,0,199.4992
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,31.22257,31.22257,0,-1,0,31.22257,0,0,0,0,0,32.86587,31.22257,0,0,170.571,165.2443,0,32.86587,-32.86587,223.5393,53.22353,0.1252471,34.34483,0,0,165.2443
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,38.66327,38.66327,0,-1,0,38.66327,0,0,7.105427E-15,0,0,40.69818,38.66327,0,0,207.0887,132.3784,0,40.69818,-40.69818,180.6396,43.00935,0.1252471,42.5296,0,0,132.3784
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,33.30544,33.30544,0,-1,0,33.30544,0,0,7.105427E-15,0,0,35.05836,33.30544,0,0,252.3089,91.68025,0,35.05836,-35.05836,143.6849,34.21062,0.1252471,36.63599,0,0,91.68025
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,15.06993,15.06993,0,-1,0,15.06993,0,0,0,0,0,15.86309,15.06993,0,0,291.2626,56.62189,0,15.86309,-15.86309,126.9637,30.2294,0.1252471,16.57693,0,0,56.62189
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,32.49728,32.49728,0,-1,0,32.49728,0,0,7.105427E-15,0,0,34.20766,32.49728,0,0,308.8882,40.7588,0,34.20766,-34.20766,90.90568,21.64417,0.1252471,35.747,0,0,40.7588
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,31.97559,6.223588,0,-1,0,6.223588,0,0,25.752,28.94956,0,6.551145,6.223588,0,0,346.8968,6.551145,0,6.551145,-6.551145,84.00017,20,0.1252471,35.17315,0,0,6.551145
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,24.12867,0,0,-1,0,0,0,0,24.12867,26.54154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252471,26.54154,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,33.06549,0,0,-1,0,0,0,0,33.06549,36.37203,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252471,36.37203,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,42.70194,0,0,-1,0,0,0,0,42.70194,46.97213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252471,46.97213,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,8.391369,8.391369,80.70716,0,22.68691,8.391369,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1253862,9.230506,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,27.77375,27.77375,81,0,22.761,27.77375,7.310924,0,0,0,2.030518,0,0,53.22625,50.56494,285.4758,61.83,52.59546,0,52.59546,199.0711,47.3978,0.1255337,30.55112,1.624414,81,63.86052
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,22.35338,22.35338,81,0,22.761,22.35338,96.67946,0,0,0,21.61113,0,0,58.64662,55.71429,232.8803,109.1659,77.32542,0,77.32542,272.4285,64.86379,0.1256557,24.58872,17.2889,81,130.777
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,19.09375,19.09375,81,0,22.761,19.09375,260.7444,0,0,0,49.78589,0,0,61.90625,58.81094,155.5549,178.7588,108.5968,0,108.5968,375.4525,89.39326,0.1257124,21.00313,39.82871,81,228.5447
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,70.51061,68.7,0,-1,0,68.7,105.2477,0,1.810612,8.861673,72.3052,72.31579,68.7,0,0,46.9581,276.4959,0,0.01058991,-0.01058991,375.4413,89.39061,0.1257124,77.56168,57.84416,0,348.8011
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,49.01584,49.01584,0,-1,0,49.01584,122.9693,0,0,0,60.27441,51.59562,49.01584,0,0,46.96987,276.4854,8.678792,0,8.678792,383.6747,91.35094,0.1256943,53.91742,48.21953,0,336.7598
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,24.33481,24.33481,0,-1,0,24.33481,383.298,29.36818,0,0,93.27484,25.61559,24.33481,0,0,38.29108,284.2963,38.29108,0,38.29108,420.0009,100,0.1256149,26.76829,74.61987,0,377.5711
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,41.24658,41.24658,0,-1,0,41.24658,184.9614,32.8728,0,0,76.29025,43.41745,41.24658,0,0,0,318.7582,0,0,0,420.0009,100,0.1256149,45.37123,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,31.81061,31.81061,0,-1,0,31.81061,309.1136,64.84607,0,0,98.33092,33.48485,31.81061,0,0,0,318.7582,0,0,0,420.0009,100,0.1256149,34.99167,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,4.792313,4.792313,0,-1,0,4.792313,1682.531,75.58759,0,0,80.63213,5.04454,4.792313,0,0,0,318.7582,0,0,0,420.0009,100,0.1256149,5.271544,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,34.32004,34.32004,0,-1,0,34.32004,212.6522,36.85597,0,0,72.98233,36.12636,34.32004,0,0,0,318.7582,0,0,0,420.0009,100,0.1256149,37.75204,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,89.52335,68.7,0,-1,0,68.7,71.9807,0,20.82336,29.77569,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1256149,98.47569,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,42.74902,42.74902,0,-1,0,42.74902,62.89566,7.105427E-15,0,0,26.88728,44.99897,42.74902,0,0,25.40561,295.8932,0,18.11169,-18.11169,376.8076,89.7159,0.1256149,47.02392,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,40.77271,40.77271,0,-1,0,40.77271,10.76941,0,7.105427E-15,0,4.390981,42.91864,40.77271,0,0,45.52971,277.7815,0,38.52766,-38.52766,336.1959,80.04647,0.1256149,44.84998,3.512785,0,282.1725
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,24.33663,24.33663,0,-1,0,24.33663,0,0,3.552714E-15,0,0,25.61751,24.33663,0,0,88.33822,239.2538,0,25.61751,-25.61751,309.1926,73.61714,0.1256149,26.7703,0,0,239.2538
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,65.11333,65.11333,0,-1,0,65.11333,0,0,1.421085E-14,2.924668,0,68.54035,65.11333,0,0,116.8021,213.6363,0,68.54035,-68.54035,236.9447,56.4153,0.1256149,71.62467,0,0,213.6363
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,20.39096,20.39096,0,-1,0,20.39096,0,0,3.552714E-15,0,0,21.46417,20.39096,0,0,192.9581,145.096,0,21.46417,-21.46417,214.3195,51.02835,0.1256149,22.43006,0,0,145.096
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.8071,123.6318,0,0,0,214.3195,51.02835,0.1256149,0,0,0,123.6318
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,21.51959,21.51959,0,-1,0,21.51959,0,0,3.552714E-15,0,0,22.6522,21.51959,0,0,216.8071,123.6318,0,22.6522,-22.6522,190.442,45.34324,0.1256149,23.67155,0,0,123.6318
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9763,100.9796,0,0,0,190.442,45.34324,0.1256149,0,0,0,100.9796
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,25.77732,25.77732,0,-1,0,25.77732,0,0,3.552714E-15,0,0,27.13402,25.77732,0,0,241.9763,100.9796,0,27.13402,-27.13402,161.8402,38.53331,0.1256149,28.35505,0,0,100.9796
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,34.34518,34.34518,0,-1,0,34.34518,0,0,7.105427E-15,0,0,36.15282,34.34518,0,0,272.1252,73.84558,0,36.15282,-36.15282,123.7318,29.4599,0.1256149,37.7797,0,0,73.84558
