Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,29.04351,29.04351,0,-1,0,29.04351,0,0,3.552714E-15,0,0,30.57212,29.04351,0,0,312.295,37.69276,0,30.57212,-30.57212,91.50597,21.78709,0.1256149,31.94787,0,0,37.69276
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,26.58728,6.764602,0,-1,0,6.764602,0,0,19.82268,22.48141,0,7.120634,6.764602,0,0,346.264,7.120634,0,7.120634,-7.120634,84.00017,20,0.1256149,29.24601,0,0,7.120634
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,13.96522,13.96522,81,0,22.761,13.96522,0,0,0,0,0,0,0,67.03478,63.68304,354.1758,0,63.68304,0,63.68304,144.4152,34.38451,0.1257645,15.36174,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,21.7096,21.7096,81,0,22.761,21.7096,8.769231,0,0,0,1.903765,0,0,59.29039,56.32587,290.4928,57.31474,58.22964,0,58.22964,199.6567,47.53721,0.1259252,23.88057,1.523012,81,59.2185
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,232.2631,109.7214,78.16288,0,78.16288,273.8085,65.19238,0.126004,0,7.570307,81,119.1843
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,48.41533,48.41533,81,0,22.761,48.41533,62.79083,0,0,0,30.40038,0,0,32.58467,30.95544,154.1002,180.068,61.35582,0,61.35582,332.0158,79.05122,0.1261576,53.25686,24.32031,81,210.4684
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,32.96124,32.96124,0,-1,0,32.96124,96.19684,0,7.105427E-15,0,31.70767,34.69604,32.96124,0,0,92.74442,235.2883,0,2.988372,-2.988372,328.8658,78.30121,0.1261576,36.25736,25.36613,0,266.9959
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,33.16263,33.16263,0,-1,0,33.16263,145.364,0,0,0,48.20651,34.90803,33.16263,0,0,96.06483,232.2999,13.29848,0,13.29848,341.4818,81.30502,0.12613,36.47889,38.56521,0,280.5064
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,43.28254,43.28254,0,-1,0,43.28254,76.07719,0,0,0,32.92814,45.56057,43.28254,0,0,82.76635,244.2685,0,12.63243,-12.63243,328.166,78.13461,0.12613,47.61079,26.34251,0,277.1967
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,28.57425,28.57425,0,-1,0,28.57425,126.2385,0,0,0,36.07172,30.07816,28.57425,0,0,96.80238,231.6361,5.993562,0,5.993562,333.852,79.48842,0.1261176,31.43168,28.85738,0,267.7078
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,90.80882,237.0303,18.04234,0,18.04234,350.9685,83.56376,0.1260802,0,14.43387,0,255.0726
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,72.76648,253.2684,5.636484,0,5.636484,356.3157,84.83691,0.1260686,0,4.509187,0,258.9049
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,43.26067,43.26067,0,-1,0,43.26067,44.29893,0,7.105427E-15,0,19.16401,45.53754,43.26067,0,0,67.13,258.3412,0,26.37353,-26.37353,328.5156,78.21784,0.1260686,47.58673,15.33121,0,277.5052
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,69.13348,68.7,0,-1,0,68.7,12.61573,0,0.4334875,7.346836,8.667004,72.31579,68.7,0,0,96.43391,231.9677,0,63.64878,-63.64878,261.4239,62.24366,0.1260686,76.04684,6.933603,0,240.6347
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,32.18125,32.18125,0,-1,0,32.18125,9.530299,0,0,0,3.066969,33.875,32.18125,0,0,167.1548,168.3189,0,30.80803,-30.80803,228.9494,54.51165,0.1260686,35.39937,2.453575,0,171.3859
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,201.3859,137.5109,4.252377,0,4.252377,232.9835,55.47216,0.1260598,0,3.401901,0,141.7633
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,67.90945,67.90945,0,-1,0,67.90945,0,0,0,6.000391,0,71.48363,67.90945,0,0,197.1336,141.338,0,71.48363,-71.48363,157.6332,37.53163,0.1260598,74.70039,0,0,141.338
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,55.31396,55.31396,0,-1,0,55.31396,0,0,7.105427E-15,0,0,58.22523,55.31396,0,0,276.5598,69.8544,0,58.22523,-58.22523,96.25839,22.91862,0.1260598,60.84536,0,0,69.8544
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,32.32324,11.04771,0,-1,0,11.04771,0,0,21.27553,24.50785,0,11.62917,11.04771,0,0,341.2545,11.62917,0,11.62917,-11.62917,84.00017,20,0.1260598,35.55556,0,0,11.62917
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,20.93372,0,0,-1,0,0,0,0,20.93372,23.0271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,23.0271,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,8.591513,0,0,-1,0,0,0,0,8.591513,9.450664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,9.450664,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,16.47046,0,0,-1,0,0,0,0,16.47046,18.1175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,18.1175,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,21.92903,0,0,-1,0,0,0,0,21.92903,24.12193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,24.12193,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,12.35289,0,0,-1,0,0,0,0,12.35289,13.58818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,13.58818,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,5.236847,0,0,-1,0,0,0,0,5.236847,5.760532,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1260598,5.760532,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.10945,28.10945,81,0,22.761,28.10945,0,0,0,0,0,0,0,52.89054,50.24602,354.1758,0,50.24602,0,50.24602,131.6677,31.3494,0.1261998,30.9204,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,21.88618,21.88618,81,0,22.761,21.88618,6.099864,0,0,0,1.335027,0,0,59.11382,56.15813,303.9298,45.22142,57.49315,0,57.49315,186.2105,44.33575,0.126359,24.0748,1.068022,81,46.55645
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,52.35304,52.35304,81,0,22.761,52.35304,33.56993,0,0,0,17.57488,0,0,28.64696,27.21461,246.4366,96.96526,44.78949,0,44.78949,228.7016,54.45264,0.1264751,57.58834,14.0599,81,114.5401
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,56.41951,56.41951,81,0,22.761,56.41951,52.25893,0,0,0,29.48423,0,0,24.58049,23.35147,201.6471,137.2758,52.8357,0,52.8357,278.8259,66.38699,0.1266076,62.06145,23.58738,81,166.76
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,40.61603,40.61603,0,-1,0,40.61603,94.02705,0,0,0,38.19006,42.75372,40.61603,0,0,148.8114,184.8279,0,4.563662,-4.563662,274.0154,65.24163,0.1266076,44.67763,30.55204,0,223.018
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,21.45241,21.45241,0,-1,0,21.45241,205.246,0,0,0,44.03021,22.58148,21.45241,0,0,153.8822,180.2643,21.44873,0,21.44873,294.3634,70.0864,0.1265632,23.59765,35.22417,0,224.2945
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,10.65352,10.65352,0,-1,0,10.65352,351.2431,0,0,0,37.41974,11.21423,10.65352,0,0,132.4335,199.5681,26.20551,0,26.20551,319.2242,76.0056,0.126509,11.71887,29.93579,0,236.9879
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,9.948749,9.948749,0,-1,0,9.948749,584.7021,0,0,0,58.17054,10.47237,9.948749,0,0,106.2279,223.1531,47.69817,0,47.69817,364.4746,86.7795,0.1264104,10.94362,46.53643,0,281.3236
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,14.88007,14.88007,0,-1,0,14.88007,370.5464,0,0,0,55.13756,15.66323,14.88007,0,0,58.52977,266.0815,39.47433,0,39.47433,401.9233,95.69582,0.1263289,16.36808,44.11005,0,321.219
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,35.86643,35.86643,0,-1,0,35.86643,204.9067,16.68314,0,0,73.49271,37.75414,35.86643,0,0,19.05543,301.6083,19.05543,0,19.05543,420.0009,100,0.1262897,39.45308,58.79417,0,375.101
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.403531,2.403531,0,-1,0,2.403531,1613.414,36.24887,0,0,38.77891,2.530032,2.403531,0,0,0,318.7582,0,0,0,420.0009,100,0.1262897,2.643884,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,27.04021,27.04021,0,-1,0,27.04021,159.2702,14.60362,0,0,43.067,28.46338,27.04021,0,0,0,318.7582,0,0,0,420.0009,100,0.1262897,29.74423,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,74.57362,68.7,0,-1,0,68.7,33.54563,0,5.873627,13.33099,23.04585,72.31579,68.7,0,0,0,318.7582,0,49.26994,-49.26994,368.0658,87.63453,0.1262897,82.03099,18.43668,0,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,50.05658,50.05658,0,-1,0,50.05658,5.926248,0,7.105427E-15,0,2.966477,52.69114,50.05658,0,0,54.74438,269.4883,0,49.72466,-49.72466,315.6514,75.15494,0.1262897,55.06224,2.373182,0,272.4548
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,55.3017,55.3017,0,-1,0,55.3017,0,0,7.105427E-15,0,0,58.21231,55.3017,0,0,109.994,219.7636,0,58.21231,-58.21231,254.2902,60.54516,0.1262897,60.83187,0,0,219.7636
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,43.57325,43.57325,0,-1,0,43.57325,0,0,0,0,0,45.86657,43.57325,0,0,174.6744,161.5513,0,45.86657,-45.86657,205.9426,49.03385,0.1262897,47.93057,0,0,161.5513
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,13.02627,13.02627,0,-1,0,13.02627,0,0,1.776357E-15,0,0,13.71187,13.02627,0,0,225.6372,115.6847,0,13.71187,-13.71187,191.489,45.59253,0.1262897,14.3289,0,0,115.6847
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,240.8726,101.9729,0,0,0,191.489,45.59253,0.1262897,0,0,0,101.9729
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.618627,1.618627,0,-1,0,1.618627,0,0,2.220446E-16,0,0,1.703818,1.618627,0,0,240.8726,101.9729,0,1.703818,-1.703818,189.693,45.16491,0.1262897,1.78049,0,0,101.9729
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,48.50343,48.50343,0,-1,0,48.50343,0,0,0,0,0,51.05624,48.50343,0,0,242.7658,100.269,0,51.05624,-51.05624,135.875,32.35113,0.1262897,53.35377,0,0,100.269
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.633422,2.633422,0,-1,0,2.633422,0,0,4.440892E-16,0,0,2.772023,2.633422,0,0,299.4949,49.21281,0,2.772023,-2.772023,132.953,31.65543,0.1262897,2.896764,0,0,49.21281
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.5749,46.44078,0,0,0,132.953,31.65543,0.1262897,0,0,0,46.44078
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,33.56794,33.56794,0,-1,0,33.56794,0,0,0,0,0,35.33467,33.56794,0,0,302.5749,46.44078,0,35.33467,-35.33467,95.70704,22.78735,0.1262897,36.92473,0,0,46.44078
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.682184,1.682184,0,-1,0,1.682184,0,0,2.220446E-16,0,0,1.77072,1.682184,0,0,341.8357,11.10611,0,1.77072,-1.77072,93.84054,22.34294,0.1262897,1.850403,0,0,11.10611
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,24.22445,24.22445,81,0,22.761,24.22445,0,0,0,0,0,0,0,56.77555,53.93678,343.8031,9.335394,53.93678,0,53.93678,145.0095,34.52599,0.1264388,26.64689,0,81,9.335394
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,289.8664,57.87849,69.95607,0,69.95607,211.3756,50.32743,0.1265332,0,1.004858,81,59.13457
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,4.882154,4.882154,77.19794,0,21.79908,4.882154,382.1599,0,0,0,18.65763,0,0,72.31579,68.7,219.9103,120.839,87.35764,0,87.35764,294.2503,70.05946,0.1266138,5.370369,14.92611,81,139.4966
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,8.918266,8.918266,81,0,22.761,8.918266,527.127,0,0,0,47.01058,0,0,72.08173,68.47765,132.5527,199.4608,115.4882,0,115.4882,403.8121,96.14555,0.1266536,9.810093,37.60847,81,246.4714
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,18.72234,18.72234,0,-1,0,18.72234,398.1419,37.76932,0,0,74.54149,19.70773,18.72234,0,0,17.06443,303.4002,17.06443,0,17.06443,420.0009,100,0.1266185,20.59458,59.63319,0,377.9417
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,11.46898,11.46898,0,-1,0,11.46898,784.5834,77.9111,0,0,89.98372,12.07261,11.46898,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,12.61588,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,57.48893,57.48893,0,-1,0,57.48893,189.1418,48.22092,0,0,108.7356,60.51467,57.48893,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,63.23783,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,15.02667,15.02667,0,-1,0,15.02667,717.1807,91.95084,0,0,107.7684,15.81755,15.02667,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,16.52934,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.3614615,0.3614615,0,-1,0,0.3614615,29991.92,108.0287,0,0,108.4092,0.3804857,0.3614615,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,0.3976076,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,34.81802,34.81802,0,-1,0,34.81802,301.443,68.30594,0,0,104.9565,36.65055,34.81802,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,38.29983,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,16.60776,16.60776,0,-1,0,16.60776,481.4246,62.47197,0,0,79.95383,17.48185,16.60776,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,18.26853,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266185,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,31.10669,31.10669,0,-1,0,31.10669,83.07778,0,0,0,25.84275,32.74389,31.10669,0,0,0,318.7582,0,6.901137,-6.901137,412.7264,98.268,0.1266185,34.21736,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,7.667931,311.8571,4.757999,0,4.757999,417.2402,99.34271,0.1266088,0,3.806399,0,316.6151
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909931,316.1393,0,0,0,417.2402,99.34271,0.1266088,0,0,0,316.1393
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,42.12091,42.12091,0,-1,0,42.12091,0,0,7.105427E-15,0,0,44.33781,42.12091,0,0,2.909931,316.1393,0,44.33781,-44.33781,370.5041,88.21508,0.1266088,46.33301,0,0,316.1393
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.47471,54.47471,0,-1,0,54.47471,0,0,7.105427E-15,0,0,57.3418,54.47471,0,0,52.17416,271.8015,0,57.3418,-57.3418,310.0605,73.82378,0.1266088,59.92218,0,0,271.8015
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,50.86593,50.86593,0,-1,0,50.86593,0,0,7.105427E-15,0,0,53.54309,50.86593,0,0,115.8873,214.4597,0,53.54309,-53.54309,253.6212,60.38587,0.1266088,55.95253,0,0,214.4597
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,16.67301,16.67301,0,-1,0,16.67301,0,0,0,0,0,17.55054,16.67301,0,0,175.3796,160.9166,0,17.55054,-17.55054,235.1213,55.98114,0.1266088,18.34031,0,0,160.9166
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,28.95438,28.95438,0,-1,0,28.95438,0,0,3.552714E-15,0,0,30.4783,28.95438,0,0,194.8802,143.3661,0,30.4783,-30.4783,202.9943,48.33188,0.1266088,31.84982,0,0,143.3661
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,50.51218,50.51218,0,-1,0,50.51218,0,0,7.105427E-15,0,0,53.17071,50.51218,0,0,228.745,112.8878,0,53.17071,-53.17071,146.9475,34.98742,0.1266088,55.56339,0,0,112.8878
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,28.76547,28.76547,0,-1,0,28.76547,0,0,3.552714E-15,0,0,30.27945,28.76547,0,0,287.8235,59.71705,0,30.27945,-30.27945,115.0301,27.38807,0.1266088,31.64202,0,0,59.71705
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,60.99314,27.96572,0,-1,0,27.96572,0,0,33.02742,39.12673,0,29.43761,27.96572,0,0,321.4673,29.43761,0,29.43761,-29.43761,84.00017,20,0.1266088,67.09245,0,0,29.43761
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266088,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,7.753979,7.753979,80.06977,0,22.52565,7.753979,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1267404,8.529377,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,50.98832,50.98832,81,0,22.761,50.98832,1.636155,0,0,0,0.8342476,0,0,30.01168,28.5111,285.4758,61.83,29.34535,0,29.34535,177.0141,42.14614,0.1268204,56.08715,0.6673981,81,62.66425
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,108.7807,108.7807,81,0,22.761,108.7807,13.96338,7.105427E-15,0,0,15.18947,29.24286,27.78071,0,0,256.1305,88.24081,0,14.05339,-14.05339,162.2006,38.61911,0.1268204,119.6588,12.15157,81,103.4303
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,21.54913,21.54913,81,0,22.761,21.54913,139.976,0,0,0,30.1636,0,0,59.45087,56.47832,271.7453,74.18742,86.64193,0,86.64193,244.3963,58.18949,0.1269189,23.70404,24.13088,81,104.351
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,20.16817,20.16817,0,-1,0,20.16817,195.3468,0,0,0,39.39787,21.22965,20.16817,0,0,185.1034,152.1652,18.16822,0,18.16822,261.6322,62.29326,0.1268816,22.18498,31.5183,0,191.563
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,22.26633,22.26633,0,-1,0,22.26633,301.3983,0,0,0,67.11034,23.43824,22.26633,0,0,166.9352,168.5166,43.67209,0,43.67209,303.0632,72.15776,0.1267921,24.49296,53.68827,0,235.6269
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,45.34557,45.34557,0,-1,0,45.34557,111.2653,0,0,0,50.45389,47.73218,45.34557,0,0,123.2631,207.8214,2.721706,0,2.721706,305.6452,72.77253,0.1267865,49.88013,40.36311,0,258.2753
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,120.5414,210.271,92.15677,0,92.15677,393.0728,93.58858,0.1265979,0,73.72541,0,302.4277
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,26.55852,26.55852,0,-1,0,26.55852,274.1216,16.46169,0,0,72.80264,27.95634,26.55852,0,0,28.38461,293.2121,28.38461,0,28.38461,420.0009,100,0.1265399,29.21437,58.24212,0,366.0147
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,19.89304,19.89304,0,-1,0,19.89304,323.0563,43.3257,0,0,64.26574,20.94005,19.89304,0,0,0,318.7582,0,0,0,420.0009,100,0.1265399,21.88235,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,13.48559,13.48559,0,-1,0,13.48559,357.8008,34.05618,0,0,48.25153,14.19535,13.48559,0,0,0,318.7582,0,0,0,420.0009,100,0.1265399,14.83415,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,47.80546,47.80546,0,-1,0,47.80546,76.75452,0,7.105427E-15,0,36.69286,50.32154,47.80546,0,0,0,318.7582,0,13.62868,-13.62868,405.6349,96.57956,0.1265399,52.58601,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,8.691303,0,0,23.83429,0,0,0,0,15.14298,305.1295,15.14298,0,15.14298,420.0009,100,0.126509,0,19.06743,0,328.9638
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,28.10935,28.10935,0,-1,0,28.10935,17.64453,0,0,0,4.959763,29.58879,28.10935,0,0,0,318.7582,0,24.62903,-24.62903,394.0396,93.81876,0.126509,30.92029,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,51.86713,51.86713,0,-1,0,51.86713,0,0,7.105427E-15,0,0,54.59698,51.86713,0,0,27.36559,294.1292,0,54.59698,-54.59698,336.4893,80.11634,0.126509,57.05384,0,0,294.1292
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.0289,239.5322,0,0,0,336.4893,80.11634,0.126509,0,0,0,239.5322
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,64.36335,64.36335,0,-1,0,64.36335,0,0,0,2.099681,0,67.75089,64.36335,0,0,88.0289,239.5322,0,67.75089,-67.75089,265.0736,63.11263,0.126509,70.79968,0,0,239.5322
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.3077,171.7813,0,0,0,265.0736,63.11263,0.126509,0,0,0,171.7813
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.3077,171.7813,0,0,0,265.0736,63.11263,0.126509,0,0,0,171.7813
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,44.4919,44.4919,0,-1,0,44.4919,0,0,0,0,0,46.83358,44.4919,0,0,163.3077,171.7813,0,46.83358,-46.83358,215.7067,51.35863,0.126509,48.94109,0,0,171.7813
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.345,124.9478,0,0,0,215.7067,51.35863,0.126509,0,0,0,124.9478
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.345,124.9478,0,0,0,215.7067,51.35863,0.126509,0,0,0,124.9478
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,16.47148,16.47148,0,-1,0,16.47148,0,0,0,0,0,17.3384,16.47148,0,0,215.345,124.9478,0,17.3384,-17.3384,197.4304,47.00714,0.126509,18.11863,0,0,124.9478
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,22.9247,22.9247,0,-1,0,22.9247,0,0,0,0,0,24.13126,22.9247,0,0,234.6099,107.6094,0,24.13126,-24.13126,171.9938,40.95082,0.126509,25.21717,0,0,107.6094
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,15.71316,15.71316,0,0,0,15.71316,0,0,1.776357E-15,0,0,16.54017,15.71316,0,0,261.4224,83.47809,0,16.54017,-16.54017,154.5589,36.79967,0.126509,17.28448,0,0,83.47809
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,22.25615,22.25615,0,0,0,22.25615,5.22804,0,3.552714E-15,0,1.163561,23.42753,22.25615,0,0,279.8004,66.93791,0,22.26397,-22.26397,131.0906,31.21199,0.126509,24.48177,0.9308485,0,68.10148
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.674484,2.674484,0,0,0,2.674484,669.5474,0,0,0,17.90694,2.815246,2.674484,0,0,304.5381,44.67395,15.09169,0,15.09169,145.4079,34.62085,0.1264783,2.941932,14.32555,0,62.58088
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,289.4464,58.25647,49.76918,0,49.76918,192.6231,45.86255,0.1263769,0,39.81535,0,108.0257
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,31.6169,31.6169,0,-1,0,31.6169,256.1063,0,0,0,80.97289,33.28095,31.6169,0,0,239.6772,103.0487,47.69194,0,47.69194,237.8676,56.63503,0.1262798,34.77859,64.77831,0,184.0216
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,0.9257302,0.9257302,0,-1,0,0.9257302,9932.687,0,0,0,91.94988,0.9744528,0.9257302,0,0,191.9853,145.9715,90.97543,0,90.97543,324.1745,77.18425,0.1260951,1.018303,73.55991,0,237.9214
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,0,0,0,96.66919,0,0,0,0,101.0098,227.8494,96.66919,0,96.66919,415.8829,99.01955,0.1258995,0,77.33535,0,324.5186
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,9.606765,9.606765,0,-1,0,9.606765,1061.09,87.48335,0,0,101.9364,10.11238,9.606765,0,0,4.340658,314.8516,4.340658,0,4.340658,420.0009,100,0.1258907,10.56744,81.54911,0,416.788
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,49.78379,49.78379,0,-1,0,49.78379,194.5222,44.43655,0,0,96.84055,52.404,49.78379,0,0,0,318.7582,0,0,0,420.0009,100,0.1258907,54.76217,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,30.01894,30.01894,0,-1,0,30.01894,292.3371,56.1576,0,0,87.75648,31.59888,30.01894,0,0,0,318.7582,0,0,0,420.0009,100,0.1258907,33.02083,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,4.010813,4.010813,0,-1,0,4.010813,1533.333,57.2772,0,0,61.49911,4.221908,4.010813,0,0,0,318.7582,0,0,0,420.0009,100,0.1258907,4.411894,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,74.03942,68.7,0,-1,0,68.7,76.42965,0,5.339417,12.74336,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1258907,81.44336,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,36.37651,36.37651,0,-1,0,36.37651,87.65362,0,0,0,31.88533,38.29106,36.37651,0,0,22.00958,298.9496,0,6.405735,-6.405735,392.3685,93.42088,0.1258907,40.01416,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,64.38467,64.38467,0,-1,0,64.38467,7.172645,0,1.421085E-14,2.123137,4.618084,67.77334,64.38467,0,0,29.12706,292.5439,0,63.15525,-63.15525,325.797,77.57056,0.1258907,70.82314,3.694467,0,297.162
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,60.26616,60.26616,0,-1,0,60.26616,0,0,7.105427E-15,0,0,63.43807,60.26616,0,0,99.29957,229.3886,0,63.43807,-63.43807,258.9274,61.64926,0.1258907,66.29278,0,0,229.3886
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,32.54132,32.54132,0,-1,0,32.54132,0,0,0,0,0,34.25402,32.54132,0,0,169.7863,165.9505,0,34.25402,-34.25402,222.8205,53.05239,0.1258907,35.79545,0,0,165.9505
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8463,131.6965,0,0,0,222.8205,53.05239,0.1258907,0,0,0,131.6965
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8463,131.6965,0,0,0,222.8205,53.05239,0.1258907,0,0,0,131.6965
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.8463,131.6965,0,0,0,222.8205,53.05239,0.1258907,0,0,0,131.6965
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,7.021997,7.021997,0,-1,0,7.021997,0,0,8.881784E-16,0,0,7.391576,7.021997,0,0,207.8463,131.6965,0,7.391576,-7.391576,215.0291,51.1973,0.1258907,7.724197,0,0,131.6965
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,23.67087,23.67087,0,-1,0,23.67087,0,0,0,0,0,24.91671,23.67087,0,0,216.0592,124.305,0,24.91671,-24.91671,188.7646,44.94386,0.1258907,26.03796,0,0,124.305
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,72.22226,68.7,0,-1,0,68.7,0,0,3.522258,10.74448,0,72.31579,68.7,0,0,243.7444,99.38824,0,72.31579,-72.31579,112.537,26.79448,0.1258907,79.44448,0,0,99.38824
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,38.44362,25.71884,0,-1,0,25.71884,0,0,12.72479,16.56915,0,27.07246,25.71884,0,0,324.0953,27.07246,0,27.07246,-27.07246,84.00017,20,0.1258907,42.28798,0,0,27.07246
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,9.550244,0,0,-1,0,0,0,0,9.550244,10.50527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258907,10.50527,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,22.57231,22.57231,81,0,22.761,22.57231,0,0,0,0,0,0,0,58.42769,55.50631,354.1758,0,55.50631,0,55.50631,136.6581,32.53757,0.1260421,24.82954,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,31.34666,31.34666,81,0,22.761,31.34666,2.845372,0,0,0,0.8919291,0,0,49.65334,47.17067,298.6695,49.95567,48.0626,0,48.0626,182.2543,43.39378,0.1261725,34.48133,0.7135432,81,50.8476
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,12.73066,12.73066,81,0,22.761,12.73066,183.2392,0,0,0,23.32755,0,0,68.26934,64.85587,250.6069,93.21201,88.18343,0,88.18343,265.9124,63.31235,0.1262677,14.00373,18.66204,81,116.5396
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,66.06307,66.06307,81,0,22.761,66.06307,80.46651,0,0,0,53.15865,0,0,14.93693,14.19008,162.4235,172.5771,67.34873,0,67.34873,329.805,78.52485,0.1264047,72.66938,42.52692,81,225.7357
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,44.67808,44.67808,0,-1,0,44.67808,153.9543,0,0,0,68.78381,47.02956,44.67808,0,0,95.07475,233.191,21.75425,0,21.75425,350.4429,83.43862,0.1263608,49.14589,55.02705,0,301.9748
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,16.70475,16.70475,0,-1,0,16.70475,504.7598,0,0,0,84.31887,17.58395,16.70475,0,0,73.3205,252.7698,66.73492,0,66.73492,413.7532,98.51247,0.1262262,18.37523,67.45509,0,337.0887
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,42.76281,42.76281,0,-1,0,42.76281,236.6751,49.60986,0,0,101.2089,45.01349,42.76281,0,0,6.585572,312.8312,6.585572,0,6.585572,420.0009,100,0.1262129,47.03909,80.96713,0,414.0401
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,40.44549,40.44549,0,-1,0,40.44549,287.0411,73.52098,0,0,116.0952,42.5742,40.44549,0,0,0,318.7582,0,0,0,420.0009,100,0.1262129,44.49004,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,25.90138,25.90138,0,-1,0,25.90138,376.854,70.34576,0,0,97.61037,27.26461,25.90138,0,0,0,318.7582,0,0,0,420.0009,100,0.1262129,28.49152,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262129,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,34.81114,34.81114,0,-1,0,34.81114,227.4006,42.51745,0,0,79.16076,36.64331,34.81114,0,0,0,318.7582,0,0,0,420.0009,100,0.1262129,38.29226,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262129,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,19.45597,19.45597,0,-1,0,19.45597,108.8695,0.7016397,0,0,21.18161,20.47997,19.45597,0,0,0,318.7582,0,0,0,420.0009,100,0.1262129,21.40157,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,47.9048,47.9048,0,-1,0,47.9048,10.63457,0,0,0,5.094468,50.4261,47.9048,0,0,0,318.7582,0,45.33163,-45.33163,372.2171,88.62294,0.1262129,52.69527,4.075575,0,323.8527
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,21.87155,21.87155,0,-1,0,21.87155,0,0,0,0,0,23.02269,21.87155,0,0,50.36848,273.4266,0,23.02269,-23.02269,347.9491,82.84485,0.1262129,24.05871,0,0,273.4266
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.94924,250.4039,0,0,0,347.9491,82.84485,0.1262129,0,0,0,250.4039
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,25.57658,25.57658,0,-1,0,25.57658,0,0,0,0,0,26.92272,25.57658,0,0,75.94924,250.4039,0,26.92272,-26.92272,319.57,76.08795,0.1262129,28.13424,0,0,250.4039
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,19.54989,19.54989,0,-1,0,19.54989,0,0,0,0,0,20.57883,19.54989,0,0,105.8634,223.4812,0,20.57883,-20.57883,297.878,70.9232,0.1262129,21.50488,0,0,223.4812
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,22.92151,22.92151,0,-1,0,22.92151,0,0,0,0,0,24.1279,22.92151,0,0,128.7287,202.9024,0,24.1279,-24.1279,272.445,64.86772,0.1262129,25.21366,0,0,202.9024
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,19.19254,19.19254,0,-1,0,19.19254,0,0,3.552714E-15,0,0,20.20268,19.19254,0,0,155.5375,178.7745,0,20.20268,-20.20268,251.1495,59.79738,0.1262129,21.1118,0,0,178.7745
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9849,158.5718,0,0,0,251.1495,59.79738,0.1262129,0,0,0,158.5718
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,24.51882,24.51882,0,-1,0,24.51882,0,0,3.552714E-15,0,0,25.80928,24.51882,0,0,177.9849,158.5718,0,25.80928,-25.80928,223.9441,53.31992,0.1262129,26.9707,0,0,158.5718
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,22.71383,22.71383,0,-1,0,22.71383,0,0,3.552714E-15,0,0,23.9093,22.71383,0,0,206.6619,132.7625,0,23.9093,-23.9093,198.7415,47.31931,0.1262129,24.98522,0,0,132.7625
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,53.51629,53.51629,0,-1,0,53.51629,0,0,7.105427E-15,0,0,56.33294,53.51629,0,0,233.2278,108.8532,0,56.33294,-56.33294,139.3614,33.18122,0.1262129,58.86792,0,0,108.8532
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,26.80496,26.80496,0,0,0,26.80496,0,0,3.552714E-15,0,0,28.21575,26.80496,0,0,295.8199,52.52026,0,28.21575,-28.21575,109.6194,26.0998,0.1262129,29.48546,0,0,52.52026
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.410756,1.410756,0,0,0,1.410756,49.27558,0,0,0,0.6951579,1.485006,1.410756,0,0,327.1708,24.30451,0,0.7898479,-0.7898479,108.7868,25.90157,0.1262129,1.551831,0.5561264,0,24.99967
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,34.74981,34.74981,81,0,22.761,34.74981,16.99268,0,0,0,5.904922,0,0,46.25019,43.93768,328.0484,23.51467,49.84261,0,49.84261,156.0717,37.15984,0.1263451,38.22478,4.723938,81,29.41959
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,31.18902,31.18902,81,0,22.761,31.18902,41.20078,0,0,0,12.85012,0,0,49.81098,47.32043,278.2058,68.37301,60.17055,0,60.17055,213.1544,50.75096,0.126496,34.30792,10.28009,81,81.22313
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,218.0352,122.5265,12.74247,0,12.74247,225.243,53.62918,0.1264703,0,10.19397,0,135.269
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,25.67675,25.67675,0,-1,0,25.67675,121.8061,0,0,0,31.27586,27.02816,25.67675,0,0,205.2928,133.9947,4.247695,0,4.247695,229.2727,54.58863,0.1264618,28.24443,25.02069,0,165.2706
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,201.0451,137.8177,42.08218,0,42.08218,269.1954,64.09401,0.1263771,0,33.66575,0,179.8998
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,1.808348,1.808348,0,-1,0,1.808348,1552.538,0,0,0,28.0753,1.903525,1.808348,0,0,158.9629,175.6916,26.17178,0,26.17178,294.0241,70.0056,0.1263245,1.989183,22.46024,0,203.7669
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,18.76242,18.76242,0,-1,0,18.76242,68.89906,0,0,0,12.92713,19.74992,18.76242,0,0,132.7911,199.2462,0,6.822786,-6.822786,286.8323,68.29326,0.1263245,20.63867,10.34171,0,212.1734
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,43.97083,43.97083,0,-1,0,43.97083,62.86366,0,0,0,27.64167,46.28508,43.97083,0,0,140.372,192.4234,0,18.64341,-18.64341,267.1804,63.61425,0.1263245,48.36791,22.11334,0,220.0651
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,161.0869,173.78,20.19491,0,20.19491,286.339,68.17581,0.1262839,0,16.15593,0,193.9749
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,140.892,191.9554,16.2247,0,16.2247,301.731,71.84058,0.1262513,0,12.97976,0,208.1801
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,51.73189,51.73189,0,-1,0,51.73189,11.7466,0,7.105427E-15,0,6.076737,54.45462,51.73189,0,0,124.6673,206.5577,0,48.37788,-48.37788,250.7363,59.699,0.1262513,56.90508,4.86139,0,212.6344
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,19.49613,19.49613,0,-1,0,19.49613,25.78683,0,3.552714E-15,0,5.027434,20.52224,19.49613,0,0,178.4205,158.1798,0,15.49481,-15.49481,234.4033,55.81021,0.1262513,21.44574,4.021947,0,163.2072
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,46.3322,46.3322,0,-1,0,46.3322,0,0,0,0,0,48.77073,46.3322,0,0,195.6369,142.685,0,48.77073,-48.77073,182.9945,43.57003,0.1262513,50.96542,0,0,142.685
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,13.37013,13.37013,0,-1,0,13.37013,0,0,1.776357E-15,0,0,14.07382,13.37013,0,0,249.8266,93.91424,0,14.07382,-14.07382,168.1594,40.03786,0.1262513,14.70714,0,0,93.91424
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,78.44666,68.7,0,-1,0,68.7,0,0,9.746655,17.59132,0,72.31579,68.7,0,0,265.4642,79.84042,0,72.31579,-72.31579,91.93182,21.88848,0.1262513,86.29132,0,0,79.84042
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,22.82437,7.148398,0,-1,0,7.148398,0,0,15.67597,17.95841,0,7.524629,7.148398,0,0,345.8151,7.524629,0,7.524629,-7.524629,84.00017,20,0.1262513,25.10681,0,0,7.524629
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262513,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,42.55446,0,0,-1,0,0,0,0,42.55446,46.80991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262513,46.80991,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,45.73851,0,0,-1,0,0,0,0,45.73851,50.31236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262513,50.31236,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,33.11222,0,0,-1,0,0,0,0,33.11222,36.42345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262513,36.42345,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,52.57001,0,0,-1,0,0,0,0,52.57001,57.82701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262513,57.82701,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,44.38224,0,0,-1,0,0,0,0,44.38224,48.82047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262513,48.82047,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,6.58004,6.58004,78.89583,0,22.22865,6.58004,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1263754,7.238043,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.09276,2.09276,74.40855,0,21.09336,2.09276,54.47687,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.1264769,2.302036,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,28.61462,28.61462,81,0,22.761,28.61462,61.74273,0,0,0,17.66745,0,0,52.38538,49.76611,215.6357,124.6861,67.43356,0,67.43356,279.4039,66.5246,0.1266124,31.47608,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,16.3139,16.3139,81,0,22.761,16.3139,250.3309,0,0,0,40.83873,0,0,64.6861,61.4518,148.2022,185.3763,102.2905,0,102.2905,376.4452,89.62964,0.1266776,17.94529,32.67098,81,226.215
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,34.12799,34.12799,0,-1,0,34.12799,142.1979,0,0,0,48.52929,35.9242,34.12799,0,0,45.91166,277.4377,12.60508,0,12.60508,388.4034,92.47683,0.1266524,37.54079,38.82343,0,325.967
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,41.72174,41.72174,0,-1,0,41.72174,212.0937,11.26498,0,0,88.48917,43.91763,41.72174,0,0,33.30657,288.7823,33.30657,0,33.30657,420.0009,100,0.1265857,45.89392,70.79134,0,377.2715
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,82.94012,0,0,82.94012,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265857,0,66.3521,0,401.6984
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,40.89822,40.89822,0,-1,0,40.89822,225.1803,49.04399,0,0,92.09474,43.05075,40.89822,0,0,0,318.7582,0,0,0,420.0009,100,0.1265857,44.98804,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,26.29143,26.29143,0,-1,0,26.29143,371.9114,70.10562,0,0,97.78081,27.67519,26.29143,0,0,0,318.7582,0,0,0,420.0009,100,0.1265857,28.92057,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,56.5753,56.5753,0,-1,0,56.5753,122.3299,9.655583,0,0,69.20853,59.55294,56.5753,0,0,0,318.7582,0,0,0,420.0009,100,0.1265857,62.23283,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,30.45204,30.45204,0,-1,0,30.45204,143.7203,11.71098,0,0,43.76576,32.05478,30.45204,0,0,0,318.7582,0,0,0,420.0009,100,0.1265857,33.49725,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,13.43269,13.43269,0,-1,0,13.43269,271.5758,22.34027,0,0,36.47995,14.13968,13.43269,0,0,0,318.7582,0,0,0,420.0009,100,0.1265857,14.77596,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,23.39336,23.39336,0,-1,0,23.39336,92.07239,0,0,0,21.53883,24.62459,23.39336,0,0,0,318.7582,0,3.085764,-3.085764,416.7482,99.22556,0.1265857,25.7327,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,40.55134,40.55134,0,-1,0,40.55134,12.82675,0,0,0,5.201417,42.68562,40.55134,0,0,3.428627,315.6725,0,37.48421,-37.48421,377.2363,89.81799,0.1265857,44.60648,4.161134,0,320.8739
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,84.04146,68.7,0,-1,0,68.7,0,0,15.34146,23.74561,0,72.31579,68.7,0,0,45.07774,278.1883,0,72.31579,-72.31579,301.0088,71.66862,0.1265857,92.44561,0,0,278.1883
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,37.56081,37.56081,0,-1,0,37.56081,0,0,0,0,0,39.5377,37.56081,0,0,125.4286,205.8725,0,39.5377,-39.5377,259.3324,61.74569,0.1265857,41.3169,0,0,205.8725
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,8.79176,8.79176,0,-1,0,8.79176,0,0,0,0,0,9.254484,8.79176,0,0,169.3594,166.3348,0,9.254484,-9.254484,249.5773,59.42305,0.1265857,9.670937,0,0,166.3348
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.6422,157.0803,0,0,0,249.5773,59.42305,0.1265857,0,0,0,157.0803
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.095735,1.095735,0,-1,0,1.095735,0,0,2.220446E-16,0,0,1.153405,1.095735,0,0,179.6422,157.0803,0,1.153405,-1.153405,248.3615,59.13358,0.1265857,1.205308,0,0,157.0803
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,49.65602,49.65602,0,-1,0,49.65602,0,0,7.105427E-15,0,0,52.2695,49.65602,0,0,180.9237,155.9269,0,52.2695,-52.2695,193.2646,46.0153,0.1265857,54.62162,0,0,155.9269
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,27.81785,27.81785,0,-1,0,27.81785,0,0,3.552714E-15,0,0,29.28194,27.81785,0,0,239.0009,103.6574,0,29.28194,-29.28194,162.3988,38.66629,0.1265857,30.59963,0,0,103.6574
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,17.04683,17.04683,0,-1,0,17.04683,0,0,3.552714E-15,0,0,17.94404,17.04683,0,0,271.5364,74.37543,0,17.94404,-17.94404,143.4841,34.16281,0.1265857,18.75152,0,0,74.37543
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,4.291924,4.291924,0,-1,0,4.291924,0,0,0,0,0,4.517814,4.291924,0,0,291.4742,56.4314,0,4.517814,-4.517814,138.7219,33.02895,0.1265857,4.721116,0,0,56.4314
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.54235,31.54235,0,-1,0,31.54235,0,0,7.105427E-15,0,0,33.20248,31.54235,0,0,296.494,51.91358,0,33.20248,-33.20248,103.7234,24.696,0.1265857,34.69659,0,0,51.91358
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,27.9374,27.9374,81,0,22.761,27.9374,0,0,0,0,0,0,0,53.0626,50.40947,333.3857,18.71111,50.40947,0,50.40947,151.546,36.08232,0.1267205,30.73114,0,81,18.71111
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,11.31322,11.31322,81,0,22.761,11.31322,12.25955,0,0,0,1.38695,0,0,69.68678,66.20245,282.9762,64.07963,67.58939,0,67.58939,215.667,51.34917,0.1268549,12.44454,1.10956,81,65.46658
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,215.3868,124.9101,79.06949,0,79.06949,290.6789,69.20911,0.1269275,0,8.295591,81,135.2796
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,136.3173,196.0726,101.9974,0,101.9974,387.442,92.24792,0.1269541,0,26.63789,81,229.37
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,35.45349,35.45349,0,-1,0,35.45349,167.01,0,0,0,59.21085,37.31946,35.45349,0,0,34.31997,287.8703,21.89139,0,21.89139,408.2101,97.19268,0.1269103,38.99883,47.36868,0,347.0811
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,37.89226,37.89226,0,-1,0,37.89226,226.9758,33.69108,0,0,86.00625,39.88659,37.89226,0,0,12.42857,307.5725,12.42857,0,12.42857,420.0009,100,0.1268855,41.68149,68.805,0,393.5788
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,35.52875,35.52875,0,-1,0,35.52875,247.4404,50.51379,0,0,87.91248,37.39868,35.52875,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,39.08162,70.32998,0,406.6707
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,24.62167,24.62167,0,-1,0,24.62167,224.4214,29.33876,0,0,55.25631,25.91755,24.62167,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,27.08384,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,33.41307,33.41307,0,-1,0,33.41307,206.5715,33.85024,0,0,69.0219,35.17166,33.41307,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,36.75438,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,14.76112,14.76112,0,-1,0,14.76112,560.8382,67.24796,0,0,82.78599,15.53802,14.76112,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,16.23723,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,4.780906,4.780906,0,-1,0,4.780906,107.8944,0.1257969,0,0,5.158329,5.032533,4.780906,0,0,0,318.7582,0,0,0,420.0009,100,0.1268855,5.258996,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,55.79757,55.79757,0,-1,0,55.79757,0,0,7.105427E-15,0,0,58.73428,55.79757,0,0,0,318.7582,0,58.73428,-58.73428,358.0895,85.25923,0.1268855,61.37732,0,0,318.7582
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,55.24439,55.24439,0,-1,0,55.24439,0,0,7.105427E-15,0,0,58.15199,55.24439,0,0,65.26031,260.024,0,58.15199,-58.15199,296.7919,70.6646,0.1268855,60.76883,0,0,260.024
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,20.57321,20.57321,0,-1,0,20.57321,0,0,0,0,0,21.65601,20.57321,0,0,129.8736,201.8719,0,21.65601,-21.65601,273.9644,65.2295,0.1268855,22.63053,0,0,201.8719
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,8.621469,8.621469,0,-1,0,8.621469,0,0,0,0,0,9.075231,8.621469,0,0,153.9359,180.2159,0,9.075231,-9.075231,264.3983,62.95185,0.1268855,9.483616,0,0,180.2159
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,14.2769,14.2769,0,-1,0,14.2769,0,0,1.776357E-15,0,0,15.02832,14.2769,0,0,164.0195,171.1407,0,15.02832,-15.02832,248.5571,59.18014,0.1268855,15.70459,0,0,171.1407
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.349464,1.349464,0,-1,0,1.349464,0,0,2.220446E-16,0,0,1.420488,1.349464,0,0,180.7176,156.1124,0,1.420488,-1.420488,247.0598,58.82364,0.1268855,1.48441,0,0,156.1124
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,25.74018,25.74018,0,-1,0,25.74018,0,0,3.552714E-15,0,0,27.09493,25.74018,0,0,182.2959,154.6919,0,27.09493,-27.09493,218.4992,52.02351,0.1268855,28.3142,0,0,154.6919
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,12.00512,12.00512,0,-1,0,12.00512,0,0,1.776357E-15,0,0,12.63697,12.00512,0,0,212.4014,127.597,0,12.63697,-12.63697,205.1786,48.85196,0.1268855,13.20564,0,0,127.597
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,10.38891,10.38891,0,-1,0,10.38891,0,0,1.776357E-15,0,0,10.93569,10.38891,0,0,226.4425,114.96,0,10.93569,-10.93569,193.6514,46.10739,0.1268855,11.4278,0,0,114.96
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,21.21791,21.21791,0,-1,0,21.21791,0,0,0,0,0,22.33464,21.21791,0,0,238.5932,104.0243,0,22.33464,-22.33464,170.1086,40.50198,0.1268855,23.3397,0,0,104.0243
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,11.91825,11.91825,0,0,0,11.91825,0,0,0,0,0,12.54553,11.91825,0,0,263.4095,81.68967,0,12.54553,-12.54553,156.8845,37.35337,0.1268855,13.11008,0,0,81.68967
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,64.51616,64.51616,81,0,22.761,64.51616,1.048855,0,0,0,0.676681,0,0,16.48384,15.65965,277.349,69.14414,16.33633,0,16.33633,172.3825,41.04337,0.1269286,70.96777,0.5413448,81,69.82082
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,24.53324,24.53324,81,0,22.761,24.53324,31.393,0,0,0,7.701719,0,0,56.46676,53.64342,261.0127,83.84684,61.34514,0,61.34514,230.5796,54.8998,0.1270746,26.98656,6.161375,81,91.54855
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,44.5439,44.5439,81,0,22.761,44.5439,31.32981,0,0,0,13.95552,0,0,36.4561,34.63329,199.6675,139.0575,48.58881,0,48.58881,276.675,65.87487,0.127197,48.99829,11.16442,81,153.013
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,15.19228,15.19228,0,-1,0,15.19228,99.74635,0,0,0,15.15374,15.99187,15.19228,0,0,151.0787,182.7874,0,0.8381289,-0.8381289,275.7915,65.66452,0.127197,16.71151,12.12299,0,197.9411
