Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,45.76017,45.76017,0,-1,0,45.76017,44.78788,0,0,0,20.49501,48.1686,45.76017,0,0,152.0099,181.9493,0,27.67359,-27.67359,246.621,58.71917,0.127197,50.33619,16.39601,0,202.4443
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,42.40379,42.40379,0,-1,0,42.40379,117.098,0,0,0,49.654,44.63557,42.40379,0,0,182.7584,154.2757,5.018428,0,5.018428,251.3819,59.85271,0.127187,46.64417,39.72319,0,203.9297
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,2.87297,2.87297,0,-1,0,2.87297,1544.668,0,0,0,44.37784,3.024179,2.87297,0,0,177.74,158.7923,41.35366,0,41.35366,290.6134,69.19353,0.1271045,3.160267,35.50227,0,203.1701
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,3.807616,3.807616,0,-1,0,3.807616,1573.456,0,0,0,59.91115,4.008017,3.807616,0,0,136.3863,196.0106,55.90313,0,55.90313,343.6478,81.82074,0.1269932,4.188377,47.92892,0,255.9217
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,80.48316,246.3234,53.63616,0,53.63616,394.5315,93.93589,0.1268865,0,42.90892,0,299.9595
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,12.11047,12.11047,0,-1,0,12.11047,268.4147,0,0,0,32.50627,12.74786,12.11047,0,0,26.84701,294.5959,19.75841,0,19.75841,413.276,98.39885,0.1268473,13.32151,26.00502,0,327.1022
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,13.19908,13.19908,0,-1,0,13.19908,244.2157,11.25185,0,0,32.23421,13.89377,13.19908,0,0,7.088595,312.3785,7.088595,0,7.088595,420.0009,100,0.1268332,14.51898,25.78737,0,344.6127
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,48.65211,48.65211,0,-1,0,48.65211,25.51676,0,0,0,12.41444,51.21275,48.65211,0,0,0,318.7582,0,38.7983,-38.7983,379.1039,90.26263,0.1268332,53.51732,9.931556,0,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,43.10923,279.9599,4.425485,0,4.425485,383.3022,91.26225,0.1268244,0,3.540388,0,284.3854
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.518571,1.518571,0,-1,0,1.518571,0,0,2.220446E-16,0,0,1.598495,1.518571,0,0,38.68374,283.9429,0,1.598495,-1.598495,381.6172,90.86107,0.1268244,1.670428,0,0,283.9429
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,21.66762,21.66762,0,-1,0,21.66762,0,0,3.552714E-15,0,0,22.80802,21.66762,0,0,40.45985,282.3444,0,22.80802,-22.80802,357.5755,85.13686,0.1268244,23.83438,0,0,282.3444
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,4.157132,4.157132,0,-1,0,4.157132,0,0,8.881784E-16,0,0,4.375928,4.157132,0,0,65.80209,259.5363,0,4.375928,-4.375928,352.9629,84.03861,0.1268244,4.572845,0,0,259.5363
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,14.93166,14.93166,0,-1,0,14.93166,0,0,1.776357E-15,0,0,15.71754,14.93166,0,0,70.66423,255.1604,0,15.71754,-15.71754,336.3951,80.09392,0.1268244,16.42483,0,0,255.1604
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,53.81502,53.81502,0,-1,0,53.81502,0,0,7.105427E-15,0,0,56.64739,53.81502,0,0,88.12817,239.4429,0,56.64739,-56.64739,276.6835,65.8769,0.1268244,59.19652,0,0,239.4429
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,54.38864,54.38864,0,-1,0,54.38864,0,0,7.105427E-15,0,0,57.2512,54.38864,0,0,151.0697,182.7955,0,57.2512,-57.2512,216.3355,51.50834,0.1268244,59.8275,0,0,182.7955
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6821,125.5443,0,0,0,216.3355,51.50834,0.1268244,0,0,0,125.5443
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,9.086001,9.086001,0,-1,0,9.086001,0,0,0,0,0,9.564212,9.086001,0,0,214.6821,125.5443,0,9.564212,-9.564212,206.2539,49.10798,0.1268244,9.994602,0,0,125.5443
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.196459,3.196459,0,-1,0,3.196459,0,0,0,0,0,3.364694,3.196459,0,0,225.3091,115.9801,0,3.364694,-3.364694,202.7072,48.26352,0.1268244,3.516105,0,0,115.9801
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.0476,112.6154,0,0,0,202.7072,48.26352,0.1268244,0,0,0,112.6154
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,32.31066,32.31066,0,0,0,32.31066,0,0,7.105427E-15,0,0,34.01122,32.31066,0,0,229.0476,112.6154,0,34.01122,-34.01122,166.8562,39.7276,0.1268244,35.54173,0,0,112.6154
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,37.89779,37.89779,0,0,0,37.89779,4.619565,0,1.421085E-14,0,1.750713,39.89241,37.89779,0,0,266.8379,78.60416,0,38.14169,-38.14169,126.6514,30.15503,0.1268244,41.68756,1.40057,0,80.35487
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,37.02585,37.02585,0,0,0,37.02585,53.55168,0,0,0,19.82796,38.97458,37.02585,0,0,309.2175,40.46247,0,19.14662,-19.14662,106.4691,25.34972,0.1268244,40.72844,15.86237,0,60.29044
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,69.32316,69.32316,81,0,22.761,69.32316,38.92768,0,0,0,26.9859,0,0,11.67684,11.093,330.4915,21.31586,38.0789,0,38.0789,142.5939,33.95085,0.1269129,76.25547,21.58872,81,48.30175
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,4.921567,4.921567,0,-1,0,4.921567,1144.63,0,0,0,56.33376,5.180597,4.921567,0,0,292.4126,55.58686,51.15316,0,51.15316,191.122,45.50515,0.1268115,5.413724,45.06701,0,111.9206
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,241.2595,101.6247,99.13647,0,99.13647,285.1711,67.89775,0.1266153,0,79.30917,0,200.7612
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,53.51627,53.51627,0,-1,0,53.51627,213.0371,0,0,0,114.0095,56.33292,53.51627,0,0,142.123,190.8475,57.67661,0,57.67661,339.888,80.92554,0.1265015,58.8679,91.20762,0,304.8571
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,5.953854,5.953854,0,-1,0,5.953854,1710.02,11.09848,0,0,101.8121,6.267215,5.953854,0,0,84.44638,242.7565,84.44638,0,84.44638,420.0009,100,0.1263351,6.54924,81.44966,0,344.5685
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,43.6028,43.6028,0,-1,0,43.6028,192.0789,37.85409,0,0,83.75178,45.89769,43.6028,0,0,0,318.7582,0,0,0,420.0009,100,0.1263351,47.96308,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,46.7709,46.7709,0,-1,0,46.7709,157.0311,24.21234,0,0,73.44487,49.23252,46.7709,0,0,0,318.7582,0,0,0,420.0009,100,0.1263351,51.44799,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,52.46685,52.46685,0,-1,0,52.46685,138.1377,17.24823,0,0,72.47649,55.22826,52.46685,0,0,0,318.7582,0,0,0,420.0009,100,0.1263351,57.71354,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,35.86527,35.86527,0,-1,0,35.86527,113.8861,3.092649,0,0,40.84556,37.75291,35.86527,0,0,0,318.7582,0,0,0,420.0009,100,0.1263351,39.45179,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,5.763675,5.763675,0,-1,0,5.763675,425.8446,18.47727,0,0,24.5443,6.067026,5.763675,0,0,0,318.7582,0,0,0,420.0009,100,0.1263351,6.340042,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,69.76347,68.7,0,-1,0,68.7,7.614136,0,1.063469,8.039816,5.230912,72.31579,68.7,0,0,0,318.7582,0,67.08488,-67.08488,349.2872,83.16344,0.1263351,76.73981,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.53875,251.6734,0,0,0,349.2872,83.16344,0.1263351,0,0,0,251.6734
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,36.39135,36.39135,0,-1,0,36.39135,0,0,7.105427E-15,0,0,38.30668,36.39135,0,0,74.53875,251.6734,0,38.30668,-38.30668,308.9084,73.54947,0.1263351,40.03048,0,0,251.6734
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,27.0588,27.0588,0,-1,0,27.0588,0,0,0,0,0,28.48295,27.0588,0,0,117.1017,213.3667,0,28.48295,-28.48295,278.8847,66.40099,0.1263351,29.76468,0,0,213.3667
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,34.29907,34.29907,0,-1,0,34.29907,0,0,0,0,0,36.10428,34.29907,0,0,148.7495,184.8837,0,36.10428,-36.10428,240.8275,57.33976,0.1263351,37.72898,0,0,184.8837
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,18.04739,18.04739,0,-1,0,18.04739,0,0,3.552714E-15,0,0,18.99725,18.04739,0,0,188.8653,148.7794,0,18.99725,-18.99725,220.8026,52.57194,0.1263351,19.85213,0,0,148.7794
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,25.0377,25.0377,0,-1,0,25.0377,0,0,3.552714E-15,0,0,26.35548,25.0377,0,0,209.9734,129.7822,0,26.35548,-26.35548,193.0215,45.95741,0.1263351,27.54147,0,0,129.7822
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.2572,103.4267,0,0,0,193.0215,45.95741,0.1263351,0,0,0,103.4267
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,4.465448,4.465448,0,-1,0,4.465448,0,0,8.881784E-16,0,0,4.700471,4.465448,0,0,239.2572,103.4267,0,4.700471,-4.700471,188.0668,44.77771,0.1263351,4.911993,0,0,103.4267
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,21.61495,21.61495,0,-1,0,21.61495,0,0,0,0,0,22.75258,21.61495,0,0,244.48,98.72623,0,22.75258,-22.75258,164.0834,39.06741,0.1263351,23.77645,0,0,98.72623
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,40.77911,40.77911,0,-1,0,40.77911,0,0,7.105427E-15,0,0,42.92538,40.77911,0,0,269.7606,75.97366,0,42.92538,-42.92538,118.8361,28.29425,0.1263351,44.85703,0,0,75.97366
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,24.63149,24.63149,0,0,0,24.63149,0,0,0,0,0,25.92788,24.63149,0,0,317.4555,33.04827,0,25.92788,-25.92788,91.50571,21.78703,0.1263351,27.09464,0,0,33.04827
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.638586,1.638586,0,0,0,1.638586,97.38379,0,0,0,1.595717,1.724827,1.638586,0,0,346.2643,7.120389,0,0.1291102,-0.1291102,91.36962,21.75463,0.1263351,1.802444,1.276573,0,8.716106
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,18.85622,18.85622,81,0,22.761,18.85622,50.2709,0,0,0,9.479191,0,0,62.14378,59.03659,346.4077,6.99128,68.51579,0,68.51579,156.3694,37.23074,0.1264661,20.74184,7.583353,81,16.47047
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,277.8919,68.65549,97.01628,0,97.01628,248.4071,59.14444,0.1265029,0,22.65302,81,96.97176
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,34.41759,34.41759,0,-1,0,34.41759,77.2321,0,0,0,26.58143,36.22904,34.41759,0,0,180.8757,155.9701,0,9.647613,-9.647613,238.2377,56.72314,0.1265029,37.85934,21.26514,0,182.5516
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,44.09501,44.09501,0,-1,0,44.09501,82.70024,0,0,0,36.46667,46.41579,44.09501,0,0,191.5952,146.3225,0,9.949119,-9.949119,227.7504,54.22617,0.1265029,48.50451,29.17334,0,182.7892
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,66.65363,66.65363,0,-1,0,66.65363,58.10944,0,1.421085E-14,4.618987,38.73205,70.16171,66.65363,0,0,202.6498,136.3734,0,31.42966,-31.42966,194.6206,46.33814,0.1265029,73.31898,30.98564,0,175.1055
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,237.5716,104.9437,38.58441,0,38.58441,231.225,55.05346,0.1264271,0,30.86753,0,143.5282
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,198.9872,139.6697,42.13968,0,42.13968,271.2022,64.57182,0.1263445,0,33.71174,0,181.8094
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,56.78665,56.78665,0,-1,0,56.78665,70.61621,0,7.105427E-15,0,40.10058,59.77542,56.78665,0,0,156.8475,177.5954,0,19.67484,-19.67484,250.4631,59.63395,0.1263445,62.46532,32.08047,0,217.696
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,38.554,38.554,0,-1,0,38.554,46.90641,0,7.105427E-15,0,18.0843,40.58316,38.554,0,0,178.7085,157.9206,0,22.49887,-22.49887,226.7472,53.98732,0.1263445,42.4094,14.46744,0,176.0049
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,20.44021,20.44021,0,-1,0,20.44021,83.36294,0,3.552714E-15,0,17.03956,21.51601,20.44021,0,0,203.7072,135.4217,0,4.476451,-4.476451,222.0286,52.86385,0.1263445,22.48423,13.63165,0,152.4613
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,34.95614,34.95614,0,-1,0,34.95614,47.69978,0,0,0,16.674,36.79594,34.95614,0,0,208.6811,130.9453,0,20.12194,-20.12194,200.8182,47.81377,0.1263445,38.45176,13.3392,0,147.6193
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,231.0388,110.8233,5.259987,0,5.259987,205.8083,49.00187,0.1263342,0,4.20799,0,116.0833
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,50.03382,50.03382,0,-1,0,50.03382,0,0,0,0,0,52.66718,50.03382,0,0,225.7788,115.5573,0,52.66718,-52.66718,150.2922,35.78379,0.1263342,55.03721,0,0,115.5573
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,29.12941,29.12941,0,-1,0,29.12941,0,0,3.552714E-15,0,0,30.66254,29.12941,0,0,284.2979,62.89014,0,30.66254,-30.66254,117.971,28.08829,0.1263342,32.04235,0,0,62.89014
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,24.69841,24.69841,0,-1,0,24.69841,0,0,3.552714E-15,0,0,25.99833,24.69841,0,0,318.3674,32.2276,0,25.99833,-25.99833,90.5664,21.56339,0.1263342,27.16825,0,0,32.2276
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,5.001288,5.001288,0,-1,0,5.001288,0,0,0,0,0,5.264514,5.001288,0,0,347.2544,6.229274,0,5.264514,-5.264514,85.01711,20.24213,0.1263342,5.501417,0,0,6.229274
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,8.022515,0.9165217,0,-1,0,0.9165217,0,0,7.105994,7.908246,0,0.9647597,0.9165217,0,0,353.1039,0.9647597,0,0.9647597,-0.9647597,84.00017,20,0.1263342,8.824767,0,0,0.9647597
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263342,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,16.92214,0,0,-1,0,0,0,0,16.92214,18.61436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263342,18.61436,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,23.1324,0,0,-1,0,0,0,0,23.1324,25.44564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263342,25.44564,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263342,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,9.505709,0,0,-1,0,0,0,0,9.505709,10.45628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263342,10.45628,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.681897,2.681897,74.99769,0,21.24241,2.681897,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1264381,2.950087,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,30.62477,30.62477,81,0,22.761,30.62477,3.596763,0,0,0,1.1015,0,0,50.37524,47.85647,285.4758,61.83,48.95797,0,48.95797,195.6203,46.57618,0.1265661,33.68724,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,13.53,13.53,81,0,22.761,13.53,170.5089,0,0,0,23.06986,0,0,67.47,64.0965,236.5178,105.8922,87.16636,0,87.16636,278.3136,66.26501,0.1266596,14.883,18.45589,81,128.962
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,149.3515,184.3419,103.2714,0,103.2714,376.2854,89.59159,0.1266836,0,27.65711,81,218.9133
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,23.96147,23.96147,0,-1,0,23.96147,116.9389,0,0,0,28.02029,25.2226,23.96147,0,0,46.08009,277.2861,2.797689,0,2.797689,378.9395,90.22352,0.1266781,26.35762,22.41623,0,305.3064
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,10.67574,10.67574,0,-1,0,10.67574,732.0322,23.62986,0,0,78.14989,11.23763,10.67574,0,0,43.2824,279.8041,43.2824,0,43.2824,420.0009,100,0.1265935,11.74332,62.51991,0,357.9539
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,76.0197,68.7,0,-1,0,68.7,158.4272,36.52368,7.3197,14.92167,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1265935,83.62167,87.07157,0,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,6.224466,6.224466,0,-1,0,6.224466,1670.522,97.429,0,0,103.9811,6.552069,6.224466,0,0,0,318.7582,0,0,0,420.0009,100,0.1265935,6.846912,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265935,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,24.14216,24.14216,0,-1,0,24.14216,130.7269,6.147508,0,0,31.5603,25.4128,24.14216,0,0,0,318.7582,0,0,0,420.0009,100,0.1265935,26.55637,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,24.71436,24.71436,0,-1,0,24.71436,165.2765,14.83191,0,0,40.84703,26.01512,24.71436,0,0,0,318.7582,0,0,0,420.0009,100,0.1265935,27.1858,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,28.83402,28.83402,0,-1,0,28.83402,124.8152,5.637626,0,0,35.98922,30.3516,28.83402,0,0,0,318.7582,0,0,0,420.0009,100,0.1265935,31.71742,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,28.62651,28.62651,0,-1,0,28.62651,80.79812,3.552714E-15,0,0,23.12968,30.13317,28.62651,0,0,0,318.7582,0,7.003487,-7.003487,412.6185,98.24231,0.1265935,31.48916,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,36.89424,36.89424,0,-1,0,36.89424,13.95613,0,7.105427E-15,0,5.149009,38.83604,36.89424,0,0,7.781652,311.7547,0,33.68703,-33.68703,377.1093,89.78774,0.1265935,40.58366,4.119207,0,316.9037
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.21169,278.0677,0,0,0,377.1093,89.78774,0.1265935,0,0,0,278.0677
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,19.94113,19.94113,0,-1,0,19.94113,0,0,3.552714E-15,0,0,20.99066,19.94113,0,0,45.21169,278.0677,0,20.99066,-20.99066,354.9832,84.51963,0.1265935,21.93524,0,0,278.0677
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.53464,257.0771,0,0,0,354.9832,84.51963,0.1265935,0,0,0,257.0771
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.53464,257.0771,0,0,0,354.9832,84.51963,0.1265935,0,0,0,257.0771
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.53464,257.0771,0,0,0,354.9832,84.51963,0.1265935,0,0,0,257.0771
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,26.012,26.012,0,-1,0,26.012,0,0,3.552714E-15,0,0,27.38105,26.012,0,0,68.53464,257.0771,0,27.38105,-27.38105,326.121,77.64771,0.1265935,28.6132,0,0,257.0771
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,17.9258,17.9258,0,-1,0,17.9258,0,0,3.552714E-15,0,0,18.86926,17.9258,0,0,98.95803,229.696,0,18.86926,-18.86926,306.231,72.91201,0.1265935,19.71838,0,0,229.696
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.9239,210.8267,0,0,0,306.231,72.91201,0.1265935,0,0,0,210.8267
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,9.641353,9.641353,0,-1,0,9.641353,0,0,1.776357E-15,0,0,10.14879,9.641353,0,0,119.9239,210.8267,0,10.14879,-10.14879,295.5333,70.36493,0.1265935,10.60549,0,0,210.8267
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,8.440475,8.440475,0,-1,0,8.440475,0,0,1.776357E-15,0,0,8.88471,8.440475,0,0,131.2003,200.6779,0,8.88471,-8.88471,286.168,68.1351,0.1265935,9.284522,0,0,200.6779
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,33.31288,33.31288,0,0,0,33.31288,0,0,7.105427E-15,0,0,35.06618,33.31288,0,0,141.0722,191.7932,0,35.06618,-35.06618,249.205,59.3344,0.1265935,36.64417,0,0,191.7932
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,51.93304,51.93304,0,0,0,51.93304,3.181181,0,7.105427E-15,0,1.652084,54.66636,51.93304,0,0,180.0347,156.7271,0,53.01427,-53.01427,193.323,46.0292,0.1265935,57.12634,1.321667,0,158.3791
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,50.89778,50.89778,0,0,0,50.89778,24.19907,0,7.105427E-15,0,12.31679,53.57661,50.89778,0,0,238.9394,103.7128,0,41.25982,-41.25982,149.8314,35.67406,0.1265935,55.98756,9.853432,0,116.0296
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,64.44695,64.44695,81,0,22.761,64.44695,58.15735,0,0,0,37.48064,0,0,16.55305,15.72539,284.7836,62.45295,53.20604,0,53.20604,200.307,47.69205,0.1267157,70.89165,29.98451,81,99.93359
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,23.15034,23.15034,0,-1,0,23.15034,96.01884,0,0,0,22.22869,24.36878,23.15034,0,0,231.5776,110.3384,0,2.140092,-2.140092,198.0512,47.15495,0.1267157,25.46537,17.78295,0,132.5671
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,3.841603,3.841603,0,-1,0,3.841603,471.5875,0,0,0,18.11652,4.043792,3.841603,0,0,233.9555,108.1983,14.07273,0,14.07273,211.4017,50.33364,0.1266882,4.225763,14.49321,0,126.3148
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,38.49216,38.49216,0,-1,0,38.49216,54.71953,0,0,0,21.06273,40.51806,38.49216,0,0,219.8828,120.8637,0,19.45533,-19.45533,190.894,45.45087,0.1266882,42.34137,16.85018,0,141.9265
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,25.16788,25.16788,0,-1,0,25.16788,92.01488,0,0,0,23.1582,26.49251,25.16788,0,0,241.4998,101.4084,0,3.334312,-3.334312,187.3793,44.61404,0.1266882,27.68467,18.52656,0,124.5666
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,51.14854,51.14854,0,-1,0,51.14854,110.0981,0,0,0,56.31357,53.84057,51.14854,0,0,245.2046,98.0741,2.473003,0,2.473003,189.7254,45.17263,0.1266834,56.26339,45.05086,0,154.3877
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,242.7316,100.2998,28.53511,0,28.53511,216.7962,51.61805,0.1266277,0,22.82809,0,128.8349
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,38.08744,38.08744,0,-1,0,38.08744,69.018,7.105427E-15,0,0,26.28719,40.09204,38.08744,0,0,214.1965,125.9814,0,13.80485,-13.80485,202.2446,48.15339,0.1266277,41.89618,21.02975,0,152.2686
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,42.3783,42.3783,0,-1,0,42.3783,44.42838,0,0,0,18.82799,44.60874,42.3783,0,0,229.5352,112.1765,0,25.78074,-25.78074,175.0693,41.68309,0.1266277,46.61613,15.06239,0,131.0045
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.019693,2.019693,0,-1,0,2.019693,556.7453,0,0,0,11.24454,2.125992,2.019693,0,0,258.1805,86.3958,9.118552,0,9.118552,183.72,43.74276,0.1266099,2.221662,8.995635,0,97.64034
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,11.64832,11.64832,0,-1,0,11.64832,27.22829,0,0,0,3.171638,12.26139,11.64832,0,0,249.0619,94.6025,0,9.089749,-9.089749,174.1385,41.46147,0.1266099,12.81315,2.53731,0,97.77414
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,35.32778,35.32778,0,-1,0,35.32778,0,0,0,0,0,37.18714,35.32778,0,0,259.1617,85.51275,0,37.18714,-37.18714,134.9398,32.12847,0.1266099,38.86056,0,0,85.51275
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,14.65344,14.65344,0,-1,0,14.65344,0,0,1.776357E-15,0,0,15.42467,14.65344,0,0,300.4807,48.32561,0,15.42467,-15.42467,118.6808,28.25728,0.1266099,16.11879,0,0,48.32561
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.657429,1.657429,0,-1,0,1.657429,0,0,0,0,0,1.744662,1.657429,0,0,317.6192,32.90094,0,1.744662,-1.744662,116.8418,27.81941,0.1266099,1.823172,0,0,32.90094
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,29.36547,29.36547,0,-1,0,29.36547,0,0,3.552714E-15,2.703555,0,30.91102,29.36547,0,0,319.5577,31.15627,0,30.91102,-30.91102,84.25869,20.06155,0.1266099,32.30201,0,0,31.15627
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,5.384292,0.232992,0,-1,0,0.232992,0,0,5.151299,5.689729,0,0.2452547,0.232992,0,0,353.9033,0.2452547,0,0.2452547,-0.2452547,84.00017,20,0.1266099,5.922721,0,0,0.2452547
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,13.85381,0,0,-1,0,0,0,0,13.85381,15.23919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266099,15.23919,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,12.5898,0,0,-1,0,0,0,0,12.5898,13.84878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266099,13.84878,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.77221,0,0,-1,0,0,0,0,33.77221,37.14943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266099,37.14943,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,26.25927,0,0,-1,0,0,0,0,26.25927,28.8852,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266099,28.8852,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,38.47714,0,0,-1,0,0,0,0,38.47714,42.32485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266099,42.32485,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,40.98938,40.98938,81,0,22.761,40.98938,0,0,0,0,0,0,0,40.01062,38.01009,354.1758,0,38.01009,0,38.01009,120.0597,28.58559,0.126709,45.08832,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,5.161656,5.161656,77.47745,0,21.86979,5.161656,5.79121,0,0,0,0.2989223,0,0,72.31579,68.7,316.1657,34.20908,68.99892,0,68.99892,185.5178,44.17082,0.1268219,5.677822,0.2391379,81,34.508
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,24.76088,24.76088,81,0,22.761,24.76088,16.84459,0,0,0,4.170867,0,0,56.23912,53.42717,247.1668,96.30811,57.59803,0,57.59803,240.1601,57.18087,0.1269696,27.23696,3.336694,81,100.479
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,15.60691,15.60691,81,0,22.761,15.60691,96.54018,0,0,0,15.06694,0,0,65.39309,62.12343,189.5688,148.1463,77.19038,0,77.19038,313.3893,74.61636,0.1270813,17.16761,12.05355,81,163.2133
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,122.9965,68.7,0,-1,0,68.7,14.73005,0,54.2965,66.59615,10.11954,72.31579,68.7,0,0,112.3784,217.6177,0,62.19625,-62.19625,247.8287,59.00673,0.1270813,135.2961,8.095634,0,227.7372
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,38.40481,38.40481,0,-1,0,38.40481,47.41391,0,7.105427E-15,0,18.20922,40.42611,38.40481,0,0,181.4853,155.4214,0,22.21689,-22.21689,224.4101,53.43086,0.1270813,42.24529,14.56738,0,173.6306
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,77.52164,68.7,0,-1,0,68.7,26.02644,0,8.821637,16.5738,17.88016,72.31579,68.7,0,0,206.1708,133.2045,0,54.43563,-54.43563,167.0299,39.76894,0.1270813,85.2738,14.30413,0,151.0847
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,266.6548,78.76891,23.11891,0,23.11891,188.9624,44.99096,0.1270362,0,18.49513,0,101.8878
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,29.7744,29.7744,0,-1,0,29.7744,128.3622,0,0,0,38.21909,31.34148,29.7744,0,0,243.5359,99.57593,6.87761,0,6.87761,195.4871,46.54445,0.1270228,32.75185,30.57527,0,137.795
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,11.43482,11.43482,0,-1,0,11.43482,137.7803,0,0,0,15.75492,12.03665,11.43482,0,0,236.6583,105.7658,3.718272,0,3.718272,199.0146,47.38432,0.1270156,12.5783,12.60394,0,121.5207
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,64.49939,64.49939,0,-1,0,64.49939,39.84129,0,0,2.249332,25.69739,67.8941,64.49939,0,0,232.94,109.1122,0,42.19671,-42.19671,154.5353,36.79405,0.1270156,70.94933,20.55791,0,134.8096
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,32.79913,32.79913,0,-1,0,32.79913,17.03233,0,0,0,5.586455,34.52539,32.79913,0,0,279.8252,66.91551,0,28.93894,-28.93894,124.031,29.53113,0.1270156,36.07904,4.469164,0,72.50197
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,33.55593,33.55593,0,-1,0,33.55593,28.97314,0,0,0,9.722207,35.32204,33.55593,0,0,311.9796,37.97657,0,25.59983,-25.59983,97.0464,23.10624,0.1270156,36.91153,7.777765,0,47.69878
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,29.64338,16.57131,0,-1,0,16.57131,30.57539,0,13.07207,19.88713,5.066744,17.44349,16.57131,0,0,340.4239,12.37674,0,12.37674,-12.37674,84.00017,20,0.1270156,32.60772,4.053395,0,17.44349
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.3694659,0,0,-1,0,0,0,0,0.3694659,0.4064125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,0.4064125,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,58.14634,0,0,-1,0,0,0,0,58.14634,63.96097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,63.96097,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.0355,0,0,-1,0,0,0,0,3.0355,3.33905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,3.33905,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,12.87219,0,0,-1,0,0,0,0,12.87219,14.15941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,14.15941,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,7.100695,0,0,-1,0,0,0,0,7.100695,7.810765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,7.810765,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,15.15442,0,0,-1,0,0,0,0,15.15442,16.66986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,16.66986,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,9.868649,0,0,-1,0,0,0,0,9.868649,10.85551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,10.85551,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,27.68923,0,0,-1,0,0,0,0,27.68923,30.45815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,30.45815,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,53.49075,0,0,-1,0,0,0,0,53.49075,58.83983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270156,58.83983,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,23.32811,23.32811,81,0,22.761,23.32811,0,0,0,0,0,0,0,57.67189,54.7883,354.1758,0,54.7883,0,54.7883,135.9769,32.37539,0.1271573,25.66092,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,5.703144,5.703144,78.01894,0,22.00679,5.703144,10.21841,0,0,0,0.5827708,0,0,72.31579,68.7,299.3875,49.30947,69.28277,0,69.28277,201.7043,48.02474,0.127271,6.273458,0.4662166,81,49.89224
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,13.95577,13.95577,81,0,22.761,13.95577,22.70609,0,0,0,3.168809,0,0,67.04423,63.69202,230.1047,111.664,66.86082,0,66.86082,265.1341,63.12703,0.127402,15.35135,2.535048,81,114.8328
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,29.06188,29.06188,81,0,22.761,29.06188,30.43431,0,0,0,8.844782,0,0,51.93811,49.34121,163.2439,171.8387,58.18599,0,58.18599,320.3341,76.26988,0.1275479,31.96807,7.075826,81,180.6835
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,26.88661,26.88661,0,-1,0,26.88661,126.8056,0,0,0,34.09372,28.30169,26.88661,0,0,105.0579,224.2061,5.792021,0,5.792021,325.8289,77.57816,0.1275366,29.57527,27.27497,0,258.2998
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,35.04269,35.04269,0,-1,0,35.04269,122.993,0,0,0,43.10006,36.88704,35.04269,0,0,99.26589,229.4189,6.213021,0,6.213021,331.7231,78.98154,0.1275245,38.54696,34.48005,0,272.519
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,49.20198,49.20198,0,-1,0,49.20198,57.26737,0,0,0,28.17668,51.79156,49.20198,0,0,93.05287,235.0106,0,23.61488,-23.61488,306.8309,73.05482,0.1275245,54.12218,22.54135,0,263.1873
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,8.719271,8.719271,0,-1,0,8.719271,394.0034,0,0,0,34.35422,9.17818,8.719271,0,0,119.2916,211.3958,25.17604,0,25.17604,330.715,78.7415,0.1274755,9.591198,27.48338,0,245.75
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,45.15393,45.15393,0,-1,0,45.15393,50.9571,0,0,0,23.00913,47.53046,45.15393,0,0,94.11559,234.0542,0,24.52132,-24.52132,304.8672,72.58729,0.1274755,49.66933,18.40731,0,257.0633
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,35.26411,35.26411,0,-1,0,35.26411,83.09284,0,0,0,29.30195,37.12012,35.26411,0,0,121.3615,209.5329,0,7.818165,-7.818165,296.6261,70.62513,0.1274755,38.79052,23.44156,0,238.8348
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,19.87389,19.87389,0,-1,0,19.87389,174.5279,0,0,0,34.68549,20.91989,19.87389,0,0,130.0484,201.7147,13.76561,0,13.76561,309.6853,73.73446,0.1274487,21.86128,27.7484,0,236.4002
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,38.37957,38.37957,0,-1,0,38.37957,48.43058,0,0,0,18.58745,40.39954,38.37957,0,0,116.2827,214.1038,0,21.8121,-21.8121,286.6934,68.26019,0.1274487,42.21753,14.86996,0,232.6912
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,140.5184,192.2917,5.689803,0,5.689803,292.0912,69.54539,0.1274377,0,4.551842,0,197.9815
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,7.929623,7.929623,0,-1,0,7.929623,59.37716,0,0,0,4.708385,8.346972,7.929623,0,0,134.8286,197.4125,0,3.638586,-3.638586,288.2558,68.63219,0.1274377,8.722585,3.766708,0,202.1209
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,14.13319,14.13319,0,-1,0,14.13319,0,0,0,0,0,14.87704,14.13319,0,0,138.8715,193.7739,0,14.87704,-14.87704,272.574,64.89845,0.1274377,15.54651,0,0,193.7739
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,50.66787,50.66787,0,-1,0,50.66787,0,0,7.105427E-15,0,0,53.33459,50.66787,0,0,155.4015,178.8969,0,53.33459,-53.33459,216.3544,51.51285,0.1274377,55.73465,0,0,178.8969
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6622,125.5623,0,0,0,216.3544,51.51285,0.1274377,0,0,0,125.5623
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,13.06763,13.06763,0,-1,0,13.06763,0,0,1.776357E-15,0,0,13.7554,13.06763,0,0,214.6622,125.5623,0,13.7554,-13.7554,201.8549,48.0606,0.1274377,14.3744,0,0,125.5623
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.59114,47.59114,0,-1,0,47.59114,0,0,0,0,0,50.09594,47.59114,0,0,229.946,111.8069,0,50.09594,-50.09594,149.0492,35.48783,0.1274377,52.35026,0,0,111.8069
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,32.9803,32.9803,0,-1,0,32.9803,0,0,0,0,0,34.71611,32.9803,0,0,285.6081,61.71091,0,34.71611,-34.71611,112.4552,26.77499,0.1274377,36.27833,0,0,61.71091
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,26.41857,25.64507,0,-1,0,25.64507,0,0,0.7735021,3.415359,0,26.99481,25.64507,0,0,324.1816,26.99481,0,26.99481,-26.99481,84.00017,20,0.1274377,29.06042,0,0,26.99481
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.7514205,0,0,-1,0,0,0,0,0.7514205,0.8265626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274377,0.8265626,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274377,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,12.19028,0,0,-1,0,0,0,0,12.19028,13.40931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274377,13.40931,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.89959,34.89959,81,0,22.761,34.89959,0,0,0,0,0,0,0,46.10041,43.79539,354.1758,0,43.79539,0,43.79539,125.5481,29.89235,0.1275502,38.38955,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,22.7865,22.7865,81,0,22.761,22.7865,5.144055,0,0,0,1.17215,0,0,58.2135,55.30282,310.3804,39.41586,56.47497,0,56.47497,179.125,42.64872,0.1276946,25.06515,0.9377203,81,40.58801
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,77.86621,77.86621,81,0,22.761,77.86621,25.90992,0,0,0,20.17507,0,0,3.133793,2.977103,253.9054,90.24333,23.15217,0,23.15217,201.0891,47.87825,0.127745,85.65282,16.14006,81,110.4184
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,10.53933,10.53933,81,0,22.761,10.53933,488.9669,0,0,0,51.53383,0,0,70.46067,66.93764,230.7533,111.0803,118.4715,0,118.4715,313.481,74.63818,0.1277746,11.59326,41.22706,81,162.6141
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,112.2818,217.7046,77.51153,0,77.51153,387.0149,92.14621,0.1276241,0,62.00922,0,295.2161
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,21.57912,21.57912,0,-1,0,21.57912,449.8053,39.57888,0,0,97.06402,22.71486,21.57912,0,0,34.77027,287.465,34.77027,0,34.77027,420.0009,100,0.1275568,23.73703,77.65121,0,384.529
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,32.21996,32.21996,0,-1,0,32.21996,298.6765,62.31771,0,0,96.23345,33.91575,32.21996,0,0,0,318.7582,0,0,0,420.0009,100,0.1275568,35.44196,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,40.37669,40.37669,0,-1,0,40.37669,221.1461,46.78969,0,0,89.29147,42.50179,40.37669,0,0,0,318.7582,0,0,0,420.0009,100,0.1275568,44.41436,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,44.19813,44.19813,0,-1,0,44.19813,117.9424,5.603975,0,0,52.12832,46.52435,44.19813,0,0,0,318.7582,0,0,0,420.0009,100,0.1275568,48.61794,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,39.9283,39.9283,0,-1,0,39.9283,224.5851,47.64321,0,0,89.673,42.02979,39.9283,0,0,0,318.7582,0,0,0,420.0009,100,0.1275568,43.92113,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,35.301,35.301,0,-1,0,35.301,207.9308,36.24271,0,0,73.40166,37.15895,35.301,0,0,0,318.7582,0,0,0,420.0009,100,0.1275568,38.8311,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,87.38239,68.7,0,-1,0,68.7,69.687,0,18.68239,27.42063,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1275568,96.12063,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1275042,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,118.884,68.7,0,-1,0,68.7,7.535927,0,50.18397,62.07236,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1275042,130.7724,4.141746,0,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,51.31911,51.31911,0,-1,0,51.31911,0,0,7.105427E-15,0,0,54.02012,51.31911,0,0,74.59845,251.6196,0,54.02012,-54.02012,292.2883,69.59232,0.1275042,56.45102,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,55.11938,55.11938,0,-1,0,55.11938,0,0,7.105427E-15,0,0,58.0204,55.11938,0,0,134.6208,197.5995,0,58.0204,-58.0204,231.1295,55.03071,0.1275042,60.63132,0,0,197.5995
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,42.41899,42.41899,0,-1,0,42.41899,0,0,7.105427E-15,0,0,44.65157,42.41899,0,0,199.0879,139.5791,0,44.65157,-44.65157,184.0626,43.82433,0.1275042,46.66088,0,0,139.5791
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,20.25893,20.25893,0,-1,0,20.25893,0,0,0,0,0,21.32519,20.25893,0,0,248.7008,94.92754,0,21.32519,-21.32519,161.5838,38.47227,0.1275042,22.28483,0,0,94.92754
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,10.25319,10.25319,0,-1,0,10.25319,0,0,1.776357E-15,0,0,10.79284,10.25319,0,0,272.3954,73.60234,0,10.79284,-10.79284,150.2072,35.76355,0.1275042,11.27851,0,0,73.60234
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,32.92601,32.92601,0,-1,0,32.92601,0,0,7.105427E-15,0,0,34.65896,32.92601,0,0,284.3875,62.8095,0,34.65896,-34.65896,113.6734,27.06505,0.1275042,36.21862,0,0,62.8095
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,17.2635,17.2635,0,-1,0,17.2635,0,0,0,0,0,18.17211,17.2635,0,0,322.8974,28.15054,0,18.17211,-18.17211,94.51836,22.50433,0.1275042,18.98985,0,0,28.15054
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.0887,9.978436,0,0,0,94.51836,22.50433,0.1275042,0,0,0,9.978436
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,18.05302,9.479513,0,-1,0,9.479513,0,0,8.573505,10.37881,0,9.978436,9.479513,0,0,343.0887,9.978436,0,9.978436,-9.978436,84.00017,20,0.1275042,19.85832,0,0,9.978436
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,21.38709,0,0,-1,0,0,0,0,21.38709,23.5258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275042,23.5258,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275042,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,61.49938,61.49938,81,0,22.761,61.49938,1.50663,0,0,0,0.926568,0,0,19.50062,18.52559,354.1758,0,19.45216,0,19.45216,102.4541,24.39379,0.1275535,67.64932,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,51.22938,51.22938,81,0,22.761,51.22938,32.02953,0,0,0,16.40853,0,0,29.77062,28.28209,334.7237,17.50694,44.69062,0,44.69062,144.8513,34.48835,0.1276604,56.35232,13.12682,81,33.91547
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,111.5628,111.5628,81,0,22.761,111.5628,38.56124,0,0,0,43.02,32.17138,30.56281,0,0,290.033,57.7285,10.84862,0,10.84862,155.1432,36.93879,0.1276833,122.7191,34.416,81,100.7485
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,44.54406,44.54406,0,-1,0,44.54406,167.5012,0,0,0,74.61182,46.88848,44.54406,0,0,279.1844,67.49225,27.72335,0,27.72335,181.4439,43.20085,0.1276297,48.99846,59.68946,0,142.1041
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,21.13382,21.13382,0,-1,0,21.13382,458.4803,0,0,0,96.89439,22.24613,21.13382,0,0,251.4611,92.44327,74.64827,0,74.64827,252.2615,60.06214,0.1274855,23.2472,77.51552,0,189.3377
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,46.66654,46.66654,0,-1,0,46.66654,210.331,0,0,0,98.15422,49.12268,46.66654,0,0,176.8128,159.6267,49.03154,0,49.03154,298.7769,71.13721,0.127391,51.33319,78.52338,0,257.7809
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,3.887788,3.887788,0,-1,0,3.887788,2652.53,0,0,0,103.1248,4.092409,3.887788,0,0,127.7813,203.7551,99.03235,0,99.03235,392.7272,93.50629,0.1272005,4.276567,82.49981,0,306.8799
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,57.75861,57.75861,0,-1,0,57.75861,193.3357,22.12057,0,0,111.668,60.79853,57.75861,0,0,28.74891,292.8842,28.74891,0,28.74891,420.0009,100,0.1271453,63.53447,89.3344,0,404.5522
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,39.99224,39.99224,0,-1,0,39.99224,220.8125,46.21079,0,0,88.30788,42.09709,39.99224,0,0,0,318.7582,0,0,0,420.0009,100,0.1271453,43.99146,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,35.61024,35.61024,0,-1,0,35.61024,169.7458,22.96242,0,0,60.44688,37.48446,35.61024,0,0,0,318.7582,0,0,0,420.0009,100,0.1271453,39.17126,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,19.4967,19.4967,0,-1,0,19.4967,262.7815,30.71087,0,0,51.23371,20.52284,19.4967,0,0,0,318.7582,0,0,0,420.0009,100,0.1271453,21.44637,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,76.39977,68.7,0,-1,0,68.7,40.88589,0,7.699773,15.33975,28.08861,72.31579,68.7,0,0,0,318.7582,0,44.22718,-44.22718,373.3813,88.90013,0.1271453,84.03975,22.47089,0,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,106.0832,68.7,0,-1,0,68.7,7.566871,0,37.3832,47.99152,5.19844,72.31579,68.7,0,0,49.14131,274.531,0,67.11735,-67.11735,302.6334,72.05543,0.1271453,116.6915,4.158752,0,279.7295
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7161,207.4137,0,0,0,302.6334,72.05543,0.1271453,0,0,0,207.4137
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,10.1131,10.1131,0,-1,0,10.1131,0,0,0,0,0,10.64537,10.1131,0,0,123.7161,207.4137,0,10.64537,-10.64537,291.4122,69.38372,0.1271453,11.12441,0,0,207.4137
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,15.51086,15.51086,0,-1,0,15.51086,0,0,1.776357E-15,0,0,16.32722,15.51086,0,0,135.5443,196.7683,0,16.32722,-16.32722,274.2018,65.28601,0.1271453,17.06195,0,0,196.7683
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,24.98115,24.98115,0,-1,0,24.98115,0,0,3.552714E-15,0,0,26.29595,24.98115,0,0,153.6857,180.4411,0,26.29595,-26.29595,246.4834,58.68641,0.1271453,27.47927,0,0,180.4411
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,31.17789,31.17789,0,-1,0,31.17789,0,0,7.105427E-15,0,0,32.81884,31.17789,0,0,182.9034,154.1452,0,32.81884,-32.81884,211.8893,50.44974,0.1271453,34.29568,0,0,154.1452
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,10.85684,10.85684,0,-1,0,10.85684,0,0,0,0,0,11.42826,10.85684,0,0,219.3688,121.3263,0,11.42826,-11.42826,199.8429,47.58155,0.1271453,11.94253,0,0,121.3263
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,2.823822,2.823822,0,-1,0,2.823822,0,0,4.440892E-16,0,0,2.972444,2.823822,0,0,232.0668,109.8981,0,2.972444,-2.972444,196.7097,46.83554,0.1271453,3.106204,0,0,109.8981
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,16.31918,16.31918,0,-1,0,16.31918,0,0,0,0,0,17.17809,16.31918,0,0,235.3696,106.9256,0,17.17809,-17.17809,178.6024,42.52429,0.1271453,17.9511,0,0,106.9256
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,17.87188,17.87188,0,-1,0,17.87188,0,0,3.552714E-15,0,0,18.81251,17.87188,0,0,254.4563,89.74754,0,18.81251,-18.81251,158.7723,37.80284,0.1271453,19.65907,0,0,89.74754
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,15.78483,15.78483,0,-1,0,15.78483,0,0,1.776357E-15,0,0,16.61561,15.78483,0,0,275.3591,70.93503,0,16.61561,-16.61561,141.2579,33.63276,0.1271453,17.36332,0,0,70.93503
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,22.45801,22.45801,0,0,0,22.45801,0,0,3.552714E-15,0,0,23.64001,22.45801,0,0,293.8209,54.31942,0,23.64001,-23.64001,116.3391,27.69973,0.1271453,24.70381,0,0,54.31942
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,320.0876,30.67941,1.489381,0,1.489381,117.7521,28.03615,0.1271424,0,1.191504,0,32.16879
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,40.96352,40.96352,81,0,22.761,40.96352,47.3122,0,0,0,19.38074,0,0,40.03648,38.03466,318.5982,32.01985,57.4154,0,57.4154,172.2211,41.00494,0.1272801,45.05987,15.5046,81,51.4006
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,41.53625,41.53625,81,0,22.761,41.53625,61.84976,0,0,0,25.69007,0,0,39.46375,37.49056,261.1828,83.69371,63.18063,0,63.18063,232.1595,55.27596,0.1274162,45.68988,20.55206,81,109.3838
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,41.16415,41.16415,0,-1,0,41.16415,95.99731,0,0,0,39.51647,43.33068,41.16415,0,0,198.0022,140.5563,0,3.814209,-3.814209,228.139,54.31869,0.1274162,45.28056,31.61318,0,180.0728
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,29.22327,29.22327,0,-1,0,29.22327,161.6234,0,0,0,47.23165,30.76133,29.22327,0,0,202.2402,136.7421,16.47032,0,16.47032,243.7641,58.03895,0.1273846,32.14559,37.78532,0,183.9737
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,7.891219,7.891219,0,-1,0,7.891219,838.0474,0,0,0,66.13216,8.306546,7.891219,0,0,185.7699,151.5654,57.82561,0,57.82561,298.6223,71.1004,0.1272738,8.680341,52.90572,0,217.6975
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,25.8012,25.8012,0,-1,0,25.8012,402.0792,0,0,0,103.7413,27.15916,25.8012,0,0,127.9443,203.6084,76.58212,0,76.58212,371.2744,88.3985,0.1271273,28.38132,82.99303,0,307.3497
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,61.39721,61.39721,0,-1,0,61.39721,154.8945,0,0,0,95.10088,64.62864,61.39721,0,0,51.36213,272.5323,30.47225,0,30.47225,400.183,95.28146,0.1270691,67.53693,76.08071,0,367.6332
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,86.50644,68.7,0,-1,0,68.7,69.96611,0,17.80644,26.45708,48.06672,72.31579,68.7,0,0,20.88988,299.9573,0,24.24907,-24.24907,374.6222,89.19558,0.1270691,95.15708,38.45337,0,348.024
