Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,27.78067,27.78067,0,-1,0,27.78067,146.5085,0,0,0,40.70105,29.24281,27.78067,0,0,47.83329,275.7083,11.45825,0,11.45825,385.4924,91.78373,0.1270472,30.55873,32.56084,0,316.4093
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,20.64553,20.64553,0,-1,0,20.64553,166.0106,0,0,0,34.27376,21.73213,20.64553,0,0,36.37505,286.0207,12.54162,0,12.54162,397.3905,94.61659,0.1270233,22.71008,27.419,0,320.2944
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,25.68751,25.68751,0,-1,0,25.68751,107.6682,0,0,0,27.65729,27.03949,25.68751,0,0,23.83343,297.3081,0.6177987,0,0.6177987,397.9766,94.75613,0.1270221,28.25626,22.12583,0,324.9654
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,23.21563,297.8642,4.949774,0,4.949774,402.6723,95.87418,0.1270127,0,3.959819,0,302.8139
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,45.20547,45.20547,0,-1,0,45.20547,0,0,7.105427E-15,0,0,47.58471,45.20547,0,0,18.26585,302.319,0,47.58471,-47.58471,352.5136,83.93165,0.1270127,49.72602,0,0,302.319
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,41.80762,41.80762,0,-1,0,41.80762,0,0,0,0,0,44.00803,41.80762,0,0,71.13776,254.7343,0,44.00803,-44.00803,306.1251,72.88679,0.1270127,45.98839,0,0,254.7343
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,39.08856,39.08856,0,-1,0,39.08856,0,0,7.105427E-15,0,0,41.14585,39.08856,0,0,120.0356,210.7262,0,41.14585,-41.14585,262.7536,62.56025,0.1270127,42.99742,0,0,210.7262
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,6.275185,6.275185,0,-1,0,6.275185,0,0,0,0,0,6.605458,6.275185,0,0,165.7532,169.5804,0,6.605458,-6.605458,255.7908,60.90245,0.1270127,6.902703,0,0,169.5804
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,59.24314,59.24314,0,-1,0,59.24314,0,0,0,0,0,62.3612,59.24314,0,0,173.0926,162.9749,0,62.3612,-62.3612,190.0563,45.25142,0.1270127,65.16746,0,0,162.9749
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.5378903,0.5378903,0,-1,0,0.5378903,0,0,1.110223E-16,0,0,0.5662004,0.5378903,0,0,242.3828,100.6137,0,0.5662004,-0.5662004,189.4595,45.10931,0.1270127,0.5916794,0,0,100.6137
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,8.730451,8.730451,0,-1,0,8.730451,0,0,0,0,0,9.189948,8.730451,0,0,243.0119,100.0475,0,9.189948,-9.189948,179.7724,42.80288,0.1270127,9.603496,0,0,100.0475
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,12.93839,12.93839,0,-1,0,12.93839,0,0,1.776357E-15,0,0,13.61935,12.93839,0,0,253.223,90.85756,0,13.61935,-13.61935,165.4164,39.38477,0.1270127,14.23223,0,0,90.85756
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,15.02714,15.02714,0,-1,0,15.02714,0,0,1.776357E-15,0,0,15.81805,15.02714,0,0,268.3556,77.2382,0,15.81805,-15.81805,148.7427,35.41486,0.1270127,16.52986,0,0,77.2382
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,33.41772,33.41772,0,-1,0,33.41772,0,0,0,0,0,35.17655,33.41772,0,0,285.9312,61.42015,0,35.17655,-35.17655,111.6634,26.58646,0.1270127,36.75949,0,0,61.42015
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,16.71959,16.71959,0,0,0,16.71959,0,0,0,0,0,17.59957,16.71959,0,0,325.0162,26.24361,0,17.59957,-17.59957,93.11178,22.16943,0.1270127,18.39155,0,0,26.24361
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,24.9724,24.9724,81,0,22.761,24.9724,6.100439,0,0,0,1.523426,0,0,56.0276,53.22622,344.5713,8.644035,54.74965,0,54.74965,145.0519,34.53609,0.1271507,27.46964,1.218741,81,10.16746
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,58.29726,58.29726,81,0,22.761,58.29726,26.04858,0,0,0,15.18561,0,0,22.70275,21.56761,289.8217,57.91872,36.75322,0,36.75322,179.919,42.83778,0.1272372,64.12698,12.14849,81,73.10433
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,33.57857,33.57857,81,0,22.761,33.57857,108.5635,0,0,0,36.45409,0,0,47.42143,45.05035,253.0685,90.99661,81.50445,0,81.50445,257.2409,61.24772,0.1273376,36.93643,29.16327,81,127.4507
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,2.88003,2.88003,0,-1,0,2.88003,1638.624,0,0,0,47.19286,3.031611,2.88003,0,0,171.564,164.3506,44.16125,0,44.16125,299.136,71.22271,0.1272535,3.168033,37.75429,0,211.5435
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,127.4028,204.0957,50.09681,0,50.09681,346.662,82.5384,0.1271581,0,40.07745,0,254.1926
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,4.075079,4.075079,0,-1,0,4.075079,1380.513,0,0,0,56.25699,4.289557,4.075079,0,0,77.30595,249.1829,51.96743,0,51.96743,395.9626,94.27663,0.1270594,4.482587,45.00559,0,305.4398
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,55.86217,55.86217,0,-1,0,55.86217,116.535,0,0,0,65.09901,58.80228,55.86217,0,0,25.33852,295.9536,6.29672,0,6.29672,401.9362,95.69891,0.1270474,61.44839,52.0792,0,361.0526
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,50.02361,0,0,69.06541,0,0,0,0,19.0418,301.6206,19.0418,0,19.0418,420.0009,100,0.1270113,0,55.25233,0,370.686
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,17.7124,17.7124,0,-1,0,17.7124,323.4058,38.63829,0,0,57.28291,18.64463,17.7124,0,0,0,318.7582,0,0,0,420.0009,100,0.1270113,19.48364,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,4.632351,4.632351,0,-1,0,4.632351,290.3529,8.574006,0,0,13.45017,4.876159,4.632351,0,0,0,318.7582,0,0,0,420.0009,100,0.1270113,5.095586,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,31.70881,31.70881,0,-1,0,31.70881,96.27274,0,0,0,30.52694,33.37769,31.70881,0,0,0,318.7582,0,2.850756,-2.850756,416.9959,99.28454,0.1270113,34.87969,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,6.185195,0,0,9.352702,0,0,0,0,3.167507,315.9075,3.167507,0,3.167507,420.0009,100,0.1270053,0,7.482162,0,325.2602
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,19.2316,19.2316,0,-1,0,19.2316,27.33586,0,3.552714E-15,0,5.257124,20.24379,19.2316,0,0,0,318.7582,0,14.98667,-14.98667,404.2035,96.23874,0.1270053,21.15476,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,17.25766,17.25766,0,-1,0,17.25766,0,0,3.552714E-15,0,0,18.16596,17.25766,0,0,16.65185,303.7715,0,18.16596,-18.16596,385.0549,91.67956,0.1270053,18.98343,0,0,303.7715
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,92.49971,68.7,0,-1,0,68.7,0,0,23.79971,33.04968,0,72.31579,68.7,0,0,36.83625,285.6056,0,72.31579,-72.31579,308.8274,73.53018,0.1270053,101.7497,0,0,285.6056
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,14.33253,14.33253,0,-1,0,14.33253,0,0,1.776357E-15,0,0,15.08687,14.33253,0,0,117.1871,213.2898,0,15.08687,-15.08687,292.9244,69.74377,0.1270053,15.76578,0,0,213.2898
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,10.76239,10.76239,0,-1,0,10.76239,0,0,1.776357E-15,0,0,11.32883,10.76239,0,0,133.9503,198.2029,0,11.32883,-11.32883,280.9828,66.90053,0.1270053,11.83863,0,0,198.2029
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,14.62747,14.62747,0,-1,0,14.62747,0,0,1.776357E-15,0,0,15.39734,14.62747,0,0,146.5379,186.8741,0,15.39734,-15.39734,264.7526,63.03619,0.1270053,16.09022,0,0,186.8741
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,47.30568,47.30568,0,-1,0,47.30568,0,0,7.105427E-15,0,0,49.79545,47.30568,0,0,163.6461,171.4768,0,49.79545,-49.79545,212.2635,50.53884,0.1270053,52.03625,0,0,171.4768
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.22193,49.22193,0,-1,0,49.22193,0,0,0,0,0,51.81256,49.22193,0,0,218.9743,121.6813,0,51.81256,-51.81256,157.6483,37.53524,0.1270053,54.14412,0,0,121.6813
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,42.76213,42.76213,0,-1,0,42.76213,0,0,0,0,0,45.01277,42.76213,0,0,276.5439,69.86876,0,45.01277,-45.01277,110.2007,26.2382,0.1270053,47.03835,0,0,69.86876
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,29.28643,23.61319,0,-1,0,23.61319,0,0,5.673243,8.601886,0,24.85599,23.61319,0,0,326.558,24.85599,0,24.85599,-24.85599,84.00017,20,0.1270053,32.21507,0,0,24.85599
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,33.30676,0,0,-1,0,0,0,0,33.30676,36.63743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270053,36.63743,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270053,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.461456,2.461456,74.77724,0,21.18664,2.461456,30.47636,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1271024,2.707602,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,24.67393,24.67393,81,0,22.761,24.67393,25.10236,0,0,0,6.193737,0,0,56.32608,53.50977,284.7256,62.50515,59.70351,0,59.70351,206.5261,49.17278,0.1272439,27.14132,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,24.04313,24.04313,81,0,22.761,24.04313,72.58156,0,0,0,17.45087,0,0,56.95687,54.10903,225.0221,116.2383,71.55991,0,71.55991,274.4138,65.33649,0.1273626,26.44744,13.9607,81,133.6892
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,73.10976,68.7,0,-1,0,68.7,44.48605,0,4.409765,11.72074,30.56191,72.31579,68.7,0,0,153.4622,180.6422,0,41.75388,-41.75388,230.4013,54.85735,0.1273626,80.42074,24.44953,0,211.2041
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,39.05384,39.05384,0,-1,0,39.05384,91.91154,0,0,0,35.89499,41.1093,39.05384,0,0,199.8554,138.8883,0,5.214318,-5.214318,224.905,53.54869,0.1273626,42.95922,28.71599,0,174.7833
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,29.16095,29.16095,0,-1,0,29.16095,171.1236,0,0,0,49.90126,30.69574,29.16095,0,0,205.6491,133.674,19.20552,0,19.20552,243.1249,57.88677,0.1273262,32.07705,39.92101,0,183.5753
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,59.67885,59.67885,0,-1,0,59.67885,71.03724,0,0,0,42.39421,62.81984,59.67885,0,0,186.4436,150.959,0,20.42563,-20.42563,221.5944,52.76047,0.1273262,65.64674,33.91537,0,193.3532
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,11.45187,11.45187,0,-1,0,11.45187,587.1805,0,0,0,67.24313,12.0546,11.45187,0,0,209.1387,130.5334,55.18854,0,55.18854,273.9509,65.22626,0.1272216,12.59705,53.79451,0,197.7765
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,60.70732,60.70732,0,-1,0,60.70732,58.58974,0,0,0,35.56826,63.90245,60.70732,0,0,153.9502,180.203,0,28.33418,-28.33418,244.084,58.11512,0.1272216,66.77805,28.45461,0,215.7713
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,25.1834,25.1834,0,-1,0,25.1834,60.47934,0,3.552714E-15,0,15.23075,26.50884,25.1834,0,0,185.4326,151.8689,0,11.27808,-11.27808,232.1959,55.28462,0.1272216,27.70173,12.1846,0,167.0996
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,32.05492,32.05492,0,-1,0,32.05492,7.359838,0,0,0,2.35919,33.74203,32.05492,0,0,197.9638,140.5908,0,31.38284,-31.38284,199.1154,47.40834,0.1272216,35.26042,1.887352,0,142.95
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,64.85637,64.85637,0,-1,0,64.85637,17.75834,0,1.421085E-14,2.642006,11.51741,68.26986,64.85637,0,0,232.8336,109.2079,0,56.75245,-56.75245,139.2931,33.16496,0.1272216,71.342,9.213931,0,120.7253
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,19.81735,19.81735,0,-1,0,19.81735,21.08995,0,0,0,4.17947,20.86036,19.81735,0,0,295.8919,52.45549,0,16.6809,-16.6809,121.7099,28.97849,0.1272216,21.79908,3.343575,0,56.63496
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,62.98272,33.98586,0,-1,0,33.98586,0,0,28.99685,35.29513,0,35.77459,33.98586,0,0,314.4263,35.77459,0,35.77459,-35.77459,84.00017,20,0.1272216,69.28099,0,0,35.77459
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,20.89099,0,0,-1,0,0,0,0,20.89099,22.98009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,22.98009,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,112.9068,0,0,-1,0,0,0,0,112.9068,124.1974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,124.1974,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,60.38773,0,0,-1,0,0,0,0,60.38773,66.42651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,66.42651,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,37.1634,0,0,-1,0,0,0,0,37.1634,40.87974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,40.87974,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.463694,0,0,-1,0,0,0,0,1.463694,1.610063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,1.610063,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,55.66711,0,0,-1,0,0,0,0,55.66711,61.23382,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,61.23382,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,36.324,0,0,-1,0,0,0,0,36.324,39.9564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,39.9564,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,44.5083,0,0,-1,0,0,0,0,44.5083,48.95913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,48.95913,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,36.14104,0,0,-1,0,0,0,0,36.14104,39.75514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272216,39.75514,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,41.42514,41.42514,81,0,22.761,41.42514,0,0,0,0,0,0,0,39.57486,37.59612,354.1758,0,37.59612,0,37.59612,119.667,28.49208,0.1273159,45.56765,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,43.5286,43.5286,81,0,22.761,43.5286,3.245647,0,0,0,1.412785,0,0,37.4714,35.59783,316.5797,33.83651,37.01061,0,37.01061,154.7783,36.85191,0.1274081,47.88146,1.130228,81,35.24929
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,34.77013,34.77013,81,0,22.761,34.77013,46.30677,0,0,0,16.10092,0,0,46.22987,43.91837,279.5691,67.14606,60.0193,0,60.0193,211.7176,50.40886,0.1275481,38.24715,12.88074,81,83.24698
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,21.67504,21.67504,81,0,22.761,21.67504,139.7533,0,0,0,30.29159,0,0,59.32496,56.35872,219.5498,121.1634,86.6503,0,86.6503,293.9213,69.98112,0.1276374,23.84254,24.23327,81,151.455
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,132.8995,199.1487,48.94603,0,48.94603,340.3556,81.03689,0.1275449,0,39.15683,0,248.0947
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,40.45966,40.45966,0,-1,0,40.45966,119.0214,0,0,0,48.15567,42.58912,40.45966,0,0,83.95345,243.2001,5.566554,0,5.566554,345.6365,82.29424,0.1275343,44.50562,38.52453,0,291.3558
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,46.26285,46.26285,0,-1,0,46.26285,102.0402,0,0,0,47.20671,48.69773,46.26285,0,0,78.38689,248.21,0,1.491021,-1.491021,344.0648,81.92004,0.1275343,50.88913,37.76537,0,295.4167
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,10.3904,10.3904,0,-1,0,10.3904,506.8522,0,0,0,52.66398,10.93726,10.3904,0,0,80.04359,246.719,41.72672,0,41.72672,383.6503,91.34512,0.1274555,11.42944,42.13119,0,299.383
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,38.31686,284.273,12.80732,0,12.80732,395.8004,94.23799,0.1274314,0,10.24585,0,297.0804
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,36.88478,36.88478,0,-1,0,36.88478,133.0032,0,0,0,49.05793,38.82608,36.88478,0,0,25.50955,295.7996,10.23185,0,10.23185,405.5071,96.54913,0.1274121,40.57326,39.24635,0,344.8576
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,28.5476,28.5476,0,-1,0,28.5476,70.34825,0,0,0,20.08274,30.0501,28.5476,0,0,15.2777,305.0083,0,9.967368,-9.967368,395.0006,94.04758,0.1274121,31.40236,16.06619,0,325.091
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.025467,3.025467,0,-1,0,3.025467,677.9143,0,0,0,20.51007,3.184702,3.025467,0,0,26.35255,295.0409,17.32537,0,17.32537,411.4369,97.96098,0.1273794,3.328014,16.40806,0,315.551
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,31.34993,31.34993,0,-1,0,31.34993,36.70906,0,7.105427E-15,0,11.50827,32.99993,31.34993,0,0,9.027179,310.6338,0,21.49166,-21.49166,388.7827,92.56712,0.1273794,34.48492,9.206613,0,322.142
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,73.77227,68.7,0,-1,0,68.7,7.055444,0,5.072271,12.4495,4.84709,72.31579,68.7,0,0,32.9068,289.1421,0,67.4687,-67.4687,317.6645,75.63424,0.1273794,81.1495,3.877672,0,293.9892
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,57.24733,57.24733,0,-1,0,57.24733,0,0,7.105427E-15,0,0,60.26034,57.24733,0,0,107.872,221.6734,0,60.26034,-60.26034,254.1445,60.51047,0.1273794,62.97206,0,0,221.6734
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,48.90796,48.90796,0,-1,0,48.90796,0,0,7.105427E-15,0,0,51.48206,48.90796,0,0,174.828,161.4131,0,51.48206,-51.48206,199.8776,47.58981,0.1273794,53.79876,0,0,161.4131
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,24.05933,24.05933,0,-1,0,24.05933,0,0,3.552714E-15,0,0,25.32561,24.05933,0,0,232.0303,109.931,0,25.32561,-25.32561,173.1821,41.23375,0.1273794,26.46527,0,0,109.931
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.1698,84.60538,0,0,0,173.1821,41.23375,0.1273794,0,0,0,84.60538
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,5.166349,5.166349,0,-1,0,5.166349,0,0,8.881784E-16,0,0,5.438262,5.166349,0,0,260.1698,84.60538,0,5.438262,-5.438262,167.4496,39.86888,0.1273794,5.682983,0,0,84.60538
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.81218,44.81218,0,-1,0,44.81218,0,0,0,0,0,47.17072,44.81218,0,0,266.2123,79.16712,0,47.17072,-47.17072,117.7273,28.03026,0.1273794,49.2934,0,0,79.16712
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,50.77556,30.39659,0,-1,0,30.39659,0,0,20.37897,25.45653,0,31.99641,30.39659,0,0,318.6242,31.99641,0,31.99641,-31.99641,84.00017,20,0.1273794,55.85312,0,0,31.99641
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,21.12539,0,0,-1,0,0,0,0,21.12539,23.23793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273794,23.23793,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,4.516683,0,0,-1,0,0,0,0,4.516683,4.968351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273794,4.968351,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,11.65183,0,0,-1,0,0,0,0,11.65183,12.81701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273794,12.81701,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.084649,3.084649,75.40044,0,21.34431,3.084649,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1274792,3.393114,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,29.97113,29.97113,81,0,22.761,29.97113,1.871253,0,0,0,0.5608358,0,0,51.02887,48.47742,285.4758,61.83,49.03826,0,49.03826,195.6965,46.59431,0.127601,32.96825,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,31.38116,31.38116,81,0,22.761,31.38116,50.44951,0,0,0,15.83164,0,0,49.61885,47.13791,236.4375,105.9644,62.96954,0,62.96954,255.4346,60.81765,0.1277345,34.51927,12.66531,81,121.7961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,36.22845,36.22845,81,0,22.761,36.22845,112.8227,0,0,0,40.87392,0,0,44.77155,42.53297,173.468,162.637,83.4069,0,83.4069,334.5614,79.65731,0.1278292,39.85129,32.69913,81,203.5109
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,35.08743,35.08743,0,-1,0,35.08743,169.8611,0,0,0,59.5999,36.93414,35.08743,0,0,90.06111,237.7032,22.66576,0,22.66576,356.064,84.77697,0.1277865,38.59617,47.67992,0,297.3031
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,14.13239,14.13239,0,-1,0,14.13239,506.2264,0,0,0,71.54189,14.8762,14.13239,0,0,67.39535,258.1024,56.66569,0,56.66569,409.8218,97.57642,0.1276799,15.54563,57.23351,0,329.6443
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,13.75134,13.75134,0,-1,0,13.75134,681.9149,68.5677,0,0,93.77245,14.4751,13.75134,0,0,10.72966,309.1015,10.72966,0,10.72966,420.0009,100,0.1276597,15.12648,75.01797,0,402.874
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276597,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,23.91581,23.91581,0,-1,0,23.91581,364.2594,61.94104,0,0,87.11558,25.17454,23.91581,0,0,0,318.7582,0,0,0,420.0009,100,0.1276597,26.30739,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276597,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,42.49191,42.49191,0,-1,0,42.49191,149.3776,18.74507,0,0,63.4734,44.72832,42.49191,0,0,0,318.7582,0,0,0,420.0009,100,0.1276597,46.7411,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,36.75411,36.75411,0,-1,0,36.75411,76.04298,0,0,0,27.94892,38.68854,36.75411,0,0,0,318.7582,0,10.73962,-10.73962,408.6803,97.30463,0.1276597,40.42952,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,63.7227,63.7227,0,-1,0,63.7227,36.22759,0,0,1.394974,23.0852,67.07653,63.7227,0,0,11.93291,308.0186,0,43.99133,-43.99133,362.3094,86.26396,0.1276597,70.09497,18.46816,0,331.1038
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,43.82681,43.82681,0,-1,0,43.82681,11.95789,0,0,0,5.24076,46.13348,43.82681,0,0,60.81216,264.0273,0,40.89272,-40.89272,319.2047,76.00095,0.1276597,48.20949,4.192608,0,269.268
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,52.73887,52.73887,0,-1,0,52.73887,0,0,0,0,0,55.5146,52.73887,0,0,106.2485,223.1346,0,55.5146,-55.5146,260.6871,62.06824,0.1276597,58.01276,0,0,223.1346
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,56.09557,56.09557,0,-1,0,56.09557,0,0,7.105427E-15,0,0,59.04797,56.09557,0,0,167.9314,167.62,0,59.04797,-59.04797,198.4451,47.24874,0.1276597,61.70513,0,0,167.62
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,67.53215,67.53215,0,-1,0,67.53215,0,0,0,5.585366,0,71.08647,67.53215,0,0,233.5403,108.572,0,71.08647,-71.08647,123.5134,29.40789,0.1276597,74.28537,0,0,108.572
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,6.809794,6.809794,0,-1,0,6.809794,0,0,8.881784E-16,0,0,7.168204,6.809794,0,0,312.5252,37.48551,0,7.168204,-7.168204,115.9574,27.60885,0.1276597,7.490774,0,0,37.48551
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,10.54851,10.54851,0,-1,0,10.54851,0,0,1.776357E-15,0,0,11.10369,10.54851,0,0,320.4899,30.31731,0,11.10369,-11.10369,104.2531,24.82211,0.1276597,11.60336,0,0,30.31731
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,10.05983,10.05983,0,-1,0,10.05983,0,0,0,0,0,10.58929,10.05983,0,0,332.8274,19.21361,0,10.58929,-10.58929,93.091,22.16448,0.1276597,11.06581,0,0,19.21361
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,49.06819,8.193103,0,-1,0,8.193103,0,0,40.87508,45.7819,0,8.624319,8.193103,0,0,344.5932,8.624319,0,8.624319,-8.624319,84.00017,20,0.1276597,53.97501,0,0,8.624319
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,21.86289,0,0,-1,0,0,0,0,21.86289,24.04918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276597,24.04918,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,24.5198,0,0,-1,0,0,0,0,24.5198,26.97178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276597,26.97178,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,9.151478,0,0,-1,0,0,0,0,9.151478,10.06663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276597,10.06663,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,43.83241,43.83241,81,0,22.761,43.83241,0,0,0,0,0,0,0,37.16759,35.30921,354.1758,0,35.30921,0,35.30921,117.4974,27.97552,0.1277471,48.21566,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,26.19195,26.19195,81,0,22.761,26.19195,4.658708,0,0,0,1.220206,0,0,54.80805,52.06765,318.8666,31.77829,53.28785,0,53.28785,168.0507,40.012,0.1278783,28.81115,0.9761652,81,32.99849
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,51.70325,51.70325,81,0,22.761,51.70325,28.06607,0,0,0,14.51107,0,0,29.29675,27.83192,265.5787,79.73735,42.34299,0,42.34299,208.2208,49.57628,0.1279767,56.87357,11.60886,81,94.24842
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,14.13193,14.13193,81,0,22.761,14.13193,280.8634,0,0,0,39.69142,0,0,66.86806,63.52467,223.2358,117.846,103.2161,0,103.2161,306.1402,72.89037,0.1280335,15.54513,31.75314,81,157.5375
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,23.16793,23.16793,0,-1,0,23.16793,299.4726,0,0,0,69.38161,24.3873,23.16793,0,0,120.0197,210.7405,44.99431,0,44.99431,348.8255,83.05353,0.127949,25.48473,55.50529,0,280.1221
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,75.02537,251.2354,69.34082,0,69.34082,414.608,98.716,0.1278191,0,55.47266,0,320.5762
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,48.34487,0,0,54.02942,0,0,0,0,5.684548,313.6421,5.684548,0,5.684548,420.0009,100,0.1278084,0,43.22353,0,367.6715
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,47.62053,47.62053,0,-1,0,47.62053,102.0791,0,0,0,48.61061,50.12687,47.62053,0,0,0,318.7582,0,1.516253,-1.516253,418.4026,99.61946,0.1278084,52.38258,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,46.5132,0,0,48.19793,0,0,0,0,1.684726,317.242,1.684726,0,1.684726,420.0009,100,0.1278053,0,38.55834,0,365.4399
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.290761,3.290761,0,-1,0,3.290761,1155.51,34.56113,0,0,38.02509,3.463959,3.290761,0,0,0,318.7582,0,0,0,420.0009,100,0.1278053,3.619837,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,27.19888,27.19888,0,-1,0,27.19888,136.5959,8.522165,0,0,37.15257,28.6304,27.19888,0,0,0,318.7582,0,0,0,420.0009,100,0.1278053,29.91877,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,65.32254,65.32254,0,-1,0,65.32254,25.43297,0,1.421085E-14,3.154795,16.61346,68.76057,65.32254,0,0,0,318.7582,0,52.14711,-52.14711,365.033,86.91244,0.1278053,71.8548,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,41.66259,41.66259,0,-1,0,41.66259,27.2069,0,7.105427E-15,0,11.3351,43.85536,41.66259,0,0,57.94123,266.6111,0,32.52026,-32.52026,330.7536,78.7507,0.1278053,45.82885,9.068079,0,277.9462
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,70.02924,68.7,0,-1,0,68.7,6.704328,0,1.329237,8.332161,4.605873,72.31579,68.7,0,0,94.07485,234.0909,0,67.70992,-67.70992,259.3811,61.75727,0.1278053,77.03216,3.684698,0,238.6967
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,27.70606,27.70606,0,-1,0,27.70606,0,0,3.552714E-15,0,0,29.16427,27.70606,0,0,169.3081,166.3809,0,29.16427,-29.16427,228.6392,54.43781,0.1278053,30.47667,0,0,166.3809
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7128,137.2167,0,0,0,228.6392,54.43781,0.1278053,0,0,0,137.2167
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,43.81596,43.81596,0,-1,0,43.81596,0,0,7.105427E-15,0,0,46.12206,43.81596,0,0,201.7128,137.2167,0,46.12206,-46.12206,180.0223,42.86237,0.1278053,48.19755,0,0,137.2167
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,29.34724,29.34724,0,-1,0,29.34724,0,0,3.552714E-15,0,0,30.89184,29.34724,0,0,252.9596,91.0946,0,30.89184,-30.89184,147.4595,35.10933,0.1278053,32.28197,0,0,91.0946
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,3.916835,3.916835,0,-1,0,3.916835,0,0,4.440892E-16,0,0,4.122984,3.916835,0,0,287.2838,60.20277,0,4.122984,-4.122984,143.1134,34.07456,0.1278053,4.308519,0,0,60.20277
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,28.70092,28.70092,0,-1,0,28.70092,0,0,3.552714E-15,0,0,30.2115,28.70092,0,0,291.8649,56.07978,0,30.2115,-30.2115,111.2677,26.49227,0.1278053,31.57101,0,0,56.07978
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,18.7843,18.7843,0,-1,0,18.7843,0,0,3.552714E-15,0,0,19.77295,18.7843,0,0,325.4333,25.86829,0,19.77295,-19.77295,90.42522,21.52977,0.1278053,20.66273,0,0,25.86829
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,37.2038,5.790574,0,-1,0,5.790574,0,0,31.41323,35.13361,0,6.095341,5.790574,0,0,347.4032,6.095341,0,6.095341,-6.095341,84.00017,20,0.1278053,40.92418,0,0,6.095341
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,65.53215,0,0,-1,0,0,0,0,65.53215,72.08537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278053,72.08537,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,23.17174,0,0,-1,0,0,0,0,23.17174,25.48892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278053,25.48892,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1278053,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,6.944291,6.944291,79.26008,0,22.3208,6.944291,14.64122,0,0,0,1.016729,0,0,72.31579,68.7,354.1758,0,69.71673,0,69.71673,150.1393,35.74737,0.1279176,7.63872,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,33.93007,33.93007,81,0,22.761,33.93007,34.35369,0,0,0,11.65623,0,0,47.06993,44.71643,284.4591,62.74506,56.37266,0,56.37266,203.6191,48.48063,0.1280511,37.32308,9.324986,81,74.40129
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,3.836757,3.836757,76.15255,0,21.53459,3.836757,317.6461,0,0,0,12.18731,0,0,72.31579,68.7,228.0864,113.4805,80.88731,0,80.88731,280.3555,66.75117,0.1281293,4.220433,9.749846,81,125.6678
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,76.73205,68.7,0,-1,0,68.7,26.89025,0,8.032052,15.70526,18.4736,72.31579,68.7,0,0,147.1991,186.279,0,53.84219,-53.84219,223.6009,53.23819,0.1281293,84.40526,14.77888,0,204.7526
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,46.291,46.291,0,-1,0,46.291,58.34519,0,7.105427E-15,0,27.00857,48.72737,46.291,0,0,207.0238,132.4368,0,21.71879,-21.71879,200.7072,47.78734,0.1281293,50.9201,21.60686,0,159.4454
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,231.1557,110.718,11.54225,0,11.54225,211.6572,50.39447,0.1281078,0,9.2338,0,122.2603
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,39.69501,39.69501,0,-1,0,39.69501,71.50394,0,7.105427E-15,0,28.3835,41.78422,39.69501,0,0,219.6135,121.1061,0,13.40072,-13.40072,197.5316,47.03123,0.1281078,43.66451,22.7068,0,149.4896
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,56.99876,56.99876,0,-1,0,56.99876,47.22817,0,0,0,26.91947,59.9987,56.99876,0,0,234.5032,107.7054,0,33.07923,-33.07923,162.663,38.72921,0.1281078,62.69864,21.53558,0,134.6248
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,271.2579,74.62612,51.1713,0,51.1713,211.2084,50.28761,0.1280121,0,40.93704,0,125.7974
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,8.22764,8.22764,0,-1,0,8.22764,457.161,0,0,0,37.61356,8.660674,8.22764,0,0,220.0866,120.6803,28.95289,0,28.95289,238.6755,56.82738,0.1279581,9.050404,30.09085,0,158.2939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,191.1337,146.7379,7.647544,0,7.647544,245.9306,58.55479,0.1279438,0,6.118035,0,154.3854
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,183.4862,153.6207,12.55069,0,12.55069,257.8372,61.38969,0.1279204,0,10.04055,0,166.1714
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,38.76429,38.76429,0,-1,0,38.76429,13.51296,0,7.105427E-15,0,5.238204,40.80452,38.76429,0,0,170.9355,164.9163,0,35.56631,-35.56631,220.347,52.46347,0.1279204,42.64072,4.190563,0,170.1545
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,15.88643,15.88643,0,-1,0,15.88643,0,0,0,0,0,16.72256,15.88643,0,0,210.4536,129.35,0,16.72256,-16.72256,202.7199,48.26655,0.1279204,17.47507,0,0,129.35
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,59.05902,59.05902,0,-1,0,59.05902,0,0,0,0,0,62.16739,59.05902,0,0,229.0342,112.6274,0,62.16739,-62.16739,137.1897,32.66415,0.1279204,64.96493,0,0,112.6274
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,56.62077,47.93704,0,-1,0,47.93704,0,0,8.683724,14.3458,0,50.46004,47.93704,0,0,298.1091,50.46004,0,50.46004,-50.46004,84.00017,20,0.1279204,62.28284,0,0,50.46004
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,17.84768,0,0,-1,0,0,0,0,17.84768,19.63245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,19.63245,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,49.6074,0,0,-1,0,0,0,0,49.6074,54.56814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,54.56814,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,64.00877,0,0,-1,0,0,0,0,64.00877,70.40965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,70.40965,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,13.7404,0,0,-1,0,0,0,0,13.7404,15.11444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,15.11444,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,10.434,0,0,-1,0,0,0,0,10.434,11.4774,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,11.4774,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,40.11356,0,0,-1,0,0,0,0,40.11356,44.12492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,44.12492,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279204,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,16.46866,16.46866,81,0,22.761,16.46866,0,0,0,0,0,0,0,64.53133,61.30477,354.1758,0,61.30477,0,61.30477,142.159,33.84731,0.1280549,18.11553,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,10.70684,10.70684,81,0,22.761,10.70684,3.632533,0,0,0,0.3889295,0,0,70.29316,66.7785,292.871,55.17429,67.16743,0,67.16743,205.8796,49.01886,0.1281782,11.77752,0.3111436,81,55.56322
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,39.45921,39.45921,81,0,22.761,39.45921,17.5624,0,0,0,6.929986,0,0,41.54079,39.46375,225.7036,115.625,46.39373,0,46.39373,249.8926,59.49811,0.1282885,43.40514,5.543989,81,122.555
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,100.0041,100.0041,81,0,22.761,100.0041,11.72107,0,0,0,11.72155,20.00434,19.00413,0,0,179.3099,157.3793,0,8.28279,-8.28279,241.1617,57.41935,0.1282885,110.0045,9.377242,81,169.1009
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,8.38293,8.38293,0,-1,0,8.38293,226.7086,0,0,0,19.00482,8.824137,8.38293,0,0,188.513,149.0966,10.18068,0,10.18068,250.82,59.71892,0.1282695,9.221223,15.20386,0,168.1014
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,178.3323,158.2592,14.46858,0,14.46858,264.5461,62.98704,0.1282425,0,11.57487,0,172.7278
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,29.93335,29.93335,0,-1,0,29.93335,35.38513,0,3.552714E-15,0,10.59195,31.50879,29.93335,0,0,163.8637,171.2809,0,20.91683,-20.91683,242.4978,57.73746,0.1282425,32.92668,8.473562,0,181.8728
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,43.41375,43.41375,0,-1,0,43.41375,21.44802,0,0,0,9.311387,45.69868,43.41375,0,0,187.1046,150.3641,0,36.38729,-36.38729,204.1422,48.60519,0.1282425,47.75512,7.44911,0,159.6754
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,50.67274,50.67274,0,-1,0,50.67274,41.91533,0,7.105427E-15,0,21.23965,53.33973,50.67274,0,0,227.535,113.9768,0,32.10008,-32.10008,170.3058,40.54891,0.1282425,55.74002,16.99172,0,135.2164
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,56.21222,56.21222,0,-1,0,56.21222,22.0089,0,0,0,12.37169,59.17076,56.21222,0,0,263.2017,81.87668,0,46.79906,-46.79906,120.9752,28.80357,0.1282425,61.83344,9.897352,0,94.24837
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,315.2007,35.07761,14.08038,0,14.08038,134.333,31.98399,0.1282163,0,11.2643,0,49.15799
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,19.87411,19.87411,0,-1,0,19.87411,38.815,0,3.552714E-15,0,7.714136,20.92012,19.87411,0,0,301.1203,47.74995,0,13.20598,-13.20598,120.4127,28.66964,0.1282163,21.86152,6.171309,0,55.46409
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,63.82938,38.62376,0,-1,0,38.62376,15.82606,0,25.20562,36.23415,6.112619,40.65659,38.62376,0,0,315.7936,34.54398,0,34.54398,-34.54398,84.00017,20,0.1282163,70.21232,4.890096,0,40.65659
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,10.82716,5.006598,0,-1,0,5.006598,105.2632,0,5.820561,10.90856,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,11.90987,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.103242,0,0,-1,0,0,0,0,3.103242,3.413567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,3.413567,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,39.76101,0,0,-1,0,0,0,0,39.76101,43.73711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,43.73711,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,52.507,0,0,-1,0,0,0,0,52.507,57.75771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,57.75771,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,17.73978,0,0,-1,0,0,0,0,17.73978,19.51375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,19.51375,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,19.66343,0,0,-1,0,0,0,0,19.66343,21.62977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,21.62977,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,28.80261,0,0,-1,0,0,0,0,28.80261,31.68287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,31.68287,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,14.26814,0,0,-1,0,0,0,0,14.26814,15.69496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,15.69496,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1282163,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1282151,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,45.04771,45.04771,81,0,22.761,45.04771,11.08694,0,0,0,4.994412,0,0,35.95229,34.15467,353.5257,0.5851135,39.14908,0,39.14908,121.757,28.98971,0.1283083,49.55249,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,44.9672,44.9672,81,0,22.761,44.9672,13.16126,0,0,0,5.918251,0,0,36.0328,34.23116,314.3766,35.81929,40.14941,0,40.14941,159.8461,38.05852,0.1284035,49.46392,4.734601,81,41.73754
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,49.61217,49.61217,0,-1,0,49.61217,22.1705,0,0,0,10.99927,52.22334,49.61217,0,0,274.2272,71.95376,0,41.22407,-41.22407,116.3921,27.71235,0.1284035,54.57338,8.799414,0,82.95303
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,73.26888,35.05005,0,-1,0,35.05005,17.58941,0,38.21883,50.23119,6.165098,36.89479,35.05005,0,0,320.0317,30.72969,0,30.72969,-30.72969,84.00017,20,0.1284035,80.59577,4.932078,0,36.89479
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1283962,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,53.24135,10.31153,0,-1,0,10.31153,70.92587,0,42.92982,53.81224,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1283962,58.56548,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1283712,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,20.33829,20.33829,0,-1,0,20.33829,78.4913,0,0,7.86147,15.96379,21.40872,20.33829,0,0,340.7518,12.08161,0,5.444936,-5.444936,90.99583,21.66563,0.1283712,22.37211,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,28.41554,14.02508,0,-1,0,14.02508,57.94316,0,14.39045,23.40821,8.126578,14.76325,14.02508,0,0,346.8017,6.636669,0,6.636669,-6.636669,84.00017,20,0.1283712,31.25709,6.501262,0,14.76325
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,72.95364,6.881773,0,-1,0,6.881773,105.2632,0,66.07186,78.87264,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.1283712,80.249,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.128359,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,49.00134,10.37809,0,-1,0,10.37809,48.72719,0,38.62325,47.36666,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.128359,53.90147,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,96.29682,0,0,-1,0,0,0,0,96.29682,105.9265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,105.9265,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,13.87312,0,0,-1,0,0,0,0,13.87312,15.26043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,15.26043,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,39.74117,0,0,-1,0,0,0,0,39.74117,43.71528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,43.71528,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,16.48272,0,0,-1,0,0,0,0,16.48272,18.131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,18.131,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,34.50349,0,0,-1,0,0,0,0,34.50349,37.95384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,37.95384,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,37.41805,0,0,-1,0,0,0,0,37.41805,41.15985,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,41.15985,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,18.66689,0,0,-1,0,0,0,0,18.66689,20.53358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,20.53358,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,44.08198,0,0,-1,0,0,0,0,44.08198,48.49018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,48.49018,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,19.12204,0,0,-1,0,0,0,0,19.12204,21.03424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,21.03424,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128359,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,7.481475,7.481475,79.79726,0,22.45671,7.481475,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1284738,8.229623,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,48.11931,48.11931,81,0,22.761,48.11931,0.2608114,0,0,0,0.1255006,0,0,32.88069,31.23665,285.4758,61.83,31.36216,0,31.36216,178.9275,42.60169,0.1285499,52.93124,0.1004005,81,61.9555
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,70.67406,70.67406,81,0,22.761,70.67406,4.110869,0,0,0,2.905318,0,0,10.32594,9.80964,254.1136,90.05594,12.71496,0,12.71496,190.9899,45.4737,0.1285795,77.74147,2.324255,81,92.96126
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,65.9204,65.9204,81,0,22.761,65.9204,6.43836,0,0,0,4.244193,0,0,15.0796,14.32562,241.3987,101.4994,18.56981,0,18.56981,208.6068,49.66819,0.1286227,72.51244,3.395354,81,105.7436
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,50.98269,50.98269,0,-1,0,50.98269,22.63593,0,1.421085E-14,0,11.5404,53.66599,50.98269,0,0,222.8289,118.2122,0,42.12558,-42.12558,164.2025,39.09576,0.1286227,56.08096,9.232322,0,129.7526
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,66.33851,66.33851,0,-1,0,66.33851,27.20581,0,0,4.27236,18.04793,69.83001,66.33851,0,0,269.6351,76.08665,0,51.78208,-51.78208,109.6194,26.09981,0.1286227,72.97236,14.43834,0,94.13457
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,327.1707,24.30457,19.38934,0,19.38934,128.0138,30.47941,0.1285866,0,15.51147,0,43.69391
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,48.52531,48.52531,0,-1,0,48.52531,30.12405,0,0,10.93323,14.61779,51.07927,48.52531,0,0,307.7814,41.75498,0,36.46149,-36.46149,89.57999,21.32853,0.1285866,53.37784,11.69423,0,56.37276
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,15.53015,12.07065,0,-1,0,12.07065,61.40892,0,3.459502,10.64598,7.412454,12.70594,12.07065,0,0,348.2942,5.29349,0,5.29349,-5.29349,84.00017,20,0.1285866,17.08316,5.929963,0,12.70594
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,16.59233,2.475277,0,-1,0,2.475277,105.2632,0,14.11705,17.75651,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1285866,18.25156,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.128574,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,22.55759,9.340588,0,-1,0,9.340588,39.90302,0,13.217,18.30541,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.128574,24.81335,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,31.66567,2.205643,0,-1,0,2.205643,105.2632,0,29.46003,34.39111,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.128574,34.83224,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.1285643,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,36.18602,4.462976,0,-1,0,4.462976,0,0,31.72304,35.34164,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.1285643,39.80462,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,33.85895,0,0,-1,0,0,0,0,33.85895,37.24484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,37.24484,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,8.643853,0,0,-1,0,0,0,0,8.643853,9.508239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,9.508239,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,22.6077,0,0,-1,0,0,0,0,22.6077,24.86847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,24.86847,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,31.7969,0,0,-1,0,0,0,0,31.7969,34.97659,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,34.97659,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,12.24789,0,0,-1,0,0,0,0,12.24789,13.47268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,13.47268,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,29.51747,0,0,-1,0,0,0,0,29.51747,32.46922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,32.46922,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,43.34842,0,0,-1,0,0,0,0,43.34842,47.68326,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,47.68326,0,0,0
