Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,12.49703,0,0,-1,0,0,0,0,12.49703,13.74674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285643,13.74674,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,36.40215,36.40215,81,0,22.761,36.40215,0,0,0,0,0,0,0,44.59785,42.36795,354.1758,0,42.36795,0,42.36795,124.1939,29.56993,0.1286668,40.04237,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,47.6967,47.6967,81,0,22.761,47.6967,3.080356,0,0,0,1.469228,0,0,33.3033,31.63814,311.8079,38.13116,33.10737,0,33.10737,155.6023,37.0481,0.1287463,52.46637,1.175382,81,39.60039
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,17.71768,17.71768,81,0,22.761,17.71768,98.16546,0,0,0,17.39264,0,0,63.28232,60.11821,278.7005,67.92779,77.51085,0,77.51085,229.1356,54.55598,0.1288488,19.48945,13.91411,81,85.32043
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,19.00252,19.00252,81,0,22.761,19.00252,135.0474,-7.105427E-15,0,0,25.6624,0,0,61.99748,58.89761,201.1896,137.6875,84.56001,0,84.56001,309.3563,73.65611,0.128938,20.90277,20.52992,81,163.35
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,52.23137,52.23137,0,-1,0,52.23137,90.10974,0,0,0,47.06554,54.98038,52.23137,0,0,116.6296,213.7916,0,7.914838,-7.914838,301.0133,71.66969,0.128938,57.4545,37.65244,0,260.8571
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,58.32193,58.32193,0,-1,0,58.32193,94.36905,0,0,0,55.03785,61.39151,58.32193,0,0,125.4239,205.8767,0,6.353654,-6.353654,294.3159,70.07509,0.128938,64.15412,44.03028,0,260.9146
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,15.76254,15.76254,0,-1,0,15.76254,420.1035,0,0,0,66.21899,16.59215,15.76254,0,0,132.4835,199.5231,49.62684,0,49.62684,341.3961,81.28462,0.1288458,17.33879,52.97519,0,265.7421
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,25.61056,25.61056,0,-1,0,25.61056,297.9282,0,0,0,76.30107,26.95848,25.61056,0,0,82.85667,244.1872,49.34259,0,49.34259,388.2066,92.42995,0.1287542,28.17161,61.04086,0,320.4883
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,72.87968,68.7,0,-1,0,68.7,94.56458,0,4.179681,11.46765,64.96586,72.31579,68.7,0,0,33.51408,288.5956,0,7.349928,-7.349928,380.4591,90.58532,0.1287542,80.16765,51.97269,0,353.5614
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,45.71286,45.71286,0,-1,0,45.71286,122.882,0,0,0,56.1729,48.1188,45.71286,0,0,41.68067,281.2456,8.054099,0,8.054099,388.0999,92.40455,0.1287392,50.28414,44.93832,0,337.4185
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,40.83158,40.83158,0,-1,0,40.83158,105.3131,0,0,0,43.001,42.98062,40.83158,0,0,33.62657,288.4943,0.02037762,0,0.02037762,388.1192,92.40915,0.1287392,44.91475,34.40079,0,331.4953
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,26.66529,26.66529,0,-1,0,26.66529,76.37074,0,3.552714E-15,0,20.36448,28.06872,26.66529,0,0,33.60619,288.5127,0,7.704246,-7.704246,379.9982,90.47559,0.1287392,29.33182,16.29158,0,308.8771
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,36.98117,36.98117,0,-1,0,36.98117,64.8191,0,0,0,23.97086,38.92754,36.98117,0,0,42.16646,280.8084,0,14.95669,-14.95669,364.2325,86.72185,0.1287392,40.67928,19.17669,0,304.7793
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,73.71128,68.7,0,-1,0,68.7,7.561958,0,5.011284,12.38241,5.195065,72.31579,68.7,0,0,58.785,265.8517,0,67.12073,-67.12073,293.481,69.8763,0.1287392,81.08241,4.156052,0,271.0468
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.3636,198.731,0,0,0,293.481,69.8763,0.1287392,0,0,0,198.731
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,34.36775,34.36775,0,-1,0,34.36775,0,0,7.105427E-15,0,0,36.17658,34.36775,0,0,133.3636,198.731,0,36.17658,-36.17658,255.3476,60.79692,0.1287392,37.80452,0,0,198.731
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,28.93266,28.93266,0,-1,0,28.93266,0,0,3.552714E-15,0,0,30.45543,28.93266,0,0,173.5598,162.5544,0,30.45543,-30.45543,223.2447,53.1534,0.1287392,31.82593,0,0,162.5544
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,30.91636,30.91636,0,-1,0,30.91636,0,0,0,0,0,32.54354,30.91636,0,0,207.3992,132.099,0,32.54354,-32.54354,188.9408,44.98582,0.1287392,34.008,0,0,132.099
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,16.10625,16.10625,0,-1,0,16.10625,0,0,3.552714E-15,0,0,16.95395,16.10625,0,0,243.5586,99.55545,0,16.95395,-16.95395,171.0698,40.73082,0.1287392,17.71688,0,0,99.55545
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3964,82.6015,0,0,0,171.0698,40.73082,0.1287392,0,0,0,82.6015
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3964,82.6015,0,0,0,171.0698,40.73082,0.1287392,0,0,0,82.6015
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.559933,2.559933,0,-1,0,2.559933,0,0,4.440892E-16,0,0,2.694667,2.559933,0,0,262.3964,82.6015,0,2.694667,-2.694667,168.2294,40.05453,0.1287392,2.815927,0,0,82.6015
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3904,79.90684,0,0,0,168.2294,40.05453,0.1287392,0,0,0,79.90684
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.3904,79.90684,0,0,0,168.2294,40.05453,0.1287392,0,0,0,79.90684
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.63903,34.63903,0,0,0,34.63903,0,0,7.105427E-15,0,0,36.46214,34.63903,0,0,265.3904,79.90684,0,36.46214,-36.46214,129.7949,30.90348,0.1287392,38.10294,0,0,79.90684
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,16.45581,16.45581,0,0,0,16.45581,4.294998,0,3.552714E-15,0,0.7067766,17.32191,16.45581,0,0,305.9039,43.44469,0,16.61513,-16.61513,112.281,26.73352,0.1287392,18.10139,0.5654213,0,44.15147
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,47.05625,47.05625,81,0,22.761,47.05625,46.06831,0,0,0,21.67802,0,0,33.94375,32.24656,324.3652,26.82957,53.92458,0,53.92458,163.4384,38.91382,0.1288599,51.76188,17.34242,81,48.50759
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,270.4406,75.36169,116.8515,0,116.8515,274.2934,65.30782,0.1288539,0,38.52116,81,123.5131
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,34.53061,34.53061,0,-1,0,34.53061,211.2302,0,0,0,72.93909,36.34801,34.53061,0,0,153.5891,180.528,36.59108,0,36.59108,309.0067,73.57288,0.1287862,37.98367,58.35127,0,253.4671
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,35.90622,35.90622,0,-1,0,35.90622,229.1877,0,0,0,82.29265,37.79602,35.90622,0,0,116.9981,213.46,44.49662,0,44.49662,351.2199,83.62363,0.1287039,39.49685,65.83412,0,295.7526
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,14.72198,14.72198,0,-1,0,14.72198,734.3099,20.1067,0,0,108.105,15.49682,14.72198,0,0,72.50144,253.5069,72.50144,0,72.50144,420.0009,100,0.1285701,16.19418,86.48396,0,361.6119
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,45.26796,45.26796,0,-1,0,45.26796,252.6559,66.72166,0,0,114.3721,47.65049,45.26796,0,0,0,318.7582,0,0,0,420.0009,100,0.1285701,49.79476,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,62.15168,62.15168,0,-1,0,62.15168,183.7911,48.80645,0,0,114.2293,65.42281,62.15168,0,0,0,318.7582,0,0,0,420.0009,100,0.1285701,68.36684,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,5.949586,5.949586,0,-1,0,5.949586,1470.814,81.24461,0,0,87.50733,6.262722,5.949586,0,0,0,318.7582,0,0,0,420.0009,100,0.1285701,6.544544,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,49.62494,49.62494,0,-1,0,49.62494,144.4554,19.44911,0,0,71.68589,52.23677,49.62494,0,0,0,318.7582,0,0,0,420.0009,100,0.1285701,54.58743,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285701,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,21.36233,21.36233,0,-1,0,21.36233,120.438,3.241703,0,0,25.72836,22.48666,21.36233,0,0,0,318.7582,0,0,0,420.0009,100,0.1285701,23.49856,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,30.8573,30.8573,0,-1,0,30.8573,16.67083,0,0,0,5.144169,32.48137,30.8573,0,0,0,318.7582,0,27.3372,-27.3372,391.1849,93.13908,0.1285701,33.94303,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.37466,291.421,0,0,0,391.1849,93.13908,0.1285701,0,0,0,291.421
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,8.996976,8.996976,0,-1,0,8.996976,0,0,1.776357E-15,0,0,9.470501,8.996976,0,0,30.37466,291.421,0,9.470501,-9.470501,381.2021,90.76223,0.1285701,9.896673,0,0,291.421
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,21.94923,21.94923,0,-1,0,21.94923,0,0,3.552714E-15,0,0,23.10446,21.94923,0,0,40.89744,281.9505,0,23.10446,-23.10446,356.8479,84.96362,0.1285701,24.14416,0,0,281.9505
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,27.8286,27.8286,0,-1,0,27.8286,0,0,0,0,0,29.29327,27.8286,0,0,66.56906,258.8461,0,29.29327,-29.29327,325.9701,77.61176,0.1285701,30.61146,0,0,258.8461
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.240379,2.240379,0,-1,0,2.240379,0,0,4.440892E-16,0,0,2.358294,2.240379,0,0,99.11713,229.5528,0,2.358294,-2.358294,323.4842,77.0199,0.1285701,2.464417,0,0,229.5528
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,11.03661,11.03661,0,-1,0,11.03661,0,0,1.776357E-15,0,0,11.61748,11.03661,0,0,101.7375,227.1945,0,11.61748,-11.61748,311.2383,74.10421,0.1285701,12.14027,0,0,227.1945
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,68.35631,68.35631,0,-1,0,68.35631,0,0,0,6.491942,0,71.95401,68.35631,0,0,114.6458,215.577,0,71.95401,-71.95401,235.3921,56.04563,0.1285701,75.19194,0,0,215.577
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,16.3095,16.3095,0,-1,0,16.3095,0,0,3.552714E-15,0,0,17.1679,16.3095,0,0,194.5947,143.623,0,17.1679,-17.1679,217.2956,51.73693,0.1285701,17.94045,0,0,143.623
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.00782,34.00782,0,-1,0,34.00782,0,0,0,0,0,35.79771,34.00782,0,0,213.6701,126.4551,0,35.79771,-35.79771,179.5615,42.75265,0.1285701,37.4086,0,0,126.4551
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.4453,90.65741,0,0,0,179.5615,42.75265,0.1285701,0,0,0,90.65741
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,6.675366,6.675366,0,0,0,6.675366,0,0,0,0,0,7.026701,6.675366,0,0,253.4453,90.65741,0,7.026701,-7.026701,172.1547,40.98913,0.1285701,7.342903,0,0,90.65741
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,32.3225,32.3225,0,0,0,32.3225,4.283104,0,0,0,1.384406,34.02368,32.3225,0,0,261.2528,83.63071,0,32.63927,-32.63927,137.7499,32.79752,0.1285701,35.55475,1.107525,0,85.01511
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,8.4073,8.4073,0,0,0,8.4073,211.2887,0,0,0,17.76367,8.84979,8.4073,0,0,297.5186,50.99144,8.913885,0,8.913885,146.2063,34.81096,0.1285537,9.24803,14.21094,0,68.75511
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,44.76435,44.76435,0,0,0,44.76435,86.41074,0,0,0,38.68121,47.12037,44.76435,0,0,288.6048,59.01393,0,8.43916,-8.43916,137.3107,32.69295,0.1285537,49.24079,30.94497,0,97.69514
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,23.4638,23.4638,0,-1,0,23.4638,266.5087,0,0,0,62.53306,24.69873,23.4638,0,0,297.9816,50.57477,37.83433,0,37.83433,173.2034,41.23883,0.128484,25.81017,50.02645,0,113.1078
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,24.19455,24.19455,0,-1,0,24.19455,166.1177,0,0,0,40.19144,25.46795,24.19455,0,0,260.1473,84.62566,14.72349,0,14.72349,187.1714,44.56453,0.1284569,26.61401,32.15315,0,124.8171
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,7.664335,7.664335,0,-1,0,7.664335,561.4559,0,0,0,43.03186,8.067721,7.664335,0,0,245.4238,97.8768,34.96414,0,34.96414,220.3413,52.4621,0.1283926,8.430769,34.42549,0,140.9087
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,22.93629,22.93629,0,-1,0,22.93629,354.6057,0,0,0,81.3334,24.14347,22.93629,0,0,210.4597,129.3445,57.18994,0,57.18994,274.5964,65.37997,0.1282876,25.22992,65.06673,0,210.6779
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,10.6555,10.6555,0,-1,0,10.6555,803.4507,0,0,0,85.61169,11.21632,10.6555,0,0,153.2697,180.8155,74.39538,0,74.39538,345.1741,82.18414,0.1281512,11.72105,68.48936,0,266.4272
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,24.20645,24.20645,0,-1,0,24.20645,315.8531,0,0,0,76.45683,25.48047,24.20645,0,0,78.87434,247.7713,50.97636,0,50.97636,393.5345,93.6985,0.1280579,26.62709,61.16546,0,324.2281
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,4.544685,4.544685,0,-1,0,4.544685,1120.128,18.22443,0,0,50.90629,4.783879,4.544685,0,0,27.89799,293.65,27.89799,0,27.89799,420.0009,100,0.1280069,4.999154,40.72503,0,344.5563
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,12.8708,12.8708,0,-1,0,12.8708,239.5928,17.28929,0,0,30.8375,13.54821,12.8708,0,0,0,318.7582,0,0,0,420.0009,100,0.1280069,14.15788,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,28.59066,28.59066,0,-1,0,28.59066,53.22125,0,3.552714E-15,0,15.21631,30.09543,28.59066,0,0,0,318.7582,0,14.87912,-14.87912,404.3169,96.26572,0.1280069,31.44973,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,21.82216,21.82216,0,-1,0,21.82216,23.33056,0,0,0,5.091231,22.97069,21.82216,0,0,16.53236,303.8791,0,17.87946,-17.87946,385.4702,91.77845,0.1280069,24.00437,4.072985,0,308.9703
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,36.68762,36.68762,0,-1,0,36.68762,0,0,7.105427E-15,0,0,38.61855,36.68762,0,0,36.39843,285.9996,0,38.61855,-38.61855,344.7627,82.0862,0.1280069,40.35638,0,0,285.9996
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,43.17402,43.17402,0,-1,0,43.17402,0,0,7.105427E-15,0,0,45.44633,43.17402,0,0,79.30793,247.3811,0,45.44633,-45.44633,296.8581,70.68036,0.1280069,47.49142,0,0,247.3811
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8038,201.9348,0,0,0,296.8581,70.68036,0.1280069,0,0,0,201.9348
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8038,201.9348,0,0,0,296.8581,70.68036,0.1280069,0,0,0,201.9348
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8038,201.9348,0,0,0,296.8581,70.68036,0.1280069,0,0,0,201.9348
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,47.98597,47.98597,0,-1,0,47.98597,0,0,0,0,0,50.51154,47.98597,0,0,129.8038,201.9348,0,50.51154,-50.51154,243.6143,58.00328,0.1280069,52.78456,0,0,201.9348
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.9278,151.4232,0,0,0,243.6143,58.00328,0.1280069,0,0,0,151.4232
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,5.312906,5.312906,0,-1,0,5.312906,0,0,8.881784E-16,0,0,5.592533,5.312906,0,0,185.9278,151.4232,0,5.592533,-5.592533,237.7192,56.5997,0.1280069,5.844196,0,0,151.4232
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,13.35547,13.35547,0,-1,0,13.35547,0,0,1.776357E-15,0,0,14.05839,13.35547,0,0,192.1417,145.8307,0,14.05839,-14.05839,222.9004,53.07141,0.1280069,14.69102,0,0,145.8307
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,18.20781,18.20781,0,-1,0,18.20781,0,0,3.552714E-15,0,0,19.16612,18.20781,0,0,207.7621,131.7723,0,19.16612,-19.16612,202.6975,48.26121,0.1280069,20.02859,0,0,131.7723
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.307203,1.307203,0,0,0,1.307203,0,0,2.220446E-16,0,0,1.376003,1.307203,0,0,229.0578,112.6062,0,1.376003,-1.376003,201.2471,47.91587,0.1280069,1.437923,0,0,112.6062
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,67.18482,67.18482,81,0,22.761,67.18482,1.760542,0,0,0,1.182817,0,0,13.81518,13.12442,230.5867,111.2302,14.30724,0,14.30724,214.8201,51.14754,0.1280407,73.90331,0.9462537,81,112.413
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,12.15725,12.15725,81,0,22.761,12.15725,132.8016,1.421085E-14,0,0,16.14502,0,0,68.84275,65.40062,216.2795,124.1067,81.54564,0,81.54564,292.1811,69.56679,0.1281353,13.37297,12.91602,81,140.2517
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,99.81257,99.81257,81,0,22.761,99.81257,25.47507,0,0,0,25.42732,19.80271,18.81257,0,0,134.7339,197.4978,5.624612,0,5.624612,297.5171,70.83725,0.1281465,109.7938,20.34186,81,222.9251
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,58.51115,58.51115,0,-1,0,58.51115,43.55945,0,0,0,25.48714,61.59069,58.51115,0,0,129.1092,202.5599,0,36.10355,-36.10355,259.4606,61.7762,0.1281465,64.36227,20.38971,0,228.047
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,55.93902,55.93902,0,-1,0,55.93902,51.38546,0,0,0,28.74452,58.88318,55.93902,0,0,169.2243,166.4564,0,30.13866,-30.13866,227.6916,54.21218,0.1281465,61.53292,22.99562,0,195.2009
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,202.7117,136.3177,42.74297,0,42.74297,268.2412,63.86682,0.1280684,0,34.19438,0,179.0607
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,32.11569,32.11569,0,-1,0,32.11569,189.4753,0,0,0,60.8513,33.80599,32.11569,0,0,159.9687,174.7864,27.04531,0,27.04531,293.8986,69.97572,0.1280191,35.32726,48.68104,0,235.6377
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,27.39013,27.39013,0,-1,0,27.39013,173.6726,0,0,0,47.56916,28.83172,27.39013,0,0,132.9234,199.1272,18.73744,0,18.73744,311.6745,74.20807,0.127985,30.12915,38.05533,0,246.6963
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,20.68362,20.68362,0,-1,0,20.68362,161.0114,0,0,0,33.30298,21.77223,20.68362,0,0,114.186,215.9908,11.53075,0,11.53075,322.6136,76.81259,0.1279639,22.75198,26.64239,0,249.2938
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,48.44639,48.44639,0,-1,0,48.44639,81.87096,7.105427E-15,0,0,39.66352,50.9962,48.44639,0,0,102.6552,226.3685,0,11.33267,-11.33267,310.6678,73.96839,0.1279639,53.29103,31.73082,0,266.032
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,15.96952,15.96952,0,-1,0,15.96952,171.1589,0,0,0,27.33326,16.81002,15.96952,0,0,115.2471,215.0359,10.52323,0,10.52323,320.6511,76.34534,0.1279448,17.56647,21.8666,0,242.3691
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,60.1363,60.1363,0,-1,0,60.1363,31.54865,0,0,0,18.97219,63.30136,60.1363,0,0,104.7239,224.5068,0,44.32917,-44.32917,273.924,65.21987,0.1279448,66.14993,15.17775,0,243.479
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,47.4753,47.4753,0,-1,0,47.4753,10.77119,0,7.105427E-15,0,5.113656,49.974,47.4753,0,0,153.9785,180.1776,0,44.86034,-44.86034,226.6371,53.9611,0.1279448,52.22283,4.090925,0,185.2912
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,17.85181,17.85181,0,-1,0,17.85181,0,0,0,0,0,18.79138,17.85181,0,0,203.8233,135.3172,0,18.79138,-18.79138,206.8292,49.24495,0.1279448,19.63699,0,0,135.3172
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,32.29049,32.29049,0,-1,0,32.29049,0,0,7.105427E-15,0,0,33.98998,32.29049,0,0,224.7026,116.5259,0,33.98998,-33.98998,171.0006,40.71435,0.1279448,35.51953,0,0,116.5259
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4693,82.53588,0,0,0,171.0006,40.71435,0.1279448,0,0,0,82.53588
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.2918499,0.2918499,0,-1,0,0.2918499,0,0,5.551115E-17,0,0,0.3072104,0.2918499,0,0,262.4693,82.53588,0,0.3072104,-0.3072104,170.6768,40.63725,0.1279448,0.3210348,0,0,82.53588
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.7667874,0.7667874,0,-1,0,0.7667874,0,0,0,0,0,0.8071446,0.7667874,0,0,262.8106,82.22867,0,0.8071446,-0.8071446,169.826,40.43468,0.1279448,0.8434661,0,0,82.22867
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,23.55141,23.55141,0,-1,0,23.55141,0,0,3.552714E-15,0,0,24.79096,23.55141,0,0,263.7075,81.42152,0,24.79096,-24.79096,143.694,34.2128,0.1279448,25.90655,0,0,81.42152
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.02907,1.02907,0,-1,0,1.02907,0,0,0,0,0,1.083232,1.02907,0,0,291.253,56.63057,0,1.083232,-1.083232,142.5522,33.94093,0.1279448,1.131977,0,0,56.63057
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,39.44694,39.44694,0,-1,0,39.44694,0,0,7.105427E-15,0,0,41.5231,39.44694,0,0,292.4565,55.54734,0,41.5231,-41.5231,98.78301,23.51972,0.1279448,43.39164,0,0,55.54734
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,26.6387,13.32303,0,-1,0,13.32303,0,0,13.31568,15.97955,0,14.02424,13.32303,0,0,338.5933,14.02424,0,14.02424,-14.02424,84.00017,20,0.1279448,29.30257,0,0,14.02424
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,31.89416,0,0,-1,0,0,0,0,31.89416,35.08358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279448,35.08358,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,22.24816,22.24816,81,0,22.761,22.24816,0,0,0,0,0,0,0,58.75184,55.81425,354.1758,0,55.81425,0,55.81425,136.9502,32.60713,0.1280781,24.47298,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,59.93231,59.93231,81,0,22.761,59.93231,2.191313,0,0,0,1.313304,0,0,21.06769,20.01431,298.3616,50.23282,21.32761,0,21.32761,157.1834,37.42453,0.1281284,65.92554,1.050644,81,51.54613
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,30.74858,30.74858,81,0,22.761,30.74858,59.75026,0,0,0,18.37236,0,0,50.25142,47.73885,277.0339,69.42767,66.11121,0,66.11121,219.9019,52.3575,0.1282507,33.82344,14.69789,81,87.80003
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,210.9227,128.9277,105.4975,0,105.4975,319.9857,76.1869,0.1282664,0,29.43798,81,165.7252
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,10.97051,10.97051,0,-1,0,10.97051,416.9316,0,0,0,45.73952,11.5479,10.97051,0,0,105.4253,223.8755,34.19162,0,34.19162,352.4227,83.90999,0.1282042,12.06756,36.59162,0,269.615
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,62.73595,62.73595,0,-1,0,62.73595,26.61886,0,7.105427E-15,0.3095464,16.69959,66.03784,62.73595,0,0,71.23364,254.6479,0,49.33825,-49.33825,300.4156,71.52738,0.1282042,69.00954,13.35968,0,271.3475
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,24.1697,24.1697,0,-1,0,24.1697,96.73315,0,0,0,23.38012,25.44179,24.1697,0,0,126.0539,205.3097,0,2.061678,-2.061678,298.2424,71.00995,0.1282042,26.58667,18.70409,0,228.6898
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.306962,2.306962,0,-1,0,2.306962,2355.272,0,0,0,54.33522,2.428381,2.306962,0,0,128.3447,203.248,51.90685,0,51.90685,347.4855,82.73449,0.1281099,2.537658,43.46818,0,257.5833
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,77.2821,68.7,0,-1,0,68.7,105.3662,0,8.582108,16.31032,72.38657,72.31579,68.7,0,0,76.43783,249.9642,0.07078499,0,0.07078499,347.5527,82.75048,0.1281098,85.01031,57.90926,0,322.3508
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,49.25526,49.25526,0,-1,0,49.25526,167.9556,0,0,0,82.72694,51.84764,49.25526,0,0,76.36704,250.0279,30.8793,0,30.8793,376.8474,89.72539,0.1280538,54.18079,66.18156,0,332.7548
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,28.1672,28.1672,0,-1,0,28.1672,121.8082,0,0,0,34.30996,29.64969,28.1672,0,0,45.48774,277.8192,4.660267,0,4.660267,381.2685,90.77803,0.1280454,30.98392,27.44797,0,312.1292
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,29.35601,29.35601,0,-1,0,29.35601,87.74669,0,0,0,25.75892,30.90106,29.35601,0,0,40.82747,282.0135,0,5.142136,-5.142136,375.8482,89.48749,0.1280454,32.29161,20.60714,0,307.7724
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,56.38501,56.38501,0,-1,0,56.38501,35.57577,0,0,0,20.0594,59.35264,56.38501,0,0,46.54096,276.8714,0,39.29324,-39.29324,334.4295,79.62591,0.1280454,62.02351,16.04752,0,296.9308
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,90.20012,237.5781,4.990216,0,4.990216,339.1636,80.75308,0.1280363,0,3.992172,0,242.5683
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.531262,2.531262,0,-1,0,2.531262,0,0,4.440892E-16,0,0,2.664486,2.531262,0,0,85.2099,242.0693,0,2.664486,-2.664486,336.355,80.08437,0.1280363,2.784388,0,0,242.0693
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,68.59598,68.59598,0,-1,0,68.59598,0,0,1.421085E-14,6.755579,0,72.2063,68.59598,0,0,88.17044,239.4048,0,72.2063,-72.2063,260.2429,61.96247,0.1280363,75.45558,0,0,239.4048
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,104.3828,68.7,0,-1,0,68.7,0,0,35.68283,46.12112,0,72.31579,68.7,0,0,168.3997,167.1985,0,72.31579,-72.31579,184.0154,43.8131,0.1280363,114.8211,0,0,167.1985
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.7505,94.88274,0,0,0,184.0154,43.8131,0.1280363,0,0,0,94.88274
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,3.664701,3.664701,0,-1,0,3.664701,0,0,4.440892E-16,0,0,3.85758,3.664701,0,0,248.7505,94.88274,0,3.85758,-3.85758,179.9491,42.84494,0.1280363,4.031171,0,0,94.88274
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,30.02598,30.02598,0,-1,0,30.02598,0,0,3.552714E-15,0,0,31.60629,30.02598,0,0,253.0367,91.02516,0,31.60629,-31.60629,146.6332,34.91259,0.1280363,33.02858,0,0,91.02516
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,55.99796,55.99796,0,-1,0,55.99796,0,0,0,5.149828,0,58.94522,55.99796,0,0,288.1548,59.41887,0,58.94522,-58.94522,84.49944,20.11887,0.1280363,61.59776,0,0,59.41887
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,72.10652,0.4499675,0,-1,0,0.4499675,0,0,71.65656,78.86721,0,0.47365,0.4499675,0,0,353.6495,0.47365,0,0.47365,-0.47365,84.00017,20,0.1280363,79.31718,0,0,0.47365
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280363,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.77694,0,0,-1,0,0,0,0,32.77694,36.05463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280363,36.05463,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,6.784564,6.784564,79.10035,0,22.28039,6.784564,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1281459,7.46302,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,70.43101,70.43101,81,0,22.761,70.43101,0.6376015,0,0,0,0.4490692,0,0,10.56899,10.04054,285.4758,61.83,10.48961,0,10.48961,159.126,37.88707,0.1281706,77.47411,0.3592553,81,62.27907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,5.849807,5.849807,78.1656,0,22.0439,5.849807,317.4127,0,0,0,18.56803,0,0,72.31579,68.7,274.9862,71.27065,87.26803,0,87.26803,241.9158,57.59887,0.1282425,6.434788,14.85442,81,89.83868
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,64.76133,64.76133,81,0,22.761,64.76133,56.53497,0,0,0,36.6128,0,0,16.23867,15.42674,187.7182,149.8119,52.03954,0,52.03954,291.2848,69.35339,0.1283508,71.23746,29.29024,81,186.4247
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,21.81978,21.81978,0,-1,0,21.81978,262.202,0,0,0,57.21191,22.96819,21.81978,0,0,135.6786,196.6475,34.24372,0,34.24372,323.7712,77.08823,0.1282888,24.00176,45.76953,0,253.8594
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,101.4349,227.4668,80.32143,0,80.32143,399.9708,95.23096,0.1281436,0,64.25714,0,307.7882
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,72.11221,68.7,0,-1,0,68.7,120.9973,0,3.412205,10.62343,83.12517,72.31579,68.7,0,0,21.11348,299.7561,10.80938,0,10.80938,410.2255,97.67255,0.1281241,79.32343,66.50014,0,382.8813
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,89.45192,0,0,99.75602,0,0,0,0,10.3041,309.4845,10.3041,0,10.3041,420.0009,100,0.1281055,0,79.80482,0,409.2405
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,96.99326,68.7,0,-1,0,68.7,164.3583,40.59835,28.29326,37.99259,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1281055,106.6926,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1281055,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,21.8902,21.8902,0,-1,0,21.8902,276.9895,37.59124,0,0,60.63356,23.04232,21.8902,0,0,0,318.7582,0,0,0,420.0009,100,0.1281055,24.07922,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,56.69867,56.69867,0,-1,0,56.69867,66.00098,0,0,0,37.42168,59.68281,56.69867,0,0,0,318.7582,0,22.26113,-22.26113,396.5356,94.41304,0.1281055,62.36854,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,30.17662,30.17662,0,-1,0,30.17662,74.06071,0,0,0,22.34902,31.76486,30.17662,0,0,24.73459,296.4971,0,9.415843,-9.415843,386.6104,92.0499,0.1281055,33.19428,17.87922,0,318.8461
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,47.14344,47.14344,0,-1,0,47.14344,10.58366,0,0,0,4.989503,49.62467,47.14344,0,0,35.19664,287.0813,0,44.63517,-44.63517,339.5608,80.84764,0.1281055,51.85778,3.991602,0,292.0708
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.05873,38.05873,0,-1,0,38.05873,0,0,0,0,0,40.06182,38.05873,0,0,84.79127,242.4461,0,40.06182,-40.06182,297.3319,70.79317,0.1281055,41.86461,0,0,242.4461
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.3044,202.3843,0,0,0,297.3319,70.79317,0.1281055,0,0,0,202.3843
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,44.37144,44.37144,0,-1,0,44.37144,0,0,7.105427E-15,0,0,46.70678,44.37144,0,0,129.3044,202.3843,0,46.70678,-46.70678,248.0986,59.07098,0.1281055,48.80859,0,0,202.3843
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,29.13696,29.13696,0,-1,0,29.13696,0,0,0,0,0,30.67049,29.13696,0,0,181.2008,155.6775,0,30.67049,-30.67049,215.7691,51.37349,0.1281055,32.05066,0,0,155.6775
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,30.80044,30.80044,0,-1,0,30.80044,0,0,3.552714E-15,0,0,32.42151,30.80044,0,0,215.2792,125.007,0,32.42151,-32.42151,181.5938,43.23654,0.1281055,33.88048,0,0,125.007
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,60.62591,60.62591,0,-1,0,60.62591,0,0,7.105427E-15,0,0,63.81675,60.62591,0,0,251.3031,92.58547,0,63.81675,-63.81675,114.3251,27.2202,0.1281055,66.68851,0,0,92.58547
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,16.27039,16.27039,0,-1,0,16.27039,0,0,3.552714E-15,0,0,17.12672,16.27039,0,0,322.2106,28.76872,0,17.12672,-17.12672,96.27191,22.92184,0.1281055,17.89743,0,0,28.76872
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,20.33359,11.0599,0,-1,0,11.0599,0,0,9.273687,11.30705,0,11.642,11.0599,0,0,341.2403,11.642,0,11.642,-11.642,84.00017,20,0.1281055,22.36695,0,0,11.642
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,57.10316,0,0,-1,0,0,0,0,57.10316,62.81348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281055,62.81348,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,23.46309,0,0,-1,0,0,0,0,23.46309,25.8094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281055,25.8094,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,5.924788,5.924788,78.24058,0,22.06287,5.924788,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.128211,6.517267,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,50.88137,50.88137,81,0,22.761,50.88137,0.6793349,0,0,0,0.3456549,0,0,30.11863,28.6127,285.4758,61.83,28.95835,0,28.95835,176.647,42.05873,0.1282792,55.96951,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,50.46401,50.46401,81,0,22.761,50.46401,18.86534,0,0,0,9.520206,0,0,30.53599,29.00919,256.5175,87.89252,38.52939,0,38.52939,213.1992,50.76162,0.1283661,55.51041,7.616165,81,97.41272
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,39.25853,39.25853,81,0,22.761,39.25853,70.02272,7.105427E-15,0,0,27.48989,0,0,41.74147,39.6544,217.9881,122.569,67.14429,0,67.14429,276.8979,65.92793,0.1284849,43.18438,21.99191,81,150.0589
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,31.808,31.808,0,-1,0,31.808,23.03567,0,3.552714E-15,0,7.327185,33.48211,31.808,0,0,150.8438,182.9988,0,26.15492,-26.15492,249.3282,59.36373,0.1284849,34.9888,5.861748,0,190.326
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,62.9755,62.9755,0,-1,0,62.9755,20.71315,0,1.421085E-14,0.5730505,13.04421,66.29,62.9755,0,0,179.9048,156.8439,0,53.24579,-53.24579,193.2022,46.00042,0.1284849,69.27305,10.43537,0,169.8881
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,38.24243,38.24243,0,-1,0,38.24243,146.0041,0,0,0,55.83551,40.25519,38.24243,0,0,239.0668,103.5981,15.58032,0,15.58032,207.983,49.51965,0.1284568,42.06667,44.6684,0,159.4336
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,75.95631,68.7,0,-1,0,68.7,113.9133,0,7.256309,14.85194,78.25842,72.31579,68.7,0,0,223.4865,117.6204,5.942629,0,5.942629,213.6206,50.86195,0.1284461,83.55194,62.60674,0,195.8788
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,25.93749,25.93749,0,-1,0,25.93749,346.7221,0,0,0,89.93102,27.30262,25.93749,0,0,217.5438,122.9688,62.62839,0,62.62839,273.0352,65.00824,0.1283332,28.53124,71.94481,0,212.8998
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,154.9155,179.3343,68.22282,0,68.22282,337.757,80.41817,0.1282105,0,54.57826,0,247.5571
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,30.44007,30.44007,0,-1,0,30.44007,144.0995,0,0,0,43.864,32.04218,30.44007,0,0,86.69263,240.7349,11.82182,0,11.82182,348.9722,83.08844,0.1281893,33.48408,35.0912,0,284.5989
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,34.62994,34.62994,0,-1,0,34.62994,117.9897,0,0,0,40.85975,36.45257,34.62994,0,0,74.8708,251.3745,4.407179,0,4.407179,353.1532,84.08392,0.1281814,38.09294,32.6878,0,292.2343
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,76.35436,68.7,0,-1,0,68.7,24.25119,0,7.654366,15.2898,16.66057,72.31579,68.7,0,0,70.46362,255.341,0,55.65522,-55.65522,294.4874,70.11591,0.1281814,83.9898,13.32845,0,272.0015
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,89.51566,68.7,0,-1,0,68.7,6.110995,1.421085E-14,20.81565,29.76722,4.198254,72.31579,68.7,0,0,132.3028,199.6857,0,68.11754,-68.11754,222.6852,53.02019,0.1281814,98.46722,3.358603,0,203.884
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,63.66879,63.66879,0,-1,0,63.66879,0,0,7.105427E-15,1.335673,0,67.01978,63.66879,0,0,207.9889,131.5682,0,67.01978,-67.01978,152.0402,36.19997,0.1281814,70.03568,0,0,131.5682
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.99992,44.99992,0,-1,0,44.99992,0,0,7.105427E-15,0,0,47.36834,44.99992,0,0,282.4553,64.54842,0,47.36834,-47.36834,102.1096,24.31175,0.1281814,49.49991,0,0,64.54842
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,66.43774,16.32108,0,-1,0,16.32108,0,0,50.11665,56.76043,0,17.18009,16.32108,0,0,335.0868,17.18009,0,17.18009,-17.18009,84.00017,20,0.1281814,73.0815,0,0,17.18009
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.53712,0,0,-1,0,0,0,0,34.53712,37.99083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,37.99083,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,68.12605,0,0,-1,0,0,0,0,68.12605,74.93865,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,74.93865,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,47.10945,0,0,-1,0,0,0,0,47.10945,51.82039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,51.82039,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.65507,0,0,-1,0,0,0,0,1.65507,1.820577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,1.820577,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.72157,0,0,-1,0,0,0,0,31.72157,34.89373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,34.89373,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.97919,0,0,-1,0,0,0,0,41.97919,46.17711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,46.17711,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281814,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,38.05087,38.05087,81,0,22.761,38.05087,3.363417,0,0,0,1.279809,0,0,42.94913,40.80167,354.1758,0,42.08148,0,42.08148,123.9222,29.50522,0.1282797,41.85596,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,43.39577,43.39577,81,0,22.761,43.39577,42.89658,0,0,0,18.6153,0,0,37.60423,35.72402,312.0943,37.87333,54.33932,0,54.33932,175.473,41.77919,0.1283996,47.73534,14.89224,81,56.48863
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,11.56866,11.56866,81,0,22.761,11.56866,282.6318,0,0,0,32.69672,0,0,69.43134,65.95977,257.755,86.77872,98.65649,0,98.65649,269.0667,64.06338,0.1284613,12.72553,26.15738,81,119.4754
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,68.06598,68.06598,0,-1,0,68.06598,92.24893,0,0,6.172574,62.79014,71.6484,68.06598,0,0,159.0985,175.5696,0,8.858258,-8.858258,259.7293,61.84019,0.1284613,74.87257,50.23211,0,238.3597
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,20.52128,20.52128,0,-1,0,20.52128,450.213,0,0,0,92.38946,21.60135,20.52128,0,0,168.941,166.7113,70.78811,0,70.78811,326.8848,77.82956,0.1283343,22.57341,73.91157,0,259.1008
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.5170176,0.5170176,0,-1,0,0.5170176,18126.5,0,0,0,93.71719,0.544229,0.5170176,0,0,98.15292,230.4206,93.17295,0,93.17295,415.2764,98.87514,0.1281676,0.5687193,74.97375,0,324.1378
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,66.24377,66.24377,0,-1,0,66.24377,132.8339,13.28392,0,4.168153,87.99416,69.73029,66.24377,0,0,4.97996,314.2763,4.97996,0,4.97996,420.0009,100,0.1281587,72.86815,70.39533,0,402.2704
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,53.41316,53.41316,0,-1,0,53.41316,105.277,0.007395511,0,0,56.23177,56.22438,53.41316,0,0,0,318.7582,0,0,0,420.0009,100,0.1281587,58.75447,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,41.80802,41.80802,0,-1,0,41.80802,129.1095,9.969663,0,0,53.9781,44.00844,41.80802,0,0,0,318.7582,0,0,0,420.0009,100,0.1281587,45.98882,43.18248,0,372.7363
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,46.64441,46.64441,0,-1,0,46.64441,125.5018,9.440176,0,0,58.53955,49.09937,46.64441,0,0,0,318.7582,0,0,0,420.0009,100,0.1281587,51.30885,46.83164,0,377.2978
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,27.77209,27.77209,0,-1,0,27.77209,189.985,23.52904,0,0,52.76282,29.23378,27.77209,0,0,0,318.7582,0,0,0,420.0009,100,0.1281587,30.5493,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,65.45421,65.45421,0,-1,0,65.45421,42.67234,0,1.421085E-14,3.299631,27.93084,68.89917,65.45421,0,0,0,318.7582,0,40.96833,-40.96833,376.8164,89.71802,0.1281587,71.99963,22.34468,0,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,33.3679,33.3679,0,-1,0,33.3679,14.68167,0,0,0,4.898964,35.12411,33.3679,0,0,45.52036,277.7899,0,30.22515,-30.22515,344.9563,82.13229,0.1281587,36.7047,3.919171,0,282.6889
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,46.13724,46.13724,0,-1,0,46.13724,0,0,7.105427E-15,0,0,48.56552,46.13724,0,0,79.10386,247.5648,0,48.56552,-48.56552,293.7638,69.94362,0.1281587,50.75097,0,0,247.5648
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.19221,30.19221,0,-1,0,30.19221,0,0,3.552714E-15,0,0,31.78128,30.19221,0,0,133.0655,198.9992,0,31.78128,-31.78128,260.2634,61.96735,0.1281587,33.21144,0,0,198.9992
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,23.33083,23.33083,0,-1,0,23.33083,0,0,0,0,0,24.55877,23.33083,0,0,168.3781,167.218,0,24.55877,-24.55877,234.3762,55.80374,0.1281587,25.66391,0,0,167.218
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,53.94861,53.94861,0,-1,0,53.94861,0,0,7.105427E-15,0,0,56.78801,53.94861,0,0,195.6656,142.6592,0,56.78801,-56.78801,174.5163,41.55143,0.1281587,59.34347,0,0,142.6592
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.157266,1.157266,0,-1,0,1.157266,0,0,0,0,0,1.218175,1.157266,0,0,258.7634,85.87119,0,1.218175,-1.218175,173.2323,41.2457,0.1281587,1.272993,0,0,85.87119
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,15.976,15.976,0,-1,0,15.976,0,0,3.552714E-15,0,0,16.81684,15.976,0,0,260.1169,84.65301,0,16.81684,-16.81684,155.5058,37.02511,0.1281587,17.5736,0,0,84.65301
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,46.41726,46.41726,0,-1,0,46.41726,0,0,7.105427E-15,0,0,48.86028,46.41726,0,0,278.8023,67.83617,0,48.86028,-48.86028,104.0025,24.76245,0.1281587,51.05899,0,0,67.83617
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.39779,18.02709,0,-1,0,18.02709,0,0,16.3707,19.81047,0,18.97589,18.02709,0,0,333.0915,18.97589,0,18.97589,-18.97589,84.00017,20,0.1281587,37.83757,0,0,18.97589
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,11.90164,0,0,-1,0,0,0,0,11.90164,13.0918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281587,13.0918,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,13.98828,0,0,-1,0,0,0,0,13.98828,15.38711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281587,15.38711,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,9.649763,9.649763,81,0,22.761,9.649763,0,0,0,0,0,0,0,71.35023,67.78272,354.1758,0,67.78272,0,67.78272,148.3045,35.31053,0.1282756,10.61474,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,32.50814,32.50814,81,0,22.761,32.50814,0,0,0,0,0,0,0,48.49186,46.06727,286.3931,61.00445,46.06727,0,46.06727,192.0078,45.71604,0.1283831,35.75895,0,81,61.00445
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,79.12575,79.12575,81,0,22.761,79.12575,5.146982,0,0,0,4.072588,0,0,1.874251,1.780538,240.3258,102.465,5.853126,0,5.853126,197.5605,47.03812,0.1283951,87.03832,3.25807,81,106.5376
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,63.3626,63.3626,81,0,22.761,63.3626,19.52991,0,0,0,12.37466,0,0,17.6374,16.75553,234.4727,107.7328,29.13019,0,29.13019,225.1958,53.61795,0.128458,69.69887,9.899727,81,120.1075
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,40.76292,40.76292,0,-1,0,40.76292,27.29358,0,7.105427E-15,0,11.12566,42.90833,40.76292,0,0,205.3425,133.95,0,31.78267,-31.78267,191.694,45.64133,0.128458,44.83921,8.900527,0,145.0756
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,22.14693,22.14693,0,-1,0,22.14693,71.42448,0,0,0,15.81833,23.31256,22.14693,0,0,240.6566,102.1673,0,7.494228,-7.494228,183.7944,43.76047,0.128458,24.36163,12.65467,0,117.9856
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,21.66891,21.66891,0,-1,0,21.66891,92.75047,0,0,0,20.09802,22.80938,21.66891,0,0,248.9835,94.67307,0,2.711365,-2.711365,180.9363,43.07999,0.128458,23.83581,16.07841,0,114.7711
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,53.05817,53.05817,0,-1,0,53.05817,30.88189,0,0,0,16.38536,55.8507,53.05817,0,0,251.9961,91.96171,0,39.46534,-39.46534,139.3362,33.17522,0.128458,58.36399,13.10829,0,108.3471
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,18.55505,18.55505,0,-1,0,18.55505,136.6947,0,0,0,25.36377,19.53163,18.55505,0,0,295.8465,52.49637,5.832142,0,5.832142,144.8691,34.49257,0.1284476,20.41055,20.29102,0,77.86015
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,8.503859,8.503859,0,-1,0,8.503859,238.5614,0,0,0,20.28692,8.951429,8.503859,0,0,290.0144,57.7453,11.33549,0,11.33549,155.6228,37.05299,0.1284273,9.354244,16.22954,0,78.03222
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.286584,3.286584,0,-1,0,3.286584,649.3542,0,0,0,21.34158,3.459563,3.286584,0,0,278.6789,67.94724,17.88201,0,17.88201,172.5872,41.09211,0.1283954,3.615243,17.07326,0,89.28881
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,67.0768,67.0768,0,-1,0,67.0768,13.83509,0,1.421085E-14,5.084475,9.280132,70.60715,67.0768,0,0,260.7969,84.04105,0,61.32702,-61.32702,107.9429,25.70063,0.1283954,73.78448,7.424106,0,93.32118
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,52.86053,32.62976,0,-1,0,32.62976,35.65177,0,20.23077,34.35797,11.63309,34.34712,32.62976,0,0,328.938,22.71403,0,22.71403,-22.71403,84.00017,20,0.1283954,58.14658,9.30647,0,34.34712
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,87.33731,4.620615,0,-1,0,4.620615,105.2632,0,82.71669,95.14692,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,96.07104,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,53.01097,0,0,-1,0,0,0,0,53.01097,58.31207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,58.31207,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,16.69599,0,0,-1,0,0,0,0,16.69599,18.36559,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,18.36559,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.26107,0,0,-1,0,0,0,0,27.26107,29.98718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,29.98718,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,24.25636,0,0,-1,0,0,0,0,24.25636,26.682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,26.682,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,11.9937,0,0,-1,0,0,0,0,11.9937,13.19307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,13.19307,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.221122,0,0,-1,0,0,0,0,2.221122,2.443233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,2.443233,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,21.24123,0,0,-1,0,0,0,0,21.24123,23.36535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,23.36535,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283954,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,19.03843,19.03843,81,0,22.761,19.03843,0,0,0,0,0,0,0,61.96157,58.86349,354.1758,0,58.86349,0,58.86349,139.843,33.29588,0.1285277,20.94227,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,14.2702,14.2702,81,0,22.761,14.2702,48.89678,0,0,0,6.977667,0,0,66.7298,63.39331,295.3123,52.97715,70.37098,0,70.37098,206.6028,49.19103,0.1286391,15.69722,5.582133,81,59.95481
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.568815,2.568815,74.88461,0,21.2138,2.568815,608.0365,0,0,0,15.61934,0,0,72.31579,68.7,224.9413,116.311,84.31934,0,84.31934,286.5951,68.23679,0.1287017,2.825697,12.49547,81,131.9304
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,46.96199,46.96199,0,-1,0,46.96199,82.62361,0,0,0,38.80169,49.43367,46.96199,0,0,140.622,192.1984,0,10.63198,-10.63198,275.388,65.56844,0.1287017,51.65818,31.04135,0,231.0001
