Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,44.62679,44.62679,0,-1,0,44.62679,150.9645,0,0,0,67.37061,46.97556,44.62679,0,0,152.4353,181.5665,20.39504,0,20.39504,294.7365,70.1752,0.1286653,49.08946,53.89648,0,248.9371
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,132.0403,199.922,36.44552,0,36.44552,329.3117,78.40739,0.1286004,0,29.15641,0,236.3675
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,80.87052,68.7,0,-1,0,68.7,78.61911,0,12.17052,20.25757,54.01133,72.31579,68.7,0,0,95.59475,232.7229,0,18.30446,-18.30446,310.0171,73.81345,0.1286004,88.95757,43.20906,0,286.7343
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,115.933,214.4185,31.93303,0,31.93303,340.3114,81.02637,0.1285435,0,25.54643,0,246.3515
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,84,243.1582,23.19501,0,23.19501,362.3162,86.26558,0.1285022,0,18.55601,0,266.3532
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,61.92413,61.92413,0,-1,0,61.92413,71.91087,0,7.105427E-15,0,44.53018,65.18329,61.92413,0,0,60.805,264.0337,0,20.65311,-20.65311,340.5459,81.08218,0.1285022,68.11654,35.62414,0,308.5639
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,54.35644,54.35644,0,-1,0,54.35644,52.49076,0,0,0,28.5321,57.2173,54.35644,0,0,83.7529,243.3806,0,28.6852,-28.6852,310.309,73.88295,0.1285022,59.79208,22.82568,0,271.9127
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,115.6253,214.6954,6.376651,0,6.376651,316.3584,75.32329,0.1284909,0,5.10132,0,221.0721
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,30.15644,30.15644,0,-1,0,30.15644,6.092385,0,0,0,1.837247,31.74362,30.15644,0,0,109.2487,220.4344,0,29.90638,-29.90638,284.8344,67.81757,0.1284909,33.17209,1.469797,0,222.2717
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,54.45185,54.45185,0,-1,0,54.45185,0,0,0,0,0,57.31774,54.45185,0,0,142.478,190.528,0,57.31774,-57.31774,224.4161,53.43231,0.1284909,59.89703,0,0,190.528
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.379262,1.379262,0,-1,0,1.379262,0,0,2.220446E-16,0,0,1.451855,1.379262,0,0,206.1644,133.2103,0,1.451855,-1.451855,222.8858,53.06793,0.1284909,1.517189,0,0,133.2103
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,25.28225,25.28225,0,-1,0,25.28225,0,0,0,0,0,26.6129,25.28225,0,0,207.7775,131.7584,0,26.6129,-26.6129,194.8333,46.38879,0.1284909,27.81048,0,0,131.7584
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,7.737662,7.737662,0,-1,0,7.737662,0,0,8.881784E-16,0,0,8.144907,7.737662,0,0,237.3474,105.1455,0,8.144907,-8.144907,186.2478,44.34463,0.1284909,8.511428,0,0,105.1455
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,36.71716,36.71716,0,-1,0,36.71716,0,0,7.105427E-15,0,0,38.64964,36.71716,0,0,246.3973,97.00063,0,38.64964,-38.64964,145.5075,34.64458,0.1284909,40.38887,0,0,97.00063
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,16.63062,16.63062,0,-1,0,16.63062,0,0,3.552714E-15,0,0,17.50592,16.63062,0,0,289.3414,58.35099,0,17.50592,-17.50592,127.0547,30.25105,0.1284909,18.29369,0,0,58.35099
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.7232762,0.7232762,0,-1,0,0.7232762,0,0,1.110223E-16,0,0,0.7613434,0.7232762,0,0,308.7924,40.84507,0,0.7613434,-0.7613434,126.2521,30.05997,0.1284909,0.7956039,0,0,40.84507
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,41.11439,38.07954,0,-1,0,38.07954,0,0,3.034848,7.146288,0,40.08373,38.07954,0,0,309.6383,40.08373,0,40.08373,-40.08373,84.00017,20,0.1284909,45.22583,0,0,40.08373
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,14.52193,0,0,-1,0,0,0,0,14.52193,15.97412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284909,15.97412,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,18.96646,0,0,-1,0,0,0,0,18.96646,20.86311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284909,20.86311,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,32.89512,32.89512,81,0,22.761,32.89512,0,0,0,0,0,0,0,48.10488,45.69963,354.1758,0,45.69963,0,45.69963,127.3547,30.32248,0.1285967,36.18463,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.01118,30.01118,81,0,22.761,30.01118,0,0,0,0,0,0,0,50.98882,48.43938,308.4762,41.12967,48.43938,0,48.43938,173.3083,41.26379,0.1287087,33.01229,0,81,41.12967
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,7.975903,7.975903,80.29169,0,22.5818,7.975903,214.257,0,0,0,17.08893,0,0,72.31579,68.7,260.0368,84.72512,85.78893,0,85.78893,254.6948,60.6415,0.1287893,8.773493,13.67114,81,101.814
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,43.05462,43.05462,81,0,22.761,43.05462,82.20454,0,0,0,35.39285,0,0,37.94538,36.04811,174.2479,161.9352,71.44096,0,71.44096,322.4697,76.77834,0.128898,47.36008,28.31428,81,197.328
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,24.01164,24.01164,0,-1,0,24.01164,288.0897,0,0,0,69.17507,25.27542,24.01164,0,0,102.8069,226.232,43.89966,0,43.89966,364.1165,86.69424,0.12882,26.41281,55.34006,0,295.4071
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.414266,2.414266,0,-1,0,2.414266,2764.769,5.300315,0,0,66.74889,2.541333,2.414266,0,0,58.90723,265.7417,58.90723,0,58.90723,420.0009,100,0.1287154,2.655693,53.39911,0,332.4906
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,65.46663,65.46663,0,-1,0,65.46663,154.0155,31.91649,0,3.31329,100.8287,68.91224,65.46663,0,0,0,318.7582,0,0,0,420.0009,100,0.1287154,72.01329,80.66299,0,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,16.71913,16.71913,0,-1,0,16.71913,661.5778,93.01096,0,0,110.61,17.59908,16.71913,0,0,0,318.7582,0,0,0,420.0009,100,0.1287154,18.39104,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,26.12512,26.12512,0,-1,0,26.12512,352.3332,64.54736,0,0,92.04749,27.50013,26.12512,0,0,0,318.7582,0,0,0,420.0009,100,0.1287154,28.73764,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,40.03107,40.03107,0,-1,0,40.03107,232.2439,50.83176,0,0,92.96973,42.13797,40.03107,0,0,0,318.7582,0,0,0,420.0009,100,0.1287154,44.03418,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,8.829716,8.829716,0,-1,0,8.829716,768.9511,58.60176,0,0,67.8962,9.294438,8.829716,0,0,0,318.7582,0,0,0,420.0009,100,0.1287154,9.712687,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,91.1531,68.7,0,-1,0,68.7,81.30376,0,22.4531,31.56841,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1287154,100.2684,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,31.69389,31.69389,0,-1,0,31.69389,99.74444,0,0,0,31.61289,33.36199,31.69389,0,0,18.28901,302.2981,0,1.749098,-1.749098,400.8066,95.42996,0.1287154,34.86328,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,68.02158,68.02158,0,-1,0,68.02158,7.024181,0,1.421085E-14,6.123744,4.777959,71.60167,68.02158,0,0,20.23245,300.549,0,66.82371,-66.82371,330.3683,78.65896,0.1287154,74.82375,3.822367,0,305.327
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,30.58086,30.58086,0,-1,0,30.58086,0,0,0,0,0,32.19038,30.58086,0,0,94.48102,233.7253,0,32.19038,-32.19038,296.4366,70.58001,0.1287154,33.63894,0,0,233.7253
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.6424,29.6424,0,-1,0,29.6424,0,0,3.552714E-15,0,0,31.20253,29.6424,0,0,130.2481,201.5349,0,31.20253,-31.20253,263.5463,62.74899,0.1287154,32.60664,0,0,201.5349
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,25.29526,25.29526,0,-1,0,25.29526,0,0,3.552714E-15,0,0,26.62659,25.29526,0,0,164.9176,170.3324,0,26.62659,-26.62659,235.4794,56.06641,0.1287154,27.82478,0,0,170.3324
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,15.27938,15.27938,0,-1,0,15.27938,0,0,0,0,0,16.08356,15.27938,0,0,194.5027,143.7058,0,16.08356,-16.08356,218.5258,52.02986,0.1287154,16.80732,0,0,143.7058
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,12.29617,12.29617,0,-1,0,12.29617,0,0,1.776357E-15,0,0,12.94334,12.29617,0,0,212.3733,127.6223,0,12.94334,-12.94334,204.8824,48.78142,0.1287154,13.52579,0,0,127.6223
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,29.01591,29.01591,0,-1,0,29.01591,0,0,3.552714E-15,0,0,30.54307,29.01591,0,0,226.7548,114.6789,0,30.54307,-30.54307,172.6871,41.1159,0.1287154,31.91751,0,0,114.6789
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,14.91956,14.91956,0,-1,0,14.91956,0,0,1.776357E-15,0,0,15.7048,14.91956,0,0,260.6915,84.13585,0,15.7048,-15.7048,156.1328,37.17441,0.1287154,16.41152,0,0,84.13585
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.1413,68.43105,0,0,0,156.1328,37.17441,0.1287154,0,0,0,68.43105
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,21.4263,21.4263,0,-1,0,21.4263,0,0,3.552714E-15,0,0,22.554,21.4263,0,0,278.1413,68.43105,0,22.554,-22.554,132.3588,31.51394,0.1287154,23.56893,0,0,68.43105
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,36.8265,36.8265,0,-1,0,36.8265,0,0,7.105427E-15,0,0,38.76474,36.8265,0,0,303.2013,45.87705,0,38.76474,-38.76474,91.4972,21.785,0.1287154,40.50916,0,0,45.87705
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.27979,24.27979,81,0,22.761,24.27979,0,0,0,0,0,0,0,56.72021,53.8842,346.2733,7.112309,53.8842,0,53.8842,142.6162,33.95618,0.1288394,26.70777,0,81,7.112309
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,5.122822,5.122822,77.43861,0,21.85997,5.122822,0,0,0,0,0,0,0,72.31579,68.7,292.389,55.60809,68.7,0,68.7,207.7908,49.4739,0.1289388,5.635104,0,81,55.60809
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,223.689,117.4381,89.09708,0,89.09708,292.3157,69.59884,0.128982,0,16.31767,81,137.8352
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,51.18536,51.18536,81,0,22.761,51.18536,93.95689,0,0,0,48.09217,0,0,29.81464,28.32391,134.592,197.6255,76.41608,0,76.41608,364.8104,86.85944,0.1290811,56.3039,38.47374,81,245.7176
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,72.35755,68.7,0,-1,0,68.7,101.8421,0,3.657548,10.8933,69.9655,72.31579,68.7,0,0,58.17588,266.3999,0,2.350288,-2.350288,362.3329,86.26958,0.1290811,79.5933,55.9724,0,336.3654
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,48.51295,48.51295,0,-1,0,48.51295,173.5716,0,0,0,84.20468,51.06626,48.51295,0,0,60.78731,264.0497,33.13842,0,33.13842,393.7708,93.75476,0.1290224,53.36424,67.36374,0,348.2543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,25.08313,25.08313,0,-1,0,25.08313,328.6666,28.38769,0,0,82.43987,26.4033,25.08313,0,0,27.64889,293.8742,27.64889,0,27.64889,420.0009,100,0.1289735,27.59144,65.9519,0,376.3141
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,77.24672,68.7,0,-1,0,68.7,137.5429,22.17616,8.546721,16.27139,94.49195,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1289735,84.97139,75.59356,0,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,10.05988,10.05988,0,-1,0,10.05988,895.0281,79.44939,0,0,90.03873,10.58935,10.05988,0,0,0,318.7582,0,0,0,420.0009,100,0.1289735,11.06587,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,16.7007,16.7007,0,-1,0,16.7007,609.9167,84.28065,0,0,101.8603,17.57968,16.7007,0,0,0,318.7582,0,0,0,420.0009,100,0.1289735,18.37077,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,37.74731,37.74731,0,-1,0,37.74731,154.195,18.47044,0,0,58.20446,39.73402,37.74731,0,0,0,318.7582,0,0,0,420.0009,100,0.1289735,41.52205,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,29.49298,29.49298,0,-1,0,29.49298,132.9962,8.179291,0,0,39.22453,31.04524,29.49298,0,0,0,318.7582,0,0,0,420.0009,100,0.1289735,32.44228,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,86.00582,68.7,0,-1,0,68.7,38.7274,0,17.30582,25.90641,26.60572,72.31579,68.7,0,0,0,318.7582,0,45.71007,-45.71007,371.8182,88.52797,0.1289735,94.60641,21.28458,0,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,50.78896,273.0482,4.65492,0,4.65492,376.2343,89.5794,0.1289653,0,3.723936,0,277.7031
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,32.16598,32.16598,0,-1,0,32.16598,0,0,0,0,0,33.85892,32.16598,0,0,46.13404,277.2376,0,33.85892,-33.85892,340.5438,81.0817,0.1289653,35.38257,0,0,277.2376
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.75507,243.3787,0,0,0,340.5438,81.0817,0.1289653,0,0,0,243.3787
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,36.04697,36.04697,0,-1,0,36.04697,0,0,7.105427E-15,0,0,37.94418,36.04697,0,0,83.75507,243.3787,0,37.94418,-37.94418,300.5471,71.55869,0.1289653,39.65167,0,0,243.3787
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.9153,205.4345,0,0,0,300.5471,71.55869,0.1289653,0,0,0,205.4345
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,20.77508,20.77508,0,-1,0,20.77508,0,0,3.552714E-15,0,0,21.86851,20.77508,0,0,125.9153,205.4345,0,21.86851,-21.86851,277.4957,66.07027,0.1289653,22.85259,0,0,205.4345
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,23.21549,23.21549,0,-1,0,23.21549,0,0,3.552714E-15,0,0,24.43736,23.21549,0,0,150.2136,183.566,0,24.43736,-24.43736,251.7365,59.93713,0.1289653,25.53704,0,0,183.566
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,29.52454,29.52454,0,-1,0,29.52454,0,0,3.552714E-15,0,0,31.07846,29.52454,0,0,177.3662,159.1286,0,31.07846,-31.07846,218.9769,52.13725,0.1289653,32.47699,0,0,159.1286
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,11.13793,11.13793,0,-1,0,11.13793,0,0,1.776357E-15,0,0,11.72414,11.13793,0,0,211.8979,128.0502,0,11.72414,-11.72414,206.6186,49.1948,0.1289653,12.25173,0,0,128.0502
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9247,116.326,0,0,0,206.6186,49.1948,0.1289653,0,0,0,116.326
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9247,116.326,0,0,0,206.6186,49.1948,0.1289653,0,0,0,116.326
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,10.88736,10.88736,0,0,0,10.88736,0,0,0,0,0,11.46038,10.88736,0,0,224.9247,116.326,0,11.46038,-11.46038,194.5383,46.31854,0.1289653,11.97609,0,0,116.326
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,5.400409,5.400409,0,0,0,5.400409,0,0,0,0,0,5.684641,5.400409,0,0,237.6584,104.8656,0,5.684641,-5.684641,188.5461,44.89184,0.1289653,5.94045,0,0,104.8656
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,38.71418,38.71418,0,0,0,38.71418,16.36856,0,0,0,6.336953,40.75177,38.71418,0,0,243.9747,99.181,0,34.41482,-34.41482,152.2697,36.25462,0.1289653,42.5856,5.069562,0,105.518
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,12.55579,12.55579,0,0,0,12.55579,84.97598,0,0,0,10.66941,13.21662,12.55579,0,0,282.2134,64.76618,0,2.547216,-2.547216,149.5847,35.61534,0.1289653,13.81137,8.535525,0,75.43559
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,285.0436,62.21896,23.64535,0,23.64535,172.0167,40.95627,0.1289235,0,18.91628,0,85.86432
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,261.3983,83.49978,39.68246,0,39.68246,209.6628,49.9196,0.1288535,0,31.74597,0,123.1822
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,14.67062,14.67062,0,-1,0,14.67062,352.1439,0,0,0,51.66171,15.44276,14.67062,0,0,221.7158,119.214,36.21895,0,36.21895,244.0231,58.10061,0.1287896,16.13769,41.32937,0,170.8757
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,185.4969,151.8111,46.88874,0,46.88874,288.5056,68.69167,0.128707,0,37.51099,0,198.6998
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,138.6081,194.0109,44.18341,0,44.18341,330.4217,78.67167,0.1286292,0,35.34673,0,238.1943
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,18.98472,18.98472,0,-1,0,18.98472,115.3317,0,0,0,21.8954,19.98392,18.98472,0,0,94.42473,233.776,1.911482,0,1.911482,332.2351,79.10343,0.1286259,20.88319,17.51632,0,255.6714
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,40.47656,40.47656,0,-1,0,40.47656,72.05972,0,0,0,29.1673,42.60691,40.47656,0,0,92.51324,235.4963,0,13.43961,-13.43961,318.0685,75.73044,0.1286259,44.52422,23.33384,0,264.6636
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,76.33306,68.7,0,-1,0,68.7,13.87399,0,7.633061,15.26637,9.531434,72.31579,68.7,0,0,107.4461,222.0567,0,62.78436,-62.78436,251.888,59.9732,0.1286259,83.96637,7.625147,0,231.5881
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,30.37238,30.37238,0,-1,0,30.37238,49.47974,0,0,0,15.02817,31.97092,30.37238,0,0,177.2065,159.2723,0,16.94275,-16.94275,234.0287,55.72102,0.1286259,33.40961,12.02254,0,174.3005
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,31.81878,31.81878,0,-1,0,31.81878,11.30666,0,3.552714E-15,0,3.597641,33.49345,31.81878,0,0,196.0318,142.3296,0,29.89581,-29.89581,202.5158,48.21795,0.1286259,35.00066,2.878113,0,145.9272
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,9.07433,9.07433,0,-1,0,9.07433,0,0,1.776357E-15,0,0,9.551927,9.07433,0,0,229.2494,112.4338,0,9.551927,-9.551927,192.4472,45.82066,0.1286259,9.981764,0,0,112.4338
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,7.245417,7.245417,0,-1,0,7.245417,0,0,8.881784E-16,0,0,7.626754,7.245417,0,0,239.8626,102.8819,0,7.626754,-7.626754,184.4079,43.90655,0.1286259,7.969958,0,0,102.8819
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.17442,41.17442,0,-1,0,41.17442,0,0,0,0,0,43.3415,41.17442,0,0,248.3368,95.2551,0,43.3415,-43.3415,138.7219,33.02896,0.1286259,45.29187,0,0,95.2551
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,19.90154,19.90154,0,-1,0,19.90154,0,0,3.552714E-15,0,0,20.94899,19.90154,0,0,296.494,51.9136,0,20.94899,-20.94899,116.6397,27.77131,0.1286259,21.8917,0,0,51.9136
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,13.0541,13.0541,0,-1,0,13.0541,0,0,1.776357E-15,0,0,13.74116,13.0541,0,0,319.7707,30.96461,0,13.74116,-13.74116,102.1553,24.32264,0.1286259,14.35951,0,0,30.96461
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.73433,16.36228,0,-1,0,16.36228,0,0,27.37205,31.74548,0,17.22345,16.36228,0,0,335.0386,17.22345,0,17.22345,-17.22345,84.00017,20,0.1286259,48.10776,0,0,17.22345
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286259,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286259,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,36.26304,0,0,-1,0,0,0,0,36.26304,39.88934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286259,39.88934,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286259,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.195936,1.195936,73.51173,0,20.86647,1.195936,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1287097,1.315529,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,51.67357,51.67357,81,0,22.761,51.67357,0,0,0,0,0,0,0,29.32643,27.86011,285.4758,61.83,27.86011,0,27.86011,175.6051,41.81066,0.1287733,56.84092,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,45.49814,45.49814,81,0,22.761,45.49814,27.2376,0,0,0,12.3926,0,0,35.50186,33.72676,257.6157,86.9041,46.11937,0,46.11937,219.3578,52.22794,0.1288735,50.04795,9.914081,81,99.2967
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,13.70551,13.70551,81,0,22.761,13.70551,292.6139,0,0,0,40.10423,0,0,67.29449,63.92977,211.4963,128.4115,104.034,0,104.034,318.0531,75.72678,0.1289236,15.07606,32.08338,81,168.5158
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,62.97138,62.97138,0,-1,0,62.97138,77.1217,0,7.105427E-15,0.5685202,48.56461,66.28567,62.97138,0,0,107.4623,222.0421,0,17.72106,-17.72106,299.3735,71.27926,0.1289236,69.26852,38.85168,0,270.6067
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,50.89331,50.89331,0,-1,0,50.89331,135.9698,0,0,0,69.19952,53.5719,50.89331,0,0,127.1524,204.3211,15.62761,0,15.62761,314.1991,74.80917,0.1288961,55.98264,55.35961,0,273.5206
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,14.61294,14.61294,0,-1,0,14.61294,459.6352,0,0,0,67.16622,15.38204,14.61294,0,0,111.5248,218.3859,51.78418,0,51.78418,363.3259,86.506,0.1288052,16.07424,53.73298,0,285.5522
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,42.31149,42.31149,0,-1,0,42.31149,179.8797,0,0,0,76.10978,44.53841,42.31149,0,0,59.74061,264.9917,31.57137,0,31.57137,393.2772,93.63723,0.1287499,46.54264,60.88782,0,341.1014
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,89.24842,68.7,0,-1,0,68.7,87.53294,0,20.54842,29.47327,60.13513,72.31579,68.7,0,0,28.16924,293.4059,0,12.18066,-12.18066,380.4376,90.5802,0.1287499,98.17326,48.1081,0,353.541
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,57.13051,57.13051,0,-1,0,57.13051,126.3465,0,0,0,72.1824,60.13738,57.13051,0,0,41.70331,281.2253,12.04502,0,12.04502,391.8645,93.30089,0.1287288,62.84356,57.74592,0,353.4077
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,38.52388,38.52388,0,-1,0,38.52388,186.9832,1.823425,0,0,72.03316,40.55145,38.52388,0,0,29.65829,292.0658,29.65829,0,29.65829,420.0009,100,0.1286769,42.37626,57.62653,0,364.0989
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,42.43002,42.43002,0,-1,0,42.43002,110.6435,2.282868,0,0,46.94604,44.66318,42.43002,0,0,0,318.7582,0,0,0,420.0009,100,0.1286769,46.67302,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.453316,3.453316,0,-1,0,3.453316,567.7625,15.97156,0,0,19.60663,3.63507,3.453316,0,0,0,318.7582,0,0,0,420.0009,100,0.1286769,3.798648,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,71.22953,68.7,0,-1,0,68.7,6.664569,0,2.529528,9.652481,4.578559,72.31579,68.7,0,0,0,318.7582,0,67.73723,-67.73723,348.5995,82.99973,0.1286769,78.35248,3.662847,0,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,15.48853,15.48853,0,-1,0,15.48853,0,0,0,0,0,16.30372,15.48853,0,0,75.26359,251.021,0,16.30372,-16.30372,331.4139,78.90791,0.1286769,17.03738,0,0,251.021
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,15.64136,15.64136,0,-1,0,15.64136,0,0,3.552714E-15,0,0,16.46459,15.64136,0,0,93.37883,234.7173,0,16.46459,-16.46459,314.0587,74.77573,0.1286769,17.20549,0,0,234.7173
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,27.16575,27.16575,0,-1,0,27.16575,0,0,3.552714E-15,0,0,28.59553,27.16575,0,0,111.6728,218.2527,0,28.59553,-28.59553,283.9164,67.599,0.1286769,29.88233,0,0,218.2527
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,31.81983,31.81983,0,-1,0,31.81983,0,0,0,0,0,33.49456,31.81983,0,0,143.4456,189.6572,0,33.49456,-33.49456,248.61,59.19274,0.1286769,35.00181,0,0,189.6572
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,15.67955,15.67955,0,-1,0,15.67955,0,0,1.776357E-15,0,0,16.50479,15.67955,0,0,180.6618,156.1626,0,16.50479,-16.50479,231.2124,55.05047,0.1286769,17.2475,0,0,156.1626
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,57.26978,57.26978,0,-1,0,57.26978,0,0,7.105427E-15,0,0,60.28397,57.26978,0,0,199.0004,139.6578,0,60.28397,-60.28397,167.6675,39.92076,0.1286769,62.99675,0,0,139.6578
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,50.27221,50.27221,0,-1,0,50.27221,0,0,7.105427E-15,0,0,52.91812,50.27221,0,0,265.9826,79.37385,0,52.91812,-52.91812,111.887,26.6397,0.1286769,55.29943,0,0,79.37385
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,18.50694,18.50694,0,-1,0,18.50694,0,0,3.552714E-15,0,0,19.48099,18.50694,0,0,324.7805,26.45573,0,19.48099,-19.48099,91.35218,21.75048,0.1286769,20.35764,0,0,26.45573
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,23.29273,6.625997,0,-1,0,6.625997,0,0,16.66673,18.996,0,6.974734,6.625997,0,0,346.4261,6.974734,0,6.974734,-6.974734,84.00017,20,0.1286769,25.622,0,0,6.974734
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,53.366,0,0,-1,0,0,0,0,53.366,58.7026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286769,58.7026,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,4.439431,4.439431,76.75522,0,21.68707,4.439431,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1287726,4.883374,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.34753,44.34753,81,0,22.761,44.34753,0,0,0,0,0,0,0,36.65247,34.81984,285.4758,61.83,34.81984,0,34.81984,182.2077,43.3827,0.1288516,48.78229,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,250.656,93.16785,89.16322,0,89.16322,266.7954,63.52258,0.1288943,0,16.37057,81,113.6311
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,34.10892,34.10892,81,0,22.761,34.10892,148.9866,0,0,0,50.81771,0,0,46.89108,44.54653,161.4928,173.4147,95.36423,0,95.36423,357.2658,85.06312,0.1289591,37.51981,40.65417,81,224.2325
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,8.629896,8.629896,0,-1,0,8.629896,718.3102,0,0,0,61.98943,9.084102,8.629896,0,0,66.12851,259.2426,52.90532,0,52.90532,407.4562,97.01319,0.1288668,9.492886,49.59154,0,321.232
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,78.68001,68.7,0,-1,0,68.7,135.5624,7.592392,9.980007,17.84801,93.13137,72.31579,68.7,0,0,13.22319,306.8574,13.22319,0,13.22319,420.0009,100,0.1288437,86.54801,74.5051,0,399.9887
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,88.03049,0,0,88.03049,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288437,0,70.42439,0,406.7887
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,7.068331,7.068331,0,-1,0,7.068331,1444.911,94.69073,0,0,102.1311,7.440349,7.068331,0,0,0,318.7582,0,0,0,420.0009,100,0.1288437,7.775165,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,5.144845,5.144845,0,-1,0,5.144845,1751.311,84.68658,0,0,90.10221,5.415626,5.144845,0,0,0,318.7582,0,0,0,420.0009,100,0.1288437,5.659329,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,60.81143,60.81143,0,-1,0,60.81143,122.1536,10.27129,0,0,74.28333,64.01203,60.81143,0,0,0,318.7582,0,0,0,420.0009,100,0.1288437,66.89257,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,68.37328,68.37328,0,-1,0,68.37328,96.97007,0,1.421085E-14,6.510611,66.30162,71.97188,68.37328,0,0,0,318.7582,0,5.670259,-5.670259,414.0239,98.57691,0.1288437,75.21061,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,18.56559,18.56559,0,-1,0,18.56559,234.6017,17.71218,0,0,43.55519,19.54273,18.56559,0,0,6.300287,313.088,6.300287,0,6.300287,420.0009,100,0.1288328,20.42215,34.84415,0,356.6432
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288328,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,13.86063,13.86063,0,-1,0,13.86063,27.46384,0,1.776357E-15,0,3.806662,14.59014,13.86063,0,0,0,318.7582,0,10.78348,-10.78348,408.6341,97.29362,0.1288328,15.2467,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,7.022858,7.022858,0,-1,0,7.022858,0,0,8.881784E-16,0,0,7.392482,7.022858,0,0,11.98164,307.9748,0,7.392482,-7.392482,400.8417,95.43831,0.1288328,7.725143,0,0,307.9748
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19551,300.5823,0,0,0,400.8417,95.43831,0.1288328,0,0,0,300.5823
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,7.068512,7.068512,0,-1,0,7.068512,0,0,8.881784E-16,0,0,7.440539,7.068512,0,0,20.19551,300.5823,0,7.440539,-7.440539,392.9987,93.57093,0.1288328,7.775363,0,0,300.5823
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,11.66316,11.66316,0,-1,0,11.66316,0,0,1.776357E-15,0,0,12.27701,11.66316,0,0,28.46278,293.1417,0,12.27701,-12.27701,380.0576,90.48972,0.1288328,12.82947,0,0,293.1417
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,24.26489,24.26489,0,-1,0,24.26489,0,0,3.552714E-15,0,0,25.54199,24.26489,0,0,42.1039,280.8647,0,25.54199,-25.54199,353.1339,84.07935,0.1288328,26.69138,0,0,280.8647
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,46.75797,46.75797,0,-1,0,46.75797,0,0,7.105427E-15,0,0,49.21891,46.75797,0,0,70.48389,255.3227,0,49.21891,-49.21891,301.2527,71.72668,0.1288328,51.43376,0,0,255.3227
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.29788,27.29788,0,-1,0,27.29788,0,0,0,0,0,28.73461,27.29788,0,0,125.1716,206.1038,0,28.73461,-28.73461,270.9637,64.51505,0.1288328,30.02767,0,0,206.1038
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,6.857148,6.857148,0,-1,0,6.857148,0,0,0,0,0,7.218051,6.857148,0,0,157.0989,177.3692,0,7.218051,-7.218051,263.3552,62.7035,0.1288328,7.542863,0,0,177.3692
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.34849,31.34849,0,-1,0,31.34849,0,0,0,0,0,32.99841,31.34849,0,0,165.119,170.1512,0,32.99841,-32.99841,228.5719,54.42176,0.1288328,34.48334,0,0,170.1512
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,12.90066,12.90066,0,-1,0,12.90066,0,0,1.776357E-15,0,0,13.57964,12.90066,0,0,201.7839,137.1527,0,13.57964,-13.57964,214.2577,51.01363,0.1288328,14.19072,0,0,137.1527
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,24.85487,24.85487,0,0,0,24.85487,0,0,3.552714E-15,0,0,26.16302,24.85487,0,0,216.8724,123.5731,0,26.16302,-26.16302,186.6794,44.44739,0.1288328,27.34036,0,0,123.5731
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,9.284404,9.284404,0,0,0,9.284404,0,0,0,0,0,9.773057,9.284404,0,0,245.9424,97.41008,0,9.773057,-9.773057,176.3777,41.99461,0.1288328,10.21284,0,0,97.41008
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,50.17406,50.17406,0,0,0,50.17406,29.80374,0,1.421085E-14,0,14.95375,52.8148,50.17406,0,0,256.8013,87.63702,0,37.86106,-37.86106,136.4686,32.49247,0.1288328,55.19147,11.963,0,102.5908
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,20.48541,20.48541,0,0,0,20.48541,72.32642,0,0,0,14.81636,21.56359,20.48541,0,0,298.8692,49.77596,0,6.747228,-6.747228,129.3564,30.79909,0.1288328,22.53395,11.85309,0,64.59233
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,48.07789,48.07789,0,-1,0,48.07789,31.42717,0,7.105427E-15,9.137569,15.10952,50.6083,48.07789,0,0,306.3661,43.02874,0,35.49878,-35.49878,91.93743,21.88982,0.1288328,52.88568,12.08762,0,58.13826
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,39.95944,39.95944,0,-1,0,39.95944,144.7239,0,0,25.81407,57.83086,42.06257,39.95944,0,0,345.8092,7.529952,15.76829,0,15.76829,106.8965,25.45151,0.1288053,43.95539,46.26469,0,65.36082
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,37.33427,37.33427,0,-1,0,37.33427,162.4046,0,0,8.912169,60.63256,39.29923,37.33427,0,0,330.0409,21.72141,21.33333,0,21.33333,127.1351,30.27021,0.1287681,41.0677,48.50605,0,82.35398
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,24.96217,24.96217,0,-1,0,24.96217,269.2158,0,0,0,67.20211,26.27597,24.96217,0,0,308.7076,40.92141,40.92614,0,40.92614,165.9611,39.51446,0.1286969,27.45839,53.76168,0,108.1235
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,19.88414,19.88414,0,-1,0,19.88414,461.3104,0,0,0,91.72761,20.93067,19.88414,0,0,267.7814,77.75494,70.79694,0,70.79694,233.1249,55.50583,0.1285738,21.87255,73.38209,0,169.4825
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,11.75887,11.75887,0,-1,0,11.75887,264.2921,0,0,0,31.07776,12.37776,11.75887,0,0,196.9845,141.4722,18.70001,0,18.70001,250.8653,59.72972,0.1285414,12.93476,24.86221,0,172.5499
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,122.6156,68.7,0,-1,0,68.7,18.45305,0,53.9156,66.17715,12.67724,72.31579,68.7,0,0,178.2845,158.3022,0,59.63855,-59.63855,188.0008,44.762,0.1285414,134.8772,10.14179,0,170.9794
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,105.1406,68.7,0,-1,0,68.7,25.34982,0,36.44057,46.95462,17.41533,72.31579,68.7,0,0,244.5495,98.66364,0,54.90046,-54.90046,130.1306,30.98341,0.1285414,115.6546,13.93226,0,116.079
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,19.57543,19.57543,0,-1,0,19.57543,95.96991,0,0,0,18.78652,20.60571,19.57543,0,0,305.55,43.76317,0,1.819193,-1.819193,128.213,30.52684,0.1285414,21.53297,15.02921,0,62.54969
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,33.79115,33.79115,0,-1,0,33.79115,12.85246,0,0,0,4.342994,35.56963,33.79115,0,0,307.5714,41.94398,0,31.22664,-31.22664,95.29723,22.68977,0.1285414,37.17027,3.474395,0,46.28697
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.2676,10.71734,0,0,0,95.29723,22.68977,0.1285414,0,0,0,10.71734
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,48.42184,10.18147,0,-1,0,10.18147,0,0,38.24037,43.08255,0,10.71734,10.18147,0,0,342.2676,10.71734,0,10.71734,-10.71734,84.00017,20,0.1285414,53.26402,0,0,10.71734
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,90.20482,0,0,-1,0,0,0,0,90.20482,99.2253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,99.2253,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,21.23887,0,0,-1,0,0,0,0,21.23887,23.36275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,23.36275,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,30.07337,0,0,-1,0,0,0,0,30.07337,33.0807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,33.0807,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,56.99289,0,0,-1,0,0,0,0,56.99289,62.69218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,62.69218,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,15.43463,0,0,-1,0,0,0,0,15.43463,16.97809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,16.97809,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,47.0159,0,0,-1,0,0,0,0,47.0159,51.71749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,51.71749,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,20.2129,0,0,-1,0,0,0,0,20.2129,22.23419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,22.23419,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285414,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,84.44511,84.44511,81,0,22.761,84.44511,13.39801,0,0,9.739969,11.31396,3.626433,3.445112,0,0,354.1758,0,7.687531,0,7.687531,91.2932,21.73643,0.1285557,92.88963,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,23.09683,23.09683,81,0,22.761,23.09683,93.15501,0,0,0,21.51586,0,0,57.90316,55.00801,346.4883,6.918778,76.52386,0,76.52386,163.8901,39.02138,0.1286534,25.40652,17.21269,81,28.43464
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,53.58514,53.58514,0,-1,0,53.58514,65.50521,0,0,0,35.10106,56.40541,53.58514,0,0,269.9644,75.79026,0,21.30435,-21.30435,141.4333,33.67454,0.1286534,58.94366,28.08085,0,110.8913
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,23.3963,23.3963,0,-1,0,23.3963,259.3548,0,0,0,60.67941,24.62768,23.3963,0,0,293.6359,54.4859,36.05173,0,36.05173,175.635,41.81778,0.1285908,25.73593,48.54353,0,115.1653
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,71.67787,68.7,0,-1,0,68.7,80.64956,0,2.977869,10.14566,55.40625,72.31579,68.7,0,0,257.5842,86.93246,0,16.90954,-16.90954,157.8108,37.57393,0.1285908,78.84566,44.325,0,142.3387
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,33.68906,33.68906,0,-1,0,33.68906,166.0141,0,0,0,55.92857,35.46217,33.68906,0,0,276.3726,70.02292,20.46641,0,20.46641,177.2269,42.19681,0.1285554,37.05796,44.74286,0,125.9515
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,36.82632,36.82632,0,-1,0,36.82632,184.803,0,0,0,68.05614,38.76455,36.82632,0,0,255.9062,88.44268,29.2916,0,29.2916,205.0154,48.81309,0.1285046,40.50895,54.44492,0,156.4988
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,77.37053,68.7,0,-1,0,68.7,111.9073,0,8.670527,16.40758,76.88035,72.31579,68.7,0,0,226.6146,114.8051,4.564561,0,4.564561,209.3457,49.84412,0.1284968,85.10758,61.50428,0,191.6855
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,32.82574,32.82574,0,-1,0,32.82574,165.8094,0,0,0,54.42816,34.55341,32.82574,0,0,222.05,118.9132,19.87474,0,19.87474,228.2005,54.33335,0.1284624,36.10832,43.54253,0,173.3414
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,202.1753,136.8005,25.98417,0,25.98417,252.8513,60.20257,0.1284174,0,20.78733,0,162.7847
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,36.68719,36.68719,0,-1,0,36.68719,39.24104,0,0,0,14.39644,38.6181,36.68719,0,0,176.1911,160.1862,0,24.22166,-24.22166,227.3194,54.12356,0.1284174,40.35592,11.51715,0,174.5827
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,26.78259,26.78259,0,-1,0,26.78259,13.2134,0,3.552714E-15,0,3.538891,28.19221,26.78259,0,0,203.104,135.9646,0,24.65331,-24.65331,201.3326,47.93623,0.1284174,29.46086,2.831113,0,139.5035
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,47.62392,47.62392,0,-1,0,47.62392,0,0,0,0,0,50.13044,47.62392,0,0,230.4966,111.3113,0,50.13044,-50.13044,148.4904,35.35479,0.1284174,52.38631,0,0,111.3113
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,45.66006,45.66006,0,-1,0,45.66006,0,0,0,0,0,48.06322,45.66006,0,0,286.1971,61.18083,0,48.06322,-48.06322,97.82733,23.29218,0.1284174,50.22607,0,0,61.18083
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,43.21113,12.46172,0,-1,0,12.46172,0,0,30.74941,35.07052,0,13.1176,12.46172,0,0,339.6007,13.1176,0,13.1176,-13.1176,84.00017,20,0.1284174,47.53224,0,0,13.1176
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,6.415806,0,0,-1,0,0,0,0,6.415806,7.057386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,7.057386,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,5.783285,0,0,-1,0,0,0,0,5.783285,6.361613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,6.361613,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,27.44776,0,0,-1,0,0,0,0,27.44776,30.19253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,30.19253,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,11.52589,0,0,-1,0,0,0,0,11.52589,12.67848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,12.67848,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,15.1677,0,0,-1,0,0,0,0,15.1677,16.68447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,16.68447,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,22.78973,0,0,-1,0,0,0,0,22.78973,25.0687,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,25.0687,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,14.78402,0,0,-1,0,0,0,0,14.78402,16.26242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284174,16.26242,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,6.609398,6.609398,78.92519,0,22.23607,6.609398,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1285206,7.270338,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1285986,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,33.10106,33.10106,81,0,22.761,33.10106,45.45123,0,0,0,15.04484,0,0,47.89894,45.50399,216.7758,123.66,60.54883,0,60.54883,271.7909,64.712,0.1287234,36.41117,12.03587,81,138.7048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,29.78147,29.78147,81,0,22.761,29.78147,122.8901,7.105427E-15,0,0,36.59849,0,0,51.21853,48.6576,156.227,178.1539,85.25609,0,85.25609,352.6719,83.96935,0.1288052,32.75962,29.27879,81,214.7524
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,70.97088,254.8844,67.11581,0,67.11581,416.3436,99.12923,0.1286894,0,53.69265,0,322.0002
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,53.06246,53.06246,0,-1,0,53.06246,185.4476,38.69276,0,0,98.40305,55.85522,53.06246,0,0,3.855069,315.2887,3.855069,0,3.855069,420.0009,100,0.1286827,58.36871,78.72244,0,413.6917
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.461676,3.461676,0,-1,0,3.461676,3329.385,111.6087,0,0,115.2525,3.643869,3.461676,0,0,0,318.7582,0,0,0,420.0009,100,0.1286827,3.807843,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,42.39906,42.39906,0,-1,0,42.39906,278.1054,73.28349,0,0,117.9141,44.63059,42.39906,0,0,0,318.7582,0,0,0,420.0009,100,0.1286827,46.63897,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,18.83771,18.83771,0,-1,0,18.83771,653.7183,103.3164,0,0,123.1456,19.82917,18.83771,0,0,0,318.7582,0,0,0,420.0009,100,0.1286827,20.72148,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,57.25109,57.25109,0,-1,0,57.25109,193.2271,50.3603,0,0,110.6246,60.26431,57.25109,0,0,0,318.7582,0,0,0,420.0009,100,0.1286827,62.9762,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,63.58048,63.58048,0,-1,0,63.58048,144.9507,25.23353,0,1.238528,92.16035,66.92682,63.58048,0,0,0,318.7582,0,0,0,420.0009,100,0.1286827,69.93853,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,4.542008,4.542008,0,-1,0,4.542008,1327.358,55.50763,0,0,60.28869,4.781061,4.542008,0,0,0,318.7582,0,0,0,420.0009,100,0.1286827,4.996209,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,70.85815,68.7,0,-1,0,68.7,31.28632,0,2.158149,9.243964,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1286827,77.94396,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,81.23657,68.7,0,-1,0,68.7,5.009773,0,12.53658,20.66023,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1286827,89.36023,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,57.18058,57.18058,0,-1,0,57.18058,0,0,7.105427E-15,0,0,60.19008,57.18058,0,0,132.9957,199.0621,0,60.19008,-60.19008,230.3841,54.85324,0.1286827,62.89864,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,21.5528,21.5528,0,-1,0,21.5528,0,0,3.552714E-15,0,0,22.68716,21.5528,0,0,199.8736,138.872,0,22.68716,-22.68716,206.4697,49.15936,0.1286827,23.70809,0,0,138.872
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,225.0816,116.1848,0,0,0,206.4697,49.15936,0.1286827,0,0,0,116.1848
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,10.21904,10.21904,0,-1,0,10.21904,0,0,0,0,0,10.75688,10.21904,0,0,225.0816,116.1848,0,10.75688,-10.75688,195.131,46.45966,0.1286827,11.24094,0,0,116.1848
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,8.893597,8.893597,0,-1,0,8.893597,0,0,1.776357E-15,0,0,9.361681,8.893597,0,0,237.0337,105.4279,0,9.361681,-9.361681,185.2629,44.11012,0.1286827,9.782956,0,0,105.4279
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.19163,28.19163,0,-1,0,28.19163,0,0,0,0,0,29.6754,28.19163,0,0,247.4355,96.06625,0,29.6754,-29.6754,153.9823,36.66237,0.1286827,31.0108,0,0,96.06625
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,24.24101,24.24101,0,-1,0,24.24101,0,0,0,0,0,25.51686,24.24101,0,0,280.4082,66.39085,0,25.51686,-25.51686,127.0851,30.25831,0.1286827,26.66511,0,0,66.39085
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,14.748,14.748,0,-1,0,14.748,0,0,1.776357E-15,0,0,15.52421,14.748,0,0,308.7603,40.87399,0,15.52421,-15.52421,110.7212,26.36213,0.1286827,16.2228,0,0,40.87399
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.0094,25.34978,0,0,0,110.7212,26.36213,0.1286827,0,0,0,25.34978
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,55.76726,24.08229,0,-1,0,24.08229,0,0,31.68497,37.26169,0,25.34978,24.08229,0,0,326.0094,25.34978,0,25.34978,-25.34978,84.00017,20,0.1286827,61.34398,0,0,25.34978
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,15.9946,15.9946,81,0,22.761,15.9946,0,0,0,0,0,0,0,65.0054,61.75513,354.1758,0,61.75513,0,61.75513,142.5862,33.94904,0.128805,17.59406,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,27.71408,27.71408,81,0,22.761,27.71408,0,0,0,0,0,0,0,53.28592,50.62163,292.4207,55.57962,50.62163,0,50.62163,190.6101,45.38327,0.1289181,30.48548,0,81,55.57962
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,32.31687,32.31687,81,0,22.761,32.31687,34.39679,0,0,0,11.11596,0,0,48.68313,46.24898,241.799,101.1391,57.36494,0,57.36494,245.0313,58.34066,0.1290419,35.54855,8.892771,81,112.255
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,5.617205,5.617205,77.93299,0,21.98505,5.617205,297.3546,0,0,0,16.70302,0,0,72.31579,68.7,184.4341,152.7675,85.40302,0,85.40302,326.0517,77.6312,0.1291113,6.178926,13.36241,81,169.4706
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,99.03109,229.6302,36.71442,0,36.71442,360.882,85.92413,0.129048,0,29.37153,0,266.3447
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,55.377,55.377,0,-1,0,55.377,52.02433,0,7.105427E-15,0,28.80951,58.29157,55.377,0,0,62.31668,262.6732,0,29.48207,-29.48207,329.8052,78.52489,0.129048,60.9147,23.04761,0,291.4827
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,27.33727,27.33727,0,-1,0,27.33727,172.7381,0,0,0,47.22189,28.77608,27.33727,0,0,95.07452,233.1911,18.44581,0,18.44581,347.3044,82.69138,0.1290162,30.071,37.77751,0,280.4131
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,42.04162,42.04162,0,-1,0,42.04162,107.8848,0,0,0,45.35652,44.25434,42.04162,0,0,76.62872,249.7924,1.102182,0,1.102182,348.3501,82.94033,0.1290143,46.24578,36.28522,0,295.1489
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,6.51151,6.51151,0,-1,0,6.51151,226.8694,0,0,0,14.77262,6.854221,6.51151,0,0,75.52654,250.7843,7.918405,0,7.918405,355.8621,84.72891,0.1290007,7.162661,11.8181,0,265.557
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,50.99903,50.99903,0,-1,0,50.99903,10.94386,0,0,0,5.581265,53.6832,50.99903,0,0,67.60813,257.9109,0,48.10193,-48.10193,305.1583,72.65658,0.1290007,56.09894,4.465013,0,263.4922
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,19.4944,19.4944,0,-1,0,19.4944,96.4847,0,0,0,18.80911,20.52042,19.4944,0,0,121.0547,209.809,0,1.711309,-1.711309,303.3544,72.22709,0.1290007,21.44384,15.04729,0,228.6181
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,122.9562,208.0977,27.00166,0,27.00166,328.9704,78.32613,0.1289543,0,21.60133,0,235.0993
