Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,63.3849,63.3849,0,-1,0,63.3849,31.6769,0,7.105427E-15,1.023387,20.07837,66.72095,63.3849,0,0,95.95451,232.3992,0,46.64257,-46.64257,279.8048,66.62006,0.1289543,69.72339,16.0627,0,252.4775
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,30.91038,30.91038,0,-1,0,30.91038,13.50912,0,3.552714E-15,0,4.175721,32.53724,30.91038,0,0,147.7796,185.7566,0,28.36152,-28.36152,249.9091,59.50206,0.1289543,34.00142,3.340576,0,189.9323
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,59.54311,59.54311,0,-1,0,59.54311,0,0,7.105427E-15,0,0,62.67696,59.54311,0,0,179.2924,157.3951,0,62.67696,-62.67696,183.8418,43.77177,0.1289543,65.49743,0,0,157.3951
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.9335,94.71811,0,0,0,183.8418,43.77177,0.1289543,0,0,0,94.71811
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,14.13853,14.13853,0,-1,0,14.13853,0,0,1.776357E-15,0,0,14.88266,14.13853,0,0,248.9335,94.71811,0,14.88266,-14.88266,168.1541,40.03662,0.1289543,15.55238,0,0,94.71811
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,65.08067,65.08067,0,-1,0,65.08067,0,0,0,2.888732,0,68.50597,65.08067,0,0,265.4698,79.83545,0,68.50597,-68.50597,95.9425,22.8434,0.1289543,71.58873,0,0,79.83545
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,30.71724,10.76301,0,-1,0,10.76301,0,0,19.95422,23.02595,0,11.32949,10.76301,0,0,341.5875,11.32949,0,11.32949,-11.32949,84.00017,20,0.1289543,33.78896,0,0,11.32949
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,43.76578,0,0,-1,0,0,0,0,43.76578,48.14235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289543,48.14235,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,27.8288,0,0,-1,0,0,0,0,27.8288,30.61168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289543,30.61168,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,49.695,0,0,-1,0,0,0,0,49.695,54.66451,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289543,54.66451,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,28.95025,0,0,-1,0,0,0,0,28.95025,31.84528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289543,31.84528,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.29556,0,0,-1,0,0,0,0,44.29556,48.72512,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1289543,48.72512,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,9.205013,9.205013,81,0,22.761,9.205013,0,0,0,0,0,0,0,71.79499,68.20524,354.1758,0,68.20524,0,68.20524,148.7053,35.40596,0.1290646,10.12551,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,49.2779,49.2779,81,0,22.761,49.2779,0,0,0,0,0,0,0,31.7221,30.13599,285.9706,61.38471,30.13599,0,30.13599,177.2948,42.21297,0.1291316,54.20569,0,81,61.38471
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,12.23567,12.23567,81,0,22.761,12.23567,169.7807,0,0,0,20.77381,0,0,68.76433,65.32611,255.8346,88.5071,86.09991,0,86.09991,258.9764,61.66093,0.1292108,13.45924,16.61904,81,109.2809
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,49.23375,49.23375,81,0,22.761,49.23375,93.77481,0,0,0,46.16885,0,0,31.76626,30.17794,169.7347,165.997,76.34679,0,76.34679,331.4053,78.90588,0.1293067,54.15712,36.93508,81,212.1659
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.508255,2.508255,0,-1,0,2.508255,2986.968,0,0,0,74.92077,2.640269,2.508255,0,0,93.38786,234.7092,72.2805,0,72.2805,399.9766,95.23235,0.1291826,2.759081,59.93661,0,309.6299
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,75.39605,0,0,96.50342,0,0,0,0,21.10736,299.7616,21.10736,0,21.10736,420.0009,100,0.1291464,0,77.20273,0,396.265
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,24.95369,24.95369,0,-1,0,24.95369,375.144,67.34521,0,0,93.61226,26.26704,24.95369,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,27.44906,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,79.6202,68.7,0,-1,0,68.7,167.4741,42.73893,10.9202,18.88222,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,87.58221,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,21.74949,21.74949,0,-1,0,21.74949,183.3427,16.9819,0,0,39.8761,22.8942,21.74949,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,23.92444,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,9.233489,9.233489,0,-1,0,9.233489,145.2859,3.6955,0,0,13.41496,9.719461,9.233489,0,0,0,318.7582,0,0,0,420.0009,100,0.1291464,10.15684,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,91.89794,68.7,0,-1,0,68.7,5.7899,0,23.19794,32.38774,3.977661,72.31579,68.7,0,0,0,318.7582,0,68.33813,-68.33813,347.9661,82.84892,0.1291464,101.0877,3.182129,0,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.78985,55.78985,0,-1,0,55.78985,0,0,7.105427E-15,0,0,58.72615,55.78985,0,0,75.93125,250.4201,0,58.72615,-58.72615,286.0633,68.11018,0.1291464,61.36883,0,0,250.4201
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,56.40631,56.40631,0,-1,0,56.40631,0,0,7.105427E-15,0,0,59.37506,56.40631,0,0,141.1825,191.6939,0,59.37506,-59.37506,223.4765,53.20859,0.1291464,62.04694,0,0,191.6939
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,49.64022,49.64022,0,-1,0,49.64022,0,0,7.105427E-15,0,0,52.25286,49.64022,0,0,207.1548,132.3189,0,52.25286,-52.25286,168.3972,40.09448,0.1291464,54.60424,0,0,132.3189
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,22.68274,22.68274,0,-1,0,22.68274,0,0,3.552714E-15,0,0,23.87656,22.68274,0,0,265.2136,80.06602,0,23.87656,-23.87656,143.229,34.10209,0.1291464,24.95101,0,0,80.06602
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.7431,56.18946,0,0,0,143.229,34.10209,0.1291464,0,0,0,56.18946
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.7431,56.18946,0,0,0,143.229,34.10209,0.1291464,0,0,0,56.18946
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,22.30879,22.30879,0,-1,0,22.30879,0,0,3.552714E-15,0,0,23.48294,22.30879,0,0,291.7431,56.18946,0,23.48294,-23.48294,118.4759,28.20848,0.1291464,24.53967,0,0,56.18946
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.18291,31.07119,0,-1,0,31.07119,0,0,17.11172,21.93001,0,32.70652,31.07119,0,0,317.8352,32.70652,0,32.70652,-32.70652,84.00017,20,0.1291464,53.00121,0,0,32.70652
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.67855,0,0,-1,0,0,0,0,31.67855,34.8464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291464,34.8464,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,38.10627,0,0,-1,0,0,0,0,38.10627,41.9169,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1291464,41.9169,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,12.61465,12.61465,81,0,22.761,12.61465,0,0,0,0,0,0,0,68.38535,64.96609,354.1758,0,64.96609,0,64.96609,145.6324,34.67431,0.1292616,13.87611,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,59.73207,59.73207,81,0,22.761,59.73207,0,0,0,0,0,0,0,21.26793,20.20453,289.2097,58.46947,20.20453,0,20.20453,164.8001,39.23804,0.1293063,65.70528,0,81,58.46947
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,5.903497,5.903497,78.21928,0,22.05748,5.903497,58.23648,0,0,0,3.437989,0,0,72.31579,68.7,269.0052,76.65356,72.13799,0,72.13799,233.2362,55.53232,0.1293986,6.493847,2.750391,81,80.09155
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,10.75984,10.75984,81,0,22.761,10.75984,56.67913,0,0,0,6.098581,0,0,70.24017,66.72816,196.8672,141.5777,72.82674,0,72.82674,302.3257,71.98217,0.1294998,11.83582,4.878865,81,147.6763
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,20.83755,20.83755,0,-1,0,20.83755,66.62129,0,3.552714E-15,0,13.88224,21.93426,20.83755,0,0,124.0405,207.1218,0,8.052018,-8.052018,293.8382,69.96133,0.1294998,22.9213,11.10579,0,221.004
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,31.62592,31.62592,0,-1,0,31.62592,34.43239,0,3.552714E-15,0,10.88956,33.29044,31.62592,0,0,132.9872,199.0698,0,22.40088,-22.40088,270.2256,64.33929,0.1294998,34.78851,8.711648,0,209.9594
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,157.877,176.6689,6.940847,0,6.940847,276.8102,65.90707,0.1294879,0,5.552678,0,183.6098
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,150.9362,182.9157,15.41773,0,15.41773,291.4368,69.38956,0.1294615,0,12.33419,0,198.3334
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,21.03973,21.03973,0,-1,0,21.03973,201.3296,0,0,0,42.3592,22.14708,21.03973,0,0,135.5184,196.7916,20.21212,0,20.21212,310.6117,73.95501,0.1294269,23.1437,33.88736,0,239.1508
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,24.50726,24.50726,0,-1,0,24.50726,122.1831,0,0,0,29.94373,25.79711,24.50726,0,0,115.3063,214.9825,4.146614,0,4.146614,314.5455,74.89163,0.1294198,26.95798,23.95498,0,244.9263
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,93.28409,68.7,0,-1,0,68.7,24.06165,0,24.58409,33.9125,16.53035,72.31579,68.7,0,0,111.1597,218.7145,0,55.78543,-55.78543,255.7425,60.89095,0.1294198,102.6125,13.22428,0,235.2449
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,37.85194,37.85194,0,-1,0,37.85194,34.06468,0,0,0,12.89414,39.84415,37.85194,0,0,173.1435,162.9291,0,26.95,-26.95,227.3347,54.1272,0.1294198,41.63713,10.31531,0,175.8232
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,22.42223,22.42223,0,-1,0,22.42223,64.24337,0,3.552714E-15,0,14.40479,23.60234,22.42223,0,0,203.088,135.9791,0,9.197551,-9.197551,217.6396,51.81885,0.1294198,24.66445,11.52384,0,150.3839
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,68.01817,68.01817,0,-1,0,68.01817,5.840947,0,0,6.119985,3.972905,71.59807,68.01817,0,0,213.3075,126.7815,0,67.62517,-67.62517,146.3564,34.8467,0.1294198,74.81998,3.178324,0,130.7544
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,14.47395,14.47395,0,-1,0,14.47395,0,0,1.776357E-15,0,0,15.23573,14.47395,0,0,288.4465,59.15634,0,15.23573,-15.23573,130.2966,31.02293,0.1294198,15.92134,0,0,59.15634
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,26.08977,26.08977,0,-1,0,26.08977,0,0,3.552714E-15,0,0,27.46292,26.08977,0,0,305.3751,43.92061,0,27.46292,-27.46292,101.3481,24.13045,0.1294198,28.69875,0,0,43.92061
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,42.52594,15.6348,0,-1,0,15.6348,0,0,26.89113,31.14373,0,16.45769,15.6348,0,0,335.8895,16.45769,0,16.45769,-16.45769,84.00017,20,0.1294198,46.77853,0,0,16.45769
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,22.83066,0,0,-1,0,0,0,0,22.83066,25.11373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,25.11373,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,64.78915,0,0,-1,0,0,0,0,64.78915,71.26807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,71.26807,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,8.418723,0,0,-1,0,0,0,0,8.418723,9.260596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,9.260596,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,41.18212,0,0,-1,0,0,0,0,41.18212,45.30033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,45.30033,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,21.27871,0,0,-1,0,0,0,0,21.27871,23.40658,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,23.40658,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,14.20593,0,0,-1,0,0,0,0,14.20593,15.62652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1294198,15.62652,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,11.37934,11.37934,81,0,22.761,11.37934,0,0,0,0,0,0,0,69.62066,66.13963,354.1758,0,66.13963,0,66.13963,146.7457,34.93939,0.1295324,12.51728,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.0362,59.52566,68.7,0,68.7,211.9203,50.45711,0.1296081,0,0,81,59.52566
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,29.49508,29.49508,81,0,22.761,29.49508,3.170029,0,0,0,0.9350027,0,0,51.50491,48.92967,219.3362,121.3557,49.86467,0,49.86467,259.226,61.72036,0.1297172,32.4446,0.7480022,81,122.2907
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,47.60214,47.60214,81,0,22.761,47.60214,19.61755,0,0,0,9.338375,0,0,33.39786,31.72797,169.4715,166.2339,41.06634,0,41.06634,298.185,70.99628,0.1298036,52.36235,7.4707,81,175.5722
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,46.98902,46.98902,0,-1,0,46.98902,18.26003,0,0,0,8.580209,49.46213,46.98902,0,0,128.4052,203.1936,0,40.88192,-40.88192,255.0917,60.73599,0.1298036,51.68792,6.864167,0,211.7738
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,27.5027,27.5027,0,-1,0,27.5027,96.97832,0,0,0,26.67166,28.95021,27.5027,0,0,173.8295,162.3117,0,2.278555,-2.278555,252.6899,60.16413,0.1298036,30.25297,21.33733,0,188.9833
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,58.30598,58.30598,0,-1,0,58.30598,38.3153,0,0,0,22.34011,61.37471,58.30598,0,0,176.3613,160.0331,0,39.0346,-39.0346,211.5438,50.36747,0.1298036,64.13657,17.87209,0,182.3732
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,219.733,120.9985,6.678251,0,6.678251,217.8793,51.87593,0.1297922,0,5.342601,0,127.6768
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,12.408,12.408,0,-1,0,12.408,166.2522,0,0,0,20.62856,13.06105,12.408,0,0,213.0548,127.0089,7.567511,0,7.567511,225.0585,53.58525,0.1297792,13.6488,16.50285,0,147.6375
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,21.6556,21.6556,0,-1,0,21.6556,112.5311,0,0,0,24.36929,22.79536,21.6556,0,0,205.4873,133.8197,1.573923,0,1.573923,226.5517,53.94076,0.1297765,23.82116,19.49543,0,158.189
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,39.41061,39.41061,0,-1,0,39.41061,31.15124,0,7.105427E-15,0,12.27689,41.48485,39.41061,0,0,203.9133,135.2362,0,29.20796,-29.20796,195.7638,46.61033,0.1297765,43.35167,9.821514,0,147.5131
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,29.98114,29.98114,0,-1,0,29.98114,69.55135,3.552714E-15,0,0,20.85229,31.5591,29.98114,0,0,236.3666,106.0283,0,10.70681,-10.70681,184.4778,43.9232,0.1297765,32.97926,16.68183,0,126.8805
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,33.89576,33.89576,0,-1,0,33.89576,45.18724,0,7.105427E-15,0,15.31656,35.67974,33.89576,0,0,248.2631,95.32145,0,20.36319,-20.36319,163.0131,38.81257,0.1297765,37.28533,12.25324,0,110.638
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,270.8889,74.95826,3.92023,0,3.92023,166.7322,39.69806,0.1297698,0,3.136184,0,78.87849
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,12.18594,12.18594,0,-1,0,12.18594,0,0,1.776357E-15,0,0,12.82731,12.18594,0,0,266.9686,78.48647,0,12.82731,-12.82731,153.211,36.47874,0.1297698,13.40454,0,0,78.48647
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,33.54425,33.54425,0,-1,0,33.54425,0,0,7.105427E-15,0,0,35.30974,33.54425,0,0,281.2212,65.65916,0,35.30974,-35.30974,115.9913,27.61691,0.1297698,36.89867,0,0,65.65916
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,56.19291,28.83195,0,-1,0,28.83195,0,0,27.36095,32.98024,0,30.34942,28.83195,0,0,320.4542,30.34942,0,30.34942,-30.34942,84.00017,20,0.1297698,61.8122,0,0,30.34942
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,47.71492,0,0,-1,0,0,0,0,47.71492,52.48641,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,52.48641,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,26.51669,0,0,-1,0,0,0,0,26.51669,29.16836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,29.16836,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,10.93392,0,0,-1,0,0,0,0,10.93392,12.02731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,12.02731,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,8.77146,0,0,-1,0,0,0,0,8.77146,9.648605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,9.648605,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.73284,0,0,-1,0,0,0,0,33.73284,37.10612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,37.10612,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,17.02018,0,0,-1,0,0,0,0,17.02018,18.7222,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1297698,18.7222,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.778077,1.778077,74.09386,0,21.01375,1.778077,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1298517,1.955884,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,26.54386,26.54386,81,0,22.761,26.54386,0,0,0,0,0,0,0,54.45615,51.73334,285.4758,61.83,51.73334,0,51.73334,198.2533,47.20306,0.1299648,29.19824,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,233.7425,108.39,89.3063,0,89.3063,282.9767,67.37526,0.1300046,0,16.48505,81,128.9963
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,144.4362,188.7657,101.9332,0,101.9332,379.679,90.39958,0.1300228,0,26.58657,81,221.9989
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,11.06248,11.06248,0,-1,0,11.06248,512.3181,2.52743,0,0,56.67509,11.64472,11.06248,0,0,42.50294,280.5056,42.50294,0,42.50294,420.0009,100,0.1299503,12.16873,45.34007,0,337.1807
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,38.40424,38.40424,0,-1,0,38.40424,201.0524,36.78711,0,0,77.21262,40.42551,38.40424,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,42.24466,61.7701,0,395.9709
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,71.05459,68.7,0,-1,0,68.7,120.2147,10.27169,2.354589,9.460048,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,78.16005,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,5.147921,5.147921,0,-1,0,5.147921,2113.55,103.385,0,0,108.8039,5.418864,5.147921,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,5.662713,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,24.08551,24.08551,0,-1,0,24.08551,362.9155,62.05688,0,0,87.41006,25.35317,24.08551,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,26.49406,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,57.41782,57.41782,0,-1,0,57.41782,108.3774,1.788144,0,0,62.22795,60.43981,57.41782,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,63.1596,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,5.783574,5.783574,0,-1,0,5.783574,453.3621,20.13256,0,0,26.22053,6.087973,5.783574,0,0,0,318.7582,0,0,0,420.0009,100,0.1299503,6.361931,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,66.20436,66.20436,0,-1,0,66.20436,5.812889,0,1.421085E-14,4.124794,3.848386,69.6888,66.20436,0,0,0,318.7582,0,65.84041,-65.84041,350.5989,83.47578,0.1299503,72.82479,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,5.53746,5.53746,0,-1,0,5.53746,0,0,8.881784E-16,0,0,5.828905,5.53746,0,0,73.15601,252.9178,0,5.828905,-5.828905,344.4547,82.01287,0.1299503,6.091206,0,0,252.9178
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,9.355888,9.355888,0,-1,0,9.355888,0,0,0,0,0,9.848304,9.355888,0,0,79.63258,247.0889,0,9.848304,-9.848304,334.0737,79.54121,0.1299503,10.29148,0,0,247.0889
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,7.937196,7.937196,0,-1,0,7.937196,0,0,8.881784E-16,0,0,8.354943,7.937196,0,0,90.57513,237.2406,0,8.354943,-8.354943,325.2668,77.44433,0.1299503,8.730916,0,0,237.2406
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,42.90076,42.90076,0,-1,0,42.90076,0,0,7.105427E-15,0,0,45.1587,42.90076,0,0,99.85841,228.8857,0,45.1587,-45.1587,277.6654,66.11068,0.1299503,47.19084,0,0,228.8857
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,22.58088,22.58088,0,-1,0,22.58088,0,0,0,0,0,23.76935,22.58088,0,0,150.0347,183.727,0,23.76935,-23.76935,252.6103,60.14519,0.1299503,24.83897,0,0,183.727
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,16.0127,16.0127,0,-1,0,16.0127,0,0,3.552714E-15,0,0,16.85548,16.0127,0,0,176.4451,159.9576,0,16.85548,-16.85548,234.8431,55.91491,0.1299503,17.61397,0,0,159.9576
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,13.38348,13.38348,0,-1,0,13.38348,0,0,1.776357E-15,0,0,14.08787,13.38348,0,0,195.1734,143.1021,0,14.08787,-14.08787,219.9931,52.37922,0.1299503,14.72183,0,0,143.1021
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,20.79157,20.79157,0,-1,0,20.79157,0,0,3.552714E-15,0,0,21.88587,20.79157,0,0,210.8266,129.0143,0,21.88587,-21.88587,196.9234,46.88643,0.1299503,22.87073,0,0,129.0143
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,52.83654,52.83654,0,-1,0,52.83654,0,0,7.105427E-15,0,0,55.61742,52.83654,0,0,235.1443,107.1284,0,55.61742,-55.61742,138.2975,32.92791,0.1299503,58.1202,0,0,107.1284
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,35.8804,35.8804,0,-1,0,35.8804,0,0,7.105427E-15,0,0,37.76884,35.8804,0,0,296.9414,51.51098,0,37.76884,-37.76884,98.48566,23.44892,0.1299503,39.46844,0,0,51.51098
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.5050946,0.5050946,0,0,0,0.5050946,0,0,1.110223E-16,0,0,0.5316786,0.5050946,0,0,338.9068,13.74214,0,0.5316786,-0.5316786,97.92522,23.31548,0.1299503,0.5556041,0,0,13.74214
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.8049,30.8049,81,0,22.761,30.8049,0,0,0,0,0,0,0,50.1951,47.68534,339.4975,13.21046,47.68534,0,47.68534,143.1635,34.08648,0.1300541,33.8854,0,81,13.21046
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,26.02732,26.02732,81,0,22.761,26.02732,69.92194,0,0,0,18.1988,0,0,54.97268,52.22405,291.8122,56.12727,70.42285,0,70.42285,209.9725,49.99335,0.1301578,28.63005,14.55904,81,74.32607
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,221.3893,119.5078,101.0912,0,101.0912,305.876,72.82748,0.1301771,0,25.91296,81,151.899
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,14.26689,14.26689,0,-1,0,14.26689,259.5508,0,0,0,37.02982,15.01778,14.26689,0,0,120.2981,210.4899,22.01204,0,22.01204,326.7585,77.79948,0.1301397,15.69358,29.62385,0,247.5197
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.7668097,0.7668097,0,-1,0,0.7668097,7124.926,0,0,0,54.63462,0.8071681,0.7668097,0,0,98.28608,230.3008,53.82745,0,53.82745,377.8237,89.95784,0.1300481,0.8434907,43.7077,0,284.9354
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,13.54632,13.54632,0,-1,0,13.54632,528.4293,12.86482,0,0,71.58273,14.25928,13.54632,0,0,44.45862,278.7455,44.45862,0,44.45862,420.0009,100,0.1299726,14.90095,57.26618,0,350.3282
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1299726,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,54.25079,54.25079,0,-1,0,54.25079,74.43724,0,0,0,40.38279,57.10609,54.25079,0,0,0,318.7582,0,16.7233,-16.7233,402.3729,95.80289,0.1299726,59.67586,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,88.66265,68.7,0,-1,0,68.7,107.1709,0,19.96265,28.82892,73.6264,72.31579,68.7,0,0,18.58145,302.0349,1.310605,0,1.310605,403.6163,96.09892,0.1299704,97.52892,58.90112,0,375.6613
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,39.45878,39.45878,0,-1,0,39.45878,127.7788,0,0,0,50.41994,41.53556,39.45878,0,0,17.27084,303.2145,8.884383,0,8.884383,412.0447,98.1057,0.1299553,43.40466,40.33595,0,353.6344
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,22.29311,0,0,30.67957,0,0,0,0,8.386459,311.2104,8.386459,0,8.386459,420.0009,100,0.129941,0,24.54366,0,341.89
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.129941,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,38.98581,38.98581,0,-1,0,38.98581,9.424454,0,7.105427E-15,0,3.6742,41.0377,38.98581,0,0,0,318.7582,0,37.3635,-37.3635,380.6162,90.62273,0.129941,42.8844,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,44.13125,44.13125,0,-1,0,44.13125,0,0,7.105427E-15,0,0,46.45395,44.13125,0,0,41.515,281.3947,0,46.45395,-46.45395,331.6495,78.964,0.129941,48.54438,0,0,281.3947
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,20.20577,20.20577,0,-1,0,20.20577,0,0,3.552714E-15,0,0,21.26923,20.20577,0,0,93.13049,234.9408,0,21.26923,-21.26923,309.2298,73.62598,0.129941,22.22635,0,0,234.9408
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,59.56919,59.56919,0,-1,0,59.56919,0,0,7.105427E-15,0,0,62.70441,59.56919,0,0,116.763,213.6716,0,62.70441,-62.70441,243.1335,57.88881,0.129941,65.52612,0,0,213.6716
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,41.11449,41.11449,0,-1,0,41.11449,0,0,7.105427E-15,0,0,43.27842,41.11449,0,0,186.4345,150.9671,0,43.27842,-43.27842,197.514,47.02706,0.129941,45.22594,0,0,150.9671
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.67179,47.67179,0,-1,0,47.67179,0,0,0,0,0,50.18083,47.67179,0,0,234.5217,107.6887,0,50.18083,-50.18083,144.6188,34.43298,0.129941,52.43896,0,0,107.6887
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,9.374458,9.374458,0,-1,0,9.374458,0,0,1.776357E-15,0,0,9.86785,9.374458,0,0,290.2781,57.50789,0,9.86785,-9.86785,134.2172,31.95641,0.129941,10.3119,0,0,57.50789
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,7.3128,7.3128,0,-1,0,7.3128,0,0,8.881784E-16,0,0,7.697684,7.3128,0,0,301.2424,47.64004,0,7.697684,-7.697684,126.1031,30.02449,0.129941,8.04408,0,0,47.64004
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.7954,39.94236,0,0,0,126.1031,30.02449,0.129941,0,0,0,39.94236
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.93045,33.93045,0,-1,0,33.93045,0,0,7.105427E-15,0,0,35.71626,33.93045,0,0,309.7954,39.94236,0,35.71626,-35.71626,88.45486,21.06064,0.129941,37.32349,0,0,39.94236
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.74006,4.014793,0,-1,0,4.014793,0,0,33.72526,37.49927,0,4.226098,4.014793,0,0,349.4801,4.226098,0,4.226098,-4.226098,84.00017,20,0.129941,41.51406,0,0,4.226098
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,32.06987,32.06987,81,0,22.761,32.06987,0,0,0,0,0,0,0,48.93013,46.48362,354.1758,0,46.48362,0,46.48362,128.0984,30.49956,0.1300417,35.27686,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,16.04334,16.04334,81,0,22.761,16.04334,0,0,0,0,0,0,0,64.95666,61.70883,307.6922,41.83526,61.70883,0,61.70883,186.6405,44.43813,0.1301598,17.64767,0,81,41.83526
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,81.48719,81.48719,81,0,22.761,81.48719,16.87644,0,0,0,13.75214,0.5128338,0.4871921,0,0,245.9834,97.3732,13.2393,0,13.2393,199.2004,47.42858,0.1301834,89.63591,11.00171,81,111.1253
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,16.95766,16.95766,81,0,22.761,16.95766,222.1347,0,0,0,37.66885,0,0,64.04234,60.84023,232.744,109.2886,98.50907,0,98.50907,292.6544,69.67947,0.1302388,18.65343,30.13508,81,146.9574
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,8.051789,8.051789,0,-1,0,8.051789,550.6743,0,0,0,44.33913,8.475568,8.051789,0,0,134.235,197.9467,35.86357,0,35.86357,326.6775,77.7802,0.130178,8.856969,35.47131,0,242.2859
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,98.37141,230.224,50.32284,0,50.32284,374.418,89.14696,0.1300928,0,40.25827,0,280.5468
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,61.05197,61.05197,0,-1,0,61.05197,147.3025,0,0,0,89.93108,64.26524,61.05197,0,0,48.04857,275.5145,25.66585,0,25.66585,398.7667,94.94427,0.1300494,67.15717,71.94486,0,365.4456
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,80.82518,0,0,103.2079,0,0,0,0,22.38273,298.6138,22.38273,0,22.38273,420.0009,100,0.1300115,0,82.56632,0,401.8217
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,65.53511,65.53511,0,-1,0,65.53511,136.8118,20.67546,0,3.388626,89.65979,68.98433,65.53511,0,0,0,318.7582,0,0,0,420.0009,100,0.1300115,72.08862,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,11.98666,11.98666,0,-1,0,11.98666,497.6898,47.03883,0,0,59.65637,12.61753,11.98666,0,0,0,318.7582,0,0,0,420.0009,100,0.1300115,13.18532,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,21.40072,21.40072,0,-1,0,21.40072,106.9386,0.3585644,0,0,22.88564,22.52707,21.40072,0,0,0,318.7582,0,0,0,420.0009,100,0.1300115,23.54079,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,28.79288,28.79288,0,-1,0,28.79288,20.75607,0,0,0,5.976269,30.3083,28.79288,0,0,0,318.7582,0,24.33203,-24.33203,394.3526,93.8933,0.1300115,31.67217,4.781015,0,324.7345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,4.449829,4.449829,0,-1,0,4.449829,184.0195,0,0,0,8.188553,4.684031,4.449829,0,0,27.03559,294.4262,3.504522,0,3.504522,397.6773,94.68488,0.1300056,4.894812,6.550842,0,302.6147
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,75.76942,68.7,0,-1,0,68.7,1.645142,0,7.069424,14.64637,1.130212,72.31579,68.7,0,0,23.53106,297.5803,0,71.18558,-71.18558,322.6411,76.81916,0.1300056,83.34637,0.9041698,0,298.7105
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,29.69146,29.69146,0,-1,0,29.69146,0,0,0,0,0,31.25417,29.69146,0,0,102.6262,226.3947,0,31.25417,-31.25417,289.6964,68.97518,0.1300056,32.66061,0,0,226.3947
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,78.49171,68.7,0,-1,0,68.7,0,0,9.791716,17.64089,0,72.31579,68.7,0,0,137.353,195.1405,0,72.31579,-72.31579,213.4688,50.82581,0.1300056,86.34089,0,0,195.1405
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,22.22517,22.22517,0,-1,0,22.22517,0,0,3.552714E-15,0,0,23.39492,22.22517,0,0,217.7039,122.8247,0,23.39492,-23.39492,188.8084,44.95429,0.1300056,24.44769,0,0,122.8247
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,52.06344,52.06344,0,-1,0,52.06344,0,0,7.105427E-15,0,0,54.80362,52.06344,0,0,243.6982,99.42982,0,54.80362,-54.80362,131.0403,31.20001,0.1300056,57.26978,0,0,99.42982
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,32.13598,32.13598,0,-1,0,32.13598,0,0,0,0,0,33.82735,32.13598,0,0,304.5912,44.62619,0,33.82735,-33.82735,95.38316,22.71023,0.1300056,35.34958,0,0,44.62619
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.2958,10.25891,0,-1,0,10.25891,0,0,29.03689,32.96647,0,10.79885,10.25891,0,0,342.1771,10.79885,0,10.79885,-10.79885,84.00017,20,0.1300056,43.22538,0,0,10.79885
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,12.09391,0,0,-1,0,0,0,0,12.09391,13.30331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300056,13.30331,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300056,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.56671,0,0,-1,0,0,0,0,1.56671,1.723381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300056,1.723381,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,25.63602,0,0,-1,0,0,0,0,25.63602,28.19962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1300056,28.19962,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,25.59797,25.59797,81,0,22.761,25.59797,0,0,0,0,0,0,0,55.40203,52.63193,354.1758,0,52.63193,0,52.63193,133.9312,31.88832,0.130119,28.15777,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.9598201,0.9598201,73.27561,0,20.80673,0.9598201,0,0,0,0,0,0,0,72.31579,68.7,301.5439,47.36874,68.7,0,68.7,199.1057,47.40603,0.1301965,1.055802,0,81,47.36874
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,22.06012,22.06012,81,0,22.761,22.06012,103.3692,0,0,0,22.80336,0,0,58.93988,55.99289,232.8439,109.1987,78.79625,0,78.79625,273.8584,65.20425,0.1302849,24.26613,18.24269,81,132.0021
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,19.91601,19.91601,81,0,22.761,19.91601,223.9624,0,0,0,44.60438,0,0,61.08399,58.02979,154.0476,180.1154,102.6342,0,102.6342,371.2257,88.3869,0.1303329,21.90761,35.6835,81,224.7197
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,25.63087,25.63087,0,-1,0,25.63087,187.8829,0,0,0,48.15601,26.97986,25.63087,0,0,51.41347,272.4861,21.17615,0,21.17615,391.3152,93.1701,0.1302971,28.19396,38.52481,0,320.6421
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,10.90863,0,0,41.14595,0,0,0,0,30.23732,291.5446,30.23732,0,30.23732,420.0009,100,0.1302462,0,32.91676,0,332.6906
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,14.32459,14.32459,0,-1,0,14.32459,489.8894,55.09614,0,0,70.17466,15.07852,14.32459,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,15.75705,56.13973,0,388.9329
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,19.74818,19.74818,0,-1,0,19.74818,283.4414,35.18697,0,0,55.97453,20.78756,19.74818,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,21.723,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,9.311088,9.311088,0,-1,0,9.311088,675.5878,53.10343,0,0,62.90458,9.801145,9.311088,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,10.2422,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,33.43012,33.43012,0,-1,0,33.43012,157.7159,17.535,0,0,52.72459,35.1896,33.43012,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,36.77313,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,17.52622,17.52622,0,-1,0,17.52622,414.9207,54.27127,0,0,72.71992,18.44865,17.52622,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,19.27884,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,12.93142,12.93142,0,-1,0,12.93142,263.4102,20.45067,0,0,34.06269,13.61203,12.93142,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,14.22457,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1302462,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,49.65227,49.65227,0,-1,0,49.65227,0,0,7.105427E-15,0,0,52.26554,49.65227,0,0,0,318.7582,0,52.26554,-52.26554,364.9081,86.88271,0.1302462,54.61749,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.73986,43.73986,0,-1,0,43.73986,0,0,7.105427E-15,0,0,46.04196,43.73986,0,0,58.07283,266.4927,0,46.04196,-46.04196,316.3756,75.32738,0.1302462,48.11385,0,0,266.4927
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,13.96679,13.96679,0,-1,0,13.96679,0,0,0,0,0,14.70189,13.96679,0,0,109.2306,220.4507,0,14.70189,-14.70189,300.8785,71.63759,0.1302462,15.36347,0,0,220.4507
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,27.81291,27.81291,0,-1,0,27.81291,0,0,3.552714E-15,0,0,29.27675,27.81291,0,0,125.566,205.7488,0,29.27675,-29.27675,270.0181,64.28989,0.1302462,30.5942,0,0,205.7488
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,22.02803,22.02803,0,-1,0,22.02803,0,0,3.552714E-15,0,0,23.1874,22.02803,0,0,158.0957,176.4721,0,23.1874,-23.1874,245.5764,58.47046,0.1302462,24.23083,0,0,176.4721
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,29.83495,29.83495,0,-1,0,29.83495,0,0,3.552714E-15,0,0,31.40521,29.83495,0,0,183.8595,153.2847,0,31.40521,-31.40521,212.4724,50.58857,0.1302462,32.81844,0,0,153.2847
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,18.81235,18.81235,0,-1,0,18.81235,0,0,3.552714E-15,0,0,19.80248,18.81235,0,0,218.7542,121.8795,0,19.80248,-19.80248,191.5988,45.61867,0.1302462,20.69359,0,0,121.8795
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,24.85337,24.85337,0,-1,0,24.85337,0,0,3.552714E-15,0,0,26.16145,24.85337,0,0,240.7569,102.077,0,26.16145,-26.16145,164.0222,39.05283,0.1302462,27.33871,0,0,102.077
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,4.908103,4.908103,0,-1,0,4.908103,0,0,0,0,0,5.166425,4.908103,0,0,269.8252,75.91557,0,5.166425,-5.166425,158.5763,37.75619,0.1302462,5.398914,0,0,75.91557
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,45.38219,45.38219,0,-1,0,45.38219,0,0,7.105427E-15,0,0,47.77073,45.38219,0,0,275.5656,70.74914,0,47.77073,-47.77073,108.2215,25.76698,0.1302462,49.92041,0,0,70.74914
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,1.846523,1.846523,0,0,0,1.846523,0,0,2.220446E-16,0,0,1.943709,1.846523,0,0,328.6442,22.97841,0,1.943709,-1.943709,106.1727,25.27916,0.1302462,2.031175,0,0,22.97841
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,0,0,0,0,0,0,0,0,1.174548,0,0,0,0,330.8039,21.03471,1.174548,0,1.174548,107.287,25.54447,0.1302442,0,0.9396383,0,22.20925
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,9.702561,9.702561,0,0,0,9.702561,94.11949,0,0,0,9.132002,10.21322,9.702561,0,0,329.6294,22.0918,0,1.081221,-1.081221,106.1473,25.27311,0.1302442,10.67282,7.305601,0,31.2238
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,39.51771,39.51771,81,0,22.761,39.51771,22.26468,0,0,0,8.798492,0,0,41.48229,39.40817,330.8307,21.01058,48.20667,0,48.20667,151.8801,36.16186,0.1303442,43.46948,7.038794,81,29.80907
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,85.35131,68.7,0,-1,0,68.7,13.19417,0,16.65131,30.98746,9.064397,72.31579,68.7,0,0,282.6241,64.39658,0,63.25139,-63.25139,85.2073,20.28741,0.1303442,93.88644,7.251518,0,73.46098
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,38.87036,24.80481,0,-1,0,24.80481,100.6464,0,14.06555,36.92609,24.96514,26.11033,24.80481,0,0,352.9034,1.145184,0,1.145184,-1.145184,84.00017,20,0.1303442,42.75739,19.97211,0,26.11033
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,12.33649,12.33649,0,-1,0,12.33649,273.5738,0,0,7.157755,33.74941,12.98578,12.33649,0,0,354.1758,0,20.76363,0,20.76363,103.6983,24.69002,0.1303092,13.57014,26.99953,0,33.74941
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,7.237925,7.237925,0,-1,0,7.237925,497.7095,0,0,0,36.02384,7.618868,7.237925,0,0,333.4122,18.68726,28.40497,0,28.40497,130.6456,31.10603,0.1302613,7.961718,28.81907,0,54.7111
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,29.38514,29.38514,0,-1,0,29.38514,54.49185,0,3.552714E-15,0,16.01251,30.93173,29.38514,0,0,305.0072,44.25174,0,14.91922,-14.91922,114.9194,27.3617,0.1302613,32.32365,12.81001,0,60.26424
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.6743434,0.6743434,0,-1,0,0.6743434,4566.387,0,0,0,30.79313,0.7098352,0.6743434,0,0,321.5841,29.33252,30.0833,0,30.0833,143.4589,34.15681,0.1302107,0.7417778,24.6345,0,60.12565
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,22.12116,22.12116,0,-1,0,22.12116,120.0887,0,0,0,26.56501,23.28543,22.12116,0,0,291.5008,56.40749,3.27958,0,3.27958,146.5702,34.89759,0.1302052,24.33327,21.25201,0,82.9725
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,9.328401,9.328401,0,-1,0,9.328401,156.3103,0,0,0,14.58125,9.819368,9.328401,0,0,288.2213,59.35911,4.761882,0,4.761882,151.0877,35.97319,0.1301972,10.26124,11.665,0,73.94036
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,6.292047,6.292047,0,-1,0,6.292047,215.0768,0,0,0,13.53273,6.623207,6.292047,0,0,283.4594,63.6448,6.909523,0,6.909523,157.6426,37.53389,0.1301856,6.921251,10.82618,0,77.17753
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,38.45739,38.45739,0,-1,0,38.45739,8.97103,0,0,0,3.450024,40.48146,38.45739,0,0,276.5498,69.86337,0,37.03144,-37.03144,118.6081,28.23996,0.1301856,42.30313,2.760019,0,73.3134
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.513497,3.513497,0,-1,0,3.513497,0,0,0,0,0,3.698418,3.513497,0,0,317.6959,32.83194,0,3.698418,-3.698418,114.7096,27.31175,0.1301856,3.864847,0,0,32.83194
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,27.24761,27.24761,0,-1,0,27.24761,0,0,3.552714E-15,2.295527,0,28.68169,27.24761,0,0,321.8052,29.13352,0,28.68169,-28.68169,84.47643,20.1134,0.1301856,29.97237,0,0,29.13352
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.53237,0.4292339,0,-1,0,0.4292339,0,0,35.10313,38.65637,0,0.4518252,0.4292339,0,0,353.6738,0.4518252,0,0.4518252,-0.4518252,84.00017,20,0.1301856,39.0856,0,0,0.4518252
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,25.26462,0,0,-1,0,0,0,0,25.26462,27.79108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,27.79108,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,48.36625,0,0,-1,0,0,0,0,48.36625,53.20287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,53.20287,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,60.11457,0,0,-1,0,0,0,0,60.11457,66.12603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,66.12603,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.06503,0,0,-1,0,0,0,0,44.06503,48.47154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,48.47154,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,25.77794,0,0,-1,0,0,0,0,25.77794,28.35574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,28.35574,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.63692,0,0,-1,0,0,0,0,43.63692,48.00061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301856,48.00061,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,35.49431,35.49431,81,0,22.761,35.49431,0,0,0,0,0,0,0,45.50569,43.2304,354.1758,0,43.2304,0,43.2304,125.0121,29.76473,0.1302781,39.04374,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,18.00837,18.00837,81,0,22.761,18.00837,5.988598,0,0,0,1.078449,0,0,62.99163,59.84204,310.9454,38.90736,60.92049,0,60.92049,182.8064,43.52524,0.1303959,19.80921,0.8627592,81,39.98581
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,35.67713,35.67713,81,0,22.761,35.67713,19.84557,0,0,0,7.080329,0,0,45.32287,43.05673,250.0249,93.73581,50.13706,0,50.13706,230.3706,54.85003,0.1305003,39.24484,5.664264,81,100.8161
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,76.9369,76.9369,81,0,22.761,76.9369,20.01285,0,0,0,15.39727,0,0,4.063098,3.859943,199.8878,138.8592,19.25721,0,19.25721,248.6396,59.19978,0.1305356,84.63059,12.31781,81,154.2564
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,47.89444,47.89444,0,-1,0,47.89444,106.7694,0,0,0,51.1366,50.4152,47.89444,0,0,180.6306,156.1907,0.7213996,0,0.7213996,249.3239,59.36273,0.1305344,52.68388,40.90928,0,207.3273
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,90.37675,68.7,0,-1,0,68.7,63.51263,0,21.67675,30.71442,43.63317,72.31579,68.7,0,0,179.9092,156.8399,0,28.68261,-28.68261,219.0898,52.16414,0.1305344,99.41442,34.90654,0,200.4731
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,18.15308,18.15308,0,-1,0,18.15308,57.90259,0,0,0,10.51111,19.10851,18.15308,0,0,211.7788,128.1573,0,8.597403,-8.597403,210.0274,50.00642,0.1305344,19.96839,8.408885,0,138.6684
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,27.11485,27.11485,0,-1,0,27.11485,87.4458,0,3.552714E-15,0,23.7108,28.54195,27.11485,0,0,221.3315,119.5599,0,4.83115,-4.83115,204.9349,48.79392,0.1305344,29.82633,18.96864,0,143.2707
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,37.91064,37.91064,0,-1,0,37.91064,93.45899,0,0,0,35.4309,39.90594,37.91064,0,0,226.6994,114.7287,0,4.475034,-4.475034,200.2178,47.67081,0.1305344,41.70171,28.34472,0,150.1597
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,33.62288,33.62288,0,-1,0,33.62288,113.931,0,0,0,38.30689,35.39251,33.62288,0,0,231.6717,110.2537,2.914385,0,2.914385,202.9826,48.3291,0.1305295,36.98517,30.64551,0,148.5606
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,11.76885,11.76885,0,-1,0,11.76885,313.9495,0,0,0,36.94825,12.38826,11.76885,0,0,228.7573,112.8767,24.55999,0,24.55999,226.2823,53.87662,0.1304882,12.94574,29.5586,0,149.8249
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,204.1973,134.9806,30.26721,0,30.26721,254.9963,60.71327,0.1304373,0,24.21377,0,165.2478
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,22.7758,22.7758,0,-1,0,22.7758,50.44319,0,0,0,11.48884,23.97453,22.7758,0,0,173.9301,162.2211,0,12.48569,-12.48569,241.8352,57.57969,0.1304373,25.05338,9.191073,0,173.71
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,43.01121,43.01121,0,-1,0,43.01121,7.80009,0,7.105427E-15,0,3.354913,45.27496,43.01121,0,0,187.8031,149.7354,0,41.92004,-41.92004,197.6476,47.05885,0.1304373,47.31233,2.683931,0,153.0904
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,67.68684,67.68684,0,-1,0,67.68684,0,0,1.421085E-14,5.755518,0,71.2493,67.68684,0,0,234.3809,107.8154,0,71.2493,-71.2493,122.5442,29.17714,0.1304373,74.45552,0,0,107.8154
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,24.74928,24.74928,0,-1,0,24.74928,0,0,3.552714E-15,0,0,26.05187,24.74928,0,0,313.5468,36.5661,0,26.05187,-26.05187,95.08315,22.6388,0.1304373,27.2242,0,0,36.5661
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,4.071583,4.071583,0,-1,0,4.071583,0,0,8.881784E-16,0,0,4.285877,4.071583,0,0,342.4933,10.51423,0,4.285877,-4.285877,90.56543,21.56316,0.1304373,4.478741,0,0,10.51423
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.2554,6.228358,0,0,0,90.56543,21.56316,0.1304373,0,0,0,6.228358
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.81744,5.91694,0,-1,0,5.91694,0,0,29.9005,33.48224,0,6.228358,5.91694,0,0,347.2554,6.228358,0,6.228358,-6.228358,84.00017,20,0.1304373,39.39918,0,0,6.228358
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,8.941522,0,0,-1,0,0,0,0,8.941522,9.835673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304373,9.835673,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304373,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,66.16888,0,0,-1,0,0,0,0,66.16888,72.78577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304373,72.78577,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304373,0,0,0,0
