Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,18.68292,0,0,-1,0,0,0,0,18.68292,20.55121,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304373,20.55121,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,20.05417,20.05417,81,0,22.761,20.05417,0,0,0,0,0,0,0,60.94583,57.89854,354.1758,0,57.89854,0,57.89854,138.9276,33.07792,0.1305599,22.05959,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,296.2773,52.10868,69.57524,0,69.57524,204.9324,48.79333,0.1306313,0,0.7001955,81,52.98393
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,65.63018,65.63018,81,0,22.761,65.63018,16.27492,0,0,0,10.68126,0,0,15.36982,14.60133,226.702,114.7264,25.28259,0,25.28259,228.9176,54.50408,0.130681,72.1932,8.545008,81,125.4077
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,63.68853,63.68853,81,0,22.761,63.68853,47.32369,0,0,0,30.13976,0,0,17.31147,16.4459,201.4194,137.4807,46.58566,0,46.58566,273.1126,65.02669,0.1307687,70.05738,24.11181,81,167.6205
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,61.90077,61.90077,0,-1,0,61.90077,73.86434,0,0,0,45.7226,65.15871,61.90077,0,0,154.8338,179.4078,0,19.43611,-19.43611,252.6252,60.14873,0.1307687,68.09085,36.57808,0,225.1304
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,20.36369,20.36369,0,-1,0,20.36369,308.8779,0,0,0,62.89893,21.43546,20.36369,0,0,176.4294,159.9717,41.46347,0,41.46347,291.9609,69.51435,0.1306991,22.40006,50.31915,0,222.8707
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.048379,2.048379,0,-1,0,2.048379,3852.747,0,0,0,78.91888,2.156189,2.048379,0,0,134.966,197.2888,76.76269,0,76.76269,364.7843,86.85324,0.1305704,2.253217,63.1351,0,276.2077
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,27.49444,27.49444,0,-1,0,27.49444,117.4456,0,0,0,32.29101,28.94151,27.49444,0,0,58.20329,266.3753,3.3495,0,3.3495,367.962,87.60982,0.1305648,30.24388,25.83281,0,298.6663
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,9.722699,9.722699,0,-1,0,9.722699,469.0822,0,0,0,45.60746,10.23442,9.722699,0,0,54.85379,269.3898,35.37304,0,35.37304,401.5198,95.59975,0.1305056,10.69497,36.48596,0,314.9973
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,18.35494,18.35494,0,-1,0,18.35494,225.3752,2.565728,0,0,41.36748,19.32099,18.35494,0,0,19.48076,301.2256,19.48076,0,19.48076,420.0009,100,0.130473,20.19043,33.09398,0,342.593
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,8.410042,8.410042,0,-1,0,8.410042,400.845,24.85855,0,0,33.71123,8.852675,8.410042,0,0,0,318.7582,0,0,0,420.0009,100,0.130473,9.251045,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,14.14143,14.14143,0,-1,0,14.14143,183.4075,11.05073,0,0,25.93645,14.88571,14.14143,0,0,0,318.7582,0,0,0,420.0009,100,0.130473,15.55557,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,73.39339,68.7,0,-1,0,68.7,40.43335,0,4.693389,12.03273,27.77771,72.31579,68.7,0,0,0,318.7582,0,44.53808,-44.53808,373.0536,88.82211,0.130473,80.73273,22.22217,0,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,26.26293,26.26293,0,-1,0,26.26293,13.02233,0,3.552714E-15,0,3.420044,27.64519,26.26293,0,0,49.48676,274.2202,0,24.22515,-24.22515,347.518,82.74223,0.130473,28.88922,2.736036,0,277.6402
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,56.61553,56.61553,0,-1,0,56.61553,0,0,7.105427E-15,0,0,59.59529,56.61553,0,0,76.40358,249.995,0,59.59529,-59.59529,284.6991,67.78536,0.130473,62.27708,0,0,249.995
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,20.73251,20.73251,0,-1,0,20.73251,0,0,3.552714E-15,0,0,21.82369,20.73251,0,0,142.6206,190.3997,0,21.82369,-21.82369,261.6949,62.30818,0.130473,22.80576,0,0,190.3997
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,22.40265,22.40265,0,-1,0,22.40265,0,0,3.552714E-15,0,0,23.58174,22.40265,0,0,166.8691,168.576,0,23.58174,-23.58174,236.8376,56.38978,0.130473,24.64292,0,0,168.576
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.92805,34.92805,0,-1,0,34.92805,0,0,0,0,0,36.76637,34.92805,0,0,193.0711,144.9943,0,36.76637,-36.76637,198.0824,47.16238,0.130473,38.42086,0,0,144.9943
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9226,108.2279,0,0,0,198.0824,47.16238,0.130473,0,0,0,108.2279
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9226,108.2279,0,0,0,198.0824,47.16238,0.130473,0,0,0,108.2279
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.9226,108.2279,0,0,0,198.0824,47.16238,0.130473,0,0,0,108.2279
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,16.7426,16.7426,0,-1,0,16.7426,0,0,3.552714E-15,0,0,17.62379,16.7426,0,0,233.9226,108.2279,0,17.62379,-17.62379,179.5053,42.73927,0.130473,18.41686,0,0,108.2279
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.5046,90.60411,0,0,0,179.5053,42.73927,0.130473,0,0,0,90.60411
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,33.7278,33.7278,0,-1,0,33.7278,0,0,0,0,0,35.50294,33.7278,0,0,253.5046,90.60411,0,35.50294,-35.50294,142.0819,33.82896,0.130473,37.10058,0,0,90.60411
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,9.717301,9.717301,0,0,0,9.717301,0,0,0,0,0,10.22874,9.717301,0,0,292.9523,55.10117,0,10.22874,-10.22874,131.2999,31.26181,0.130473,10.68903,0,0,55.10117
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,304.3176,44.87243,0.6398274,0,0.6398274,131.9069,31.40633,0.130472,0,0.511862,0,45.51226
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,66.38694,66.38694,81,0,22.761,66.38694,2.491665,0,0,0,1.65414,0,0,14.61306,13.8824,303.6777,45.44827,15.53654,0,15.53654,146.6461,34.91567,0.1305043,73.02563,1.323312,81,47.10241
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,64.5041,64.5041,81,0,22.761,64.5041,6.570982,0,0,0,4.238553,0,0,16.4959,15.67111,288.1412,59.43116,19.90966,0,19.90966,165.5341,39.4128,0.1305449,70.95451,3.390842,81,63.66972
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,38.7275,38.7275,0,-1,0,38.7275,15.66806,0,7.105427E-15,0,6.067848,40.76579,38.7275,0,0,268.2315,77.34985,0,34.69794,-34.69794,128.9592,30.70452,0.1305449,42.60025,4.854279,0,83.4177
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,306.7848,42.65191,12.53601,0,12.53601,140.8519,33.53611,0.1305239,0,10.02881,0,55.18792
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,16.93433,16.93433,0,-1,0,16.93433,111.5479,0,0,0,18.88988,17.82561,16.93433,0,0,294.2488,53.93432,1.064278,0,1.064278,141.8616,33.7765,0.1305222,18.62776,15.11191,0,72.8242
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,6.798715,6.798715,0,-1,0,6.798715,270.4472,0,0,0,18.38694,7.156541,6.798715,0,0,293.1845,54.89217,11.23039,0,11.23039,152.5157,36.31319,0.1305034,7.478586,14.70955,0,73.27911
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,65.00238,65.00238,0,-1,0,65.00238,12.68659,0,0,8.186222,8.246585,68.42356,65.00238,0,0,281.9541,64.99952,0,60.17698,-60.17698,89.08358,21.21033,0.1305034,71.50262,6.597268,0,73.24611
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,22.64656,8.796379,0,-1,0,8.796379,50.43892,0,13.85018,19.4868,4.436798,9.259346,8.796379,0,0,348.8174,4.822548,0,4.822548,-4.822548,84.00017,20,0.1305034,24.91121,3.549439,0,9.259346
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,38.15526,13.23748,0,-1,0,13.23748,105.2632,0,24.91778,39.32329,13.93419,13.93419,13.23748,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,41.97078,11.14735,0,13.93419
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,19.94915,9.297903,0,-1,0,9.297903,105.2632,0,10.65125,20.08448,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,21.94406,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,71.52882,3.118962,0,-1,0,3.118962,105.2632,0,68.40986,78.05791,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,78.68171,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,14.97698,2.971467,0,-1,0,2.971467,105.2632,0,12.00551,15.88038,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,16.47468,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,49.37206,0,0,-1,0,0,0,0,49.37206,54.30926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,54.30926,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.46859,0,0,-1,0,0,0,0,44.46859,48.91544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,48.91544,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,62.33332,0,0,-1,0,0,0,0,62.33332,68.56665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,68.56665,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,29.4901,0,0,-1,0,0,0,0,29.4901,32.43911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,32.43911,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,21.77789,0,0,-1,0,0,0,0,21.77789,23.95568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,23.95568,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.279963,0,0,-1,0,0,0,0,4.279963,4.70796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,4.70796,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,8.841544,0,0,-1,0,0,0,0,8.841544,9.725698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,9.725698,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,19.87062,0,0,-1,0,0,0,0,19.87062,21.85768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305034,21.85768,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.187665,2.187665,74.50346,0,21.11737,2.187665,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1305838,2.406431,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,26.2235,26.2235,81,0,22.761,26.2235,1.800059,0,0,0,0.4720387,0,0,54.7765,52.03767,285.4758,61.83,52.50971,0,52.50971,198.9898,47.37843,0.1306946,28.84585,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,5.960351,5.960351,78.27614,0,22.07186,5.960351,41.1727,0,0,0,2.454037,0,0,72.31579,68.7,232.9661,109.0887,71.15404,0,71.15404,266.4924,63.45045,0.1307842,6.556386,1.96323,81,111.5428
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,50.95912,50.95912,81,0,22.761,50.95912,14.66831,-3.552714E-15,0,0,7.474843,0,0,30.04088,28.53884,161.8121,173.1274,36.01368,0,36.01368,300.658,71.5851,0.1308574,56.05503,5.979874,81,180.6022
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,47.80451,47.80451,0,-1,0,47.80451,27.65832,0,7.105427E-15,0,13.22193,50.32054,47.80451,0,0,125.7984,205.5397,0,37.09861,-37.09861,261.5526,62.27431,0.1308574,52.58496,10.57754,0,218.7616
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,7.848187,7.848187,0,-1,0,7.848187,46.3284,0,0,0,3.63594,8.26125,7.848187,0,0,167.0191,168.4411,0,4.62531,-4.62531,256.6772,61.11348,0.1308574,8.633006,2.908752,0,172.077
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,7.990235,7.990235,0,-1,0,7.990235,88.93983,0,0,0,7.106502,8.410774,7.990235,0,0,172.1583,163.8158,0,1.304272,-1.304272,255.3023,60.78614,0.1308574,8.789259,5.685201,0,170.9223
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,35.37719,35.37719,0,-1,0,35.37719,58.47176,0,0,0,20.68566,37.23914,35.37719,0,0,173.6075,162.5115,0,16.55348,-16.55348,237.8534,56.63165,0.1308574,38.9149,16.54853,0,183.1971
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,26.44064,26.44064,0,-1,0,26.44064,90.5139,0,3.552714E-15,0,23.93246,27.83225,26.44064,0,0,192.0002,145.958,0,3.899798,-3.899798,233.7427,55.6529,0.1308574,29.08471,19.14596,0,169.8905
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,63.34997,63.34997,0,-1,0,63.34997,40.71402,0,0,0.9849634,25.79232,66.68417,63.34997,0,0,196.3333,142.0582,0,40.89186,-40.89186,190.6389,45.39012,0.1308574,69.68497,20.63386,0,167.8505
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,37.63839,37.63839,0,-1,0,37.63839,60.97633,0,0,0,22.95051,39.61936,37.63839,0,0,241.7688,101.1664,0,16.66885,-16.66885,173.0684,41.20667,0.1308574,41.40223,18.36041,0,124.1169
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,38.53696,38.53696,0,-1,0,38.53696,24.34418,0,7.105427E-15,0,9.381509,40.56522,38.53696,0,0,260.2897,84.49751,0,31.18371,-31.18371,140.1978,33.38037,0.1308574,42.39066,7.505207,0,93.87901
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,36.69175,36.69175,0,-1,0,36.69175,33.32045,0,0,0,12.22586,38.6229,36.69175,0,0,294.9383,53.31379,0,26.39704,-26.39704,112.3729,26.7554,0.1308574,40.36093,9.780684,0,65.53965
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,8.417575,8.417575,0,-1,0,8.417575,31.57096,0,0,0,2.657509,8.860605,8.417575,0,0,324.2683,26.91675,0,6.203096,-6.203096,105.8343,25.19859,0.1308574,9.259333,2.126007,0,29.57426
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.1606,20.71365,0,0,0,105.8343,25.19859,0.1308574,0,0,0,20.71365
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,62.36442,19.67797,0,-1,0,19.67797,0,0,42.68645,48.92289,0,20.71365,19.67797,0,0,331.1606,20.71365,0,20.71365,-20.71365,84.00017,20,0.1308574,68.60086,0,0,20.71365
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,38.00349,0,0,-1,0,0,0,0,38.00349,41.80384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,41.80384,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,5.61682,0,0,-1,0,0,0,0,5.61682,6.178502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,6.178502,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,52.63953,0,0,-1,0,0,0,0,52.63953,57.90348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,57.90348,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,43.17026,0,0,-1,0,0,0,0,43.17026,47.48728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,47.48728,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,16.28178,0,0,-1,0,0,0,0,16.28178,17.90995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,17.90995,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,10.83249,0,0,-1,0,0,0,0,10.83249,11.91574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,11.91574,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,28.50772,0,0,-1,0,0,0,0,28.50772,31.35849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308574,31.35849,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,25.55406,25.55406,81,0,22.761,25.55406,0,0,0,0,0,0,0,55.44594,52.67364,354.1758,0,52.67364,0,52.67364,133.9708,31.89774,0.1309683,28.10947,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,301.5022,47.40628,70.00774,0,70.00774,200.386,47.71085,0.131038,0,1.046195,81,48.71402
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,14.47685,14.47685,81,0,22.761,14.47685,135.455,0,0,0,19.60962,0,0,66.52315,63.19699,231.4944,110.4132,82.80661,0,82.80661,278.9432,66.41492,0.1311173,15.92453,15.68769,81,130.0229
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,54.52968,54.52968,81,0,22.761,54.52968,86.56816,0,0,0,47.20534,0,0,26.47032,25.1468,148.6878,184.9392,72.35214,0,72.35214,347.5825,82.75757,0.1312138,59.98265,37.76427,81,232.1445
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,14.6404,14.6404,0,-1,0,14.6404,425.1352,0,0,0,62.24148,15.41094,14.6404,0,0,76.33567,250.0561,46.83054,0,46.83054,392.0098,93.33549,0.1311357,16.10443,49.79319,0,312.2976
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,4.773556,4.773556,0,-1,0,4.773556,1351.259,29.97319,0,0,64.50311,5.024796,4.773556,0,0,29.50513,292.2036,29.50513,0,29.50513,420.0009,100,0.1310865,5.250911,51.60249,0,356.7067
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,37.26813,37.26813,0,-1,0,37.26813,174.2369,25.70523,0,0,64.93484,39.22961,37.26813,0,0,0,318.7582,0,0,0,420.0009,100,0.1310865,40.99494,51.94787,0,383.6931
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310865,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310865,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,13.54288,13.54288,0,-1,0,13.54288,308.2698,27.49295,0,0,41.74862,14.25567,13.54288,0,0,0,318.7582,0,0,0,420.0009,100,0.1310865,14.89717,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,49.0221,49.0221,0,-1,0,49.0221,94.63563,0,0,0,46.39237,51.60221,49.0221,0,0,0,318.7582,0,5.209839,-5.209839,414.5092,98.69247,0.1310865,53.92431,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,42.00468,42.00468,0,-1,0,42.00468,73.98862,0,0,0,31.07868,44.21545,42.00468,0,0,5.78871,313.5484,0,13.13677,-13.13677,400.6618,95.39548,0.1310865,46.20514,24.86295,0,344.6271
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,30.98222,30.98222,0,-1,0,30.98222,34.63042,0,0,0,10.72927,32.61287,30.98222,0,0,20.38512,300.4116,0,21.88359,-21.88359,377.5945,89.90327,0.1310865,34.08044,8.58342,0,311.1409
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,44.70022,278.528,2.127666,0,2.127666,379.613,90.38386,0.131083,0,1.702133,0,280.6557
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,33.60979,33.60979,0,-1,0,33.60979,0,0,0,0,0,35.37872,33.60979,0,0,42.57255,280.4429,0,35.37872,-35.37872,342.3205,81.50472,0.131083,36.97076,0,0,280.4429
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,97.65757,68.7,0,-1,0,68.7,0,0,28.95757,38.72332,0,72.31579,68.7,0,0,81.88224,245.0642,0,72.31579,-72.31579,266.093,63.35535,0.131083,107.4233,0,0,245.0642
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.2331,172.7484,0,0,0,266.093,63.35535,0.131083,0,0,0,172.7484
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.23003,2.23003,0,-1,0,2.23003,0,0,0,0,0,2.3474,2.23003,0,0,162.2331,172.7484,0,2.3474,-2.3474,263.6186,62.76621,0.131083,2.453033,0,0,172.7484
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,4.130743,4.130743,0,-1,0,4.130743,0,0,8.881784E-16,0,0,4.348151,4.130743,0,0,164.8413,170.401,0,4.348151,-4.348151,259.0352,61.67494,0.131083,4.543818,0,0,170.401
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,48.14221,48.14221,0,-1,0,48.14221,0,0,7.105427E-15,0,0,50.67601,48.14221,0,0,169.6726,166.0529,0,50.67601,-50.67601,205.6181,48.95658,0.131083,52.95643,0,0,166.0529
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,14.15128,14.15128,0,-1,0,14.15128,0,0,1.776357E-15,0,0,14.89609,14.15128,0,0,225.9793,115.3769,0,14.89609,-14.89609,189.9162,45.21805,0.131083,15.56641,0,0,115.3769
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,29.22951,29.22951,0,-1,0,29.22951,0,0,3.552714E-15,0,0,30.76791,29.22951,0,0,242.5305,100.4808,0,30.76791,-30.76791,157.484,37.49611,0.131083,32.15246,0,0,100.4808
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,11.09232,11.09232,0,-1,0,11.09232,0,0,1.776357E-15,0,0,11.67613,11.09232,0,0,276.7171,69.71286,0,11.67613,-11.67613,145.1763,34.56571,0.131083,12.20156,0,0,69.71286
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.37491,32.37491,0,-1,0,32.37491,0,0,0,0,0,34.07885,32.37491,0,0,289.6906,58.03673,0,34.07885,-34.07885,109.254,26.0128,0.131083,35.6124,0,0,58.03673
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,35.61555,35.61555,81,0,22.761,35.61555,0,0,0,0,0,0,0,45.38445,43.11523,327.5559,23.95788,43.11523,0,43.11523,150.1567,35.75152,0.1311733,39.1771,0,81,23.95788
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,32.08582,32.08582,81,0,22.761,32.08582,3.246393,0,0,0,1.041632,0,0,48.91418,46.46848,284.4407,62.76159,47.51011,0,47.51011,195.2287,46.48294,0.1312722,35.2944,0.8333053,81,63.80322
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,236.9306,105.5207,83.19181,0,83.19181,274.1514,65.27402,0.1313193,0,11.59345,81,120.0125
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,40.41946,40.41946,81,0,22.761,40.41946,106.2932,0,0,0,42.96315,0,0,40.58054,38.55151,153.7388,180.3933,81.51466,0,81.51466,351.483,83.68626,0.1314001,44.46141,34.37052,81,223.3565
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,37.61655,37.61655,0,-1,0,37.61655,96.09389,0,0,0,36.14721,39.59637,37.61655,0,0,72.22413,253.7565,0,3.449161,-3.449161,347.8473,82.82062,0.1314001,41.3782,28.91777,0,289.9037
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,99.08621,68.7,0,-1,0,68.7,85.29643,0,30.38621,40.29483,58.59865,72.31579,68.7,0,0,76.05653,250.3074,0,13.71714,-13.71714,333.3882,79.37798,0.1314001,108.9948,46.87892,0,308.906
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,91.29779,236.5902,91.04982,0,91.04982,419.7656,99.94398,0.1312487,0,72.83985,0,327.64
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,30.08477,30.08477,0,-1,0,30.08477,348.4581,72.91666,0,0,104.8328,31.66818,30.08477,0,0,0.2479755,318.535,0.2479755,0,0.2479755,420.0009,100,0.1312483,33.09325,83.86626,0,423.3679
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,82.04688,0,0,82.04688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312483,0,65.6375,0,400.8051
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,48.34157,48.34157,0,-1,0,48.34157,171.0498,31.80231,0,0,82.68818,50.88586,48.34157,0,0,0,318.7582,0,0,0,420.0009,100,0.1312483,53.17573,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,13.70011,13.70011,0,-1,0,13.70011,461.4178,48.79358,0,0,63.21474,14.42117,13.70011,0,0,0,318.7582,0,0,0,420.0009,100,0.1312483,15.07012,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,52.01487,52.01487,0,-1,0,52.01487,74.40345,0,0,0,38.70086,54.75249,52.01487,0,0,0,318.7582,0,16.05164,-16.05164,403.0809,95.97146,0.1312483,57.21636,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,49.55708,49.55708,0,-1,0,49.55708,23.43326,0,7.105427E-15,0,11.61284,52.16535,49.55708,0,0,17.83516,302.7066,0,40.55251,-40.55251,360.3348,85.79384,0.1312483,54.51279,9.290273,0,314.3194
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,42.09494,42.09494,0,-1,0,42.09494,3.918813,0,7.105427E-15,0,1.649622,44.31047,42.09494,0,0,62.8935,262.1541,0,42.66085,-42.66085,315.3664,75.08707,0.1312483,46.30444,1.319698,0,263.8037
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,7.608572,7.608572,0,-1,0,7.608572,0,0,1.776357E-15,0,0,8.009024,7.608572,0,0,110.2944,219.4932,0,8.009024,-8.009024,306.9241,73.07702,0.1312483,8.36943,0,0,219.4932
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,15.07788,15.07788,0,-1,0,15.07788,0,0,1.776357E-15,0,0,15.87145,15.07788,0,0,119.1934,211.4842,0,15.87145,-15.87145,290.1941,69.0937,0.1312483,16.58567,0,0,211.4842
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,22.36429,22.36429,0,-1,0,22.36429,0,0,0,0,0,23.54136,22.36429,0,0,136.8283,195.6128,0,23.54136,-23.54136,265.3794,63.18543,0.1312483,24.60072,0,0,195.6128
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.3348,35.3348,0,-1,0,35.3348,0,0,7.105427E-15,0,0,37.19452,35.3348,0,0,162.9854,172.0714,0,37.19452,-37.19452,226.1729,53.85058,0.1312483,38.86827,0,0,172.0714
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,21.5031,21.5031,0,-1,0,21.5031,0,0,3.552714E-15,0,0,22.63484,21.5031,0,0,204.3126,134.8769,0,22.63484,-22.63484,202.3137,48.16982,0.1312483,23.65341,0,0,134.8769
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,46.53735,46.53735,0,-1,0,46.53735,0,0,7.105427E-15,0,0,48.98668,46.53735,0,0,229.4624,112.242,0,48.98668,-48.98668,150.6772,35.87545,0.1312483,51.19109,0,0,112.242
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,5.775851,5.775851,0,-1,0,5.775851,0,0,0,0,0,6.079843,5.775851,0,0,283.8921,63.25536,0,6.079843,-6.079843,144.2684,34.34956,0.1312483,6.353436,0,0,63.25536
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,30.95942,30.95942,0,-1,0,30.95942,0,0,7.105427E-15,0,0,32.58886,30.95942,0,0,290.6475,57.17551,0,32.58886,-32.58886,109.9168,26.17061,0.1312483,34.05536,0,0,57.17551
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,12.3572,12.3572,0,-1,0,12.3572,0,0,0,0,0,13.00758,12.3572,0,0,326.8573,24.58665,0,13.00758,-13.00758,96.20558,22.90605,0.1312483,13.59292,0,0,24.58665
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,10.82161,10.82161,0,-1,0,10.82161,0,0,1.776357E-15,0.9036537,0,11.39117,10.82161,0,0,341.3102,11.57907,0,11.39117,-11.39117,84.19823,20.04716,0.1312483,11.90377,0,0,11.57907
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,353.967,0.1879026,0,0,0,84.19823,20.04716,0.1312483,0,0,0,0.1879026
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,12.0377,12.0377,81,0,22.761,12.0377,11.7349,0,0,0,1.412613,0,0,68.9623,65.51418,353.967,0.1879026,66.9268,0,66.9268,147.6906,35.16435,0.1313531,13.24147,1.13009,81,1.600515
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,9.65189,9.65189,81,0,22.761,9.65189,147.2367,0,0,0,14.21113,0,0,71.34811,67.78071,287.0402,60.42202,81.99183,0,81.99183,225.4749,53.68438,0.1314328,10.61708,11.3689,81,74.63315
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,48.45194,48.45194,81,0,22.761,48.45194,40.30046,0,0,0,19.52635,0,0,32.54806,30.92066,205.0484,134.2147,50.44701,0,50.44701,273.3331,65.07918,0.1315304,53.29713,15.62108,81,153.741
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,64.34521,64.34521,0,-1,0,64.34521,66.11227,0,0,2.079738,42.54008,67.7318,64.34521,0,0,154.6014,179.617,0,25.19173,-25.19173,246.7787,58.75671,0.1315304,70.77974,34.03206,0,222.1571
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,48.44754,48.44754,0,-1,0,48.44754,61.55995,0,0,0,29.82428,50.99741,48.44754,0,0,182.5922,154.4252,0,21.17313,-21.17313,224.4602,53.44281,0.1315304,53.29229,23.85942,0,184.2495
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,54.47057,54.47057,0,-1,0,54.47057,37.6998,0,0,0,20.53529,57.33744,54.47057,0,0,206.1179,133.2521,0,36.80214,-36.80214,185.6674,44.20643,0.1315304,59.91762,16.42823,0,153.7874
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,247.0092,96.44997,22.42924,0,22.42924,206.9456,49.27267,0.1314932,0,17.94339,0,118.8792
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,224.5799,116.6363,47.89434,0,47.89434,252.3822,60.09087,0.1314138,0,38.31548,0,164.5306
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,14.22606,14.22606,0,-1,0,14.22606,306.8378,0,0,0,43.65094,14.9748,14.22606,0,0,176.6856,159.7412,28.67614,0,28.67614,279.5868,66.56814,0.1313663,15.64867,34.92075,0,203.3921
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,10.68832,10.68832,0,-1,0,10.68832,285.9415,0,0,0,30.56235,11.25086,10.68832,0,0,148.0094,185.5497,19.31149,0,19.31149,297.9072,70.93015,0.1313343,11.75715,24.44988,0,216.1121
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,4.182672,4.182672,0,-1,0,4.182672,544.7692,0,0,0,22.78591,4.402812,4.182672,0,0,128.698,202.9301,18.38309,0,18.38309,315.347,75.08246,0.1313039,4.600939,18.22873,0,225.716
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,64.76467,64.76467,0,-1,0,64.76467,16.21127,0,1.421085E-14,2.541135,10.49918,68.17333,64.76467,0,0,110.3149,219.4748,0,57.67416,-57.67416,254.5531,60.60775,0.1313039,71.24113,8.399341,0,229.974
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,16.76444,16.76444,0,-1,0,16.76444,16.39536,0,3.552714E-15,0,2.748591,17.64678,16.76444,0,0,174.3973,161.8007,0,14.89819,-14.89819,238.849,56.86869,0.1313039,18.44089,2.198873,0,164.5493
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,43.02497,43.02497,0,-1,0,43.02497,0,0,0,0,0,45.28944,43.02497,0,0,190.9508,146.9025,0,45.28944,-45.28944,191.1097,45.50222,0.1313039,47.32747,0,0,146.9025
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,34.35242,34.35242,0,-1,0,34.35242,0,0,0,0,0,36.16044,34.35242,0,0,241.2724,101.613,0,36.16044,-36.16044,152.9933,36.4269,0.1313039,37.78766,0,0,101.613
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,22.71286,22.71286,0,-1,0,22.71286,0,0,3.552714E-15,0,0,23.90827,22.71286,0,0,281.4507,65.45261,0,23.90827,-23.90827,127.7917,30.42654,0.1313039,24.98414,0,0,65.45261
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,4.904839,4.904839,0,-1,0,4.904839,0,0,8.881784E-16,0,0,5.162988,4.904839,0,0,308.0154,41.54433,0,5.162988,-5.162988,122.3495,29.13077,0.1313039,5.395323,0,0,41.54433
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.36025,31.36025,0,-1,0,31.36025,0,0,3.552714E-15,0,0,33.01079,31.36025,0,0,313.7521,36.38135,0,33.01079,-33.01079,87.55305,20.84592,0.1313039,34.49627,0,0,36.38135
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4308,3.370557,0,0,0,87.55305,20.84592,0.1313039,0,0,0,3.370557
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,350.4308,3.370557,0,0,0,87.55305,20.84592,0.1313039,0,0,0,3.370557
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,29.20308,3.202029,0,-1,0,3.202029,0,0,26.00105,28.92136,0,3.370557,3.202029,0,0,350.4308,3.370557,0,3.370557,-3.370557,84.00017,20,0.1313039,32.12339,0,0,3.370557
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,7.43785,0,0,-1,0,0,0,0,7.43785,8.181635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313039,8.181635,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313039,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,13.86778,13.86778,81,0,22.761,13.86778,0,0,0,0,0,0,0,67.13223,63.77561,354.1758,0,63.77561,0,63.77561,144.503,34.40541,0.1314134,15.25455,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,12.17538,12.17538,81,0,22.761,12.17538,12.82919,0,0,0,1.562003,0,0,68.82462,65.38338,290.4002,57.39805,66.94539,0,66.94539,208.013,49.52681,0.1315176,13.39292,1.249603,81,58.96006
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,18.94363,18.94363,81,0,22.761,18.94363,44.45536,0,0,0,8.421459,0,0,62.05637,58.95355,223.4548,117.6489,67.37501,0,67.37501,271.9305,64.74524,0.1316209,20.83799,6.737167,81,126.0704
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,10.06766,10.06766,81,0,22.761,10.06766,223.6349,0,0,0,22.5148,0,0,70.93234,67.38573,156.0798,178.2864,89.90053,0,89.90053,357.2177,85.05166,0.1316867,11.07442,18.01184,81,200.8012
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,43.26199,43.26199,0,-1,0,43.26199,82.32796,0,0,0,35.61671,45.53893,43.26199,0,0,66.17927,259.1969,0,9.922223,-9.922223,346.7587,82.56144,0.1316867,47.58818,28.49337,0,294.8136
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,24.62265,24.62265,0,-1,0,24.62265,195.3154,0,0,0,48.09182,25.91858,24.62265,0,0,77.20396,249.2747,22.17324,0,22.17324,367.7941,87.56985,0.1316501,27.08491,38.47345,0,297.3665
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,7.866651,7.866651,0,-1,0,7.866651,293.2433,0,0,0,23.06843,8.280685,7.866651,0,0,55.03072,269.2306,14.78774,0,14.78774,381.823,90.91006,0.1316256,8.653316,18.45474,0,292.299
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,40.24298,282.5396,14.39984,0,14.39984,395.4839,94.16264,0.1316019,0,11.51987,0,296.9394
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,40.92593,40.92593,0,-1,0,40.92593,76.19096,0,0,0,31.18186,43.07992,40.92593,0,0,25.84314,295.4994,0,11.89807,-11.89807,382.9422,91.17654,0.1316019,45.01852,24.94548,0,326.6812
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.247056,4.247056,0,-1,0,4.247056,355.175,0,0,0,15.08448,4.470585,4.247056,0,0,39.06321,283.6013,10.61389,0,10.61389,393.0114,93.57397,0.1315843,4.671761,12.06758,0,298.6858
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,28.44932,293.1538,19.81478,0,19.81478,411.8094,98.04966,0.1315516,0,15.85182,0,312.9686
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.149644,0.149644,0,-1,0,0.149644,12865.66,10.46062,0,0,19.25268,0.15752,0.149644,0,0,8.63454,310.9872,8.63454,0,8.63454,420.0009,100,0.1315374,0.1646084,15.40215,0,330.2398
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,46.85554,46.85554,0,-1,0,46.85554,11.09526,0,0,0,5.198744,49.32162,46.85554,0,0,0,318.7582,0,44.12288,-44.12288,373.4912,88.92631,0.1315374,51.5411,4.158995,0,323.957
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,78.01743,68.7,0,-1,0,68.7,3.826206,0,9.317436,17.11918,2.628603,72.31579,68.7,0,0,49.02542,274.6353,0,69.68719,-69.68719,300.0345,71.43665,0.1315374,85.81918,2.102883,0,277.2639
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,27.42978,27.42978,0,-1,0,27.42978,0,0,3.552714E-15,0,0,28.87345,27.42978,0,0,126.4556,204.9482,0,28.87345,-28.87345,269.5992,64.19016,0.1315374,30.17275,0,0,204.9482
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,55.68558,55.68558,0,-1,0,55.68558,0,0,7.105427E-15,0,0,58.6164,55.68558,0,0,158.5372,176.0747,0,58.6164,-58.6164,207.8121,49.47897,0.1315374,61.25414,0,0,176.0747
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,87.45427,68.7,0,-1,0,68.7,0,0,18.75427,27.4997,0,72.31579,68.7,0,0,223.6666,117.4583,0,72.31579,-72.31579,131.5846,31.3296,0.1315374,96.1997,0,0,117.4583
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,33.4812,33.4812,0,-1,0,33.4812,0,0,7.105427E-15,0,0,35.24337,33.4812,0,0,304.0175,45.14252,0,35.24337,-35.24337,94.4348,22.48443,0.1315374,36.82932,0,0,45.14252
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,9.57583,9.4042,0,-1,0,9.4042,0,0,0.1716301,1.129213,0,9.899158,9.4042,0,0,343.1767,9.899158,0,9.899158,-9.899158,84.00017,20,0.1315374,10.53341,0,0,9.899158
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,44.92139,0,0,-1,0,0,0,0,44.92139,49.41352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315374,49.41352,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,5.877502,0,0,-1,0,0,0,0,5.877502,6.465252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315374,6.465252,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,19.3007,0,0,-1,0,0,0,0,19.3007,21.23078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315374,21.23078,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,4.576979,0,0,-1,0,0,0,0,4.576979,5.034677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315374,5.034677,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,8.25624,0,0,-1,0,0,0,0,8.25624,9.081864,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315374,9.081864,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,44.67997,44.67997,81,0,22.761,44.67997,0,0,0,0,0,0,0,36.32003,34.50402,354.1758,0,34.50402,0,34.50402,116.7336,27.79365,0.1316085,49.14797,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,17.06,17.06,81,0,22.761,17.06,9.230081,0,0,0,1.574652,0,0,63.94,60.743,319.6718,31.05362,62.31765,0,62.31765,175.8533,41.86974,0.1317196,18.766,1.259721,81,32.62827
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,58.1305,58.1305,81,0,22.761,58.1305,33.4131,0,0,0,19.42321,0,0,22.8695,21.72602,257.3541,87.1395,41.14923,0,41.14923,214.8909,51.16439,0.1317972,63.94356,15.53856,81,106.5627
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,41.51616,41.51616,81,0,22.761,41.51616,105.6735,0,0,0,43.87157,0,0,39.48384,37.50965,216.2049,124.1738,81.38122,0,81.38122,292.0959,69.54649,0.1318766,45.66777,35.09725,81,168.0454
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,134.8237,197.4169,67.99487,0,67.99487,356.6015,84.90494,0.1317646,0,54.3959,0,265.4118
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,69.47616,68.7,0,-1,0,68.7,118.2268,0,0.7761556,7.723771,81.22184,72.31579,68.7,0,0,66.82881,258.6123,8.906052,0,8.906052,365.0505,86.91661,0.1317499,76.42377,64.97747,0,339.8341
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,24.77054,24.77054,0,-1,0,24.77054,367.1807,6.955645,0,0,90.95267,26.07426,24.77054,0,0,57.92276,266.6277,57.92276,0,57.92276,420.0009,100,0.1316547,27.2476,72.76213,0,357.5804
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,79.96863,68.7,0,-1,0,68.7,173.0658,46.58044,11.26863,19.26549,118.8962,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1316547,87.96549,95.11699,0,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,18.9244,18.9244,0,-1,0,18.9244,650.5214,103.1869,0,0,123.1073,19.92042,18.9244,0,0,0,318.7582,0,0,0,420.0009,100,0.1316547,20.81684,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,18.0614,18.0614,0,-1,0,18.0614,615.2861,92.11729,0,0,111.1293,19.012,18.0614,0,0,0,318.7582,0,0,0,420.0009,100,0.1316547,19.86754,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,11.82406,11.82406,0,-1,0,11.82406,733.1875,74.24617,0,0,86.69256,12.44638,11.82406,0,0,0,318.7582,0,0,0,420.0009,100,0.1316547,13.00647,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,7.423897,7.423897,0,-1,0,7.423897,633.2859,39.19987,0,0,47.0145,7.814629,7.423897,0,0,0,318.7582,0,0,0,420.0009,100,0.1316547,8.166287,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316547,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,33.39785,33.39785,0,-1,0,33.39785,7.185041,0,7.105427E-15,0,2.399649,35.15563,33.39785,0,0,0,318.7582,0,32.75598,-32.75598,385.473,91.77911,0.1316547,36.73764,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.39553,286.0023,0,0,0,385.473,91.77911,0.1316547,0,0,0,286.0023
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.39553,286.0023,0,0,0,385.473,91.77911,0.1316547,0,0,0,286.0023
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,62.48331,62.48331,0,-1,0,62.48331,0,0,1.421085E-14,0.03164626,0,65.77191,62.48331,0,0,36.39553,286.0023,0,65.77191,-65.77191,316.1433,75.27207,0.1316547,68.73164,0,0,286.0023
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.5784,36.5784,0,-1,0,36.5784,0,0,7.105427E-15,0,0,38.50359,36.5784,0,0,109.4754,220.2303,0,38.50359,-38.50359,275.557,65.60867,0.1316547,40.23624,0,0,220.2303
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,7.936479,7.936479,0,-1,0,7.936479,0,0,8.881784E-16,0,0,8.354188,7.936479,0,0,152.2572,181.7267,0,8.354188,-8.354188,266.7509,63.51199,0.1316547,8.730127,0,0,181.7267
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,12.55448,12.55448,0,-1,0,12.55448,0,0,1.776357E-15,0,0,13.21524,12.55448,0,0,161.5396,173.3726,0,13.21524,-13.21524,252.8208,60.19531,0.1316547,13.80992,0,0,173.3726
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.6517,27.6517,0,-1,0,27.6517,0,0,0,0,0,29.10706,27.6517,0,0,176.2232,160.1573,0,29.10706,-29.10706,222.1393,52.8902,0.1316547,30.41687,0,0,160.1573
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5644,131.0503,0,0,0,222.1393,52.8902,0.1316547,0,0,0,131.0503
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5644,131.0503,0,0,0,222.1393,52.8902,0.1316547,0,0,0,131.0503
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,53.6637,53.6637,0,-1,0,53.6637,0,0,7.105427E-15,0,0,56.4881,53.6637,0,0,208.5644,131.0503,0,56.4881,-56.4881,162.5956,38.71316,0.1316547,59.03006,0,0,131.0503
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,25.9901,25.9901,0,0,0,25.9901,0,0,3.552714E-15,0,0,27.358,25.9901,0,0,271.3289,74.56216,0,27.358,-27.358,133.7577,31.84701,0.1316547,28.58911,0,0,74.56216
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,14.58468,14.58468,0,0,0,14.58468,7.881906,0,1.776357E-15,0,1.149551,15.3523,14.58468,0,0,301.7267,47.20417,0,14.20275,-14.20275,118.7867,28.2825,0.1316547,16.04315,0.9196408,0,48.35372
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,317.5076,33.00142,18.38566,0,18.38566,136.2289,32.43539,0.1316244,0,14.70853,0,51.38708
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,45.37007,45.37007,0,0,0,45.37007,95.82045,0,0,0,43.47381,47.75797,45.37007,0,0,299.1219,49.54852,0,4.284163,-4.284163,131.713,31.36017,0.1316244,49.90708,34.77905,0,93.02232
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,20.82615,20.82615,0,-1,0,20.82615,344.0952,0,0,0,71.66177,21.92226,20.82615,0,0,303.8821,45.26435,49.73951,0,49.73951,178.9,42.59516,0.1315428,22.90876,57.32942,0,116.9261
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,41.45541,41.45541,0,-1,0,41.45541,192.102,0,0,0,79.63667,43.63728,41.45541,0,0,254.1426,90.02991,35.9994,0,35.9994,213.0521,50.72658,0.1314837,45.60095,63.70934,0,169.6666
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,19.05713,19.05713,0,-1,0,19.05713,408.2043,0,0,0,77.79201,20.06013,19.05713,0,0,218.1432,122.4294,57.73187,0,57.73187,267.8213,63.76685,0.1313892,20.96284,62.2336,0,200.2214
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,48.45981,48.45981,0,-1,0,48.45981,175.2785,0,0,0,84.93963,51.01033,48.45981,0,0,160.4113,174.3881,33.92931,0,33.92931,300.0095,71.43069,0.1313336,53.30579,67.95171,0,259.3277
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,0,0,0,84.29503,0,0,0,0,126.482,204.9244,84.29503,0,84.29503,379.9788,90.47095,0.1311959,0,67.43602,0,289.2195
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,27.8594,27.8594,0,-1,0,27.8594,308.9933,14.57103,0,0,86.08368,29.32568,27.8594,0,0,42.18697,280.7899,42.18697,0,42.18697,420.0009,100,0.1311271,30.64534,68.86694,0,366.8736
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,12.60361,12.60361,0,-1,0,12.60361,656.8125,69.51512,0,0,82.78208,13.26696,12.60361,0,0,0,318.7582,0,0,0,420.0009,100,0.1311271,13.86397,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,38.97556,38.97556,0,-1,0,38.97556,147.5767,16.49192,0,0,57.51883,41.02691,38.97556,0,0,0,318.7582,0,0,0,420.0009,100,0.1311271,42.87312,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,39.1748,39.1748,0,-1,0,39.1748,59.56974,0,0,0,23.33633,41.23663,39.1748,0,0,0,318.7582,0,17.9003,-17.9003,401.1323,95.50749,0.1311271,43.09228,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,10.26286,10.26286,0,-1,0,10.26286,23.62524,0,0,0,2.424626,10.80301,10.26286,0,0,19.88923,300.8579,0,8.378388,-8.378388,392.3007,93.40473,0.1311271,11.28915,1.939701,0,303.2826
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,44.06107,44.06107,0,-1,0,44.06107,0,0,7.105427E-15,0,0,46.38007,44.06107,0,0,29.19855,292.4795,0,46.38007,-46.38007,343.4118,81.76455,0.1311271,48.46717,0,0,292.4795
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,11.75574,11.75574,0,-1,0,11.75574,0,0,0,0,0,12.37446,11.75574,0,0,80.73196,246.0995,0,12.37446,-12.37446,330.368,78.65888,0.1311271,12.93132,0,0,246.0995
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.48136,233.725,0,0,0,330.368,78.65888,0.1311271,0,0,0,233.725
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,2.892698,2.892698,0,-1,0,2.892698,0,0,0,0,0,3.044945,2.892698,0,0,94.48136,233.725,0,3.044945,-3.044945,327.1583,77.89468,0.1311271,3.181968,0,0,233.725
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.5341055,0.5341055,0,-1,0,0.5341055,0,0,1.110223E-16,0,0,0.5622163,0.5341055,0,0,97.86463,230.6801,0,0.5622163,-0.5622163,326.5657,77.75358,0.1311271,0.5875161,0,0,230.6801
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,39.27047,39.27047,0,-1,0,39.27047,0,0,0,0,0,41.33733,39.27047,0,0,98.48932,230.1178,0,41.33733,-41.33733,282.9923,67.37898,0.1311271,43.19751,0,0,230.1178
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,18.06179,18.06179,0,-1,0,18.06179,0,0,0,0,0,19.01241,18.06179,0,0,144.4197,188.7805,0,19.01241,-19.01241,262.9514,62.60736,0.1311271,19.86797,0,0,188.7805
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,8.397145,8.397145,0,-1,0,8.397145,0,0,1.776357E-15,0,0,8.839101,8.397145,0,0,165.5446,169.7681,0,8.839101,-8.839101,253.6342,60.38898,0.1311271,9.23686,0,0,169.7681
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,18.47036,18.47036,0,-1,0,18.47036,0,0,0,0,0,19.44249,18.47036,0,0,175.3658,160.929,0,19.44249,-19.44249,233.14,55.50942,0.1311271,20.3174,0,0,160.929
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,17.31742,17.31742,0,-1,0,17.31742,0,0,0,0,0,18.22886,17.31742,0,0,196.9686,141.4865,0,18.22886,-18.22886,213.9251,50.93446,0.1311271,19.04916,0,0,141.4865
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.53985,35.53985,0,0,0,35.53985,0,0,7.105427E-15,0,0,37.41037,35.53985,0,0,217.2229,123.2576,0,37.41037,-37.41037,174.4911,41.54543,0.1311271,39.09383,0,0,123.2576
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,41.66221,41.66221,0,0,0,41.66221,3.666245,0,0,0,1.527439,43.85495,41.66221,0,0,258.7899,85.84728,0,42.32751,-42.32751,129.874,30.92233,0.1311271,45.82843,1.221951,0,87.37472
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,305.8205,43.51977,18.79696,0,18.79696,147.7064,35.16812,0.1310965,0,15.03757,0,62.31673
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,17.68589,17.68589,0,0,0,17.68589,281.0312,0,0,0,49.70287,18.61672,17.68589,0,0,287.0236,60.43703,31.08614,0,31.08614,177.1973,42.18975,0.1310458,19.45448,39.76229,0,110.1399
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,84.26614,68.7,0,-1,0,68.7,122.2882,0,15.56613,23.99275,84.01198,72.31579,68.7,0,0,255.9374,88.41456,11.69619,0,11.69619,188.2933,44.83164,0.1310268,92.69275,67.20959,0,172.4265
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,44.48227,44.48227,0,-1,0,44.48227,221.8417,0,0,0,98.68022,46.82345,44.48227,0,0,244.2412,98.94113,51.85677,0,51.85677,237.4889,56.54487,0.1309424,48.9305,78.94418,0,197.6214
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,57.19991,57.19991,0,-1,0,57.19991,203.4181,0,0,0,116.3549,60.21043,57.19991,0,0,192.3844,145.6122,56.14453,0,56.14453,290.7523,69.2266,0.1308512,62.9199,93.08396,0,261.9672
