Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,0,0,0,102.1353,0,0,0,0,136.2399,196.1423,102.1353,0,102.1353,387.6464,92.29657,0.1306856,0,81.70825,0,298.2776
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,26.53449,26.53449,0,-1,0,26.53449,301.9886,18.0955,0,0,80.13115,27.93105,26.53449,0,0,34.1046,288.0641,34.1046,0,34.1046,420.0009,100,0.1306303,29.18794,64.10492,0,368.1952
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,27.43001,27.43001,0,-1,0,27.43001,292.6217,51.39247,0,0,80.26616,28.87369,27.43001,0,0,0,318.7582,0,0,0,420.0009,100,0.1306303,30.17301,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,9.611936,9.611936,0,-1,0,9.611936,487.0374,36.6959,0,0,46.81372,10.11783,9.611936,0,0,0,318.7582,0,0,0,420.0009,100,0.1306303,10.57313,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,19.20668,19.20668,0,-1,0,19.20668,213.0856,20.70912,0,0,40.92668,20.21756,19.20668,0,0,0,318.7582,0,0,0,420.0009,100,0.1306303,21.12735,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.007571309,0.007571309,0,-1,0,0.007571309,218243.6,16.51592,0,0,16.5239,0.007969799,0.007571309,0,0,0,318.7582,0,0,0,420.0009,100,0.1306303,0.00832844,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,26.39981,26.39981,0,-1,0,26.39981,8.56948,0,0,0,2.262327,27.78928,26.39981,0,0,0,318.7582,0,25.52695,-25.52695,393.0931,93.5934,0.1306303,29.0398,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,31.72086,31.72086,0,-1,0,31.72086,0,0,3.552714E-15,0,0,33.39037,31.72086,0,0,28.36328,293.2313,0,33.39037,-33.39037,357.8965,85.21329,0.1306303,34.89294,0,0,293.2313
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,25.59255,25.59255,0,-1,0,25.59255,0,0,3.552714E-15,0,0,26.93953,25.59255,0,0,65.4637,259.8409,0,26.93953,-26.93953,329.4998,78.45217,0.1306303,28.1518,0,0,259.8409
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,7.4901,7.4901,0,-1,0,7.4901,0,0,8.881784E-16,0,0,7.884316,7.4901,0,0,95.39651,232.9014,0,7.884316,-7.884316,321.189,76.47341,0.1306303,8.23911,0,0,232.9014
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.1569,225.0171,0,0,0,321.189,76.47341,0.1306303,0,0,0,225.0171
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,15.52246,15.52246,0,-1,0,15.52246,0,0,0,0,0,16.33943,15.52246,0,0,104.1569,225.0171,0,16.33943,-16.33943,303.9657,72.37264,0.1306303,17.0747,0,0,225.0171
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.414029,1.414029,0,-1,0,1.414029,0,0,0,0,0,1.488451,1.414029,0,0,122.3118,208.6776,0,1.488451,-1.488451,302.3967,71.99908,0.1306303,1.555432,0,0,208.6776
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,51.74338,51.74338,0,-1,0,51.74338,0,0,0,0,0,54.46671,51.74338,0,0,123.9656,207.1892,0,54.46671,-54.46671,244.9838,58.32936,0.1306303,56.91771,0,0,207.1892
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,29.53292,29.53292,0,-1,0,29.53292,0,0,3.552714E-15,0,0,31.08728,29.53292,0,0,184.4842,152.7225,0,31.08728,-31.08728,212.2149,50.52726,0.1306303,32.48621,0,0,152.7225
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,23.62198,23.62198,0,-1,0,23.62198,0,0,3.552714E-15,0,0,24.86525,23.62198,0,0,219.0256,121.6352,0,24.86525,-24.86525,186.0046,44.28673,0.1306303,25.98418,0,0,121.6352
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,13.1259,13.1259,0,-1,0,13.1259,0,0,1.776357E-15,0,0,13.81674,13.1259,0,0,246.6537,96.76994,0,13.81674,-13.81674,171.4405,40.81909,0.1306303,14.43849,0,0,96.76994
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,3.674028,3.674028,0,0,0,3.674028,0,0,0,0,0,3.867398,3.674028,0,0,262.0056,82.9532,0,3.867398,-3.867398,167.3639,39.84847,0.1306303,4.04143,0,0,82.9532
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,8.544957,8.544957,0,0,0,8.544957,16.74231,0,0,0,1.430623,8.994692,8.544957,0,0,266.3027,79.0858,0,7.564069,-7.564069,159.3907,37.95009,0.1306303,9.399453,1.144498,0,80.51643
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,62.8434,62.8434,81,0,22.761,62.8434,35.22306,0,0,0,22.13537,0,0,18.1566,17.24877,274.7072,71.52174,39.38414,0,39.38414,196.7538,46.84604,0.130703,69.12775,17.7083,81,93.6571
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,44.22191,44.22191,81,0,22.761,44.22191,98.53808,0,0,0,43.57542,0,0,36.77809,34.93919,235.3231,106.9675,78.5146,0,78.5146,271.2393,64.58065,0.1307873,48.6441,34.86034,81,150.5429
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,156.8085,177.6306,78.40181,0,78.40181,345.6177,82.28978,0.1306606,0,62.72145,0,256.0324
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,24.90766,24.90766,0,-1,0,24.90766,346.0238,0,0,0,86.18644,26.21859,24.90766,0,0,78.40666,248.1922,59.96785,0,59.96785,402.5082,95.83511,0.1305639,27.39843,68.94915,0,334.3787
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,59.20197,59.20197,0,-1,0,59.20197,193.3385,33.70355,0,0,114.4602,62.31786,59.20197,0,0,18.43881,302.1633,18.43881,0,18.43881,420.0009,100,0.1305341,65.12217,91.56818,0,416.6235
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,5.845117,5.845117,0,-1,0,5.845117,2148.331,119.4197,0,0,125.5725,6.152755,5.845117,0,0,0,318.7582,0,0,0,420.0009,100,0.1305341,6.429628,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,13.21794,13.21794,0,-1,0,13.21794,851.223,98.60053,0,0,112.5142,13.91362,13.21794,0,0,0,318.7582,0,0,0,420.0009,100,0.1305341,14.53974,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,52.93904,52.93904,0,-1,0,52.93904,192.0897,45.96515,0,0,101.6905,55.7253,52.93904,0,0,0,318.7582,0,0,0,420.0009,100,0.1305341,58.23294,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,46.01549,46.01549,0,-1,0,46.01549,118.3973,6.04372,0,0,54.48108,48.43736,46.01549,0,0,0,318.7582,0,0,0,420.0009,100,0.1305341,50.61704,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,29.23202,29.23202,0,-1,0,29.23202,156.4632,14.96679,0,0,45.73734,30.77055,29.23202,0,0,0,318.7582,0,0,0,420.0009,100,0.1305341,32.15522,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,46.35357,46.35357,0,-1,0,46.35357,47.34429,0,0,0,21.94577,48.79323,46.35357,0,0,0,318.7582,0,26.84746,-26.84746,391.7011,93.26199,0.1305341,50.98893,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,5.804121,5.804121,0,-1,0,5.804121,35.72002,0,8.881784E-16,0,2.073233,6.109601,5.804121,0,0,29.83051,291.9108,0,4.036368,-4.036368,387.4464,92.24896,0.1305341,6.384532,1.658586,0,293.984
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.08735212,0.08735212,0,-1,0,0.08735212,0,0,1.387779E-17,0,0,0.0919496,0.08735212,0,0,34.31537,287.8744,0,0.0919496,-0.0919496,387.3495,92.22588,0.1305341,0.09608734,0,0,287.8744
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.13084,44.13084,0,-1,0,44.13084,0,0,7.105427E-15,0,0,46.45352,44.13084,0,0,34.41753,287.7824,0,46.45352,-46.45352,338.3832,80.56727,0.1305341,48.54393,0,0,287.7824
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.0175,22.81662,0,0,86.03255,241.3289,0,24.0175,-24.0175,313.0665,74.5395,0.1305341,25.09829,0,0,241.3289
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,18.92158,18.92158,0,-1,0,18.92158,0,0,3.552714E-15,0,0,19.91745,18.92158,0,0,112.7187,217.3114,0,19.91745,-19.91745,292.0717,69.54074,0.1305341,20.81373,0,0,217.3114
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,36.82434,36.82434,0,-1,0,36.82434,0,0,7.105427E-15,0,0,38.76247,36.82434,0,0,134.8492,197.394,0,38.76247,-38.76247,251.2125,59.81237,0.1305341,40.50678,0,0,197.394
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,21.64974,21.64974,0,-1,0,21.64974,0,0,3.552714E-15,0,0,22.7892,21.64974,0,0,177.9186,158.6315,0,22.7892,-22.7892,227.1905,54.09288,0.1305341,23.81472,0,0,158.6315
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.65581,35.65581,0,-1,0,35.65581,0,0,0,0,0,37.53243,35.65581,0,0,203.2399,135.8423,0,37.53243,-37.53243,187.6279,44.67321,0.1305341,39.22139,0,0,135.8423
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,37.21541,37.21541,0,-1,0,37.21541,0,0,0,0,0,39.17412,37.21541,0,0,244.9426,98.30988,0,39.17412,-39.17412,146.3347,34.84153,0.1305341,40.93695,0,0,98.30988
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,36.87896,36.87896,0,-1,0,36.87896,0,0,0,0,0,38.81996,36.87896,0,0,288.4694,59.13576,0,38.81996,-38.81996,105.4149,25.09874,0.1305341,40.56686,0,0,59.13576
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,22.05251,19.30001,0,-1,0,19.30001,0,0,2.752503,4.957754,0,20.3158,19.30001,0,0,331.6027,20.3158,0,20.3158,-20.3158,84.00017,20,0.1305341,24.25776,0,0,20.3158
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,14.06094,14.06094,81,0,22.761,14.06094,0,0,0,0,0,0,0,66.93906,63.59211,354.1758,0,63.59211,0,63.59211,144.3289,34.36396,0.1306424,15.46703,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,35.46764,35.46764,81,0,22.761,35.46764,3.948655,0,0,0,1.400495,0,0,45.53236,43.25574,290.5837,57.2329,44.65624,0,44.65624,186.6936,44.45076,0.1307329,39.0144,1.120396,81,58.63339
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,6.195247,6.195247,78.51104,0,22.13129,6.195247,356.1933,0,0,0,22.06706,0,0,72.31579,68.7,245.9275,97.42352,90.76706,0,90.76706,272.8028,64.95291,0.1307885,6.814772,17.65365,81,119.4906
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,46.12585,46.12585,81,0,22.761,46.12585,83.60617,0,0,0,38.56406,0,0,34.87415,33.13044,155.1604,179.1139,71.6945,0,71.6945,340.8181,81.14701,0.1308832,50.73844,30.85125,81,217.6779
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,55.49442,55.49442,0,-1,0,55.49442,113.108,0,0,0,62.76864,58.41518,55.49442,0,0,83.4659,243.6389,4.353456,0,4.353456,344.9482,82.13036,0.1308762,61.04387,50.21491,0,306.4076
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,51.59896,51.59896,0,-1,0,51.59896,157.2401,0,0,0,81.13425,54.31469,51.59896,0,0,79.11244,247.557,26.81956,0,26.81956,370.3914,88.18826,0.130833,56.75885,64.9074,0,328.6913
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,102.9771,68.7,0,-1,0,68.7,155.3911,0,34.27715,44.57487,106.7537,72.31579,68.7,0,0,52.29288,271.6946,34.43792,0,34.43792,403.0621,95.96698,0.1307776,113.2749,85.40296,0,378.4483
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,53.77676,53.77676,0,-1,0,53.77676,191.2096,28.36427,0,0,102.8264,56.60712,53.77676,0,0,17.85497,302.6888,17.85497,0,17.85497,420.0009,100,0.1307489,59.15444,82.26109,0,405.5151
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,26.94982,26.94982,0,-1,0,26.94982,280.4902,47.22337,0,0,75.59161,28.36824,26.94982,0,0,0,318.7582,0,0,0,420.0009,100,0.1307489,29.64481,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,29.62589,29.62589,0,-1,0,29.62589,290.1171,54.76463,0,0,85.94978,31.18515,29.62589,0,0,0,318.7582,0,0,0,420.0009,100,0.1307489,32.58849,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,8.639069,8.639069,0,-1,0,8.639069,987.0822,76.18095,0,0,85.27471,9.093757,8.639069,0,0,0,318.7582,0,0,0,420.0009,100,0.1307489,9.502975,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,6.140439,6.140439,0,-1,0,6.140439,904.9346,49.10333,0,0,55.56695,6.46362,6.140439,0,0,0,318.7582,0,0,0,420.0009,100,0.1307489,6.754483,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,51.78424,51.78424,0,-1,0,51.78424,42.18763,0,0,0,21.84654,54.50972,51.78424,0,0,0,318.7582,0,32.66318,-32.66318,385.5708,91.80239,0.1307489,56.96266,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,48.14565,48.14565,0,-1,0,48.14565,4.308429,0,7.105427E-15,0,2.074321,50.67963,48.14565,0,0,36.29242,286.095,0,48.60531,-48.60531,334.3363,79.60373,0.1307489,52.96022,1.659457,0,288.1694
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,66.81674,66.81674,0,-1,0,66.81674,0,0,1.421085E-14,4.798419,0,70.33341,66.81674,0,0,90.29832,237.4897,0,70.33341,-70.33341,260.1984,61.95187,0.1307489,73.49842,0,0,237.4897
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.22256,52.22256,0,-1,0,52.22256,0,0,0,0,0,54.97112,52.22256,0,0,168.4466,167.1563,0,54.97112,-54.97112,202.2538,48.15556,0.1307489,57.44481,0,0,167.1563
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,81.03663,68.7,0,-1,0,68.7,0,0,12.33663,20.4403,0,72.31579,68.7,0,0,229.5256,112.1852,0,72.31579,-72.31579,126.0262,30.00618,0.1307489,89.1403,0,0,112.1852
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,36.10585,36.10585,0,-1,0,36.10585,0,0,7.105427E-15,1.840497,0,38.00616,36.10585,0,0,309.8765,39.86941,0,38.00616,-38.00616,85.96421,20.46763,0.1307489,39.71644,0,0,39.86941
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,54.35864,1.770088,0,-1,0,1.770088,0,0,52.58855,58.02442,0,1.863251,1.770088,0,0,352.1055,1.863251,0,1.863251,-1.863251,84.00017,20,0.1307489,59.79451,0,0,1.863251
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307489,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.85473,0,0,-1,0,0,0,0,31.85473,35.04021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307489,35.04021,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,28.68221,0,0,-1,0,0,0,0,28.68221,31.55043,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307489,31.55043,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,9.803871,0,0,-1,0,0,0,0,9.803871,10.78426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307489,10.78426,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,59.56533,0,0,-1,0,0,0,0,59.56533,65.52186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307489,65.52186,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.64872,29.64872,81,0,22.761,29.64872,0,0,0,0,0,0,0,51.35128,48.78371,354.1758,0,48.78371,0,48.78371,130.2805,31.0191,0.1308479,32.61359,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,305.3921,43.90534,69.56233,0,69.56233,196.2731,46.73159,0.1309158,0,0.6898648,81,44.76767
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,76.68031,76.68031,81,0,22.761,76.68031,32.64619,0,0,0,25.0332,0,0,4.319694,4.103709,235.8298,106.5114,29.13691,0,29.13691,223.9148,53.31293,0.1309659,84.34834,20.02656,81,131.5446
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,1.991768,1.991768,74.30756,0,21.06781,1.991768,2619.44,0,0,0,52.17318,0,0,72.31579,68.7,206.6929,132.7346,120.8732,0,120.8732,338.5851,80.61535,0.1309582,2.190945,41.73854,81,184.9078
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,69.7233,68.7,0,-1,0,68.7,115.7133,0,1.023307,7.995638,79.49506,72.31579,68.7,0,0,85.81967,241.5205,7.179277,0,7.179277,345.396,82.23698,0.1309467,76.69564,63.59605,0,321.0156
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,19.53502,0,0,98.17541,0,0,0,0,78.6404,247.9819,78.6404,0,78.6404,420.0009,100,0.1308206,0,78.54033,0,346.1573
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,20.34452,20.34452,0,-1,0,20.34452,585.1984,97.64051,0,0,119.0558,21.41528,20.34452,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,22.37897,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,59.06234,59.06234,0,-1,0,59.06234,169.1736,37.74698,0,0,99.91786,62.17088,59.06234,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,64.96857,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,11.82848,11.82848,0,-1,0,11.82848,589.092,57.2296,0,0,69.68063,12.45103,11.82848,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,13.01133,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,25.66291,25.66291,0,-1,0,25.66291,219.6788,29.36237,0,0,56.37596,27.01359,25.66291,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,28.2292,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,24.02803,24.02803,0,-1,0,24.02803,168.9838,15.31083,0,0,40.6035,25.29267,24.02803,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,26.43084,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308206,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,43.48737,43.48737,0,-1,0,43.48737,0,0,7.105427E-15,0,0,45.77617,43.48737,0,0,0,318.7582,0,45.77617,-45.77617,371.7485,88.51138,0.1308206,47.8361,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,62.16563,62.16563,0,-1,0,62.16563,0,0,7.105427E-15,0,0,65.43751,62.16563,0,0,50.86242,272.9821,0,65.43751,-65.43751,302.7713,72.08826,0.1308206,68.38219,0,0,272.9821
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,79.21555,68.7,0,-1,0,68.7,0,0,10.51555,18.4371,0,72.31579,68.7,0,0,123.5708,207.5445,0,72.31579,-72.31579,226.5438,53.93889,0.1308206,87.1371,0,0,207.5445
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,37.26057,37.26057,0,-1,0,37.26057,0,0,7.105427E-15,0,0,39.22165,37.26057,0,0,203.9216,135.2288,0,39.22165,-39.22165,185.2005,44.09528,0.1308206,40.98662,0,0,135.2288
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,18.45456,18.45456,0,-1,0,18.45456,0,0,0,0,0,19.42586,18.45456,0,0,247.5013,96.0071,0,19.42586,-19.42586,164.7239,39.21989,0.1308206,20.30002,0,0,96.0071
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,2.822839,2.822839,0,-1,0,2.822839,0,0,0,0,0,2.971409,2.822839,0,0,269.0855,76.58125,0,2.971409,-2.971409,161.5918,38.47415,0.1308206,3.105123,0,0,76.58125
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.66189,28.66189,0,-1,0,28.66189,0,0,3.552714E-15,0,0,30.17041,28.66189,0,0,272.3871,73.60984,0,30.17041,-30.17041,129.7893,30.90216,0.1308206,31.52808,0,0,73.60984
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,41.6108,41.26746,0,-1,0,41.26746,0,0,0.3433425,4.504422,0,43.43943,41.26746,0,0,305.9098,43.43943,0,43.43943,-43.43943,84.00017,20,0.1308206,45.77188,0,0,43.43943
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,12.23866,0,0,-1,0,0,0,0,12.23866,13.46253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308206,13.46253,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,50.85161,0,0,-1,0,0,0,0,50.85161,55.93677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308206,55.93677,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,32.97726,32.97726,81,0,22.761,32.97726,0,0,0,0,0,0,0,48.02274,45.6216,354.1758,0,45.6216,0,45.6216,127.2806,30.30485,0.1309128,36.27499,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,66.82661,66.82661,81,0,22.761,66.82661,2.001758,0,0,0,1.337707,0,0,14.17339,13.46472,308.5542,41.05944,14.80243,0,14.80243,141.3234,33.64837,0.1309422,73.50927,1.070165,81,42.39714
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,73.64633,73.64633,81,0,22.761,73.64633,26.29163,0,0,0,19.36283,0,0,7.353665,6.985981,293.7518,54.38162,26.34881,0,26.34881,166.3201,39.59995,0.1309885,81.01097,15.49026,81,73.74445
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,62.53569,62.53569,81,0,22.761,62.53569,82.91829,0,0,0,51.85352,0,0,18.46431,17.5411,267.403,78.09555,69.39462,0,69.39462,232.1536,55.27456,0.131086,68.78925,41.48282,81,129.9491
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,31.86776,31.86776,0,-1,0,31.86776,245.53,0,0,0,78.24491,33.54501,31.86776,0,0,198.0084,140.5507,44.6999,0,44.6999,274.5597,65.37122,0.1310145,35.05454,62.59593,0,218.7956
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,64.65221,64.65221,0,-1,0,64.65221,154.1172,0,0,2.417437,99.64019,68.05496,64.65221,0,0,153.3085,180.7806,31.58523,0,31.58523,304.524,72.50558,0.130964,71.11744,79.71215,0,280.4208
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,45.06957,45.06957,0,-1,0,45.06957,266.1512,0,0,0,119.9532,47.44165,45.06957,0,0,121.7232,209.2073,72.51156,0,72.51156,373.3145,88.88424,0.1308482,49.57653,95.96257,0,329.1605
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,27.82966,27.82966,0,-1,0,27.82966,453.9423,47.82454,0,0,126.3306,29.29438,27.82966,0,0,49.21167,274.4677,49.21167,0,49.21167,420.0009,100,0.1307697,30.61262,101.0645,0,400.7983
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,60.5956,60.5956,0,-1,0,60.5956,177.3673,43.69193,0,0,107.4768,63.78484,60.5956,0,0,0,318.7582,0,0,0,420.0009,100,0.1307697,66.65516,85.98142,0,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,39.07167,39.07167,0,-1,0,39.07167,194.5484,34.88526,0,0,76.01334,41.12808,39.07167,0,0,0,318.7582,0,0,0,420.0009,100,0.1307697,42.97884,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,8.486439,8.486439,0,-1,0,8.486439,576.0864,39.95612,0,0,48.88922,8.933093,8.486439,0,0,0,318.7582,0,0,0,420.0009,100,0.1307697,9.335082,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,69.34641,68.7,0,-1,0,68.7,52.98838,0,0.646411,7.581052,36.40302,72.31579,68.7,0,0,0,318.7582,0,35.91277,-35.91277,382.1454,90.98683,0.1307697,76.28105,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,64.1971,64.1971,0,-1,0,64.1971,26.51694,0,1.421085E-14,1.916807,17.02311,67.57589,64.1971,0,0,39.90308,282.8455,0,50.55278,-50.55278,328.8582,78.2994,0.1307697,70.61681,13.61849,0,299.8686
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,20.54217,20.54217,0,-1,0,20.54217,8.817515,0,3.552714E-15,0,1.811309,21.62333,20.54217,0,0,96.07284,232.2927,0,19.81202,-19.81202,307.9744,73.3271,0.1307697,22.59638,1.449047,0,234.104
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,46.25482,46.25482,0,-1,0,46.25482,0,0,7.105427E-15,0,0,48.68929,46.25482,0,0,118.0862,212.4807,0,48.68929,-48.68929,256.6514,61.10736,0.1307697,50.8803,0,0,212.4807
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,6.045018,6.045018,0,-1,0,6.045018,0,0,8.881784E-16,0,0,6.363177,6.045018,0,0,172.1854,163.7914,0,6.363177,-6.363177,249.944,59.51037,0.1307697,6.64952,0,0,163.7914
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.726594,1.726594,0,-1,0,1.726594,0,0,2.220446E-16,0,0,1.817467,1.726594,0,0,179.2556,157.4282,0,1.817467,-1.817467,248.0283,59.05423,0.1307697,1.899253,0,0,157.4282
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,30.90769,30.90769,0,-1,0,30.90769,0,0,3.552714E-15,0,0,32.53441,30.90769,0,0,181.275,155.6107,0,32.53441,-32.53441,213.734,50.88894,0.1307697,33.99846,0,0,155.6107
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,54.79282,54.79282,0,-1,0,54.79282,0,0,7.105427E-15,0,0,57.67665,54.79282,0,0,217.4243,123.0763,0,57.67665,-57.67665,152.9375,36.41361,0.1307697,60.2721,0,0,123.0763
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,25.56612,25.56612,0,-1,0,25.56612,0,0,0,0,0,26.91171,25.56612,0,0,281.5095,65.39966,0,26.91171,-26.91171,124.57,29.65947,0.1307697,28.12274,0,0,65.39966
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.4114,38.48795,0,0,0,124.57,29.65947,0.1307697,0,0,0,38.48795
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,26.48039,26.48039,0,-1,0,26.48039,0,0,3.552714E-15,0,0,27.8741,26.48039,0,0,311.4114,38.48795,0,27.8741,-27.8741,95.18815,22.6638,0.1307697,29.12843,0,0,38.48795
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,42.33047,10.08316,0,-1,0,10.08316,0,0,32.24731,36.48035,0,10.61385,10.08316,0,0,342.3826,10.61385,0,10.61385,-10.61385,84.00017,20,0.1307697,46.56351,0,0,10.61385
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,32.26002,0,0,-1,0,0,0,0,32.26002,35.48602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307697,35.48602,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307697,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,37.36962,37.36962,81,0,22.761,37.36962,1.62945,0,0,0,0.6089193,0,0,43.63038,41.44886,354.1758,0,42.05778,0,42.05778,123.8997,29.49986,0.1308541,41.10658,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,312.118,37.852,76.67877,0,76.67877,196.6436,46.8198,0.1309101,0,6.383018,81,45.83077
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,13.82381,13.82381,81,0,22.761,13.82381,52.21651,0,0,0,7.218311,0,0,67.17619,63.81738,235.4393,106.8629,71.03569,0,71.03569,264.0339,62.86509,0.1310047,15.20619,5.774649,81,114.0812
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,34.3727,34.3727,0,-1,0,34.3727,71.01926,0,0,0,24.41124,36.18179,34.3727,0,0,164.4036,170.795,0,11.77055,-11.77055,251.6267,59.91099,0.1310047,37.80997,19.52899,0,195.2063
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,36.43997,36.43997,0,-1,0,36.43997,33.88702,0,0,0,12.34842,38.35786,36.43997,0,0,177.4819,159.0245,0,26.00944,-26.00944,224.2103,53.3833,0.1310047,40.08397,9.878736,0,171.3729
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,77.07003,68.7,0,-1,0,68.7,9.714281,0,8.370028,16.07703,6.673711,72.31579,68.7,0,0,206.3813,133.015,0,65.64207,-65.64207,155.0175,36.90885,0.1310047,84.77703,5.338969,0,139.6887
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,66.49062,66.49062,0,-1,0,66.49062,12.58826,0,0,7.545074,8.370008,69.99012,66.49062,0,0,279.317,67.37295,0,61.62011,-61.62011,90.06419,21.44381,0.1310047,73.13967,6.696007,0,75.74295
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,39.80244,14.16911,0,-1,0,14.16911,64.66191,0,25.63333,36.57671,9.162016,14.91485,14.16911,0,0,347.7838,5.752835,0,5.752835,-5.752835,84.00017,20,0.1310047,43.78268,7.329613,0,14.91485
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,69.13433,8.839803,0,-1,0,8.839803,105.2632,0,60.29453,74.2798,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1310047,76.04776,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,25.45791,14.74964,0,-1,0,14.74964,105.2632,0,10.70827,25.05377,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1310047,28.0037,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,33.84819,4.582209,0,-1,0,4.582209,105.2632,0,29.26598,36.31657,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1310047,37.23301,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,71.12471,2.503041,0,-1,0,2.503041,105.2632,0,68.62167,77.73657,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1310047,78.23718,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.1310027,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.43743,1.080164,0,-1,0,1.080164,0,0,31.35727,34.60101,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.1310027,35.68117,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,42.70476,0,0,-1,0,0,0,0,42.70476,46.97523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,46.97523,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,52.85246,0,0,-1,0,0,0,0,52.85246,58.13771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,58.13771,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.36082,0,0,-1,0,0,0,0,41.36082,45.4969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,45.4969,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.471302,0,0,-1,0,0,0,0,2.471302,2.718432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,2.718432,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.40155,0,0,-1,0,0,0,0,44.40155,48.84171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,48.84171,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,20.30107,0,0,-1,0,0,0,0,20.30107,22.33118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,22.33118,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,8.374148,0,0,-1,0,0,0,0,8.374148,9.211563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,9.211563,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,19.99728,0,0,-1,0,0,0,0,19.99728,21.99701,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310027,21.99701,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,60.51463,60.51463,81,0,22.761,60.51463,0,0,0,0,0,0,0,20.48537,19.4611,354.1758,0,19.4611,0,19.4611,102.4626,24.39581,0.1310417,66.56609,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,334.7147,17.51499,69.56572,0,69.56572,168.4584,40.10907,0.1311087,0,0.6925744,81,18.38071
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,22.94573,22.94573,81,0,22.761,22.94573,33.26963,0,0,0,7.633962,0,0,58.05426,55.15155,265.149,80.12414,62.78551,0,62.78551,228.022,54.29084,0.1312161,25.24031,6.10717,81,87.7581
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,202.3635,136.6311,88.79203,0,88.79203,312.2575,74.34688,0.1312522,0,16.07362,81,156.7231
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,16.93642,16.93642,0,-1,0,16.93642,163.9564,0,0,0,27.76834,17.82781,16.93642,0,0,113.5714,216.5439,9.940536,0,9.940536,321.6879,76.59221,0.1312364,18.63006,22.21468,0,244.3123
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,18.15731,18.15731,0,-1,0,18.15731,195.5795,0,0,0,35.51198,19.11296,18.15731,0,0,103.6309,225.4904,16.39902,0,16.39902,337.2454,80.29636,0.1312104,19.97305,28.40958,0,261.0024
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,21.66345,21.66345,0,-1,0,21.66345,40.31362,0,3.552714E-15,0,8.733322,22.80363,21.66345,0,0,87.23189,240.2495,0,14.07031,-14.07031,322.414,76.76508,0.1312104,23.8298,6.986658,0,248.9828
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,22.01699,22.01699,0,-1,0,22.01699,56.38861,0,0,0,12.41508,23.17578,22.01699,0,0,102.8656,226.1792,0,10.7607,-10.7607,311.0712,74.06443,0.1312104,24.21869,9.932062,0,238.5943
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,93.23036,68.7,0,-1,0,68.7,33.24311,0,24.53036,33.85339,22.83801,72.31579,68.7,0,0,114.8219,215.4185,0,49.47778,-49.47778,258.9171,61.6468,0.1312104,102.5534,18.27041,0,238.2565
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,22.09133,22.09133,0,-1,0,22.09133,95.31367,0,0,0,21.05606,23.25403,22.09133,0,0,169.7972,165.9407,0,2.197973,-2.197973,256.6002,61.09516,0.1312104,24.30046,16.84484,0,186.9968
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,16.73463,16.73463,0,-1,0,16.73463,90.44908,0,3.552714E-15,0,15.13632,17.6154,16.73463,0,0,172.2394,163.7428,0,2.47908,-2.47908,253.987,60.47298,0.1312104,18.40809,12.10905,0,178.8791
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,47.21074,47.21074,0,-1,0,47.21074,31.42598,7.105427E-15,0,0,14.83644,49.69552,47.21074,0,0,174.9939,161.2637,0,34.85908,-34.85908,217.2423,51.72426,0.1312104,51.93182,11.86915,0,176.1001
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,12.34513,12.34513,0,-1,0,12.34513,70.909,0,0,0,8.753811,12.99488,12.34513,0,0,213.7262,126.4046,0,4.241067,-4.241067,212.7718,50.65986,0.1312104,13.57965,7.003048,0,135.1584
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,29.14361,29.14361,0,-1,0,29.14361,3.320956,0,3.552714E-15,0,0.9678468,30.67749,29.14361,0,0,218.4386,122.1635,0,29.70964,-29.70964,181.4551,43.20351,0.1312104,32.05798,0.7742774,0,123.1314
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,28.97152,28.97152,0,-1,0,28.97152,0,0,3.552714E-15,0,0,30.49634,28.97152,0,0,251.4493,92.4539,0,30.49634,-30.49634,149.3092,35.54973,0.1312104,31.86867,0,0,92.4539
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,25.08591,25.08591,0,-1,0,25.08591,0,0,3.552714E-15,0,0,26.40623,25.08591,0,0,285.3341,61.95755,0,26.40623,-26.40623,121.4746,28.92246,0.1312104,27.59451,0,0,61.95755
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,74.13957,33.77376,0,-1,0,33.77376,0,0,40.36581,47.77977,0,35.55133,33.77376,0,0,314.6743,35.55133,0,35.55133,-35.55133,84.00017,20,0.1312104,81.55353,0,0,35.55133
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,11.24006,0,0,-1,0,0,0,0,11.24006,12.36407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,12.36407,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,26.90174,0,0,-1,0,0,0,0,26.90174,29.59192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,29.59192,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,29.84655,0,0,-1,0,0,0,0,29.84655,32.8312,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,32.8312,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,24.52708,0,0,-1,0,0,0,0,24.52708,26.97979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,26.97979,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,55.52103,0,0,-1,0,0,0,0,55.52103,61.07314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,61.07314,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,5.450042,0,0,-1,0,0,0,0,5.450042,5.995046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,5.995046,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,53.94488,0,0,-1,0,0,0,0,53.94488,59.33937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312104,59.33937,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,64.06399,64.06399,81,0,22.761,64.06399,0,0,0,0,0,0,0,16.93601,16.08921,354.1758,0,16.08921,0,16.08921,99.26373,23.63417,0.1312425,70.47039,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,23.68452,23.68452,81,0,22.761,23.68452,7.920332,0,0,0,1.875893,0,0,57.31548,54.4497,338.0866,14.48029,56.3256,0,56.3256,152.6989,36.3568,0.1313541,26.05298,1.500715,81,16.35618
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,20.04277,20.04277,81,0,22.761,20.04277,60.61029,0,0,0,12.14798,0,0,60.95723,57.90937,281.761,65.17332,70.05735,0,70.05735,219.1611,52.18111,0.1314494,22.04705,9.718385,81,77.3213
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,14.20231,14.20231,81,0,22.761,14.20231,269.3287,0,0,0,38.2509,0,0,66.79768,63.4578,211.7037,128.2249,101.7087,0,101.7087,315.6505,75.15472,0.1314942,15.62255,30.60072,81,166.4758
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,21.74566,21.74566,0,-1,0,21.74566,249.9391,0,0,0,54.3509,22.89017,21.74566,0,0,109.9949,219.7628,31.46073,0,31.46073,345.4967,82.26096,0.1314442,23.92023,43.48072,0,274.1137
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,78.53422,248.0774,65.49471,0,65.49471,407.6305,97.05468,0.1313403,0,52.39577,0,313.5721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,30.26926,30.26926,0,-1,0,30.26926,255.1049,32.3165,0,0,77.21838,31.86238,30.26926,0,0,13.0395,307.0227,13.0395,0,13.0395,420.0009,100,0.1313196,33.29619,61.77471,0,384.2411
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,95.75337,0,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313196,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313196,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313196,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,35.74847,35.74847,0,-1,0,35.74847,113.472,2.93452,0,0,40.56449,37.62997,35.74847,0,0,0,318.7582,0,0,0,420.0009,100,0.1313196,39.32332,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,29.84053,29.84053,0,-1,0,29.84053,108.0237,0.8237734,0,0,32.23486,31.41108,29.84053,0,0,0,318.7582,0,0,0,420.0009,100,0.1313196,32.82458,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,59.27726,59.27726,0,-1,0,59.27726,41.05872,0,7.105427E-15,0,24.33849,62.39712,59.27726,0,0,0,318.7582,0,38.05863,-38.05863,379.8835,90.44827,0.1313196,65.20499,19.47079,0,343.0967
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,42.28737,280.6996,1.381552,0,1.381552,381.1942,90.76034,0.1313175,0,1.105242,0,282.0811
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,7.13017,7.13017,0,-1,0,7.13017,0,0,8.881784E-16,0,0,7.505442,7.13017,0,0,40.90582,281.943,0,7.505442,-7.505442,373.2827,88.87666,0.1313175,7.843187,0,0,281.943
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,38.47777,38.47777,0,-1,0,38.47777,0,0,0,0,0,40.50292,38.47777,0,0,49.24519,274.4376,0,40.50292,-40.50292,330.5889,78.71149,0.1313175,42.32555,0,0,274.4376
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,70.33557,68.7,0,-1,0,68.7,0,0,1.635575,8.669132,0,72.31579,68.7,0,0,94.24844,233.9346,0,72.31579,-72.31579,254.3614,60.56211,0.1313175,77.36913,0,0,233.9346
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,31.93673,31.93673,0,-1,0,31.93673,0,0,3.552714E-15,0,0,33.61761,31.93673,0,0,174.5993,161.6189,0,33.61761,-33.61761,218.9253,52.12497,0.1313175,35.1304,0,0,161.6189
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,35.01093,35.01093,0,-1,0,35.01093,0,0,7.105427E-15,0,0,36.85361,35.01093,0,0,211.9522,128.0012,0,36.85361,-36.85361,180.0782,42.87568,0.1313175,38.51202,0,0,128.0012
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,34.73801,34.73801,0,-1,0,34.73801,0,0,7.105427E-15,0,0,36.56633,34.73801,0,0,252.9007,91.14763,0,36.56633,-36.56633,141.5339,33.69848,0.1313175,38.21181,0,0,91.14763
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,37.12779,37.12779,0,-1,0,37.12779,0,0,0,0,0,39.08189,37.12779,0,0,293.5299,54.5813,0,39.08189,-39.08189,100.338,23.88995,0.1313175,40.84057,0,0,54.5813
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.9542,15.49942,0,0,0,100.338,23.88995,0.1313175,0,0,0,15.49942
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.9542,15.49942,0,0,0,100.338,23.88995,0.1313175,0,0,0,15.49942
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,10.96075,10.96075,0,-1,0,10.96075,0,0,0,0,0,11.53763,10.96075,0,0,336.9542,15.49942,0,11.53763,-11.53763,88.17625,20.9943,0.1313175,12.05683,0,0,15.49942
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.15457,42.15457,81,0,22.761,42.15457,0,0,0,0,0,0,0,38.84543,36.90316,349.7738,3.961781,36.90316,0,36.90316,123.1857,29.32986,0.1313907,46.37003,0,81,3.961781
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,13.69354,13.69354,81,0,22.761,13.69354,6.591706,0,0,0,0.9026381,0,0,67.30646,63.94114,312.8707,37.17463,64.84377,0,64.84377,184.7019,43.97655,0.1314938,15.0629,0.7221105,81,38.07726
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,22.93231,22.93231,81,0,22.761,22.93231,84.51588,0,0,0,19.38145,0,0,58.06768,55.1643,248.0269,95.53402,74.54575,0,74.54575,255.4222,60.81468,0.1315814,25.22555,15.50516,81,114.9155
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,41.92402,41.92402,81,0,22.761,41.92402,77.19476,0,0,0,32.36314,0,0,39.07598,37.12218,173.4812,162.6252,69.48533,0,69.48533,321.3417,76.50979,0.1316769,46.11642,25.89052,81,194.9883
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,103.9958,225.162,25.57681,0,25.57681,345.606,82.28699,0.1316364,0,20.46145,0,250.7388
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,32.44154,32.44154,0,-1,0,32.44154,159.5549,0,0,0,51.76207,34.14899,32.44154,0,0,78.41901,248.1811,17.61308,0,17.61308,362.3153,86.26537,0.1316085,35.6857,41.40966,0,299.9432
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,60.80593,264.0329,58.94262,0,58.94262,418.2332,99.57912,0.1315153,0,47.1541,0,322.9755
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,16.0527,16.0527,0,-1,0,16.0527,386.3059,43.25166,0,0,62.01255,16.89758,16.0527,0,0,1.863305,317.0812,1.863305,0,1.863305,420.0009,100,0.1315124,17.65797,49.61004,0,379.0938
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,24.49991,24.49991,0,-1,0,24.49991,208.4257,25.27473,0,0,51.06411,25.78938,24.49991,0,0,0,318.7582,0,0,0,420.0009,100,0.1315124,26.9499,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,38.28241,38.28241,0,-1,0,38.28241,55.50644,0,0,0,21.2492,40.29727,38.28241,0,0,0,318.7582,0,19.04807,-19.04807,399.9224,95.21943,0.1315124,42.11065,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,16.28057,16.28057,0,-1,0,16.28057,120.3845,0,0,0,19.59928,17.13744,16.28057,0,0,21.16452,299.7101,2.461844,0,2.461844,402.2579,95.77551,0.1315085,17.90862,15.67943,0,319.3094
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,53.12582,53.12582,0,-1,0,53.12582,45.73282,0,0,0,24.29594,55.92192,53.12582,0,0,18.70267,301.9258,0,31.62598,-31.62598,368.9212,87.83821,0.1315085,58.4384,19.43675,0,326.2217
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,53.20174,53.20174,0,-1,0,53.20174,10.1395,0,0,0,5.39439,56.00183,53.20174,0,0,53.84266,270.2998,0,50.60744,-50.60744,315.5763,75.13706,0.1315085,58.52191,4.315512,0,275.6942
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,8.001856,8.001856,0,-1,0,8.001856,0,0,1.776357E-15,0,0,8.423006,8.001856,0,0,110.0731,219.6924,0,8.423006,-8.423006,306.6977,73.02311,0.1315085,8.802041,0,0,219.6924
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,22.33007,22.33007,0,-1,0,22.33007,0,0,0,0,0,23.50534,22.33007,0,0,119.432,211.2694,0,23.50534,-23.50534,281.9209,67.12388,0.1315085,24.56308,0,0,211.2694
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,17.17441,17.17441,0,-1,0,17.17441,0,0,0,0,0,18.07833,17.17441,0,0,145.5491,187.7641,0,18.07833,-18.07833,262.8646,62.58669,0.1315085,18.89185,0,0,187.7641
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.66028,30.66028,0,-1,0,30.66028,0,0,3.552714E-15,0,0,32.27398,30.66028,0,0,165.6361,169.6857,0,32.27398,-32.27398,228.8449,54.48676,0.1315085,33.72631,0,0,169.6857
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,30.19862,30.19862,0,-1,0,30.19862,0,0,0,0,0,31.78802,30.19862,0,0,201.4961,137.4117,0,31.78802,-31.78802,195.3374,46.5088,0.1315085,33.21848,0,0,137.4117
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,37.73896,37.73896,0,-1,0,37.73896,0,0,0,0,0,39.72523,37.73896,0,0,236.8161,105.6237,0,39.72523,-39.72523,153.4633,36.5388,0.1315085,41.51286,0,0,105.6237
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,29.11421,29.11421,0,-1,0,29.11421,0,0,3.552714E-15,0,0,30.64654,29.11421,0,0,280.9553,65.8985,0,30.64654,-30.64654,121.159,28.84732,0.1315085,32.02563,0,0,65.8985
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,10.00303,10.00303,0,-1,0,10.00303,0,0,0,0,0,10.5295,10.00303,0,0,315.007,35.25196,0,10.5295,-10.5295,110.0599,26.20469,0.1315085,11.00333,0,0,35.25196
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.7064,24.72246,0,0,0,110.0599,26.20469,0.1315085,0,0,0,24.72246
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,29.94413,23.48634,0,-1,0,23.48634,0,0,6.45779,9.452203,0,24.72246,23.48634,0,0,326.7064,24.72246,0,24.72246,-24.72246,84.00017,20,0.1315085,32.93854,0,0,24.72246
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315085,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,27.33984,27.33984,81,0,22.761,27.33984,0,0,0,0,0,0,0,53.66016,50.97715,354.1758,0,50.97715,0,50.97715,132.3613,31.51454,0.1316091,30.07382,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,14.33335,14.33335,81,0,22.761,14.33335,18.19482,0,0,0,2.607928,0,0,66.66665,63.33331,303.1986,45.87944,65.94124,0,65.94124,194.9187,46.40912,0.1317099,15.76669,2.086342,81,48.48737
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,22.77777,22.77777,81,0,22.761,22.77777,122.0449,0,0,0,27.7991,0,0,58.22223,55.31112,237.2574,105.2266,83.11021,0,83.11021,273.764,65.18177,0.1317834,25.05554,22.23928,81,133.0257
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,154.1472,180.0258,129.6369,0,129.6369,396.7483,94.46369,0.1317541,0,48.74949,81,240.9626
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,33.41834,33.41834,0,-1,0,33.41834,223.8486,15.11895,0,0,74.80648,35.1772,33.41834,0,0,24.51033,296.6989,24.51033,0,24.51033,420.0009,100,0.1317154,36.76018,59.84519,0,371.5054
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,51.90142,51.90142,0,-1,0,51.90142,192.2306,45.13733,0,0,99.7704,54.63307,51.90142,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,57.09156,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,48.30988,48.30988,0,-1,0,48.30988,242.2076,66.15772,0,0,117.0102,50.85251,48.30988,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,53.14087,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,28.12435,28.12435,0,-1,0,28.12435,418.228,88.01933,0,0,117.6239,29.60458,28.12435,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,30.93679,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,36.49923,36.49923,0,-1,0,36.49923,226.21,44.14466,0,0,82.5649,38.42024,36.49923,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,40.14915,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,31.84336,31.84336,0,-1,0,31.84336,231.5219,40.205,0,0,73.72433,33.51932,31.84336,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,35.02769,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,11.60106,11.60106,0,-1,0,11.60106,390.433,33.08273,0,0,45.29437,12.21164,11.60106,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,12.76117,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,4.204807,4.204807,0,-1,0,4.204807,354.901,10.49679,0,0,14.9229,4.426113,4.204807,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,4.625288,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317154,0,0,0,318.7582
