Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,24.61689,24.61689,0,-1,0,24.61689,0,0,0,0,0,25.91251,24.61689,0,0,0,318.7582,0,25.91251,-25.91251,392.6866,93.49664,0.1317154,27.07858,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,47.18832,47.18832,0,-1,0,47.18832,0,0,0,0,0,49.67191,47.18832,0,0,28.79168,292.8457,0,49.67191,-49.67191,340.3279,81.03028,0.1317154,51.90715,0,0,292.8457
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,63.02698,63.02698,0,-1,0,63.02698,0,0,0,0.6296782,0,66.34419,63.02698,0,0,83.9827,243.1738,0,66.34419,-66.34419,270.395,64.37962,0.1317154,69.32968,0,0,243.1738
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01092194,0.01092194,0,-1,0,0.01092194,0,0,0,0,0,0.01149678,0.01092194,0,0,157.6985,176.8296,0,0.01149678,-0.01149678,270.3828,64.37673,0.1317154,0.01201413,0,0,176.8296
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7112,176.8181,0,0,0,270.3828,64.37673,0.1317154,0,0,0,176.8181
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,12.94342,12.94342,0,-1,0,12.94342,0,0,1.776357E-15,0,0,13.62466,12.94342,0,0,157.7112,176.8181,0,13.62466,-13.62466,256.0212,60.9573,0.1317154,14.23777,0,0,176.8181
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,26.40133,26.40133,0,-1,0,26.40133,0,0,0,0,0,27.79087,26.40133,0,0,172.8497,163.1935,0,27.79087,-27.79087,226.727,53.98252,0.1317154,29.04146,0,0,163.1935
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,203.7285,135.4026,0,0,0,226.727,53.98252,0.1317154,0,0,0,135.4026
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,19.81792,19.81792,0,-1,0,19.81792,0,0,3.552714E-15,0,0,20.86097,19.81792,0,0,203.7285,135.4026,0,20.86097,-20.86097,204.7376,48.74696,0.1317154,21.79972,0,0,135.4026
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,57.86222,57.86222,0,-1,0,57.86222,0,0,7.105427E-15,0,0,60.9076,57.86222,0,0,226.9073,114.5416,0,60.9076,-60.9076,140.5354,33.46074,0.1317154,63.64845,0,0,114.5416
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,18.98078,18.98078,0,0,0,18.98078,0,0,0,0,0,19.97977,18.98078,0,0,294.5825,53.63401,0,19.97977,-19.97977,119.4749,28.44634,0.1317154,20.87886,0,0,53.63401
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,42.87669,42.87669,81,0,22.761,42.87669,7.666125,0,0,0,3.28698,0,0,38.12331,36.21715,316.7822,33.65424,39.50413,0,39.50413,156.9518,37.36939,0.1317919,47.16436,2.629584,81,36.94122
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,6.502776,6.502776,78.81857,0,22.2091,6.502776,373.4664,0,0,0,24.28568,0,0,72.31579,68.7,277.2781,69.20795,92.98569,0,92.98569,245.1657,58.37267,0.1318421,7.153053,19.42855,81,93.49364
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,31.82564,31.82564,81,0,22.761,31.82564,134.2232,0,0,0,42.7174,0,0,49.17436,46.71564,184.2924,152.8951,89.43304,0,89.43304,330.0094,78.5735,0.1319052,35.0082,34.17392,81,195.6125
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,55.37673,55.37673,0,-1,0,55.37673,106.1944,0,0,0,58.80696,58.29129,55.37673,0,0,94.85935,233.3848,0.5156704,0,0.5156704,330.4986,78.68998,0.1319044,60.9144,47.04557,0,292.1918
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,28.77805,28.77805,0,-1,0,28.77805,257.7702,0,0,0,74.18124,30.29268,28.77805,0,0,94.34368,233.8489,43.88855,0,43.88855,372.1349,88.60337,0.1318354,31.65585,59.34499,0,308.0302
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,30.27642,30.27642,0,-1,0,30.27642,263.2112,0,0,0,79.69095,31.86992,30.27642,0,0,50.45513,273.3486,47.82103,0,47.82103,417.5019,99.40502,0.1317602,33.30406,63.75276,0,353.0396
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,11.26594,11.26594,0,-1,0,11.26594,836.0978,79.70131,0,0,94.19429,11.85889,11.26594,0,0,2.634101,316.3875,2.634101,0,2.634101,420.0009,100,0.1317561,12.39254,75.35544,0,410.5818
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,15.4681,15.4681,0,-1,0,15.4681,580.3514,73.48715,0,0,89.76936,16.28222,15.4681,0,0,0,318.7582,0,0,0,420.0009,100,0.1317561,17.01491,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,41.39994,41.39994,0,-1,0,41.39994,222.2499,48.43244,0,0,92.01132,43.57889,41.39994,0,0,0,318.7582,0,0,0,420.0009,100,0.1317561,45.53994,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,65.9043,65.9043,0,-1,0,65.9043,112.963,5.074502,0,3.794733,74.44745,69.37295,65.9043,0,0,0,318.7582,0,0,0,420.0009,100,0.1317561,72.49474,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317561,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,38.54812,38.54812,0,-1,0,38.54812,54.99723,0,7.105427E-15,0,21.2004,40.57697,38.54812,0,0,0,318.7582,0,19.37657,-19.37657,399.5761,95.13699,0.1317561,42.40294,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,42.84768,42.84768,0,-1,0,42.84768,0,0,0,0,0,45.10281,42.84768,0,0,21.52952,299.3817,0,45.10281,-45.10281,352.0336,83.81736,0.1317561,47.13244,0,0,299.3817
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,19.9173,19.9173,0,-1,0,19.9173,0,0,3.552714E-15,0,0,20.96557,19.9173,0,0,71.64376,254.2788,0,20.96557,-20.96557,329.934,78.55554,0.1317561,21.90903,0,0,254.2788
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,26.93229,26.93229,0,-1,0,26.93229,0,0,3.552714E-15,0,0,28.34978,26.93229,0,0,94.93884,233.3133,0,28.34978,-28.34978,300.0507,71.44049,0.1317561,29.62552,0,0,233.3133
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.4386,204.9635,0,0,0,300.0507,71.44049,0.1317561,0,0,0,204.9635
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,12.45993,12.45993,0,-1,0,12.45993,0,0,1.776357E-15,0,0,13.11571,12.45993,0,0,126.4386,204.9635,0,13.11571,-13.11571,286.2255,68.14879,0.1317561,13.70592,0,0,204.9635
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,24.63749,24.63749,0,-1,0,24.63749,0,0,3.552714E-15,0,0,25.9342,24.63749,0,0,141.0116,191.8478,0,25.9342,-25.9342,258.8884,61.63998,0.1317561,27.10124,0,0,191.8478
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.8274,165.9136,0,0,0,258.8884,61.63998,0.1317561,0,0,0,165.9136
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,21.52327,21.52327,0,-1,0,21.52327,0,0,3.552714E-15,0,0,22.65607,21.52327,0,0,169.8274,165.9136,0,22.65607,-22.65607,235.0068,55.9539,0.1317561,23.6756,0,0,165.9136
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,8.667524,8.667524,0,-1,0,8.667524,0,0,0,0,0,9.12371,8.667524,0,0,195.0008,143.2575,0,9.12371,-9.12371,225.3896,53.66408,0.1317561,9.534277,0,0,143.2575
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,7.277773,7.277773,0,-1,0,7.277773,0,0,8.881784E-16,0,0,7.660814,7.277773,0,0,205.1383,134.1338,0,7.660814,-7.660814,217.3144,51.74142,0.1317561,8.005551,0,0,134.1338
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,22.54937,22.54937,0,-1,0,22.54937,0,0,3.552714E-15,0,0,23.73618,22.54937,0,0,213.6503,126.473,0,23.73618,-23.73618,192.2943,45.78426,0.1317561,24.80431,0,0,126.473
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,18.87069,18.87069,0,0,0,18.87069,0,0,0,0,0,19.86388,18.87069,0,0,240.0238,102.7368,0,19.86388,-19.86388,171.3559,40.79894,0.1317561,20.75776,0,0,102.7368
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,18.75681,18.75681,0,0,0,18.75681,12.48197,0,3.552714E-15,0,2.341219,19.74401,18.75681,0,0,262.0948,82.87291,0,17.40279,-17.40279,153.0117,36.43129,0.1317561,20.63249,1.872975,0,85.21413
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,41.69481,41.69481,0,0,0,41.69481,15.36754,0,7.105427E-15,0,6.407467,43.88927,41.69481,0,0,281.4312,65.47012,0,37.4818,-37.4818,113.5024,27.02434,0.1317561,45.86429,5.125974,0,71.87759
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,14.82861,14.82861,0,0,0,14.82861,119.6741,0,0,0,17.74601,15.60906,14.82861,0,0,323.0777,27.98832,2.136941,0,2.136941,115.5297,27.50702,0.1317527,16.31147,14.1968,0,45.73432
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,36.89893,36.89893,0,-1,0,36.89893,31.7248,0,0,9.948672,11.70611,38.84097,36.89893,0,0,320.9407,29.91156,0,27.13486,-27.13486,86.92706,20.69688,0.1317527,40.58882,9.364888,0,41.61767
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,66.54559,27.66201,0,-1,0,27.66201,95.2252,0,38.88359,65.55746,26.3412,29.1179,27.66201,0,0,351.0906,2.776698,0,2.776698,-2.776698,84.00017,20,0.1317527,73.20016,21.07296,0,29.1179
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,42.99979,30.05184,0,-1,0,30.05184,105.2632,0,12.94796,41.28941,31.63351,31.63351,30.05184,0,0,354.1758,0,0,0,0,84.00017,20,0.1317527,47.29977,25.30681,0,31.63351
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,14.53199,14.53199,0,-1,0,14.53199,595.1974,0,0,0,86.494,15.29683,14.53199,0,0,354.1758,0,71.19717,0,71.19717,151.5437,36.08177,0.131641,15.98519,69.19521,0,86.494
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,75.32341,68.7,0,-1,0,68.7,104.8363,0,6.623407,14.15575,72.02257,72.31579,68.7,0,0,282.9786,64.07745,0,0.2932221,-0.2932221,151.2346,36.00818,0.131641,82.85575,57.61805,0,136.1
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,41.39589,41.39589,0,-1,0,41.39589,105.5361,0,0,0,43.68759,43.57462,41.39589,0,0,283.3044,63.78424,0.1129682,0,0.1129682,151.3418,36.0337,0.1316408,45.53548,34.95007,0,107.4718
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,17.81215,17.81215,0,-1,0,17.81215,149.5832,0,0,0,26.64397,18.74963,17.81215,0,0,283.1915,63.88591,7.894344,0,7.894344,158.8311,37.81684,0.1316285,19.59336,21.31518,0,90.52988
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,55.9411,55.9411,0,-1,0,55.9411,55.12756,0,0,0,30.83897,58.88537,55.9411,0,0,275.2971,70.99081,0,28.04641,-28.04641,129.2675,30.77793,0.1316285,61.53522,24.67117,0,101.8298
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,42.10825,42.10825,0,-1,0,42.10825,45.9432,0,0,1.846171,19.34588,44.32447,42.10825,0,0,306.4598,42.94441,0,24.9786,-24.9786,102.9378,24.50895,0.1316285,46.31908,15.4767,0,62.29028
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,42.59004,17.06752,0,-1,0,17.06752,0,0,25.52252,29.78152,0,17.96581,17.06752,0,0,334.2138,17.96581,0,17.96581,-17.96581,84.00017,20,0.1316285,46.84904,0,0,17.96581
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,29.48282,0,0,-1,0,0,0,0,29.48282,32.4311,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,32.4311,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,18.42645,0,0,-1,0,0,0,0,18.42645,20.2691,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,20.2691,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,9.020618,0,0,-1,0,0,0,0,9.020618,9.922681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,9.922681,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,11.09604,0,0,-1,0,0,0,0,11.09604,12.20565,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,12.20565,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,65.79817,0,0,-1,0,0,0,0,65.79817,72.37799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,72.37799,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,41.98461,0,0,-1,0,0,0,0,41.98461,46.18307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,46.18307,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,37.319,0,0,-1,0,0,0,0,37.319,41.05091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,41.05091,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,16.96821,0,0,-1,0,0,0,0,16.96821,18.66503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,18.66503,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,30.18709,0,0,-1,0,0,0,0,30.18709,33.2058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,33.2058,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,23.21311,0,0,-1,0,0,0,0,23.21311,25.53442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316285,25.53442,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,13.08106,13.08106,81,0,22.761,13.08106,0,0,0,0,0,0,0,67.91894,64.52299,354.1758,0,64.52299,0,64.52299,145.2121,34.57423,0.1317306,14.38916,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,26.26674,26.26674,81,0,22.761,26.26674,15.31001,0,0,0,4.02144,0,0,54.73326,51.9966,289.6528,58.07069,56.01804,0,56.01804,198.3554,47.22739,0.1318386,28.89341,3.217152,81,62.09213
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,60.49611,60.49611,81,0,22.761,60.49611,43.0726,0,0,0,26.05725,0,0,20.50389,19.4787,233.6348,108.4869,45.53595,0,45.53595,241.5546,57.51289,0.1319184,66.54572,20.8458,81,134.5442
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,14.44214,14.44214,81,0,22.761,14.44214,394.7085,0,0,0,57.00435,0,0,66.55786,63.22997,188.0988,149.4693,120.2343,0,120.2343,355.6189,84.671,0.1319329,15.88636,45.60349,81,206.4736
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.275126,4.275126,0,-1,0,4.275126,1936.694,10.43147,0,0,82.7961,4.500133,4.275126,0,0,67.8645,257.6802,67.8645,0,67.8645,420.0009,100,0.1318267,4.702639,66.23689,0,340.4763
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,31.6589,31.6589,0,-1,0,31.6589,280.2643,55.40345,0,0,88.72861,33.32516,31.6589,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,34.82479,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.327625,2.327625,0,-1,0,2.327625,4684.691,106.5919,0,0,109.0421,2.450132,2.327625,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,2.560388,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,4.64637,4.64637,0,-1,0,4.64637,2276.538,100.8855,0,0,105.7764,4.890916,4.64637,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,5.111007,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,19.82684,19.82684,0,-1,0,19.82684,522.673,82.7592,0,0,103.6296,20.87036,19.82684,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,21.80953,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,28.52367,28.52367,0,-1,0,28.52367,307.8187,57.77628,0,0,87.8012,30.02492,28.52367,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,31.37604,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,36.17929,36.17929,0,-1,0,36.17929,148.9529,15.80662,0,0,53.89008,38.08346,36.17929,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,39.79722,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1318267,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.106586,1.106586,0,-1,0,1.106586,0,0,0,0,0,1.164827,1.106586,0,0,0,318.7582,0,1.164827,-1.164827,418.773,99.70766,0.1318267,1.217245,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,51.86578,51.86578,0,-1,0,51.86578,0,0,7.105427E-15,0,0,54.59556,51.86578,0,0,1.294253,317.5934,0,54.59556,-54.59556,361.2242,86.0056,0.1318267,57.05236,0,0,317.5934
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.95598,262.9978,0,0,0,361.2242,86.0056,0.1318267,0,0,0,262.9978
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,15.68469,15.68469,0,-1,0,15.68469,0,0,1.776357E-15,0,0,16.5102,15.68469,0,0,61.95598,262.9978,0,16.5102,-16.5102,343.821,81.86197,0.1318267,17.25316,0,0,262.9978
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,26.66922,26.66922,0,-1,0,26.66922,0,0,3.552714E-15,0,0,28.07286,26.66922,0,0,80.30065,246.4876,0,28.07286,-28.07286,314.2296,74.81641,0.1318267,29.33614,0,0,246.4876
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.4927,218.4148,0,0,0,314.2296,74.81641,0.1318267,0,0,0,218.4148
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,38.94653,38.94653,0,-1,0,38.94653,0,0,0,0,0,40.99634,38.94653,0,0,111.4927,218.4148,0,40.99634,-40.99634,271.0156,64.5274,0.1318267,42.84118,0,0,218.4148
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.0442,177.4184,0,0,0,271.0156,64.5274,0.1318267,0,0,0,177.4184
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,24.94105,24.94105,0,-1,0,24.94105,0,0,0,0,0,26.25374,24.94105,0,0,157.0442,177.4184,0,26.25374,-26.25374,243.3418,57.9384,0.1318267,27.43516,0,0,177.4184
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,43.83916,43.83916,0,-1,0,43.83916,0,0,7.105427E-15,0,0,46.14648,43.83916,0,0,186.215,151.1647,0,46.14648,-46.14648,194.6991,46.35683,0.1318267,48.22307,0,0,151.1647
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,27.56754,27.56754,0,0,0,27.56754,0,0,3.552714E-15,0,0,29.01847,27.56754,0,0,237.4889,105.0182,0,29.01847,-29.01847,164.1109,39.07396,0.1318267,30.3243,0,0,105.0182
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,15.34306,15.34306,0,0,0,15.34306,20.63228,0,3.552714E-15,0,3.165624,16.15059,15.34306,0,0,269.7316,75.99975,0,12.98497,-12.98497,150.4236,35.81507,0.1318267,16.87737,2.532499,0,79.16537
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,87.65844,87.65844,81,0,22.761,87.65844,22.26908,0,0,0,19.52073,7.008882,6.658438,0,0,284.1594,63.01478,12.51185,0,12.51185,162.2934,38.6412,0.1318468,96.42428,15.61658,81,82.53551
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,48.5372,48.5372,81,0,22.761,48.5372,91.46283,0,0,0,44.3935,0,0,32.4628,30.83965,271.6475,74.27544,75.23315,0,75.23315,233.6658,55.6346,0.1319315,53.39093,35.5148,81,118.6689
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,11.64772,11.64772,0,-1,0,11.64772,679.6767,0,0,0,79.16683,12.26076,11.64772,0,0,196.4144,141.9853,66.90607,0,66.90607,297.1385,70.74712,0.1318271,12.81249,63.33347,0,221.1521
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,47.28009,47.28009,0,-1,0,47.28009,216.8155,0,0,0,102.5106,49.76852,47.28009,0,0,129.5083,202.2008,52.74204,0,52.74204,347.174,82.6603,0.1317448,52.0081,82.00845,0,304.7113
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,25.53904,25.53904,0,-1,0,25.53904,355.1753,0,0,0,90.70834,26.8832,25.53904,0,0,76.76626,249.6686,63.82514,0,63.82514,407.7238,97.0769,0.1316455,28.09294,72.56667,0,340.3769
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,15.40473,15.40473,0,-1,0,15.40473,574.5491,59.3511,0,0,88.50772,16.2155,15.40473,0,0,12.94112,307.1112,12.94112,0,12.94112,420.0009,100,0.1316253,16.9452,70.80618,0,395.619
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,44.21787,44.21787,0,-1,0,44.21787,238.67,58.98965,0,0,105.5348,46.54513,44.21787,0,0,0,318.7582,0,0,0,420.0009,100,0.1316253,48.63966,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,80.30456,68.7,0,-1,0,68.7,152.5766,32.50436,11.60455,19.63501,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1316253,88.33501,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,47.08337,47.08337,0,-1,0,47.08337,169.7012,30.33961,0,0,79.90105,49.56144,47.08337,0,0,0,318.7582,0,0,0,420.0009,100,0.1316253,51.79171,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,49.52645,49.52645,0,-1,0,49.52645,95.96864,0,0,0,47.52985,52.1331,49.52645,0,0,0,318.7582,0,4.603248,-4.603248,415.1486,98.8447,0.1316253,54.47909,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,13.17725,13.17725,0,-1,0,13.17725,200.5135,7.436661,0,0,26.42217,13.87079,13.17725,0,0,5.11472,314.155,5.11472,0,5.11472,420.0009,100,0.1316174,14.49498,21.13774,0,340.5771
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,58.24163,58.24163,0,-1,0,58.24163,0,0,7.105427E-15,0,0,61.30698,58.24163,0,0,0,318.7582,0,61.30698,-61.30698,355.3776,84.61355,0.1316174,64.06579,0,0,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,16.77336,16.77336,0,-1,0,16.77336,0,0,0,0,0,17.65616,16.77336,0,0,68.11886,257.4513,0,17.65616,-17.65616,336.7664,80.18231,0.1316174,18.45069,0,0,257.4513
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,7.401597,7.401597,0,-1,0,7.401597,0,0,0,0,0,7.791154,7.401597,0,0,87.73682,239.7951,0,7.791154,-7.791154,328.5538,78.22694,0.1316174,8.141757,0,0,239.7951
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,19.24633,19.24633,0,-1,0,19.24633,0,0,0,0,0,20.25929,19.24633,0,0,96.39366,232.0039,0,20.25929,-20.25929,307.1986,73.14238,0.1316174,21.17096,0,0,232.0039
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,45.28123,45.28123,0,-1,0,45.28123,0,0,7.105427E-15,0,0,47.66446,45.28123,0,0,118.904,211.7446,0,47.66446,-47.66446,256.9559,61.17985,0.1316174,49.80936,0,0,211.7446
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,36.67912,36.67912,0,-1,0,36.67912,0,0,7.105427E-15,0,0,38.6096,36.67912,0,0,171.8645,164.0802,0,38.6096,-38.6096,216.2578,51.48985,0.1316174,40.34703,0,0,164.0802
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,11.72274,11.72274,0,-1,0,11.72274,0,0,1.776357E-15,0,0,12.33973,11.72274,0,0,214.764,125.4706,0,12.33973,-12.33973,203.2506,48.39289,0.1316174,12.89502,0,0,125.4706
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,21.478,21.478,0,-1,0,21.478,0,0,3.552714E-15,0,0,22.60843,21.478,0,0,228.4749,113.1309,0,22.60843,-22.60843,179.4192,42.71877,0.1316174,23.6258,0,0,113.1309
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,20.44018,20.44018,0,-1,0,20.44018,0,0,3.552714E-15,0,0,21.51598,20.44018,0,0,253.5953,90.52243,0,21.51598,-21.51598,156.7393,37.31882,0.1316174,22.4842,0,0,90.52243
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,9.51427,9.51427,0,-1,0,9.51427,0,0,1.776357E-15,0,0,10.01502,9.51427,0,0,277.502,69.00645,0,10.01502,-10.01502,146.1826,34.80531,0.1316174,10.4657,0,0,69.00645
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,40.00415,40.00415,0,-1,0,40.00415,0,0,7.105427E-15,0,0,42.10964,40.00415,0,0,288.6298,58.99143,0,42.10964,-42.10964,101.7951,24.23689,0.1316174,44.00457,0,0,58.99143
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,17.86341,17.86341,81,0,22.761,17.86341,0,0,0,0,0,0,0,63.13659,59.97976,335.4183,16.88179,59.97976,0,59.97976,158.6969,37.78491,0.1317258,19.64975,0,81,16.88179
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,29.44049,29.44049,81,0,22.761,29.44049,11.32581,0,0,0,3.334373,0,0,51.55951,48.98153,275.4385,70.86357,52.3159,0,52.3159,208.3282,49.60184,0.131826,32.38454,2.667499,81,74.19794
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,55.1749,55.1749,81,0,22.761,55.1749,28.08974,0,0,0,15.49849,0,0,25.82509,24.53384,223.1226,117.9479,40.03233,0,40.03233,246.3062,58.64421,0.1318982,60.69239,12.39879,81,133.4464
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,11.79179,11.79179,81,0,22.761,11.79179,405.9211,0,0,0,47.86538,0,0,69.20821,65.7478,183.0903,153.977,113.6132,0,113.6132,354.0891,84.30676,0.1319229,12.97097,38.2923,81,201.8424
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,19.0248,19.0248,0,-1,0,19.0248,251.8184,0,0,0,47.90796,20.02611,19.0248,0,0,69.4771,256.2289,27.88185,0,27.88185,380.5401,90.60461,0.1318796,20.92728,38.32636,0,304.1368
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,32.84798,32.84798,0,-1,0,32.84798,254.6851,7.486832,0,0,83.65891,34.57682,32.84798,0,0,41.59525,281.3225,41.59525,0,41.59525,420.0009,100,0.131815,36.13278,66.92712,0,364.9814
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,53.72877,53.72877,0,-1,0,53.72877,167.8132,33.60734,0,0,90.16394,56.5566,53.72877,0,0,0,318.7582,0,0,0,420.0009,100,0.131815,59.10165,72.13116,0,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,47.64239,47.64239,0,-1,0,47.64239,220.6887,54.99148,0,0,105.1414,50.14989,47.64239,0,0,0,318.7582,0,0,0,420.0009,100,0.131815,52.40663,84.11309,0,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,19.14176,19.14176,0,-1,0,19.14176,437.2639,63.55077,0,0,83.69998,20.14922,19.14176,0,0,0,318.7582,0,0,0,420.0009,100,0.131815,21.05593,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,17.08277,17.08277,0,-1,0,17.08277,309.6998,34.92343,0,0,52.90529,17.98186,17.08277,0,0,0,318.7582,0,0,0,420.0009,100,0.131815,18.79104,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,30.42692,30.42692,0,-1,0,30.42692,138.2913,10.04944,0,0,42.07778,32.02834,30.42692,0,0,0,318.7582,0,0,0,420.0009,100,0.131815,33.46961,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,56.09032,56.09032,0,-1,0,56.09032,20.68819,0,7.105427E-15,0,11.60407,59.04244,56.09032,0,0,0,318.7582,0,47.43837,-47.43837,369.9964,88.09421,0.131815,61.69935,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,40.32968,40.32968,0,-1,0,40.32968,12.92582,0,0,0,5.212944,42.4523,40.32968,0,0,52.7093,271.3199,0,37.23935,-37.23935,330.7427,78.7481,0.131815,44.36265,4.170355,0,276.5328
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,9.105217,9.105217,0,-1,0,9.105217,0,0,1.776357E-15,0,0,9.584439,9.105217,0,0,94.08636,234.0805,0,9.584439,-9.584439,320.6398,76.34266,0.131815,10.01574,0,0,234.0805
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,54.92889,54.92889,0,-1,0,54.92889,0,0,7.105427E-15,0,0,57.81989,54.92889,0,0,104.7357,224.4961,0,57.81989,-57.81989,259.6923,61.83137,0.131815,60.42178,0,0,224.4961
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,67.89067,67.89067,0,-1,0,67.89067,0,0,1.421085E-14,5.979734,0,71.46386,67.89067,0,0,168.9801,166.6762,0,71.46386,-71.46386,184.3628,43.89581,0.131815,74.67973,0,0,166.6762
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,95.39215,68.7,0,-1,0,68.7,0,0,26.69215,36.23137,0,72.31579,68.7,0,0,248.3843,95.21232,0,72.31579,-72.31579,108.1352,25.74643,0.131815,104.9314,0,0,95.21232
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,51.38726,21.7517,0,-1,0,21.7517,0,0,29.63556,34.77429,0,22.89653,21.7517,0,0,328.7352,22.89653,0,22.89653,-22.89653,84.00017,20,0.131815,56.52599,0,0,22.89653
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,40.21476,0,0,-1,0,0,0,0,40.21476,44.23623,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131815,44.23623,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,36.5434,0,0,-1,0,0,0,0,36.5434,40.19773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131815,40.19773,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,20.81083,0,0,-1,0,0,0,0,20.81083,22.89191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131815,22.89191,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.37602,0,0,-1,0,0,0,0,35.37602,38.91362,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131815,38.91362,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,9.984087,0,0,-1,0,0,0,0,9.984087,10.9825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131815,10.9825,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.552221,0,0,-1,0,0,0,0,3.552221,3.907443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131815,3.907443,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,38.78231,38.78231,81,0,22.761,38.78231,0,0,0,0,0,0,0,42.21769,40.1068,354.1758,0,40.1068,0,40.1068,122.0488,29.05919,0.1318924,42.66054,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,314.069,36.09612,71.77457,0,71.77457,190.1402,45.27137,0.1319532,0,2.459651,81,39.17069
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,242.2944,100.6932,84.43734,0,84.43734,270.2444,64.34379,0.1319942,0,12.58987,81,116.4306
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,157.8571,176.6868,104.2944,0,104.2944,369.1868,87.90144,0.1320044,0,28.47552,81,212.2812
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,13.84229,13.84229,0,-1,0,13.84229,440.7349,0,0,0,61.00782,14.57084,13.84229,0,0,53.56269,270.5518,46.43698,0,46.43698,413.2408,98.39046,0.1319326,15.22652,48.80625,0,331.5596
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,8.77423,8.77423,0,-1,0,8.77423,887.9434,61.54844,0,0,77.91019,9.236032,8.77423,0,0,7.125716,312.3451,7.125716,0,7.125716,420.0009,100,0.1319216,9.651653,62.32815,0,390.2553
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,59.28893,59.28893,0,-1,0,59.28893,174.9328,41.30638,0,0,103.7158,62.4094,59.28893,0,0,0,318.7582,0,0,0,420.0009,100,0.1319216,65.21783,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,61.47398,61.47398,0,-1,0,61.47398,132.6193,16.81689,0,0,81.52634,64.70945,61.47398,0,0,0,318.7582,0,0,0,420.0009,100,0.1319216,67.62138,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,79.25588,68.7,0,-1,0,68.7,50.69519,0,10.55588,18.48147,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1319216,87.18147,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,30.88721,30.88721,0,-1,0,30.88721,183.1192,0,0,0,56.5604,32.51285,30.88721,0,0,41.65355,281.2701,24.04755,0,24.04755,403.2983,96.02322,0.1318844,33.97593,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,15.47698,15.47698,0,-1,0,15.47698,399.2031,27.88702,0,0,61.78457,16.29155,15.47698,0,0,17.606,302.9128,17.606,0,17.606,420.0009,100,0.1318572,17.02467,49.42765,0,364.6974
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,24.45118,24.45118,0,-1,0,24.45118,228.4145,30.11195,0,0,55.85004,25.73809,24.45118,0,0,0,318.7582,0,0,0,420.0009,100,0.1318572,26.8963,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,39.19391,39.19391,0,-1,0,39.19391,56.31762,0,7.105427E-15,0,22.07307,41.25674,39.19391,0,0,0,318.7582,0,19.18367,-19.18367,399.7795,95.1854,0.1318572,43.1133,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,9.335277,9.335277,0,-1,0,9.335277,0,0,0,0,0,9.826607,9.335277,0,0,21.31519,299.5746,0,9.826607,-9.826607,389.4213,92.71918,0.1318572,10.2688,0,0,299.5746
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,32.56186,32.56186,0,-1,0,32.56186,0,0,7.105427E-15,0,0,34.27563,32.56186,0,0,32.23364,289.748,0,34.27563,-34.27563,353.2916,84.11689,0.1318572,35.81804,0,0,289.748
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.533711,3.533711,0,-1,0,3.533711,0,0,4.440892E-16,0,0,3.719696,3.533711,0,0,70.31768,255.4723,0,3.719696,-3.719696,349.3707,83.18334,0.1318572,3.887082,0,0,255.4723
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.45068,251.7526,0,0,0,349.3707,83.18334,0.1318572,0,0,0,251.7526
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,9.85733,9.85733,0,-1,0,9.85733,0,0,1.776357E-15,0,0,10.37614,9.85733,0,0,74.45068,251.7526,0,10.37614,-10.37614,338.4333,80.5792,0.1318572,10.84306,0,0,251.7526
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,24.36341,24.36341,0,-1,0,24.36341,0,0,3.552714E-15,0,0,25.64569,24.36341,0,0,85.97971,241.3765,0,25.64569,-25.64569,311.4004,74.1428,0.1318572,26.79975,0,0,241.3765
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.4749,215.7308,0,0,0,311.4004,74.1428,0.1318572,0,0,0,215.7308
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.13122,47.13122,0,-1,0,47.13122,0,0,0,0,0,49.61181,47.13122,0,0,114.4749,215.7308,0,49.61181,-49.61181,259.1049,61.69153,0.1318572,51.84434,0,0,215.7308
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.88196,35.88196,0,-1,0,35.88196,0,0,7.105427E-15,0,0,37.77048,35.88196,0,0,169.5992,166.119,0,37.77048,-37.77048,219.2914,52.21213,0.1318572,39.47015,0,0,166.119
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,62.76855,62.76855,0,-1,0,62.76855,0,0,0,0.3454116,0,66.07217,62.76855,0,0,211.5664,128.3485,0,66.07217,-66.07217,149.6452,35.62974,0.1318572,69.04541,0,0,128.3485
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,23.56785,23.56785,0,-1,0,23.56785,0,0,3.552714E-15,0,0,24.80826,23.56785,0,0,284.9799,62.27634,0,24.80826,-24.80826,123.495,29.40351,0.1318572,25.92463,0,0,62.27634
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,45.20553,45.20553,81,0,22.761,45.20553,0,0,0,0,0,0,0,35.79447,34.00475,312.5446,37.46807,34.00475,0,34.00475,155.7547,37.08438,0.1319225,49.72608,0,81,37.46807
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,43.55356,43.55356,81,0,22.761,43.55356,8.915207,0,0,0,3.88289,0,0,37.44644,35.57412,278.5399,68.07235,39.45701,0,39.45701,193.1869,45.9968,0.1319969,47.90892,3.106312,81,71.95524
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,239.0829,103.5837,93.90177,0,93.90177,282.27,67.207,0.1320231,0,20.16142,81,128.7854
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,50.12566,50.12566,81,0,22.761,50.12566,98.55213,0,0,0,49.39991,0,0,30.87434,29.33062,145.1811,188.0952,78.73053,0,78.73053,356.9603,84.99038,0.1321012,55.13823,39.51992,81,237.4951
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,39.89356,39.89356,0,-1,0,39.89356,127.1037,0,0,0,50.70618,41.99322,39.89356,0,0,66.45055,258.9527,8.712955,0,8.712955,365.2261,86.95844,0.1320878,43.88292,40.56494,0,309.6589
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,24.8726,0,0,82.61021,0,0,0,0,57.7376,266.7944,57.7376,0,57.7376,420.0009,100,0.1319987,0,66.08817,0,349.4046
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,35.56931,35.56931,0,-1,0,35.56931,193.1222,31.25084,0,0,68.69221,37.44138,35.56931,0,0,0,318.7582,0,0,0,420.0009,100,0.1319987,39.12624,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,18.06347,18.06347,0,-1,0,18.06347,606.1985,90.4863,0,0,109.5005,19.01418,18.06347,0,0,0,318.7582,0,0,0,420.0009,100,0.1319987,19.86981,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319987,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319987,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,36.55001,36.55001,0,-1,0,36.55001,193.2481,32.15851,0,0,70.6322,38.47369,36.55001,0,0,0,318.7582,0,0,0,420.0009,100,0.1319987,40.20501,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,34.03628,34.03628,0,-1,0,34.03628,100.2804,0,0,0,34.13172,35.82766,34.03628,0,0,0,318.7582,0,1.695946,-1.695946,418.2132,99.57436,0.1319987,37.43991,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,14.69989,0,0,16.58428,0,0,0,0,1.884385,317.0623,1.884385,0,1.884385,420.0009,100,0.1319958,0,13.26742,0,333.6465
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319958,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319958,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.30425,54.30425,0,-1,0,54.30425,0,0,7.105427E-15,0,0,57.16237,54.30425,0,0,0,318.7582,0,57.16237,-57.16237,359.7464,85.65374,0.1319958,59.73468,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,11.4682,11.4682,0,-1,0,11.4682,0,0,0,0,0,12.07179,11.4682,0,0,63.51374,261.5959,0,12.07179,-12.07179,347.0216,82.62403,0.1319958,12.61502,0,0,261.5959
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,16.07927,16.07927,0,-1,0,16.07927,0,0,3.552714E-15,0,0,16.92554,16.07927,0,0,76.92684,249.5241,0,16.92554,-16.92554,329.1805,78.37616,0.1319958,17.68719,0,0,249.5241
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,6.757813,6.757813,0,-1,0,6.757813,0,0,8.881784E-16,0,0,7.113487,6.757813,0,0,95.733,232.5985,0,7.113487,-7.113487,321.6823,76.59087,0.1319958,7.433594,0,0,232.5985
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.6369,225.485,0,0,0,321.6823,76.59087,0.1319958,0,0,0,225.485
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,38.94874,38.94874,0,-1,0,38.94874,0,0,0,0,0,40.99868,38.94874,0,0,103.6369,225.485,0,40.99868,-40.99868,278.4659,66.30126,0.1319958,42.84362,0,0,225.485
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,15.00297,15.00297,0,-1,0,15.00297,0,0,0,0,0,15.7926,15.00297,0,0,149.191,184.4864,0,15.7926,-15.7926,261.819,62.33773,0.1319958,16.50327,0,0,184.4864
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,11.66001,11.66001,0,-1,0,11.66001,0,0,0,0,0,12.27369,11.66001,0,0,166.7383,168.6938,0,12.27369,-12.27369,248.8814,59.25735,0.1319958,12.82601,0,0,168.6938
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,20.89231,20.89231,0,-1,0,20.89231,0,0,3.552714E-15,0,0,21.9919,20.89231,0,0,180.3757,156.4201,0,21.9919,-21.9919,225.6999,53.73796,0.1319958,22.98154,0,0,156.4201
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,31.44903,31.44903,0,0,0,31.44903,0,0,0,0,0,33.10424,31.44903,0,0,204.8112,134.4282,0,33.10424,-33.10424,190.805,45.42966,0.1319958,34.59393,0,0,134.4282
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,33.50333,33.50333,0,0,0,33.50333,0.8967537,0,0,0,0.3004423,35.26666,33.50333,0,0,241.5937,101.3239,0,34.96622,-34.96622,153.9473,36.65405,0.1319958,36.85366,0.2403539,0,101.6244
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,67.79949,67.79949,81,0,22.761,67.79949,3.746027,0,0,0,2.539788,0,0,13.20051,12.54048,280.445,66.3577,15.08027,0,15.08027,168.2537,40.06033,0.1320238,74.57944,2.03183,81,68.89749
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,60.91177,60.91177,81,0,22.761,60.91177,0.935225,0,0,0,0.5696621,0,0,20.08823,19.08381,265.3647,79.92995,19.65348,0,19.65348,186.8987,44.49959,0.1320612,67.00295,0.4557297,81,80.49961
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,52.15757,52.15757,0,-1,0,52.15757,8.958321,0,7.105427E-15,0,4.672442,54.9027,52.15757,0,0,245.7113,97.61807,0,50.23026,-50.23026,133.9513,31.89311,0.1320612,57.37332,3.737954,0,102.2905
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,301.5227,47.38782,17.64563,0,17.64563,150.6914,35.87884,0.132034,0,14.1165,0,65.03345
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,21.58633,21.58633,0,-1,0,21.58633,59.21168,0,3.552714E-15,0,12.78163,22.72246,21.58633,0,0,283.877,63.26888,0,9.940826,-9.940826,140.2129,33.38395,0.132034,23.74497,10.2253,0,76.05051
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,34.00891,34.00891,0,-1,0,34.00891,59.08078,0,0,0,20.09273,35.79886,34.00891,0,0,294.9224,53.32806,0,15.70613,-15.70613,123.6572,29.44212,0.132034,37.40981,16.07419,0,73.42079
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,24.03,24.03,0,-1,0,24.03,44.49266,0,3.552714E-15,0,10.69159,25.29474,24.03,0,0,312.3737,37.62193,0,14.60315,-14.60315,108.2641,25.77711,0.132034,26.433,8.553269,0,48.31352
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.221004,2.221004,0,-1,0,2.221004,204.7529,0,0,0,4.54757,2.337899,2.221004,0,0,328.5994,23.01878,2.209671,0,2.209671,110.3604,26.27623,0.1320306,2.443105,3.638056,0,27.56635
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,34.3943,34.3943,0,-1,0,34.3943,50.75049,0,0,10.76012,17.45528,36.20452,34.3943,0,0,326.3897,25.00748,0,18.74925,-18.74925,90.59692,21.57065,0.1320306,37.83373,13.96422,0,42.46276
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,33.68148,14.87838,0,-1,0,14.87838,63.20054,0,18.8031,29.31769,9.403215,15.66145,14.87838,0,0,347.2222,6.258235,0,6.258235,-6.258235,84.00017,20,0.1320306,37.04963,7.522572,0,15.66145
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.1320215,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,59.65247,5.065219,0,-1,0,5.065219,0,0,54.58725,60.5525,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.1320215,65.61772,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,85.13227,0,0,-1,0,0,0,0,85.13227,93.64549,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,93.64549,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,30.80295,0,0,-1,0,0,0,0,30.80295,33.88324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,33.88324,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,29.66432,0,0,-1,0,0,0,0,29.66432,32.63076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,32.63076,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,35.40947,0,0,-1,0,0,0,0,35.40947,38.95041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,38.95041,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,5.554708,0,0,-1,0,0,0,0,5.554708,6.110178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,6.110178,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,5.911371,0,0,-1,0,0,0,0,5.911371,6.502509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,6.502509,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,13.68365,0,0,-1,0,0,0,0,13.68365,15.05202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1320215,15.05202,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,9.044392,9.044392,81,0,22.761,9.044392,0,1.421085E-14,0,0,0,0,0,71.95561,68.35783,354.1758,0,68.35783,0,68.35783,148.8501,35.44043,0.1321154,9.948831,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,54.03596,54.03596,81,0,22.761,54.03596,2.311831,0,0,0,1.24922,0,0,26.96404,25.61584,285.818,61.52205,26.86506,0,26.86506,174.3365,41.50861,0.1321662,59.43955,0.9993758,81,62.77127
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,41.26347,41.26347,81,0,22.761,41.26347,30.13788,0,0,0,12.43594,0,0,39.73653,37.74971,258.9529,85.7006,50.18564,0,50.18564,221.9468,52.84438,0.1322577,45.38981,9.948749,81,98.13654
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,208.7673,130.8677,99.748,0,99.748,316.5761,75.37511,0.1322745,0,24.8384,81,161.9157
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,33.05128,33.05128,0,-1,0,33.05128,115.3799,0,0,0,38.13453,34.79082,33.05128,0,0,109.0193,220.6409,3.343706,0,3.343706,319.7482,76.13037,0.1322694,36.35641,30.50762,0,258.7754
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,29.9671,29.9671,0,-1,0,29.9671,213.2467,0,0,0,63.90385,31.54432,29.9671,0,0,105.6756,223.6502,32.35953,0,32.35953,350.4471,83.43963,0.1322196,32.96381,51.12308,0,287.5541
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,50.50722,50.50722,0,-1,0,50.50722,74.19871,0,0,0,37.4757,53.16549,50.50722,0,0,73.31603,252.7738,0,15.68979,-15.68979,333.9087,79.5019,0.1322196,55.55794,29.98056,0,290.2495
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,71.80914,68.7,0,-1,0,68.7,105.691,0,3.109147,10.29006,72.60974,72.31579,68.7,0,0,90.74914,237.084,0.2939505,0,0.2939505,334.1875,79.5683,0.1322192,78.99006,58.08779,0,309.6938
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,59.4288,59.4288,0,-1,0,59.4288,106.2049,0,0,0,63.11628,62.55663,59.4288,0,0,90.45518,237.3486,0.5596477,0,0.5596477,334.7184,79.69471,0.1322183,65.37167,50.49302,0,300.4648
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,5.278693,5.278693,0,-1,0,5.278693,857.8956,0,0,0,45.28567,5.556519,5.278693,0,0,89.89554,237.8522,39.72915,0,39.72915,372.4088,88.66859,0.1321573,5.806562,36.22854,0,283.1379
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,25.0584,25.0584,0,-1,0,25.0584,93.45545,0,0,0,23.41844,26.37726,25.0584,0,0,50.16639,273.6085,0,2.958823,-2.958823,369.2899,87.926,0.1321573,27.56424,18.73475,0,297.0269
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,33.5423,33.5423,0,-1,0,33.5423,63.51188,0,7.105427E-15,0,21.30334,35.30768,33.5423,0,0,53.45396,270.6497,0,14.00434,-14.00434,354.5281,84.41128,0.1321573,36.89653,17.04267,0,291.953
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,24.35107,24.35107,0,-1,0,24.35107,43.09204,0,3.552714E-15,0,10.49337,25.63271,24.35107,0,0,69.01434,256.6453,0,15.13933,-15.13933,338.5698,80.6117,0.1321573,26.78618,8.394697,0,267.1387
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,37.36659,37.36659,0,-1,0,37.36659,0,0,7.105427E-15,0,0,39.33326,37.36659,0,0,85.83582,241.506,0,39.33326,-39.33326,297.1089,70.74008,0.1321573,41.10325,0,0,241.506
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,59.93374,59.93374,0,-1,0,59.93374,0,0,7.105427E-15,0,0,63.08815,59.93374,0,0,129.5394,202.1727,0,63.08815,-63.08815,230.6082,54.9066,0.1321573,65.92712,0,0,202.1727
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,40.24694,40.24694,0,-1,0,40.24694,0,0,0,0,0,42.3652,40.24694,0,0,199.6374,139.0846,0,42.3652,-42.3652,185.9513,44.27404,0.1321573,44.27163,0,0,139.0846
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,29.00607,29.00607,0,-1,0,29.00607,0,0,3.552714E-15,0,0,30.53271,29.00607,0,0,246.7098,96.71938,0,30.53271,-30.53271,153.767,36.61113,0.1321573,31.90668,0,0,96.71938
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,62.98729,62.87733,0,-1,0,62.87733,0,0,0.1099525,6.408681,0,66.18667,62.87733,0,0,280.6351,66.18667,0,66.18667,-66.18667,84.00017,20,0.1321573,69.28602,0,0,66.18667
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,25.16919,0,0,-1,0,0,0,0,25.16919,27.68611,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321573,27.68611,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,26.25948,0,0,-1,0,0,0,0,26.25948,28.88543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321573,28.88543,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,4.189578,0,0,-1,0,0,0,0,4.189578,4.608536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321573,4.608536,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,14.55591,0,0,-1,0,0,0,0,14.55591,16.0115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321573,16.0115,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,13.39713,0,0,-1,0,0,0,0,13.39713,14.73685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321573,14.73685,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,28.82693,0,0,-1,0,0,0,0,28.82693,31.70962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1321573,31.70962,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,37.99974,37.99974,81,0,22.761,37.99974,0,0,0,0,0,0,0,43.00026,40.85025,354.1758,0,40.85025,0,40.85025,122.7541,29.22711,0.132235,41.79971,0,81,0
