Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,12.59188,12.59188,81,0,22.761,12.59188,1.757306,0,0,0,0.2212779,0,0,68.40812,64.98772,313.3256,36.76523,65.20899,0,65.20899,184.6168,43.95629,0.1323331,13.85107,0.1770223,81,36.9865
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.574335,2.574335,74.89012,0,21.2152,2.574335,89.08477,0,0,0,2.29334,0,0,72.31579,68.7,248.1166,95.45332,70.99334,0,70.99334,251.967,59.99202,0.1324023,2.831768,1.834672,81,97.74666
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,177.1232,159.3473,73.52277,0,73.52277,321.7168,76.59909,0.1324591,0,3.858219,81,164.1701
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,55.6288,55.6288,0,-1,0,55.6288,18.61761,0,0,0,10.35675,58.55663,55.6288,0,0,103.6004,225.5178,0,48.19987,-48.19987,270.9097,64.50218,0.1324591,61.19167,8.285401,0,235.8746
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,28.09376,28.09376,0,-1,0,28.09376,29.00653,0,7.105427E-15,0,8.149026,29.57238,28.09376,0,0,157.1559,177.3179,0,21.42335,-21.42335,248.3275,59.12548,0.1324591,30.90314,6.51922,0,185.467
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,180.9596,155.8946,13.24484,0,13.24484,260.8927,62.11718,0.1324387,0,10.59587,0,169.1394
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,47.70977,47.70977,0,-1,0,47.70977,13.66465,0,0,0,6.519373,50.22081,47.70977,0,0,167.7148,167.8149,0,43.70144,-43.70144,214.8273,51.14925,0.1324387,52.48074,5.215498,0,174.3343
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,43.13859,43.13859,0,-1,0,43.13859,29.10977,0,0,0,12.55755,45.40904,43.13859,0,0,216.2719,124.1135,0,32.8515,-32.8515,180.1988,42.90438,0.1324387,47.45245,10.04604,0,136.6711
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,15.04055,15.04055,0,-1,0,15.04055,160.8694,0,0,0,24.19565,15.83216,15.04055,0,0,252.7736,91.26202,8.363484,0,8.363484,188.1331,44.7935,0.1324259,16.54461,19.35652,0,115.4577
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,244.4101,98.78915,13.62853,0,13.62853,201.0622,47.87186,0.132405,0,10.90282,0,112.4177
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,230.7816,111.0548,8.626897,0,8.626897,209.2464,49.82048,0.1323918,0,6.901517,0,119.6817
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,49.22416,49.22416,0,-1,0,49.22416,7.685181,0,7.105427E-15,0,3.782966,51.81491,49.22416,0,0,222.1547,118.819,0,48.03194,-48.03194,158.6163,37.76571,0.1323918,54.14658,3.026372,0,122.602
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,68.75803,67.24774,0,-1,0,67.24774,0,0,1.510287,8.386089,0,70.78709,67.24774,0,0,275.5235,70.78709,0,70.78709,-70.78709,84.00017,20,0.1323918,75.63383,0,0,70.78709
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,9.6509,0,0,-1,0,0,0,0,9.6509,10.61599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,10.61599,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.5842072,0,0,-1,0,0,0,0,0.5842072,0.6426279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,0.6426279,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,11.00852,0,0,-1,0,0,0,0,11.00852,12.10938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,12.10938,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,42.72685,0,0,-1,0,0,0,0,42.72685,46.99953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,46.99953,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,17.32799,0,0,-1,0,0,0,0,17.32799,19.06079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,19.06079,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,56.88951,0,0,-1,0,0,0,0,56.88951,62.57846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,62.57846,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,8.397793,0,0,-1,0,0,0,0,8.397793,9.237573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,9.237573,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,36.49506,0,0,-1,0,0,0,0,36.49506,40.14457,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323918,40.14457,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,35.26714,35.26714,81,0,22.761,35.26714,0,0,0,0,0,0,0,45.73286,43.44622,354.1758,0,43.44622,0,43.44622,125.2169,29.81348,0.132474,38.79385,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,41.70875,41.70875,81,0,22.761,41.70875,11.19857,0,0,0,4.670783,0,0,39.29125,37.32669,310.7296,39.10159,41.99747,0,41.99747,165.0592,39.29972,0.1325518,45.87963,3.736627,81,43.77238
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,61.23423,61.23423,81,0,22.761,61.23423,46.76136,0,0,0,28.63396,0,0,19.76577,18.77748,268.7321,76.89931,47.41144,0,47.41144,210.0376,50.00885,0.1326319,67.35766,22.90717,81,105.5333
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,43.05252,43.05252,81,0,22.761,43.05252,125.413,0,0,0,53.99347,0,0,37.94748,36.0501,221.3207,119.5696,90.04358,0,90.04358,295.4604,70.34758,0.1326912,47.35778,43.19478,81,173.5631
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,60.49556,60.49556,0,-1,0,60.49556,106.957,0,0,0,64.70425,63.67953,60.49556,0,0,131.2771,200.6088,1.024712,0,1.024712,296.4326,70.57904,0.1326896,66.54511,51.7634,0,265.3131
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,48.56221,48.56221,0,-1,0,48.56221,151.1037,0,0,0,73.37929,51.11812,48.56221,0,0,130.2524,201.5311,22.26117,0,22.26117,317.5514,75.60732,0.1326555,53.41844,58.70343,0,274.9104
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,64.52591,64.52591,0,-1,0,64.52591,141.7944,0,0,2.278499,91.49416,67.92201,64.52591,0,0,107.9912,221.5661,23.57215,0,23.57215,339.9139,80.93171,0.1326194,70.9785,73.19533,0,313.0603
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,53.93661,53.93661,0,-1,0,53.93661,181.9423,0,0,0,98.13352,56.77538,53.93661,0,0,84.41908,242.7811,41.35814,0,41.35814,379.1497,90.27354,0.1325561,59.33028,78.50682,0,340.9146
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,16.76492,16.76492,0,-1,0,16.76492,622.4166,43.6394,0,0,104.3476,17.64728,16.76492,0,0,43.06094,280.0034,43.06094,0,43.06094,420.0009,100,0.1324903,18.44141,83.4781,0,384.351
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,53.40439,53.40439,0,-1,0,53.40439,169.8322,34.4827,0,0,90.69784,56.21515,53.40439,0,0,0,318.7582,0,0,0,420.0009,100,0.1324903,58.74483,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,14.3724,14.3724,0,-1,0,14.3724,479.3747,53.76882,0,0,68.89766,15.12885,14.3724,0,0,0,318.7582,0,0,0,420.0009,100,0.1324903,15.80964,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,41.60798,41.60798,0,-1,0,41.60798,97.56163,0,0,0,40.59342,43.79787,41.60798,0,0,0,318.7582,0,3.20445,-3.20445,416.623,99.19577,0.1324903,45.76877,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,59.41673,59.41673,0,-1,0,59.41673,32.00125,0,7.105427E-15,0,19.0141,62.54393,59.41673,0,0,3.5605,315.5538,0,43.52983,-43.52983,370.7386,88.27091,0.1324903,65.35841,15.21128,0,334.5679
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,99.9277,68.7,0,-1,0,68.7,0,0,31.2277,41.22047,0,72.31579,68.7,0,0,51.92698,272.024,0,72.31579,-72.31579,294.511,70.12154,0.1324903,109.9205,0,0,272.024
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,24.26613,24.26613,0,-1,0,24.26613,0,0,3.552714E-15,0,0,25.54329,24.26613,0,0,132.2779,199.7082,0,25.54329,-25.54329,267.5861,63.71084,0.1324903,26.69274,0,0,199.7082
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,6.116943,6.116943,0,-1,0,6.116943,0,0,8.881784E-16,0,0,6.438887,6.116943,0,0,160.6593,174.1649,0,6.438887,-6.438887,260.7989,62.09484,0.1324903,6.728637,0,0,174.1649
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.8136,167.726,0,0,0,260.7989,62.09484,0.1324903,0,0,0,167.726
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,6.710916,6.710916,0,-1,0,6.710916,0,0,8.881784E-16,0,0,7.064122,6.710916,0,0,167.8136,167.726,0,7.064122,-7.064122,253.3526,60.32193,0.1324903,7.382007,0,0,167.726
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,45.33271,45.33271,0,-1,0,45.33271,0,0,0,0,0,47.71865,45.33271,0,0,175.6626,160.6618,0,47.71865,-47.71865,203.0528,48.3458,0.1324903,49.86599,0,0,160.6618
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.418113,1.418113,0,-1,0,1.418113,0,0,0,0,0,1.49275,1.418113,0,0,228.6833,112.9432,0,1.49275,-1.49275,201.4793,47.97116,0.1324903,1.559924,0,0,112.9432
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,21.8584,21.8584,0,-1,0,21.8584,0,0,3.552714E-15,0,0,23.00884,21.8584,0,0,230.342,111.4505,0,23.00884,-23.00884,177.2258,42.19654,0.1324903,24.04424,0,0,111.4505
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,20.75375,20.75375,0,-1,0,20.75375,0,0,3.552714E-15,0,0,21.84606,20.75375,0,0,255.9073,88.44161,0,21.84606,-21.84606,154.198,36.71375,0.1324903,22.82913,0,0,88.44161
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,14.05492,14.05492,0,-1,0,14.05492,0,0,1.776357E-15,0,0,14.79466,14.05492,0,0,280.1808,66.59556,0,14.79466,-14.79466,138.6031,33.00068,0.1324903,15.46042,0,0,66.59556
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,6.482887,6.482887,0,-1,0,6.482887,0,0,8.881784E-16,0,0,6.824092,6.482887,0,0,296.6193,51.8009,0,6.824092,-6.824092,131.4099,31.28801,0.1324903,7.131176,0,0,51.8009
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,8.627065,8.627065,0,0,0,8.627065,0,0,0,0,0,9.08112,8.627065,0,0,304.2016,44.97681,0,9.08112,-9.08112,121.8375,29.00888,0.1324903,9.489772,0,0,44.97681
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,8.1635,8.1635,0,0,0,8.1635,34.0845,0,0,0,2.782488,8.593158,8.1635,0,0,314.2917,35.89569,0,5.81067,-5.81067,115.7126,27.55055,0.1324903,8.97985,2.22599,0,38.67818
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,48.34451,48.34451,81,0,22.761,48.34451,56.51583,0,0,0,27.3223,0,0,32.65549,31.02271,320.748,30.08502,58.34502,0,58.34502,171.0635,40.72932,0.1325911,53.17896,21.85784,81,57.40732
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,27.09454,27.09454,81,0,22.761,27.09454,197.427,0,0,0,53.49192,0,0,53.90546,51.21019,262.403,82.59554,104.7021,0,104.7021,270.3926,64.37907,0.1326278,29.80399,42.79353,81,136.0874
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,23.67751,23.67751,0,-1,0,23.67751,336.463,0,0,0,79.66604,24.92369,23.67751,0,0,157.7009,176.8274,54.74235,0,54.74235,322.3258,76.74409,0.1325443,26.04526,63.73283,0,256.4935
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,9.552831,9.552831,0,-1,0,9.552831,785.0843,0,0,0,74.99777,10.05561,9.552831,0,0,102.9585,226.0956,64.94216,0,64.94216,383.9353,91.41299,0.1324454,10.50811,59.99822,0,301.0933
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,32.49581,32.49581,0,-1,0,32.49581,273.6444,16.70049,0,0,88.92297,34.20611,32.49581,0,0,38.01637,284.5435,38.01637,0,38.01637,420.0009,100,0.1323875,35.74539,71.13837,0,373.4665
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,11.227,11.227,0,-1,0,11.227,1036.192,104.5154,0,0,116.3333,11.8179,11.227,0,0,0,318.7582,0,0,0,420.0009,100,0.1323875,12.3497,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,50.72341,50.72341,0,-1,0,50.72341,158.1532,26.82763,0,0,80.2207,53.39306,50.72341,0,0,0,318.7582,0,0,0,420.0009,100,0.1323875,55.79575,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,77.93855,68.7,0,-1,0,68.7,132.7498,18.88334,9.238553,17.03241,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1323875,85.73241,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,22.83073,22.83073,0,-1,0,22.83073,297.4937,43.88764,0,0,67.91999,24.03235,22.83073,0,0,0,318.7582,0,0,0,420.0009,100,0.1323875,25.1138,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,25.8449,25.8449,0,-1,0,25.8449,170.5565,16.875,0,0,44.08016,27.20516,25.8449,0,0,0,318.7582,0,0,0,420.0009,100,0.1323875,28.42939,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,25.38936,25.38936,0,-1,0,25.38936,63.72472,0,0,0,16.1793,26.72564,25.38936,0,0,0,318.7582,0,10.54634,-10.54634,408.884,97.35314,0.1323875,27.9283,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71816,308.2119,0,0,0,408.884,97.35314,0.1323875,0,0,0,308.2119
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,13.7569,13.7569,0,-1,0,13.7569,0,0,1.776357E-15,0,0,14.48094,13.7569,0,0,11.71816,308.2119,0,14.48094,-14.48094,393.6198,93.7188,0.1323875,15.13259,0,0,308.2119
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,74.70732,68.7,0,-1,0,68.7,0,0,6.007318,13.47805,0,72.31579,68.7,0,0,27.8081,293.7309,0,72.31579,-72.31579,317.3922,75.56943,0.1323875,82.17805,0,0,293.7309
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,32.54628,32.54628,0,-1,0,32.54628,0,0,7.105427E-15,0,0,34.25924,32.54628,0,0,108.159,221.4151,0,34.25924,-34.25924,281.2798,66.97125,0.1323875,35.8009,0,0,221.4151
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2248,187.1559,0,0,0,281.2798,66.97125,0.1323875,0,0,0,187.1559
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.2248,187.1559,0,0,0,281.2798,66.97125,0.1323875,0,0,0,187.1559
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.10586,45.10586,0,-1,0,45.10586,0,0,7.105427E-15,0,0,47.47985,45.10586,0,0,146.2248,187.1559,0,47.47985,-47.47985,231.2317,55.05505,0.1323875,49.61645,0,0,187.1559
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,13.03755,13.03755,0,-1,0,13.03755,0,0,0,0,0,13.72374,13.03755,0,0,198.9802,139.6761,0,13.72374,-13.72374,216.7656,51.61074,0.1323875,14.34131,0,0,139.6761
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,16.20258,16.20258,0,-1,0,16.20258,0,0,0,0,0,17.05535,16.20258,0,0,214.2288,125.9523,0,17.05535,-17.05535,198.7876,47.3303,0.1323875,17.82284,0,0,125.9523
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,37.3768,37.3768,0,-1,0,37.3768,0,0,0,0,0,39.34399,37.3768,0,0,233.1792,108.897,0,39.34399,-39.34399,157.3154,37.45598,0.1323875,41.11448,0,0,108.897
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,4.032706,4.032706,0,-1,0,4.032706,0,0,0,0,0,4.244954,4.032706,0,0,276.8947,69.55297,0,4.244954,-4.244954,152.8409,36.39061,0.1323875,4.435977,0,0,69.55297
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,28.81262,28.81262,0,0,0,28.81262,0,0,3.552714E-15,0,0,30.32907,28.81262,0,0,281.6113,65.30801,0,30.32907,-30.32907,120.8712,28.7788,0.1323875,31.69388,0,0,65.30801
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,60.64175,60.64175,81,0,22.761,60.64175,9.255708,0,0,0,5.612823,0,0,20.35826,19.34034,315.3103,34.97894,24.95317,0,24.95317,144.5439,34.41513,0.1324325,66.70592,4.490258,81,40.59176
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,48.39211,48.39211,81,0,22.761,48.39211,57.6389,0,0,0,27.89268,0,0,32.60789,30.9775,290.3571,57.43679,58.87018,0,58.87018,200.393,47.71253,0.1325338,53.23132,22.31414,81,85.32947
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,25.93654,25.93654,81,0,22.761,25.93654,218.508,0,0,0,56.67342,0,0,55.06346,52.31028,231.487,110.42,108.9837,0,108.9837,303.784,72.32939,0.132564,28.5302,45.33874,81,167.0934
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,45.75267,45.75267,0,-1,0,45.75267,149.6989,0,0,0,68.49122,48.1607,45.75267,0,0,122.5033,208.5053,20.33051,0,20.33051,323.0713,76.92158,0.1325331,50.32793,54.79297,0,276.9965
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,102.1728,226.8027,69.71226,0,69.71226,389.2061,92.66794,0.1324272,0,55.76981,0,296.515
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,27.50317,0,0,59.96366,0,0,0,0,32.46049,289.5438,32.46049,0,32.46049,420.0009,100,0.132378,0,47.97093,0,349.5074
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,14.52037,14.52037,0,-1,0,14.52037,536.48,62.61427,0,0,77.89887,15.2846,14.52037,0,0,0,318.7582,0,0,0,420.0009,100,0.132378,15.9724,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,84.15628,68.7,0,-1,0,68.7,116.8612,7.967852,15.45628,23.87191,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.132378,92.57191,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,26.81028,26.81028,0,-1,0,26.81028,291.3714,49.89614,0,0,78.11749,28.22135,26.81028,0,0,0,318.7582,0,0,0,420.0009,100,0.132378,29.49131,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,5.395887,5.395887,0,-1,0,5.395887,1104.02,53.89177,0,0,59.57165,5.679882,5.395887,0,0,0,318.7582,0,0,0,420.0009,100,0.132378,5.935476,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,45.41227,45.41227,0,-1,0,45.41227,86.00299,0,0,0,39.05592,47.80239,45.41227,0,0,0,318.7582,0,8.746479,-8.746479,410.7812,97.80486,0.132378,49.9535,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,32.29233,32.29233,0,-1,0,32.29233,39.38379,0,0,0,12.71794,33.99192,32.29233,0,0,9.718309,310.0117,0,21.27398,-21.27398,388.3565,92.46564,0.132378,35.52156,10.17436,0,322.7297
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,18.46466,18.46466,0,-1,0,18.46466,0,0,0,0,0,19.43648,18.46466,0,0,33.35607,288.7378,0,19.43648,-19.43648,367.8687,87.5876,0.132378,20.31112,0,0,288.7378
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,36.1812,36.1812,0,-1,0,36.1812,0,0,7.105427E-15,0,0,38.08547,36.1812,0,0,54.95216,269.3013,0,38.08547,-38.08547,327.723,78.02914,0.132378,39.79932,0,0,269.3013
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.26935,231.2158,0,0,0,327.723,78.02914,0.132378,0,0,0,231.2158
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.26935,231.2158,0,0,0,327.723,78.02914,0.132378,0,0,0,231.2158
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,97.26935,231.2158,0,0,0,327.723,78.02914,0.132378,0,0,0,231.2158
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,33.6522,33.6522,0,-1,0,33.6522,0,0,7.105427E-15,0,0,35.42337,33.6522,0,0,97.26935,231.2158,0,35.42337,-35.42337,290.3835,69.13879,0.132378,37.01743,0,0,231.2158
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,25.51386,25.51386,0,-1,0,25.51386,0,0,3.552714E-15,0,0,26.85669,25.51386,0,0,136.6286,195.7924,0,26.85669,-26.85669,262.0741,62.39846,0.132378,28.06524,0,0,195.7924
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,21.71706,21.71706,0,-1,0,21.71706,0,0,3.552714E-15,0,0,22.86006,21.71706,0,0,166.4694,168.9357,0,22.86006,-22.86006,237.9775,56.66119,0.132378,23.88877,0,0,168.9357
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.8695,146.0757,0,0,0,237.9775,56.66119,0.132378,0,0,0,146.0757
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,33.54961,33.54961,0,-1,0,33.54961,0,0,0,0,0,35.31538,33.54961,0,0,191.8695,146.0757,0,35.31538,-35.31538,200.7518,47.79795,0.132378,36.90457,0,0,146.0757
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,58.70657,58.70657,0,-1,0,58.70657,0,0,0,0,0,61.79639,58.70657,0,0,231.1088,110.7603,0,61.79639,-61.79639,135.6127,32.28867,0.132378,64.57722,0,0,110.7603
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.7715,48.96392,0,0,0,135.6127,32.28867,0.132378,0,0,0,48.96392
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,3.841725,3.841725,0,0,0,3.841725,92.45341,0,0,0,3.551806,4.043921,3.841725,0,0,299.7715,48.96392,0,0.4921152,-0.4921152,135.0939,32.16516,0.132378,4.225898,2.841445,0,52.51572
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,16.40025,16.40025,0,0,0,16.40025,144.7544,0,0,0,23.74008,17.26342,16.40025,0,0,300.3182,48.4718,6.476665,0,6.476665,141.2382,33.62809,0.1323682,18.04027,18.99207,0,72.21188
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,0,0,0,48.4406,0,0,0,0,293.8416,54.3008,48.4406,0,48.4406,187.193,44.56968,0.1322948,0,38.75248,0,102.7414
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,38.11432,38.11432,0,-1,0,38.11432,183.761,0,0,0,70.03926,40.12034,38.11432,0,0,245.401,97.89734,29.91892,0,29.91892,215.5766,51.32766,0.1322496,41.92575,56.03141,0,167.9366
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,0,0,0,81.0801,0,0,0,0,215.4821,124.8244,81.0801,0,81.0801,292.4959,69.64175,0.132127,0,64.86408,0,205.9045
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,8.123278,8.123278,0,-1,0,8.123278,1417.007,0,0,0,115.1074,8.550818,8.123278,0,0,134.402,197.7965,106.5566,0,106.5566,393.5844,93.71039,0.1319663,8.935606,92.08595,0,312.9039
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,93.64946,0,0,121.4948,0,0,0,0,27.84534,293.6974,27.84534,0,27.84534,420.0009,100,0.1319244,0,97.19585,0,415.1922
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,59.89804,59.89804,0,-1,0,59.89804,198.1301,55.62549,0,0,118.6761,63.05056,59.89804,0,0,0,318.7582,0,0,0,420.0009,100,0.1319244,65.88784,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319244,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,33.18216,33.18216,0,-1,0,33.18216,244.4881,46.19786,0,0,81.12644,34.92859,33.18216,0,0,0,318.7582,0,0,0,420.0009,100,0.1319244,36.50037,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,35.44646,35.44646,0,-1,0,35.44646,138.1627,11.66172,0,0,48.97379,37.31207,35.44646,0,0,0,318.7582,0,0,0,420.0009,100,0.1319244,38.99111,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,5.079081,5.079081,0,-1,0,5.079081,365.3519,13.21012,0,0,18.55652,5.346401,5.079081,0,0,0,318.7582,0,0,0,420.0009,100,0.1319244,5.586989,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,45.26389,45.26389,0,-1,0,45.26389,0,0,0,0,0,47.6462,45.26389,0,0,0,318.7582,0,47.6462,-47.6462,369.7773,88.04205,0.1319244,49.79028,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,14.03243,14.03243,0,-1,0,14.03243,0,0,1.776357E-15,0,0,14.77098,14.03243,0,0,52.94023,271.112,0,14.77098,-14.77098,354.2074,84.33492,0.1319244,15.43567,0,0,271.112
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,9.494672,9.494672,0,-1,0,9.494672,0,0,0,0,0,9.994391,9.494672,0,0,69.35242,256.341,0,9.994391,-9.994391,343.6723,81.82658,0.1319244,10.44414,0,0,256.341
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.45731,246.3466,0,0,0,343.6723,81.82658,0.1319244,0,0,0,246.3466
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,34.36787,34.36787,0,-1,0,34.36787,0,0,0,0,0,36.1767,34.36787,0,0,80.45731,246.3466,0,36.1767,-36.1767,305.5388,72.74718,0.1319244,37.80466,0,0,246.3466
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,15.45925,15.45925,0,-1,0,15.45925,0,0,1.776357E-15,0,0,16.2729,15.45925,0,0,120.6536,210.17,0,16.2729,-16.2729,288.3856,68.6631,0.1319244,17.00518,0,0,210.17
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,12.49411,12.49411,0,-1,0,12.49411,0,0,1.776357E-15,0,0,13.1517,12.49411,0,0,138.7346,193.897,0,13.1517,-13.1517,274.5225,65.36237,0.1319244,13.74352,0,0,193.897
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.3476,180.7454,0,0,0,274.5225,65.36237,0.1319244,0,0,0,180.7454
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,63.05068,63.05068,0,-1,0,63.05068,0,0,7.105427E-15,0.6557477,0,66.36913,63.05068,0,0,153.3476,180.7454,0,66.36913,-66.36913,204.5633,48.70545,0.1319244,69.35575,0,0,180.7454
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,24.78965,24.78965,0,-1,0,24.78965,0,0,0,0,0,26.09437,24.78965,0,0,227.0911,114.3762,0,26.09437,-26.09437,177.0574,42.15644,0.1319244,27.26861,0,0,114.3762
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,29.09725,29.09725,0,-1,0,29.09725,0,0,3.552714E-15,0,0,30.62868,29.09725,0,0,256.0849,88.28185,0,30.62868,-30.62868,144.7719,34.46944,0.1319244,32.00698,0,0,88.28185
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.74887,26.74887,0,0,0,26.74887,0,0,3.552714E-15,0,0,28.15671,26.74887,0,0,290.1167,57.65317,0,28.15671,-28.15671,115.0922,27.40284,0.1319244,29.42376,0,0,57.65317
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,38.402,38.402,81,0,22.761,38.402,3.291257,7.105427E-15,0,0,1.263909,0,0,42.598,40.4681,321.402,29.49646,41.73201,0,41.73201,154.6826,36.82912,0.132002,42.2422,1.011127,81,30.76037
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,43.3702,43.3702,81,0,22.761,43.3702,47.80209,0,0,0,20.73186,0,0,37.6298,35.74831,279.67,67.05527,56.48017,0,56.48017,208.2644,49.58667,0.1321007,47.70722,16.58549,81,87.78712
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,223.1898,117.8874,114.3205,0,114.3205,316.7184,75.40899,0.1320954,0,36.49642,81,163.5079
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,108.8693,220.7759,81.34233,0,81.34233,393.8865,93.78231,0.1319732,0,65.07387,0,302.1182
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,28.74333,28.74333,0,-1,0,28.74333,276.485,21.68792,0,0,79.47099,30.25613,28.74333,0,0,27.52693,293.984,27.52693,0,27.52693,420.0009,100,0.1319319,31.61766,63.57679,0,373.455
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,39.90871,39.90871,0,-1,0,39.90871,276.6715,68.40685,0,0,110.416,42.00917,39.90871,0,0,0,318.7582,0,0,0,420.0009,100,0.1319319,43.89959,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,46.59739,46.59739,0,-1,0,46.59739,243.6544,64.48668,0,0,113.5366,49.04988,46.59739,0,0,0,318.7582,0,0,0,420.0009,100,0.1319319,51.25713,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,26.72423,26.72423,0,-1,0,26.72423,349.6853,65.31994,0,0,93.4507,28.13076,26.72423,0,0,0,318.7582,0,0,0,420.0009,100,0.1319319,29.39665,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319319,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,58.49665,58.49665,0,-1,0,58.49665,87.90526,0,0,0,51.42163,61.57542,58.49665,0,0,0,318.7582,0,10.15379,-10.15379,409.2978,97.45166,0.1319319,64.34632,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,9.685163,0,0,20.96716,0,0,0,0,11.28199,308.6044,11.28199,0,11.28199,420.0009,100,0.131915,0,16.77372,0,329.5716
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,29.02287,29.02287,0,-1,0,29.02287,50.85314,0,3.552714E-15,0,14.75904,30.55039,29.02287,0,0,0,318.7582,0,15.79135,-15.79135,403.3553,96.03678,0.131915,31.92516,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,69.53537,68.7,0,-1,0,68.7,0,0,0.8353695,7.788907,0,72.31579,68.7,0,0,17.54594,302.9669,0,72.31579,-72.31579,327.1278,77.88741,0.131915,76.48891,0,0,302.9669
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,57.56314,57.56314,0,-1,0,57.56314,0,0,7.105427E-15,0,0,60.59278,57.56314,0,0,97.89682,230.6511,0,60.59278,-60.59278,263.2574,62.6802,0.131915,63.31946,0,0,230.6511
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,65.13587,65.13587,0,-1,0,65.13587,0,0,1.421085E-14,2.949455,0,68.56407,65.13587,0,0,165.2221,170.0583,0,68.56407,-68.56407,190.9845,45.4724,0.131915,71.64945,0,0,170.0583
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,54.26685,54.26685,0,-1,0,54.26685,0,0,7.105427E-15,0,0,57.123,54.26685,0,0,241.4044,101.4942,0,57.123,-57.123,130.7716,31.13602,0.131915,59.69353,0,0,101.4942
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,17.64355,17.64355,0,-1,0,17.64355,0,0,0,0,0,18.57216,17.64355,0,0,304.8744,44.37124,0,18.57216,-18.57216,111.1948,26.4749,0.131915,19.40791,0,0,44.37124
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,10.30465,10.30465,0,-1,0,10.30465,0,0,1.776357E-15,0,0,10.847,10.30465,0,0,325.5102,25.79908,0,10.847,-10.847,99.76105,23.75258,0.131915,11.33511,0,0,25.79908
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,23.40328,14.20448,0,-1,0,14.20448,0,0,9.198804,11.53913,0,14.95208,14.20448,0,0,337.5624,14.95208,0,14.95208,-14.95208,84.00017,20,0.131915,25.74361,0,0,14.95208
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,13.09081,0,0,-1,0,0,0,0,13.09081,14.39989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131915,14.39989,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,27.75017,0,0,-1,0,0,0,0,27.75017,30.52519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131915,30.52519,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,21.33302,0,0,-1,0,0,0,0,21.33302,23.46633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131915,23.46633,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,28.54017,0,0,-1,0,0,0,0,28.54017,31.39419,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131915,31.39419,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,10.36383,10.36383,81,0,22.761,10.36383,0,0,0,0,0,0,0,70.63618,67.10436,354.1758,0,67.10436,0,67.10436,147.661,35.1573,0.1320084,11.40021,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,28.59285,28.59285,81,0,22.761,28.59285,6.330616,0,0,0,1.810103,0,0,52.40715,49.78679,287.0714,60.39393,51.5969,0,51.5969,196.6101,46.81183,0.1321038,31.45213,1.448083,81,62.20403
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,35.51566,35.51566,81,0,22.761,35.51566,33.51627,0,0,0,11.90353,0,0,45.48434,43.21012,235.4745,106.8311,55.11365,0,55.11365,248.8955,59.26071,0.1322024,39.06723,9.522821,81,118.7347
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,33.07542,33.07542,81,0,22.761,33.07542,107.6638,0,0,0,35.61027,0,0,47.92458,45.52835,180.3609,156.4334,81.13862,0,81.13862,325.8703,77.58802,0.1322743,36.38297,28.48822,81,192.0437
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,26.08881,26.08881,0,-1,0,26.08881,315.0336,0,0,0,82.18851,27.4619,26.08881,0,0,99.22227,229.4582,54.7266,0,54.7266,377.7885,89.94947,0.1321923,28.69769,65.7508,0,311.6467
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,36.31768,36.31768,0,-1,0,36.31768,208.5062,0,0,0,75.7246,38.22914,36.31768,0,0,44.49567,278.7121,37.49546,0,37.49546,413.3599,98.41882,0.1321362,39.94945,60.57968,0,354.4367
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,32.12425,32.12425,0,-1,0,32.12425,269.2429,45.67706,0,0,86.49228,33.815,32.12425,0,0,7.000213,312.458,7.000213,0,7.000213,420.0009,100,0.1321258,35.33668,69.19382,0,398.9503
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,28.61662,28.61662,0,-1,0,28.61662,321.1053,61.76673,0,0,91.88948,30.12275,28.61662,0,0,0,318.7582,0,0,0,420.0009,100,0.1321258,31.47828,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,17.42369,17.42369,0,-1,0,17.42369,620.6176,89.79374,0,0,108.1345,18.34072,17.42369,0,0,0,318.7582,0,0,0,420.0009,100,0.1321258,19.16605,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,33.02621,33.02621,0,-1,0,33.02621,156.7752,17.01248,0,0,51.77692,34.76444,33.02621,0,0,0,318.7582,0,0,0,420.0009,100,0.1321258,36.32883,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,13.06213,13.06213,0,-1,0,13.06213,402.3949,38.81173,0,0,52.56133,13.74961,13.06213,0,0,0,318.7582,0,0,0,420.0009,100,0.1321258,14.36834,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,18.06012,18.06012,0,-1,0,18.06012,120.9475,2.832607,0,0,21.84326,19.01065,18.06012,0,0,0,318.7582,0,0,0,420.0009,100,0.1321258,19.86613,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,10.46078,0,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1321258,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,8.030099,8.030099,0,-1,0,8.030099,0,0,1.776357E-15,0,0,8.452736,8.030099,0,0,0,318.7582,0,8.452736,-8.452736,411.0909,97.87859,0.1321258,8.833109,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,30.27843,30.27843,0,-1,0,30.27843,0,0,3.552714E-15,0,0,31.87204,30.27843,0,0,9.391929,310.3055,0,31.87204,-31.87204,377.4948,89.87953,0.1321258,33.30628,0,0,310.3055
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,44.80531,278.4334,0,0,0,377.4948,89.87953,0.1321258,0,0,0,278.4334
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,46.96198,46.96198,0,-1,0,46.96198,0,0,0,0,0,49.43366,46.96198,0,0,44.80531,278.4334,0,49.43366,-49.43366,325.3871,77.47298,0.1321258,51.65817,0,0,278.4334
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.73159,228.9998,0,0,0,325.3871,77.47298,0.1321258,0,0,0,228.9998
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,20.17668,20.17668,0,-1,0,20.17668,0,0,0,0,0,21.23861,20.17668,0,0,99.73159,228.9998,0,21.23861,-21.23861,302.9997,72.14264,0.1321258,22.19434,0,0,228.9998
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,10.51667,10.51667,0,-1,0,10.51667,0,0,0,0,0,11.07018,10.51667,0,0,123.33,207.7612,0,11.07018,-11.07018,291.3307,69.36431,0.1321258,11.56834,0,0,207.7612
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,22.49648,22.49648,0,-1,0,22.49648,0,0,3.552714E-15,0,0,23.68051,22.49648,0,0,135.6302,196.691,0,23.68051,-23.68051,266.3692,63.42112,0.1321258,24.74613,0,0,196.691
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,45.56746,45.56746,0,-1,0,45.56746,0,0,7.105427E-15,0,0,47.96575,45.56746,0,0,161.9419,173.0105,0,47.96575,-47.96575,215.8089,51.38297,0.1321258,50.12421,0,0,173.0105
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,23.77244,23.77244,0,-1,0,23.77244,0,0,3.552714E-15,0,0,25.02363,23.77244,0,0,215.2372,125.0447,0,25.02363,-25.02363,189.4317,45.10269,0.1321258,26.14969,0,0,125.0447
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.6046644,0.6046644,0,-1,0,0.6046644,0,0,1.110223E-16,0,0,0.6364889,0.6046644,0,0,243.0412,100.0211,0,0.6364889,-0.6364889,188.7608,44.94295,0.1321258,0.6651309,0,0,100.0211
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,56.38477,56.38477,0,0,0,56.38477,0,0,7.105427E-15,0,0,59.35239,56.38477,0,0,243.7484,99.38464,0,59.35239,-59.35239,126.1979,30.04705,0.1321258,62.02325,0,0,99.38464
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,0,0,0,0,0,0,0,0,2.720808,0,0,0,0,309.6955,40.03224,2.720808,0,2.720808,128.779,30.66162,0.1321217,0,2.176647,0,42.75305
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,37.13885,37.13885,0,0,0,37.13885,46.79208,0,0,0,17.37804,39.09352,37.13885,0,0,306.9747,42.48097,0,21.71548,-21.71548,105.8889,25.2116,0.1321217,40.85273,13.90243,0,59.85901
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,0,0,0,0,0,0,0,0,28.87415,0,0,0,0,331.103,20.76549,28.87415,0,28.87415,133.2813,31.73359,0.1320785,0,23.09932,0,49.63964
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,69.6328,68.7,0,-1,0,68.7,96.3555,0,0.9328083,19.60419,66.19623,72.31579,68.7,0,0,302.2289,46.75222,0,6.119562,-6.119562,126.8307,30.19774,0.1320785,76.59609,52.95698,0,112.9484
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,18.0546,18.0546,0,-1,0,18.0546,427.8644,0,0,0,77.24921,19.00484,18.0546,0,0,309.0284,40.63266,58.24437,0,58.24437,182.0862,43.35378,0.1319915,19.86006,61.79937,0,117.8819
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,62.47329,62.47329,0,-1,0,62.47329,54.68785,0,0,0.02061905,34.1653,65.76136,62.47329,0,0,250.784,93.05259,0,31.59606,-31.59606,148.781,35.42399,0.1319915,68.72062,27.33224,0,127.2179
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,91.11566,68.7,0,-1,0,68.7,98.86079,0,22.41566,31.52723,67.91737,72.31579,68.7,0,0,285.8908,61.45653,0,4.398425,-4.398425,144.1447,34.3201,0.1319915,100.2272,54.33389,0,129.3739
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,44.66419,44.66419,0,-1,0,44.66419,169.0631,0,0,0,75.51067,47.01494,44.66419,0,0,290.7779,57.05811,28.49573,0,28.49573,171.1781,40.75661,0.131949,49.13061,60.40854,0,132.5688
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,53.39929,53.39929,0,-1,0,53.39929,87.60954,0,0,0,46.78287,56.20978,53.39929,0,0,262.2822,82.70426,0,9.426908,-9.426908,161.2413,38.39071,0.131949,58.73922,37.4263,0,129.4871
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,30.87309,30.87309,0,-1,0,30.87309,122.6486,0,0,0,37.86541,32.49799,30.87309,0,0,272.7565,73.27736,5.36742,0,5.36742,166.3333,39.60308,0.131941,33.9604,30.29233,0,111.1428
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,46.43957,46.43957,0,-1,0,46.43957,81.28461,0,0,0,37.74822,48.88375,46.43957,0,0,267.3891,78.10803,0,11.13554,-11.13554,154.5954,36.80835,0.131941,51.08353,30.19858,0,115.8563
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,279.7619,66.9725,19.64289,0,19.64289,173.2303,41.24522,0.1319117,0,15.71431,0,86.61539
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,39.78878,39.78878,0,-1,0,39.78878,0,0,7.105427E-15,0,0,41.88293,39.78878,0,0,260.119,84.6511,0,41.88293,-41.88293,129.0818,30.7337,0.1319117,43.76766,0,0,84.6511
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,36.2759,36.2759,0,-1,0,36.2759,0,0,7.105427E-15,0,0,38.18516,36.2759,0,0,306.6556,42.76817,0,38.18516,-38.18516,88.83109,21.15022,0.1319117,39.90349,0,0,42.76817
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,34.63726,4.353859,0,-1,0,4.353859,0,0,30.2834,33.74713,0,4.58301,4.353859,0,0,349.0836,4.58301,0,4.58301,-4.58301,84.00017,20,0.1319117,38.10099,0,0,4.58301
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,58.29179,0,0,-1,0,0,0,0,58.29179,64.12096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,64.12096,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,16.03555,0,0,-1,0,0,0,0,16.03555,17.63911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,17.63911,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,15.23689,0,0,-1,0,0,0,0,15.23689,16.76058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,16.76058,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,69.47898,0,0,-1,0,0,0,0,69.47898,76.42688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,76.42688,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,4.433058,0,0,-1,0,0,0,0,4.433058,4.876364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,4.876364,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,40.31095,0,0,-1,0,0,0,0,40.31095,44.34204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,44.34204,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1319117,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.131902,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1318595,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,38.75709,38.75709,81,0,22.761,38.75709,117.2518,0,0,0,45.4434,0,0,42.24291,40.13077,319.1472,31.52575,85.57417,0,85.57417,198.414,47.24134,0.1319249,42.6328,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,45.08083,45.08083,0,-1,0,45.08083,170.7955,0,0,0,76.99603,47.4535,45.08083,0,0,233.573,108.5425,29.54252,0,29.54252,226.4405,53.9143,0.1318809,49.58891,61.59682,0,185.5385
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,62.86971,62.86971,0,-1,0,62.86971,94.5472,0,7.105427E-15,0.4566859,59.44156,66.17865,62.86971,0,0,204.0305,135.1308,0,6.73709,-6.73709,219.339,52.22346,0.1318809,69.15668,47.55325,0,194.5723
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,61.36006,61.36006,0,-1,0,61.36006,118.4297,0,0,0,72.66852,64.58953,61.36006,0,0,211.5162,128.3937,8.078983,0,8.078983,227.0034,54.04832,0.1318689,67.49606,58.13482,0,201.0622
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,37.37119,37.37119,0,-1,0,37.37119,259.1107,0,0,0,96.83275,39.3381,37.37119,0,0,203.4372,135.6648,57.49465,0,57.49465,281.5476,67.03501,0.1317834,41.10831,77.46619,0,232.4975
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,41.2125,41.2125,0,-1,0,41.2125,220.2709,0,0,0,90.77916,43.38158,41.2125,0,0,145.9425,187.41,47.39758,0,47.39758,326.5129,77.74101,0.131713,45.33375,72.62332,0,278.1891
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,18.1654,18.1654,0,-1,0,18.1654,548.4996,0,0,0,99.63712,19.12147,18.1654,0,0,98.54494,230.0678,80.51566,0,80.51566,402.8968,95.9276,0.1315936,19.98194,79.7097,0,329.7049
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,60.96893,0,0,78.99822,0,0,0,0,18.02929,302.5319,18.02929,0,18.02929,420.0009,100,0.1315669,0,63.19858,0,381.5301
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,52.55899,52.55899,0,-1,0,52.55899,96.72299,0,0,0,50.83663,55.32526,52.55899,0,0,0,318.7582,0,4.488627,-4.488627,415.2694,98.87347,0.1315669,57.81489,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,28.82484,28.82484,0,-1,0,28.82484,71.80479,0,0,0,20.69761,30.34194,28.82484,0,0,4.987363,314.2696,0,9.644323,-9.644323,405.1034,96.453,0.1315669,31.70732,16.55809,0,334.9672
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70328,304.6253,0,0,0,405.1034,96.453,0.1315669,0,0,0,304.6253
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,10.04911,10.04911,0,-1,0,10.04911,0,0,0,0,0,10.57801,10.04911,0,0,15.70328,304.6253,0,10.57801,-10.57801,393.9532,93.79819,0.1315669,11.05402,0,0,304.6253
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,13.2315,13.2315,0,-1,0,13.2315,0,0,1.776357E-15,0,0,13.92789,13.2315,0,0,27.45662,294.0473,0,13.92789,-13.92789,379.2719,90.30266,0.1315669,14.55465,0,0,294.0473
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,49.52305,49.52305,0,-1,0,49.52305,0,0,7.105427E-15,0,0,52.12953,49.52305,0,0,42.93206,280.1194,0,52.12953,-52.12953,324.3226,77.21951,0.1315669,54.47536,0,0,280.1194
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,45.4448,45.4448,0,-1,0,45.4448,0,0,7.105427E-15,0,0,47.83664,45.4448,0,0,100.8538,227.9898,0,47.83664,-47.83664,273.8983,65.21375,0.1315669,49.98928,0,0,227.9898
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,23.12084,23.12084,0,-1,0,23.12084,0,0,0,0,0,24.33772,23.12084,0,0,154.0056,180.1532,0,24.33772,-24.33772,248.2441,59.10562,0.1315669,25.43292,0,0,180.1532
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,29.93953,29.93953,0,-1,0,29.93953,0,0,3.552714E-15,0,0,31.5153,29.93953,0,0,181.0475,155.8155,0,31.5153,-31.5153,215.0241,51.19611,0.1315669,32.93348,0,0,155.8155
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,22.2716,22.2716,0,-1,0,22.2716,0,0,3.552714E-15,0,0,23.44379,22.2716,0,0,216.0645,124.3002,0,23.44379,-23.44379,190.3121,45.31232,0.1315669,24.49876,0,0,124.3002
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,5.87538,5.87538,0,-1,0,5.87538,0,0,8.881784E-16,0,0,6.18461,5.87538,0,0,242.1131,100.8564,0,6.18461,-6.18461,183.793,43.76015,0.1315669,6.462918,0,0,100.8564
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,15.82693,15.82693,0,-1,0,15.82693,0,0,1.776357E-15,0,0,16.65993,15.82693,0,0,248.9849,94.67179,0,16.65993,-16.65993,166.2319,39.57894,0.1315669,17.40962,0,0,94.67179
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,16.8357,16.8357,0,-1,0,16.8357,0,0,0,0,0,17.72178,16.8357,0,0,267.496,78.01186,0,17.72178,-17.72178,147.5515,35.13124,0.1315669,18.51927,0,0,78.01186
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,16.07488,16.07488,0,0,0,16.07488,0,0,3.552714E-15,0,0,16.92093,16.07488,0,0,287.1868,60.29008,0,16.92093,-16.92093,129.7153,30.88453,0.1315669,17.68237,0,0,60.29008
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,10.85876,10.85876,0,0,0,10.85876,17.0553,0,1.776357E-15,0,1.851994,11.43027,10.85876,0,0,305.9879,43.36915,0,9.578277,-9.578277,119.6189,28.48063,0.1315669,11.94463,1.481595,0,45.22114
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,7.295015,7.295015,0,0,0,7.295015,226.4829,0,0,0,16.52196,7.678963,7.295015,0,0,316.6304,33.79087,8.842997,0,8.842997,128.0081,30.47805,0.1315538,8.024516,13.21757,0,50.31283
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,55.43079,55.43079,81,0,22.761,55.43079,80.3683,0,0,0,44.54879,0,0,25.5692,24.29074,307.7874,41.74957,68.83953,0,68.83953,193.315,46.02729,0.131644,60.97388,35.63903,81,86.29836
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,35.87644,35.87644,0,-1,0,35.87644,203.2002,0,0,0,72.90099,37.76468,35.87644,0,0,238.9479,103.7051,35.13632,0,35.13632,226.6482,53.96376,0.131592,39.46408,58.32079,0,176.6061
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,45.6109,45.6109,0,-1,0,45.6109,193.1777,0,0,0,88.1101,48.01147,45.6109,0,0,203.8115,135.3278,40.09863,0,40.09863,264.6891,63.0211,0.1315327,50.17199,70.48808,0,223.4379
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,16.65324,16.65324,0,-1,0,16.65324,631.1039,0,0,0,105.0993,17.52973,16.65324,0,0,163.7129,171.4166,87.56953,0,87.56953,347.7649,82.80099,0.1314034,18.31857,84.0794,0,276.5158
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,16.90548,16.90548,0,-1,0,16.90548,597.9032,7.139751,0,0,101.0784,17.79524,16.90548,0,0,76.14339,250.2292,76.14339,0,76.14339,420.0009,100,0.1312911,18.59602,80.86271,0,351.3076
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312911,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,5.86229,5.86229,0,-1,0,5.86229,1385.019,75.02303,0,0,81.19386,6.170832,5.86229,0,0,0,318.7582,0,0,0,420.0009,100,0.1312911,6.448519,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,40.96517,40.96517,0,-1,0,40.96517,132.6823,11.23229,0,0,54.35352,43.12123,40.96517,0,0,0,318.7582,0,0,0,420.0009,100,0.1312911,45.06169,43.48282,0,373.1118
