Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,19.06908,19.06908,0,-1,0,19.06908,116.1076,2.067941,0,0,22.14066,20.07272,19.06908,0,0,0,318.7582,0,0,0,420.0009,100,0.1312911,20.97599,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,21.01177,21.01177,0,-1,0,21.01177,73.08506,0,0,0,15.35646,22.11765,21.01177,0,0,0,318.7582,0,6.761187,-6.761187,412.8739,98.30312,0.1312911,23.11295,12.28517,0,334.1147
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,11.69155,11.69155,0,-1,0,11.69155,0,0,0,0,0,12.30689,11.69155,0,0,7.51243,311.997,0,12.30689,-12.30689,399.9013,95.21441,0.1312911,12.8607,0,0,311.997
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,6.368542,6.368542,0,-1,0,6.368542,0,0,8.881784E-16,0,0,6.703728,6.368542,0,0,21.18676,299.6902,0,6.703728,-6.703728,392.835,93.53195,0.1312911,7.005396,0,0,299.6902
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.63534,292.9864,0,0,0,392.835,93.53195,0.1312911,0,0,0,292.9864
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,9.830262,9.830262,0,-1,0,9.830262,0,0,0,0,0,10.34764,9.830262,0,0,28.63534,292.9864,0,10.34764,-10.34764,381.9276,90.93496,0.1312911,10.81329,0,0,292.9864
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,19.78312,19.78312,0,-1,0,19.78312,0,0,3.552714E-15,0,0,20.82434,19.78312,0,0,40.13272,282.6388,0,20.82434,-20.82434,359.9768,85.7086,0.1312911,21.76143,0,0,282.6388
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,11.26907,11.26907,0,-1,0,11.26907,0,0,0,0,0,11.86218,11.26907,0,0,63.27088,261.8144,0,11.86218,-11.86218,347.473,82.7315,0.1312911,12.39598,0,0,261.8144
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,33.44321,33.44321,0,-1,0,33.44321,0,0,7.105427E-15,0,0,35.20338,33.44321,0,0,76.45108,249.9523,0,35.20338,-35.20338,310.3654,73.89636,0.1312911,36.78754,0,0,249.9523
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,12.12471,12.12471,0,-1,0,12.12471,0,0,1.776357E-15,0,0,12.76286,12.12471,0,0,115.566,214.7489,0,12.76286,-12.76286,296.9121,70.69322,0.1312911,13.33718,0,0,214.7489
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,19.33018,19.33018,0,-1,0,19.33018,0,0,3.552714E-15,0,0,20.34756,19.33018,0,0,129.7469,201.986,0,20.34756,-20.34756,275.4639,65.58652,0.1312911,21.2632,0,0,201.986
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,4.940778,4.940778,0,-1,0,4.940778,0,0,8.881784E-16,0,0,5.200819,4.940778,0,0,152.3553,181.6385,0,5.200819,-5.200819,269.9818,64.28124,0.1312911,5.434856,0,0,181.6385
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.16739,45.16739,0,-1,0,45.16739,0,0,0,0,0,47.54462,45.16739,0,0,158.134,176.4376,0,47.54462,-47.54462,219.8653,52.34878,0.1312911,49.68413,0,0,176.4376
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,19.13967,19.13967,0,0,0,19.13967,0,0,3.552714E-15,0,0,20.14702,19.13967,0,0,210.9613,128.893,0,20.14702,-20.14702,198.6285,47.29241,0.1312911,21.05363,0,0,128.893
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,14.55524,14.55524,0,0,0,14.55524,19.3773,0,1.776357E-15,0,2.820412,15.32131,14.55524,0,0,233.3469,108.746,0,12.50089,-12.50089,185.4514,44.15501,0.1312911,16.01076,2.25633,0,111.5664
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,22.77517,22.77517,0,0,0,22.77517,99.55408,0,0,0,22.67361,23.97386,22.77517,0,0,247.2368,96.24509,0,1.300252,-1.300252,184.0808,43.82868,0.1312911,25.05269,18.13889,0,118.9187
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,44.35491,44.35491,0,0,0,44.35491,117.9916,0,0,0,52.33505,46.68938,44.35491,0,0,248.6815,94.94485,5.645671,0,5.645671,189.4368,45.1039,0.1312828,48.7904,41.86804,0,147.2799
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,43.37318,43.37318,0,-1,0,43.37318,167.4676,0,0,0,72.63604,45.65598,43.37318,0,0,243.0359,100.0259,26.98006,0,26.98006,215.0323,51.19807,0.1312431,47.7105,58.10883,0,172.662
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,37.05819,37.05819,0,-1,0,37.05819,214.911,0,0,0,79.64214,39.00862,37.05819,0,0,216.0558,124.308,40.63351,0,40.63351,253.5806,60.37622,0.1311833,40.76401,63.71371,0,203.9501
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,83.74023,68.7,0,-1,0,68.7,119.2757,0,15.04023,23.41426,81.94241,72.31579,68.7,0,0,175.4223,160.8782,9.626625,0,9.626625,262.7133,62.55065,0.1311692,92.11426,65.55393,0,242.8206
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,32.68265,32.68265,0,-1,0,32.68265,232.0643,0,0,0,75.84475,34.40279,32.68265,0,0,165.7957,169.5421,41.44197,0,41.44197,302.0286,71.91142,0.1311083,35.95091,60.6758,0,245.3869
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,124.3537,206.8399,63.47473,0,63.47473,362.246,86.24887,0.1310151,0,50.77979,0,270.3146
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,0,0,0,54.58638,0,0,0,0,60.87897,263.9672,54.58638,0,54.58638,414.0312,98.57865,0.1309351,0,43.66911,0,318.5535
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,43.54533,0,0,49.83792,0,0,0,0,6.292584,313.0949,6.292584,0,6.292584,420.0009,100,0.1309259,0,39.87033,0,362.9328
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,63.76884,63.76884,0,-1,0,63.76884,51.21128,0,0,1.445723,32.65684,67.12509,63.76884,0,0,0,318.7582,0,34.46825,-34.46825,383.6681,91.34937,0.1309259,70.14572,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,42.53561,42.53561,0,-1,0,42.53561,42.55275,0,7.105427E-15,0,18.10007,44.77433,42.53561,0,0,38.29806,284.29,0,26.67426,-26.67426,355.551,84.65482,0.1309259,46.78917,14.48006,0,302.39
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.93612,257.6157,0,0,0,355.551,84.65482,0.1309259,0,0,0,257.6157
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,10.97773,10.97773,0,-1,0,10.97773,0,0,1.776357E-15,0,0,11.5555,10.97773,0,0,67.93612,257.6157,0,11.5555,-11.5555,343.3704,81.75469,0.1309259,12.0755,0,0,257.6157
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.5835,46.5835,0,-1,0,46.5835,0,0,7.105427E-15,0,0,49.03526,46.5835,0,0,80.77557,246.0602,0,49.03526,-49.03526,291.6827,69.44812,0.1309259,51.24185,0,0,246.0602
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.57205,30.57205,0,-1,0,30.57205,0,0,0,0,0,32.18111,30.57205,0,0,135.2592,197.0249,0,32.18111,-32.18111,257.7608,61.37151,0.1309259,33.62926,0,0,197.0249
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,8.180029,8.180029,0,-1,0,8.180029,0,0,1.776357E-15,0,0,8.610557,8.180029,0,0,171.016,164.8438,0,8.610557,-8.610557,248.6845,59.21048,0.1309259,8.998032,0,0,164.8438
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.366377,1.366377,0,-1,0,1.366377,0,0,2.220446E-16,0,0,1.438292,1.366377,0,0,180.5833,156.2333,0,1.438292,-1.438292,247.1684,58.84951,0.1309259,1.503015,0,0,156.2333
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,12.21294,12.21294,0,-1,0,12.21294,0,0,1.776357E-15,0,0,12.85573,12.21294,0,0,182.1814,154.795,0,12.85573,-12.85573,233.6173,55.62305,0.1309259,13.43424,0,0,154.795
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,25.17536,25.17536,0,-1,0,25.17536,0,0,3.552714E-15,0,0,26.50038,25.17536,0,0,196.4655,141.9393,0,26.50038,-26.50038,205.6834,48.97215,0.1309259,27.69289,0,0,141.9393
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,29.21619,29.21619,0,-1,0,29.21619,0,0,0,0,0,30.75388,29.21619,0,0,225.9104,115.4389,0,30.75388,-30.75388,173.266,41.25373,0.1309259,32.13781,0,0,115.4389
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,48.48344,48.48344,0,-1,0,48.48344,0,0,7.105427E-15,0,0,51.0352,48.48344,0,0,260.0814,84.68501,0,51.0352,-51.0352,119.4702,28.44522,0.1309259,53.33179,0,0,84.68501
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,18.26484,18.26484,0,-1,0,18.26484,0,0,3.552714E-15,0,0,19.22614,18.26484,0,0,316.7871,33.6498,0,19.22614,-19.22614,99.20404,23.61996,0.1309259,20.09132,0,0,33.6498
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,57.54298,57.54298,81,0,22.761,57.54298,0,0,0,0,0,0,0,23.45702,22.28417,338.1495,14.42366,22.28417,0,22.28417,120.3447,28.65343,0.130967,63.29728,0,81,14.42366
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,17.70739,17.70739,81,0,22.761,17.70739,15.43534,0,0,0,2.733196,0,0,63.29261,60.12798,315.8654,34.47941,62.86118,0,62.86118,179.98,42.8523,0.1310659,19.47813,2.186557,81,37.21261
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,12.58518,12.58518,81,0,22.761,12.58518,216.6267,0,0,0,27.26286,0,0,68.41482,64.99408,253.0042,91.05447,92.25694,0,92.25694,267.5026,63.69098,0.1311215,13.8437,21.81029,81,118.3173
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,35.67495,35.67495,81,0,22.761,35.67495,134.6297,0,0,0,48.02908,0,0,45.32505,43.0588,160.7472,174.0857,91.08788,0,91.08788,353.9162,84.26559,0.1311788,39.24245,38.42327,81,222.1148
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,69.65936,256.0648,48.14847,0,48.14847,399.5938,95.1412,0.1311084,0,38.51878,0,304.2133
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,25.24657,0,0,46.75745,0,0,0,0,21.51088,299.3984,21.51088,0,21.51088,420.0009,100,0.1310769,0,37.40596,0,346.1559
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,31.04099,31.04099,0,-1,0,31.04099,235.8049,40.52145,0,0,73.19617,32.67473,31.04099,0,0,0,318.7582,0,0,0,420.0009,100,0.1310769,34.1451,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,29.01172,29.01172,0,-1,0,29.01172,399.6247,85.39935,0,0,115.938,30.53865,29.01172,0,0,0,318.7582,0,0,0,420.0009,100,0.1310769,31.91289,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,33.46132,33.46132,0,-1,0,33.46132,307.8016,67.77202,0,0,102.9945,35.22243,33.46132,0,0,0,318.7582,0,0,0,420.0009,100,0.1310769,36.80745,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,33.52983,33.52983,0,-1,0,33.52983,302.8851,66.26231,0,0,101.5569,35.29456,33.52983,0,0,0,318.7582,0,0,0,420.0009,100,0.1310769,36.88281,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310769,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,46.75051,46.75051,0,-1,0,46.75051,78.72181,0,0,0,36.80285,49.21106,46.75051,0,0,0,318.7582,0,12.40821,-12.40821,406.9214,96.88586,0.1310769,51.42556,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,3.603137,3.603137,0,-1,0,3.603137,433.1248,0,0,0,15.60608,3.792776,3.603137,0,0,13.7869,306.35,11.8133,0,11.8133,418.1285,99.55421,0.1310597,3.96345,12.48486,0,321.9561
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,83.62019,68.7,0,-1,0,68.7,0,0,14.9202,23.28222,0,72.31579,68.7,0,0,1.9736,316.982,0,72.31579,-72.31579,341.901,81.40483,0.1310597,91.98222,0,0,316.982
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,42.09794,42.09794,0,-1,0,42.09794,0,0,7.105427E-15,0,0,44.31362,42.09794,0,0,82.32448,244.6662,0,44.31362,-44.31362,295.1903,70.28327,0.1310597,46.30774,0,0,244.6662
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,78.70251,68.7,0,-1,0,68.7,0,0,10.00251,17.87277,0,72.31579,68.7,0,0,131.5618,200.3526,0,72.31579,-72.31579,218.9628,52.13389,0.1310597,86.57277,0,0,200.3526
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,12.40672,12.40672,0,-1,0,12.40672,0,0,1.776357E-15,0,0,13.0597,12.40672,0,0,211.9127,128.0368,0,13.0597,-13.0597,205.1967,48.85625,0.1310597,13.64739,0,0,128.0368
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.4235,114.9771,0,0,0,205.1967,48.85625,0.1310597,0,0,0,114.9771
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,44.40287,44.40287,0,-1,0,44.40287,0,0,7.105427E-15,0,0,46.73986,44.40287,0,0,226.4235,114.9771,0,46.73986,-46.73986,155.9285,37.12576,0.1310597,48.84316,0,0,114.9771
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,10.64757,10.64757,0,-1,0,10.64757,0,0,0,0,0,11.20796,10.64757,0,0,278.3567,68.23721,0,11.20796,-11.20796,144.1143,34.31285,0.1310597,11.71232,0,0,68.23721
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,18.64622,18.64622,0,-1,0,18.64622,0,0,3.552714E-15,0,0,19.6276,18.64622,0,0,290.81,57.02925,0,19.6276,-19.6276,123.425,29.38684,0.1310597,20.51084,0,0,57.02925
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.112263,2.112263,0,-1,0,2.112263,0,0,4.440892E-16,0,0,2.223435,2.112263,0,0,312.6184,37.40165,0,2.223435,-2.223435,121.0813,28.82882,0.1310597,2.32349,0,0,37.40165
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,25.29738,25.29738,0,-1,0,25.29738,0,0,3.552714E-15,0,0,26.62883,25.29738,0,0,315.0889,35.17822,0,26.62883,-26.62883,93.01202,22.14568,0.1310597,27.82712,0,0,35.17822
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,21.85629,8.121924,0,-1,0,8.121924,0,0,13.73437,15.92,0,8.549394,8.121924,0,0,344.6765,8.549394,0,8.549394,-8.549394,84.00017,20,0.1310597,24.04192,0,0,8.549394
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,15.19665,15.19665,81,0,22.761,15.19665,0,0,0,0,0,0,0,65.80335,62.51318,354.1758,0,62.51318,0,62.51318,143.3054,34.12026,0.1311586,16.71631,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,33.79159,33.79159,81,0,22.761,33.79159,3.367079,0,0,0,1.13779,0,0,47.20841,44.84799,291.6626,56.26186,45.98578,0,45.98578,186.9313,44.50737,0.1312426,37.17075,0.9102318,81,57.39965
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.3173595,0.3173595,72.63315,0,20.64419,0.3173595,2992.502,0,0,0,9.496987,0,0,72.31579,68.7,245.6768,97.64906,78.19699,0,78.19699,261.1155,62.17023,0.1312922,0.3490954,7.59759,81,107.146
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,71.24107,71.24107,81,0,22.761,71.24107,10.00729,0,0,0,7.129298,0,0,9.758936,9.270989,167.4799,168.0264,16.40029,0,16.40029,276.6742,65.87467,0.1313199,78.36517,5.703438,81,175.1557
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,6.304443,6.304443,0,-1,0,6.304443,400.4287,0,0,0,25.2448,6.636256,6.304443,0,0,151.0796,182.7866,18.60854,0,18.60854,294.3278,70.0779,0.1312928,6.934887,20.19584,0,208.0314
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,132.471,199.5343,16.77671,0,16.77671,310.2436,73.86737,0.1312683,0,13.42137,0,216.311
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,38.22601,38.22601,0,-1,0,38.22601,75.70764,0,0,0,28.94001,40.2379,38.22601,0,0,115.6943,214.6333,0,11.29789,-11.29789,298.3345,71.03189,0.1312683,42.04861,23.152,0,243.5733
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,128.2475,203.3354,12.77452,0,12.77452,310.4535,73.91736,0.1312497,0,10.21961,0,216.11
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,8.211185,8.211185,0,-1,0,8.211185,295.1075,0,0,0,24.23182,8.643352,8.211185,0,0,115.473,214.8325,15.58846,0,15.58846,325.242,77.43842,0.1312269,9.032303,19.38545,0,239.0643
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,99.88455,228.8621,23.50245,0,23.50245,347.5384,82.74708,0.1311927,0,18.80196,0,252.3646
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,4.522241,4.522241,0,-1,0,4.522241,350.1179,0,0,0,15.83317,4.760253,4.522241,0,0,76.3821,250.0143,11.07292,0,11.07292,358.0431,85.24819,0.1311765,4.974464,12.66654,0,265.8475
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,50.88471,50.88471,0,-1,0,50.88471,37.03435,0,0,0,18.84482,53.56285,50.88471,0,0,65.30918,259.9799,0,34.71803,-34.71803,321.4471,76.53487,0.1311765,55.97318,15.07586,0,278.8248
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,37.01582,37.01582,0,-1,0,37.01582,30.23984,0,0,0,11.19353,38.96403,37.01582,0,0,103.8848,225.2619,0,27.7705,-27.7705,292.1744,69.5652,0.1311765,40.71741,8.954822,0,236.4555
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.7409,197.4914,0,0,0,292.1744,69.5652,0.1311765,0,0,0,197.4914
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,15.56551,15.56551,0,-1,0,15.56551,0,0,1.776357E-15,0,0,16.38474,15.56551,0,0,134.7409,197.4914,0,16.38474,-16.38474,274.9034,65.45306,0.1311765,17.12206,0,0,197.4914
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,78.01389,68.7,0,-1,0,68.7,0,0,9.313897,17.11529,0,72.31579,68.7,0,0,152.9462,181.1067,0,72.31579,-72.31579,198.6758,47.30368,0.1311765,85.81528,0,0,181.1067
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,49.0305,49.0305,0,-1,0,49.0305,0,0,7.105427E-15,0,0,51.61105,49.0305,0,0,233.297,108.7909,0,51.61105,-51.61105,144.273,34.35065,0.1311765,53.93355,0,0,108.7909
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,21.30994,21.30994,0,-1,0,21.30994,0,0,0,0,0,22.43152,21.30994,0,0,290.6426,57.17985,0,22.43152,-22.43152,120.6281,28.72092,0.1311765,23.44094,0,0,57.17985
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,27.18818,27.18818,0,-1,0,27.18818,0,0,0,0,0,28.61914,27.18818,0,0,315.5666,34.74833,0,28.61914,-28.61914,90.4609,21.53827,0.1311765,29.907,0,0,34.74833
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,56.83707,5.822731,0,-1,0,5.822731,0,0,51.01434,56.69804,0,6.12919,5.822731,0,0,347.3656,6.12919,0,6.12919,-6.12919,84.00017,20,0.1311765,62.52077,0,0,6.12919
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,31.76306,0,0,-1,0,0,0,0,31.76306,34.93936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311765,34.93936,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.53922,0,0,-1,0,0,0,0,38.53922,42.39314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311765,42.39314,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,44.69552,0,0,-1,0,0,0,0,44.69552,49.16507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311765,49.16507,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,35.58284,0,0,-1,0,0,0,0,35.58284,39.14112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311765,39.14112,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,42.87896,42.87896,81,0,22.761,42.87896,0,0,0,0,0,0,0,38.12104,36.21499,354.1758,0,36.21499,0,36.21499,118.3567,28.18012,0.1312428,47.16685,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,26.60583,26.60583,81,0,22.761,26.60583,5.805131,0,0,0,1.544503,0,0,54.39417,51.67446,317.9608,32.59349,53.21896,0,53.21896,168.8447,40.20103,0.1313395,29.26642,1.235603,81,34.13799
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,32.91562,32.91562,81,0,22.761,32.91562,37.03873,0,0,0,12.19153,0,0,48.08438,45.68016,264.7419,80.49055,57.87169,0,57.87169,223.7466,53.27288,0.1314412,36.20718,9.753221,81,92.68208
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2619411,0.2619411,72.57773,0,20.63017,0.2619411,7547.027,0,0,0,19.76877,0,0,72.31579,68.7,206.8702,132.5751,88.46877,0,88.46877,307.6754,73.25591,0.1314753,0.2881352,15.81501,81,152.3438
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,37.66174,37.66174,0,-1,0,37.66174,116.9672,0,0,0,44.05188,39.64393,37.66174,0,0,118.4014,212.197,4.407953,0,4.407953,311.8571,74.25156,0.1314689,41.42791,35.24151,0,256.2488
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,49.50063,49.50063,0,-1,0,49.50063,118.0229,0,0,0,58.42206,52.10592,49.50063,0,0,113.9934,216.1641,6.316138,0,6.316138,317.8492,75.67822,0.1314597,54.45069,46.73765,0,274.5862
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,107.6773,221.8486,63.72417,0,63.72417,378.3032,90.07201,0.131367,0,50.97934,0,285.5728
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,56.38066,0,0,100.3338,0,0,0,0,43.95314,279.2004,43.95314,0,43.95314,420.0009,100,0.1313031,0,80.26704,0,379.5342
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,65.73541,65.73541,0,-1,0,65.73541,117.2643,7.889006,0,3.608956,77.08418,69.19518,65.73541,0,0,0,318.7582,0,0,0,420.0009,100,0.1313031,72.30896,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,22.4962,22.4962,0,-1,0,22.4962,150.2775,10.12651,0,0,33.80673,23.68021,22.4962,0,0,0,318.7582,0,0,0,420.0009,100,0.1313031,24.74582,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313031,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313031,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,19.5387,19.5387,0,-1,0,19.5387,98.57507,0,0,0,19.26028,20.56705,19.5387,0,0,0,318.7582,0,1.306765,-1.306765,418.6234,99.67204,0.1313031,21.49257,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,22.51313,22.51313,0,-1,0,22.51313,0,0,3.552714E-15,0,0,23.69804,22.51313,0,0,1.451961,317.4514,0,23.69804,-23.69804,393.6435,93.72445,0.1313031,24.76445,0,0,317.4514
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,67.70735,67.70735,0,-1,0,67.70735,0,0,0,5.778089,0,71.2709,67.70735,0,0,27.78311,293.7534,0,71.2709,-71.2709,318.5173,75.83731,0.1313031,74.47809,0,0,293.7534
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,13.02504,13.02504,0,-1,0,13.02504,0,0,0,0,0,13.71057,13.02504,0,0,106.973,222.4825,0,13.71057,-13.71057,304.0651,72.39632,0.1313031,14.32755,0,0,222.4825
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.207,208.772,0,0,0,304.0651,72.39632,0.1313031,0,0,0,208.772
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,37.6596,37.6596,0,-1,0,37.6596,0,0,0,0,0,39.64168,37.6596,0,0,122.207,208.772,0,39.64168,-39.64168,262.2791,62.44729,0.1313031,41.42556,0,0,208.772
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,19.45972,19.45972,0,-1,0,19.45972,0,0,3.552714E-15,0,0,20.48392,19.45972,0,0,166.2533,169.1303,0,20.48392,-20.48392,240.6872,57.30636,0.1313031,21.4057,0,0,169.1303
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,17.19621,17.19621,0,-1,0,17.19621,0,0,3.552714E-15,0,0,18.10127,17.19621,0,0,189.0132,148.6463,0,18.10127,-18.10127,221.6068,52.76341,0.1313031,18.91583,0,0,148.6463
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,28.01019,28.01019,0,-1,0,28.01019,0,0,3.552714E-15,0,0,29.48441,28.01019,0,0,209.1257,130.5451,0,29.48441,-29.48441,190.5275,45.36359,0.1313031,30.81121,0,0,130.5451
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,22.79989,22.79989,0,-1,0,22.79989,0,0,0,0,0,23.99988,22.79989,0,0,241.8862,101.0607,0,23.99988,-23.99988,165.2294,39.34024,0.1313031,25.07988,0,0,101.0607
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,12.62654,12.62654,0,-1,0,12.62654,0,0,1.776357E-15,0,0,13.2911,12.62654,0,0,268.5527,77.06078,0,13.2911,-13.2911,151.2193,36.00453,0.1313031,13.88919,0,0,77.06078
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.3206,63.76969,0,0,0,151.2193,36.00453,0.1313031,0,0,0,63.76969
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.89968,27.89968,0,0,0,27.89968,0,0,3.552714E-15,0,0,29.36808,27.89968,0,0,283.3206,63.76969,0,29.36808,-29.36808,120.2626,28.63391,0.1313031,30.68965,0,0,63.76969
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,6.030154,6.030154,0,0,0,6.030154,121.4339,0,0,0,7.32265,6.347531,6.030154,0,0,315.9518,34.4016,0.9751197,0,0.9751197,121.1877,28.85416,0.1313017,6.63317,5.85812,0,41.72425
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,25.8553,25.8553,0,0,0,25.8553,124.972,0,0,0,32.31189,27.21611,25.8553,0,0,314.9767,35.27921,5.095786,0,5.095786,126.022,30.00518,0.1312943,28.44083,25.84951,0,67.5911
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,32.57592,32.57592,0,0,0,32.57592,181.8913,0,0,0,59.25277,34.29044,32.57592,0,0,309.8809,39.86542,24.96233,0,24.96233,149.7034,35.64359,0.131258,35.83351,47.40222,0,99.11819
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,44.41755,44.41755,0,-1,0,44.41755,203.3678,0,0,0,90.33101,46.75532,44.41755,0,0,284.9185,62.33152,43.57569,0,43.57569,191.0429,45.48631,0.1311948,48.85931,72.26481,0,152.6625
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,0,0,0,92.59407,0,0,0,0,241.3429,101.5496,92.59407,0,92.59407,278.8853,66.40114,0.1310607,0,74.07526,0,194.1437
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,72.43689,68.7,0,-1,0,68.7,165.0867,0,3.736892,10.98058,113.4146,72.31579,68.7,0,0,148.7488,184.8843,41.0988,0,41.0988,317.8751,75.68439,0.1310012,79.68058,90.73167,0,298.2989
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,13.09761,13.09761,0,-1,0,13.09761,898.384,0,0,0,117.6668,13.78695,13.09761,0,0,107.65,221.8732,103.8799,0,103.8799,416.4242,99.14841,0.1308512,14.40737,94.13345,0,339.54
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,45.71391,45.71391,0,-1,0,45.71391,240.006,57.82609,0,0,109.7161,48.11991,45.71391,0,0,3.770135,315.3651,3.770135,0,3.770135,420.0009,100,0.1308458,50.2853,87.7729,0,425.0812
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,59.37492,59.37492,0,-1,0,59.37492,139.606,20.39102,0,0,82.89095,62.49992,59.37492,0,0,0,318.7582,0,0,0,420.0009,100,0.1308458,65.31242,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,29.11075,29.11075,0,-1,0,29.11075,241.8863,39.772,0,0,70.41489,30.64289,29.11075,0,0,0,318.7582,0,0,0,420.0009,100,0.1308458,32.02182,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,27.57438,27.57438,0,-1,0,27.57438,177.5719,19.9387,0,0,48.96436,29.02566,27.57438,0,0,0,318.7582,0,0,0,420.0009,100,0.1308458,30.33182,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,95.56464,68.7,0,-1,0,68.7,26.04775,0,26.86464,36.42111,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.1308458,105.1211,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,36.88606,36.88606,0,-1,0,36.88606,0,0,0,0,0,38.82743,36.88606,0,0,60.46776,264.3372,0,38.82743,-38.82743,321.7084,76.59708,0.1308458,40.57467,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,18.46033,18.46033,0,-1,0,18.46033,0,0,3.552714E-15,0,0,19.43193,18.46033,0,0,103.6094,225.5098,0,19.43193,-19.43193,301.2253,71.72017,0.1308458,20.30637,0,0,225.5098
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,82.08208,68.7,0,-1,0,68.7,0,0,13.38209,21.5903,0,72.31579,68.7,0,0,125.2004,206.0779,0,72.31579,-72.31579,224.9978,53.5708,0.1308458,90.2903,0,0,206.0779
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,205.5513,133.7621,0,0,0,224.9978,53.5708,0.1308458,0,0,0,133.7621
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,13.90924,13.90924,0,-1,0,13.90924,0,0,1.776357E-15,0,0,14.6413,13.90924,0,0,205.5513,133.7621,0,14.6413,-14.6413,209.5645,49.89621,0.1308458,15.30016,0,0,133.7621
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,35.51804,35.51804,0,-1,0,35.51804,0,0,7.105427E-15,0,0,37.38741,35.51804,0,0,221.8194,119.1208,0,37.38741,-37.38741,170.1547,40.51295,0.1308458,39.06984,0,0,119.1208
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,22.33909,22.33909,0,-1,0,22.33909,0,0,0,0,0,23.51484,22.33909,0,0,263.3609,81.73338,0,23.51484,-23.51484,145.3679,34.61134,0.1308458,24.573,0,0,81.73338
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,11.52746,11.52746,0,-1,0,11.52746,0,0,0,0,0,12.13416,11.52746,0,0,289.4885,58.21855,0,12.13416,-12.13416,132.5774,31.56598,0.1308458,12.6802,0,0,58.21855
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,28.17322,28.17322,0,-1,0,28.17322,0,0,3.552714E-15,0,0,29.65602,28.17322,0,0,302.9709,46.08438,0,29.65602,-29.65602,101.3172,24.12309,0.1308458,30.99054,0,0,46.08438
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,36.90874,15.60694,0,-1,0,15.60694,0,0,21.30179,24.99267,0,16.42836,15.60694,0,0,335.9221,16.42836,0,16.42836,-16.42836,84.00017,20,0.1308458,40.59961,0,0,16.42836
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,24.11816,0,0,-1,0,0,0,0,24.11816,26.52998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308458,26.52998,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,30.82505,30.82505,81,0,22.761,30.82505,0,0,0,0,0,0,0,50.17495,47.6662,354.1758,0,47.6662,0,47.6662,129.2203,30.76668,0.1309325,33.90756,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,29.66024,29.66024,81,0,22.761,29.66024,18.93713,0,0,0,5.616798,0,0,51.33976,48.77277,306.5096,42.89958,54.38957,0,54.38957,180.8188,43.052,0.1310295,32.62627,4.493439,81,48.51638
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,252.12,91.85019,92.14769,0,92.14769,268.2377,63.866,0.1310577,0,18.75815,81,115.2979
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,7.965254,7.965254,80.28104,0,22.5791,7.965254,372.0411,0,0,0,29.63402,0,0,72.31579,68.7,159.9724,174.7831,98.33402,0,98.33402,361.5256,86.07735,0.1311015,8.76178,23.70722,81,204.4171
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,61.63833,263.2837,36.61211,0,36.61211,396.2589,94.34717,0.1310488,0,29.28969,0,299.8958
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,36.54332,36.54332,0,-1,0,36.54332,146.7783,0,0,0,53.63767,38.46665,36.54332,0,0,25.02621,296.2346,15.17102,0,15.17102,410.6514,97.77394,0.131027,40.19765,42.91014,0,349.8723
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,48.97279,48.97279,0,-1,0,48.97279,75.3837,0,7.105427E-15,0,36.9175,51.5503,48.97279,0,0,9.855195,309.8885,0,14.63281,-14.63281,395.2271,94.10149,0.131027,53.87007,29.534,0,346.8061
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,11.02576,0,0,37.13963,0,0,0,0,26.11387,295.2557,26.11387,0,26.11387,420.0009,100,0.1309894,0,29.71171,0,332.3954
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,22.47004,22.47004,0,-1,0,22.47004,173.0193,15.22484,0,0,38.87751,23.65267,22.47004,0,0,0,318.7582,0,0,0,420.0009,100,0.1309894,24.71704,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,37.41069,37.41069,0,-1,0,37.41069,134.5864,10.97003,0,0,50.34971,39.37968,37.41069,0,0,0,318.7582,0,0,0,420.0009,100,0.1309894,41.15176,40.27977,0,369.1079
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,13.69614,13.69614,0,-1,0,13.69614,339.1142,32.02857,0,0,46.44556,14.41699,13.69614,0,0,0,318.7582,0,0,0,420.0009,100,0.1309894,15.06576,37.15645,0,365.2038
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309894,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309894,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.76534,51.76534,0,-1,0,51.76534,0,0,7.105427E-15,0,0,54.48983,51.76534,0,0,0,318.7582,0,54.48983,-54.48983,362.5635,86.32447,0.1309894,56.94188,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,55.29634,55.29634,0,-1,0,55.29634,0,0,7.105427E-15,0,0,58.20668,55.29634,0,0,60.54426,264.2684,0,58.20668,-58.20668,301.2083,71.71612,0.1309894,60.82598,0,0,264.2684
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.2183,206.0617,0,0,0,301.2083,71.71612,0.1309894,0,0,0,206.0617
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.2183,206.0617,0,0,0,301.2083,71.71612,0.1309894,0,0,0,206.0617
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.91111,42.91111,0,-1,0,42.91111,0,0,0,0,0,45.16959,42.91111,0,0,125.2183,206.0617,0,45.16959,-45.16959,253.5954,60.37973,0.1309894,47.20222,0,0,206.0617
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,40.42989,40.42989,0,-1,0,40.42989,0,0,7.105427E-15,0,0,42.55779,40.42989,0,0,175.4068,160.8921,0,42.55779,-42.55779,208.7355,49.69883,0.1309894,44.47289,0,0,160.8921
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,12.22158,12.22158,0,-1,0,12.22158,0,0,1.776357E-15,0,0,12.86482,12.22158,0,0,222.6932,118.3343,0,12.86482,-12.86482,195.1748,46.4701,0.1309894,13.44374,0,0,118.3343
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,7.42794,7.42794,0,-1,0,7.42794,0,0,8.881784E-16,0,0,7.818884,7.42794,0,0,236.9874,105.4695,0,7.818884,-7.818884,186.933,44.50776,0.1309894,8.170734,0,0,105.4695
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.94163,48.94163,0,-1,0,48.94163,0,0,7.105427E-15,0,0,51.5175,48.94163,0,0,245.6751,97.65064,0,51.5175,-51.5175,132.6288,31.57821,0.1309894,53.83579,0,0,97.65064
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.2808385,0.2808385,0,-1,0,0.2808385,0,0,0,0,0,0.2956195,0.2808385,0,0,302.9167,46.13314,0,0.2956195,-0.2956195,132.3172,31.50402,0.1309894,0.3089224,0,0,46.13314
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,5.828341,5.828341,0,-1,0,5.828341,0,0,0,0,0,6.135096,5.828341,0,0,303.2452,45.83752,0,6.135096,-6.135096,125.8502,29.96427,0.1309894,6.411176,0,0,45.83752
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,18.74812,18.74812,0,0,0,18.74812,0,0,0,0,0,19.73487,18.74812,0,0,310.062,39.70243,0,19.73487,-19.73487,105.0478,25.01134,0.1309894,20.62293,0,0,39.70243
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,29.55554,29.55554,81,0,22.761,29.55554,8.80054,0,0,0,2.601047,0,0,51.44446,48.87223,331.9896,19.96756,51.47328,0,51.47328,153.8797,36.63794,0.1310817,32.5111,2.080838,81,22.56861
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,11.99527,11.99527,81,0,22.761,11.99527,111.1508,0,0,0,13.33283,0,0,69.00473,65.5545,280.5164,66.29352,78.88733,0,78.88733,228.7188,54.45674,0.1311556,13.19479,10.66627,81,79.62635
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,39.75653,39.75653,81,0,22.761,39.75653,65.42683,0,0,0,26.01144,0,0,41.24347,39.1813,201.629,137.2921,65.19273,0,65.19273,290.566,69.18225,0.131249,43.73218,20.80915,81,163.3035
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,12.11844,12.11844,0,-1,0,12.11844,382.6676,0,0,0,46.37336,12.75626,12.11844,0,0,136.4363,195.9656,33.6171,0,33.6171,322.458,76.77556,0.1312007,13.33029,37.09869,0,242.3389
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,47.78302,47.78302,0,-1,0,47.78302,112.2691,0,0,0,53.64557,50.29792,47.78302,0,0,102.8192,226.221,3.347652,0,3.347652,325.6339,77.53172,0.1311958,52.56133,42.91646,0,279.8665
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,44.82936,44.82936,0,-1,0,44.82936,152.6655,0,0,0,68.439,47.1888,44.82936,0,0,99.47152,229.2339,21.25019,0,21.25019,345.7936,82.33163,0.1311653,49.3123,54.7512,0,297.6729
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,78.22134,248.359,51.60287,0,51.60287,394.7484,93.98751,0.1310913,0,41.2823,0,299.9619
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,53.55165,53.55165,0,-1,0,53.55165,124.9282,0,0,0,66.90112,56.37016,53.55165,0,0,26.61846,294.8016,10.53096,0,10.53096,404.7389,96.36621,0.1310762,58.90681,53.52089,0,361.7027
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,44.07139,44.07139,0,-1,0,44.07139,130.6007,0,0,0,57.55754,46.39094,44.07139,0,0,16.0875,304.2795,11.1666,0,11.1666,415.3325,98.88848,0.1310602,48.47853,46.04603,0,361.837
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,40.17317,40.17317,0,-1,0,40.17317,165.6339,19.33191,0,0,66.54037,42.28755,40.17317,0,0,4.920908,314.3294,4.920908,0,4.920908,420.0009,100,0.1310531,44.19049,53.2323,0,380.8698
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310531,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310531,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310531,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,26.56431,26.56431,0,-1,0,26.56431,0,0,3.552714E-15,0,0,27.96243,26.56431,0,0,0,318.7582,0,27.96243,-27.96243,390.5258,92.98216,0.1310531,29.22074,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,19.20421,19.20421,0,-1,0,19.20421,0,0,0,0,0,20.21496,19.20421,0,0,31.06936,290.7958,0,20.21496,-20.21496,369.2174,87.90873,0.1310531,21.12463,0,0,290.7958
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,26.74853,26.74853,0,-1,0,26.74853,0,0,3.552714E-15,0,0,28.15635,26.74853,0,0,53.53043,270.5808,0,28.15635,-28.15635,339.538,80.84222,0.1310531,29.42339,0,0,270.5808
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,30.66451,30.66451,0,-1,0,30.66451,0,0,0,0,0,32.27843,30.66451,0,0,84.81526,242.4245,0,32.27843,-32.27843,305.5135,72.74118,0.1310531,33.73096,0,0,242.4245
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,27.99511,27.99511,0,-1,0,27.99511,0,0,3.552714E-15,0,0,29.46853,27.99511,0,0,120.6802,210.1461,0,29.46853,-29.46853,274.451,65.34534,0.1310531,30.79462,0,0,210.1461
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,49.54132,49.54132,0,-1,0,49.54132,0,0,7.105427E-15,0,0,52.14876,49.54132,0,0,153.423,180.6775,0,52.14876,-52.14876,219.4814,52.25737,0.1310531,54.49546,0,0,180.6775
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,3.794013,3.794013,0,-1,0,3.794013,0,0,4.440892E-16,0,0,3.993698,3.794013,0,0,211.3661,128.5288,0,3.993698,-3.993698,215.2717,51.25505,0.1310531,4.173414,0,0,128.5288
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,25.20783,25.20783,0,-1,0,25.20783,0,0,3.552714E-15,0,0,26.53456,25.20783,0,0,215.8035,124.5351,0,26.53456,-26.53456,187.3018,44.59557,0.1310531,27.72862,0,0,124.5351
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,56.2159,56.2159,0,-1,0,56.2159,0,0,7.105427E-15,0,0,59.17464,56.2159,0,0,245.2864,98.0005,0,59.17464,-59.17464,124.9262,29.74428,0.1310531,61.8375,0,0,98.0005
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,21.82048,21.82048,0,-1,0,21.82048,0,0,0,0,0,22.96892,21.82048,0,0,311.0359,38.82587,0,22.96892,-22.96892,100.7149,23.97968,0.1310531,24.00252,0,0,38.82587
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,17.81676,17.81676,81,0,22.761,17.81676,0,0,0,0,0,0,0,63.18324,60.02408,336.557,15.85694,60.02408,0,60.02408,157.6587,37.53771,0.1311538,19.59843,0,81,15.85694
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,23.57328,23.57328,81,0,22.761,23.57328,28.92654,0,0,0,6.818934,0,0,57.42672,54.55539,276.5329,69.87862,61.37432,0,61.37432,215.8835,51.40073,0.1312524,25.9306,5.455148,81,76.69755
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,25.48593,25.48593,81,0,22.761,25.48593,116.5734,0,0,0,29.70981,0,0,55.51407,52.73837,215.1586,125.1155,82.44818,0,82.44818,294.1007,70.02383,0.1313207,28.03452,23.76785,81,154.8253
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,41.09886,41.09886,81,0,22.761,41.09886,138.7577,0,0,0,57.02785,0,0,39.90114,37.90608,132.7104,199.3189,94.93394,0,94.93394,384.1629,91.46719,0.131371,45.20875,45.62228,81,256.3467
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,44.45071,44.45071,0,-1,0,44.45071,188.7572,0,0,0,83.90392,46.79022,44.45071,0,0,37.77647,284.7594,37.1137,0,37.1137,419.3721,99.8503,0.1313178,48.89578,67.12314,0,368.6633
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,46.58113,46.58113,0,-1,0,46.58113,204.6253,45.62123,0,0,95.31676,49.03276,46.58113,0,0,0.6627646,318.1617,0.6627646,0,0.6627646,420.0009,100,0.1313169,51.23924,76.2534,0,413.4785
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,18.09081,18.09081,0,-1,0,18.09081,632.4554,95.37335,0,0,114.4163,19.04296,18.09081,0,0,0,318.7582,0,0,0,420.0009,100,0.1313169,19.89989,91.53304,0,433.1745
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,31.12259,31.12259,0,-1,0,31.12259,365.3602,80.94894,0,0,113.7096,32.76062,31.12259,0,0,0,318.7582,0,0,0,420.0009,100,0.1313169,34.23484,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313169,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,56.5392,56.5392,0,-1,0,56.5392,126.4477,11.97758,0,0,71.49253,59.51495,56.5392,0,0,0,318.7582,0,0,0,420.0009,100,0.1313169,62.19312,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,9.114699,9.114699,0,-1,0,9.114699,755.3095,59.24977,0,0,68.84419,9.59442,9.114699,0,0,0,318.7582,0,0,0,420.0009,100,0.1313169,10.02617,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,29.50025,29.50025,0,-1,0,29.50025,157.8542,15.51448,0,0,46.56738,31.0529,29.50025,0,0,0,318.7582,0,0,0,420.0009,100,0.1313169,32.45028,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,59.3114,59.3114,0,-1,0,59.3114,32.9604,0,7.105427E-15,0,19.54927,62.43305,59.3114,0,0,0,318.7582,0,42.88378,-42.88378,374.7974,89.23729,0.1313169,65.24254,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,53.17437,53.17437,0,-1,0,53.17437,0,0,7.105427E-15,0,0,55.97301,53.17437,0,0,47.64864,275.8745,0,55.97301,-55.97301,315.7966,75.18952,0.1313169,58.4918,0,0,275.8745
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,64.91946,64.91946,0,-1,0,64.91946,0,0,0,2.711413,0,68.33628,64.91946,0,0,109.8409,219.9014,0,68.33628,-68.33628,243.7639,58.0389,0.1313169,71.41142,0,0,219.9014
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,21.4564,21.4564,0,-1,0,21.4564,0,0,3.552714E-15,0,0,22.58568,21.4564,0,0,185.7701,151.5652,0,22.58568,-22.58568,219.9565,52.37048,0.1313169,23.60204,0,0,151.5652
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8653,128.9795,0,0,0,219.9565,52.37048,0.1313169,0,0,0,128.9795
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8653,128.9795,0,0,0,219.9565,52.37048,0.1313169,0,0,0,128.9795
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,22.71242,22.71242,0,-1,0,22.71242,0,0,3.552714E-15,0,0,23.90781,22.71242,0,0,210.8653,128.9795,0,23.90781,-23.90781,194.7554,46.37024,0.1313169,24.98366,0,0,128.9795
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,17.95192,17.95192,0,-1,0,17.95192,0,0,0,0,0,18.89676,17.95192,0,0,237.4295,105.0717,0,18.89676,-18.89676,174.8365,41.62765,0.1313169,19.74711,0,0,105.0717
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,20.967,20.967,0,-1,0,20.967,0,0,3.552714E-15,0,0,22.07053,20.967,0,0,258.4259,86.1749,0,22.07053,-22.07053,151.5721,36.08852,0.1313169,23.0637,0,0,86.1749
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,16.0805,16.0805,0,-1,0,16.0805,0,0,3.552714E-15,0,0,16.92684,16.0805,0,0,282.9487,64.10437,0,16.92684,-16.92684,133.7296,31.84033,0.1313169,17.68855,0,0,64.10437
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,18.35167,18.35167,0,-1,0,18.35167,0,0,0,0,0,19.31755,18.35167,0,0,301.7563,47.17753,0,19.31755,-19.31755,113.3672,26.99213,0.1313169,20.18684,0,0,47.17753
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.76917,26.46698,0,-1,0,26.46698,0,0,18.30219,22.7791,0,27.85998,26.46698,0,0,323.2203,27.85998,0,27.85998,-27.85998,84.00017,20,0.1313169,49.24608,0,0,27.85998
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,18.97261,18.97261,81,0,22.761,18.97261,0,0,0,0,0,0,0,62.02739,58.92602,354.1758,0,58.92602,0,58.92602,139.9023,33.31001,0.1314186,20.86987,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,29.05046,29.05046,81,0,22.761,29.05046,7.313568,0,0,0,2.124625,0,0,51.94954,49.35206,295.2498,53.03342,51.47668,0,51.47668,188.7374,44.93738,0.1315101,31.95551,1.6997,81,55.15804
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,40.72401,40.72401,81,0,22.761,40.72401,22.95063,0,0,0,9.346415,0,0,40.27599,38.2622,243.7731,99.36243,47.60861,0,47.60861,233.9029,55.69105,0.1315923,44.79641,7.477131,81,108.7088
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,33.85923,33.85923,81,0,22.761,33.85923,20.98615,0,0,0,7.105748,0,0,47.14077,44.78373,196.1645,142.2102,51.88948,0,51.88948,283.1295,67.41166,0.1316828,37.24515,5.684598,81,149.3159
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,53.01713,53.01713,0,-1,0,53.01713,56.76425,0,0,0,30.09478,55.80751,53.01713,0,0,144.275,188.9107,0,25.71273,-25.71273,256.0259,60.95844,0.1316828,58.31884,24.07582,0,219.0055
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,15.2066,15.2066,0,-1,0,15.2066,139.21,0,0,0,21.1691,16.00695,15.2066,0,0,172.8447,163.198,5.162155,0,5.162155,260.9232,62.12445,0.1316754,16.72726,16.93528,0,184.3671
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,167.6826,167.8439,16.06211,0,16.06211,276.1611,65.7525,0.1316524,0,12.84969,0,183.906
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,54.72725,54.72725,0,-1,0,54.72725,108.6866,0,0,0,59.48121,57.60764,54.72725,0,0,151.6204,182.2998,1.873572,0,1.873572,277.9385,66.1757,0.1316497,60.19998,47.58496,0,241.781
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,11.81249,11.81249,0,-1,0,11.81249,683.1824,0,0,0,80.70084,12.4342,11.81249,0,0,149.7469,183.986,68.26664,0,68.26664,342.7019,81.59553,0.1315521,12.99374,64.56067,0,264.6869
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,52.43026,52.43026,0,-1,0,52.43026,96.42337,0,7.105427E-15,0,50.55503,55.18975,52.43026,0,0,81.48023,245.426,0,4.634723,-4.634723,337.8165,80.43233,0.1315521,57.67329,40.44402,0,295.981
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,102.9357,68.7,0,-1,0,68.7,75.07609,0,34.23566,44.52922,51.57727,72.31579,68.7,0,0,86.62993,240.7913,0,20.73852,-20.73852,315.9561,75.22751,0.1315521,113.2292,41.26182,0,292.3686
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,44.81681,44.81681,0,-1,0,44.81681,81.70321,0,0,0,36.61677,47.17558,44.81681,0,0,109.6727,220.0528,0,10.55882,-10.55882,304.8262,72.57752,0.1315521,49.29848,29.29342,0,256.6696
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,58.81216,58.81216,0,-1,0,58.81216,28.5772,0,7.105427E-15,0,16.80687,61.90754,58.81216,0,0,121.4047,209.494,0,45.10067,-45.10067,257.2859,61.25843,0.1315521,64.69337,13.44549,0,226.3008
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.5166,164.3933,0,0,0,257.2859,61.25843,0.1315521,0,0,0,164.3933
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,23.26766,23.26766,0,-1,0,23.26766,0,0,0,0,0,24.49227,23.26766,0,0,171.5166,164.3933,0,24.49227,-24.49227,231.4688,55.11151,0.1315521,25.59442,0,0,164.3933
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.51619,53.51619,0,-1,0,53.51619,0,0,7.105427E-15,0,0,56.33284,53.51619,0,0,198.7302,139.901,0,56.33284,-56.33284,172.0888,40.97343,0.1315521,58.86781,0,0,139.901
