Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,2.925987,2.925987,0,-1,0,2.925987,0,0,4.440892E-16,0,0,3.079986,2.925987,0,0,261.3223,83.56818,0,3.079986,-3.079986,168.8422,40.20044,0.1315521,3.218585,0,0,83.56818
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,31.60172,31.60172,0,-1,0,31.60172,0,0,0,0,0,33.26497,31.60172,0,0,264.7445,80.4882,0,33.26497,-33.26497,133.7778,31.8518,0.1315521,34.76189,0,0,80.4882
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,8.983007,8.983007,0,-1,0,8.983007,0,0,1.776357E-15,0,0,9.455797,8.983007,0,0,301.7055,47.22323,0,9.455797,-9.455797,123.8105,29.47864,0.1315521,9.881308,0,0,47.22323
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.212,37.76744,0,0,0,123.8105,29.47864,0.1315521,0,0,0,37.76744
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,35.50983,35.50983,0,-1,0,35.50983,0,0,0,3.181746,0,37.37877,35.50983,0,0,312.212,37.76744,0,37.37877,-37.37877,84.40986,20.09755,0.1315521,39.06081,0,0,37.76744
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,10.65215,0.3692368,0,-1,0,0.3692368,0,0,10.28292,11.34813,0,0.3886703,0.3692368,0,0,353.744,0.3886703,0,0.3886703,-0.3886703,84.00017,20,0.1315521,11.71737,0,0,0.3886703
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,4.99034,0,0,-1,0,0,0,0,4.99034,5.489374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315521,5.489374,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,53.22743,0,0,-1,0,0,0,0,53.22743,58.55017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315521,58.55017,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,14.13749,14.13749,81,0,22.761,14.13749,0,0,0,0,0,0,0,66.86251,63.51938,354.1758,0,63.51938,0,63.51938,144.2599,34.34754,0.1316468,15.55124,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,13.01755,13.01755,81,0,22.761,13.01755,59.31527,0,0,0,7.721393,0,0,67.98245,64.58333,290.6564,57.16744,72.30473,0,72.30473,212.8542,50.67948,0.1317288,14.3193,6.177114,81,64.88884
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,30.42271,30.42271,81,0,22.761,30.42271,65.55743,0,0,0,19.94435,0,0,50.57729,48.04843,218.3517,122.2417,67.99277,0,67.99277,277.3578,66.03745,0.1318168,33.46498,15.95548,81,142.186
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,48.52279,48.52279,81,0,22.761,48.52279,44.21129,0,0,0,21.45255,0,0,32.47721,30.85335,150.3589,183.4352,52.3059,0,52.3059,326.9796,77.85213,0.1319031,53.37507,17.16204,81,204.8877
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,42.77105,42.77105,0,-1,0,42.77105,105.5615,0,0,0,45.14977,45.02216,42.77105,0,0,98.05302,230.5105,0.127607,0,0.127607,327.1006,77.88095,0.1319029,47.04815,36.11981,0,275.6603
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,15.7887,15.7887,0,-1,0,15.7887,437.742,0,0,0,69.11375,16.61968,15.7887,0,0,97.92542,230.6254,52.49408,0,52.49408,376.9009,89.73813,0.1318279,17.36757,55.291,0,299.7391
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,28.27701,28.27701,0,-1,0,28.27701,331.8628,18.64425,0,0,93.84087,29.76527,28.27701,0,0,45.43134,277.87,45.43134,0,45.43134,420.0009,100,0.1317631,31.10471,75.07269,0,371.7109
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,5.255323,5.255323,0,-1,0,5.255323,1775.307,87.7662,0,0,93.29812,5.531919,5.255323,0,0,0,318.7582,0,0,0,420.0009,100,0.1317631,5.780855,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,14.24169,14.24169,0,-1,0,14.24169,501.4984,56.43061,0,0,71.42187,14.99126,14.24169,0,0,0,318.7582,0,0,0,420.0009,100,0.1317631,15.66586,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,6.817337,6.817337,0,-1,0,6.817337,1140.324,70.5636,0,0,77.73974,7.176144,6.817337,0,0,0,318.7582,0,0,0,420.0009,100,0.1317631,7.49907,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,17.35578,17.35578,0,-1,0,17.35578,289.9116,32.04716,0,0,50.3164,18.26924,17.35578,0,0,0,318.7582,0,0,0,420.0009,100,0.1317631,19.09135,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,6.296811,6.296811,0,-1,0,6.296811,626.0448,32.79264,0,0,39.42086,6.628222,6.296811,0,0,0,318.7582,0,0,0,420.0009,100,0.1317631,6.926492,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,22.06575,22.06575,0,-1,0,22.06575,60.00238,0,3.552714E-15,0,13.23997,23.2271,22.06575,0,0,0,318.7582,0,9.987127,-9.987127,409.4735,97.49349,0.1317631,24.27232,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09681,308.7711,0,0,0,409.4735,97.49349,0.1317631,0,0,0,308.7711
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,36.59928,36.59928,0,-1,0,36.59928,0,0,7.105427E-15,0,0,38.52556,36.59928,0,0,11.09681,308.7711,0,38.52556,-38.52556,368.864,87.82458,0.1317631,40.25921,0,0,308.7711
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.90298,270.2455,0,0,0,368.864,87.82458,0.1317631,0,0,0,270.2455
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,91.18191,68.7,0,-1,0,68.7,0,0,22.48191,31.6001,0,72.31579,68.7,0,0,53.90298,270.2455,0,72.31579,-72.31579,292.6364,69.6752,0.1317631,100.3001,0,0,270.2455
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,6.072613,6.072613,0,-1,0,6.072613,0,0,8.881784E-16,0,0,6.392224,6.072613,0,0,134.2539,197.9297,0,6.392224,-6.392224,285.8984,68.07092,0.1317631,6.679874,0,0,197.9297
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,35.75429,35.75429,0,-1,0,35.75429,0,0,7.105427E-15,0,0,37.6361,35.75429,0,0,141.3563,191.5375,0,37.6361,-37.6361,246.2265,58.62524,0.1317631,39.32972,0,0,191.5375
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,44.6153,44.6153,0,-1,0,44.6153,0,0,7.105427E-15,0,0,46.96347,44.6153,0,0,183.1742,153.9014,0,46.96347,-46.96347,196.7227,46.83864,0.1317631,49.07683,0,0,153.9014
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,23.28977,23.28977,0,-1,0,23.28977,0,0,3.552714E-15,0,0,24.51554,23.28977,0,0,235.3559,106.938,0,24.51554,-24.51554,170.881,40.68587,0.1317631,25.61874,0,0,106.938
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,59.24844,59.24844,0,-1,0,59.24844,0,0,7.105427E-15,0,0,62.36678,59.24844,0,0,262.5954,82.42241,0,62.36678,-62.36678,105.1407,25.03344,0.1317631,65.17329,0,0,82.42241
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,30.75625,19.05284,0,-1,0,19.05284,0,0,11.7034,14.77903,0,20.05562,19.05284,0,0,331.8918,20.05562,0,20.05562,-20.05562,84.00017,20,0.1317631,33.83187,0,0,20.05562
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,53.424,0,0,-1,0,0,0,0,53.424,58.7664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1317631,58.7664,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.253883,1.253883,73.56967,0,20.88113,1.253883,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1318273,1.379272,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,29.36247,29.36247,81,0,22.761,29.36247,18.92538,0,0,0,5.556959,0,0,51.63753,49.05566,285.4758,61.83,54.61261,0,54.61261,200.9848,47.85342,0.1319224,32.29872,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,230.8632,110.9814,101.6574,0,101.6574,297.4255,70.81545,0.1319356,0,26.36595,81,143.9388
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,45.57296,45.57296,81,0,22.761,45.57296,128.3865,0,0,0,58.50953,0,0,35.42704,33.65569,129.2057,202.4731,92.16521,0,92.16521,384.8611,91.63342,0.1319887,50.13026,46.80762,81,260.9826
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,44.67334,44.67334,0,-1,0,44.67334,178.8604,0,0,0,79.90291,47.02457,44.67334,0,0,37.04054,285.4218,32.87834,0,32.87834,416.0522,99.05985,0.1319419,49.14068,63.92233,0,365.3246
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,73.6566,68.7,0,-1,0,68.7,128.9799,12.13122,4.956598,12.32226,88.60921,72.31579,68.7,0,0,4.162203,315.0122,4.162203,0,4.162203,420.0009,100,0.131936,81.02225,70.88737,0,403.6215
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,66.85609,66.85609,0,-1,0,66.85609,154.7703,33.09855,0,4.841705,103.4734,70.37484,66.85609,0,0,0,318.7582,0,0,0,420.0009,100,0.131936,73.5417,82.77871,0,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131936,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,13.34169,13.34169,0,-1,0,13.34169,602.4708,66.33592,0,0,80.37981,14.04389,13.34169,0,0,0,318.7582,0,0,0,420.0009,100,0.131936,14.67586,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,68.29543,68.29543,0,-1,0,68.29543,103.3242,0,0,6.424979,70.56574,71.88993,68.29543,0,0,0,318.7582,0,1.324193,-1.324193,418.605,99.66766,0.131936,75.12498,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,0.9298423,0.9298423,0,-1,0,0.9298423,6323.438,56.34789,0,0,58.79799,0.9787813,0.9298423,0,0,1.471325,317.434,1.471325,0,1.471325,420.0009,100,0.1319339,1.022827,47.03839,0,376.232
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319339,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,56.32221,56.32221,0,-1,0,56.32221,18.58049,0,0,0,10.46494,59.28654,56.32221,0,0,0,318.7582,0,48.82159,-48.82159,368.5384,87.74706,0.1319339,61.95443,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,46.566,46.566,0,-1,0,46.566,0,0,0,0,0,49.01684,46.566,0,0,54.24622,269.9366,0,49.01684,-49.01684,316.8701,75.44511,0.1319339,51.2226,0,0,269.9366
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,44.68315,44.68315,0,-1,0,44.68315,0,0,7.105427E-15,0,0,47.03489,44.68315,0,0,108.7094,220.9198,0,47.03489,-47.03489,267.291,63.64058,0.1319339,49.15146,0,0,220.9198
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,16.34773,16.34773,0,-1,0,16.34773,0,0,0,0,0,17.20814,16.34773,0,0,160.9704,173.8849,0,17.20814,-17.20814,249.152,59.32178,0.1319339,17.98251,0,0,173.8849
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,24.97787,24.97787,0,-1,0,24.97787,0,0,3.552714E-15,0,0,26.2925,24.97787,0,0,180.0905,156.6768,0,26.2925,-26.2925,221.4372,52.72305,0.1319339,27.47566,0,0,156.6768
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.3044,130.3843,0,0,0,221.4372,52.72305,0.1319339,0,0,0,130.3843
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.3044,130.3843,0,0,0,221.4372,52.72305,0.1319339,0,0,0,130.3843
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,27.24178,27.24178,0,-1,0,27.24178,0,0,0,0,0,28.67555,27.24178,0,0,209.3044,130.3843,0,28.67555,-28.67555,191.2106,45.52623,0.1319339,29.96595,0,0,130.3843
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,19.55582,19.55582,0,-1,0,19.55582,0,0,0,0,0,20.58507,19.55582,0,0,241.1661,101.7087,0,20.58507,-20.58507,169.512,40.35992,0.1319339,21.5114,0,0,101.7087
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,14.9549,14.9549,0,-1,0,14.9549,0,0,1.776357E-15,0,0,15.742,14.9549,0,0,264.0384,81.12363,0,15.742,-15.742,152.9185,36.40908,0.1319339,16.45039,0,0,81.12363
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,11.40394,11.40394,0,-1,0,11.40394,0,0,0,0,0,12.00415,11.40394,0,0,281.5295,65.38164,0,12.00415,-12.00415,140.265,33.39636,0.1319339,12.54433,0,0,65.38164
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,10.91622,10.91622,0,-1,0,10.91622,0,0,0,0,0,11.49075,10.91622,0,0,294.8675,53.37749,0,11.49075,-11.49075,128.1527,30.51248,0.1319339,12.00784,0,0,53.37749
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,5.627186,5.627186,0,0,0,5.627186,0,0,8.881784E-16,0,0,5.923354,5.627186,0,0,307.635,41.88674,0,5.923354,-5.923354,121.9089,29.02587,0.1319339,6.189905,0,0,41.88674
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,9.79765,9.79765,0,0,0,9.79765,51.56463,0,1.776357E-15,0,5.052122,10.31332,9.79765,0,0,314.2165,35.96339,0,5.261194,-5.261194,116.3631,27.70545,0.1319339,10.77742,4.041698,0,41.01551
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,53.65142,53.65142,81,0,22.761,53.65142,51.97789,0,0,0,27.88687,0,0,27.34858,25.98115,320.0623,30.70219,53.86803,0,53.86803,167.4668,39.87297,0.1320204,59.01656,22.3095,81,58.58906
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,266.1942,79.18341,124.7492,0,124.7492,285.8143,68.0509,0.1320006,0,44.83938,81,135.2326
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,14.80943,14.80943,0,-1,0,14.80943,574.9961,0,0,0,85.15367,15.58888,14.80943,0,0,141.445,191.4577,69.56479,0,69.56479,351.8093,83.76395,0.1319019,16.29038,68.12294,0,276.6114
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,56.88331,56.88331,0,-1,0,56.88331,174.7603,0,0,0,99.40947,59.87717,56.88331,0,0,71.88022,254.066,39.5323,0,39.5323,389.3129,92.69337,0.1318459,62.57164,79.52758,0,353.4755
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,45.49686,45.49686,0,-1,0,45.49686,223.9608,21.6558,0,0,101.8951,47.89144,45.49686,0,0,32.34792,289.6451,32.34792,0,32.34792,420.0009,100,0.1318001,50.04655,81.51612,0,391.5403
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,12.75557,12.75557,0,-1,0,12.75557,810.1669,89.91451,0,0,103.3414,13.42692,12.75557,0,0,0,318.7582,0,0,0,420.0009,100,0.1318001,14.03113,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,95.60296,68.7,0,-1,0,68.7,139.2185,23.32729,26.90296,36.46325,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1318001,105.1633,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,40.15557,40.15557,0,-1,0,40.15557,216.0185,44.47443,0,0,86.74346,42.26902,40.15557,0,0,0,318.7582,0,0,0,420.0009,100,0.1318001,44.17113,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,34.81423,34.81423,0,-1,0,34.81423,215.9936,38.54995,0,0,75.1965,36.64656,34.81423,0,0,0,318.7582,0,0,0,420.0009,100,0.1318001,38.29565,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,63.40363,63.40363,0,-1,0,63.40363,80.22162,0,0,1.04399,50.86342,66.74066,63.40363,0,0,0,318.7582,0,15.87724,-15.87724,403.2648,96.01523,0.1318001,69.74399,40.69073,0,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,-1,0,0,0,5.480468,0,0,23.12185,0,0,0,0,17.64138,302.881,17.64138,0,17.64138,420.0009,100,0.1317751,0,18.49748,0,326.0028
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1317751,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,13.68631,13.68631,0,-1,0,13.68631,0,0,1.776357E-15,0,0,14.40664,13.68631,0,0,0,318.7582,0,14.40664,-14.40664,404.8149,96.38431,0.1317751,15.05494,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,14.50929,14.50929,0,-1,0,14.50929,0,0,1.776357E-15,0,0,15.27294,14.50929,0,0,16.00738,304.3516,0,15.27294,-15.27294,388.7158,92.5512,0.1317751,15.96022,0,0,304.3516
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,23.17179,23.17179,0,-1,0,23.17179,0,0,3.552714E-15,0,0,24.39136,23.17179,0,0,32.97731,289.0786,0,24.39136,-24.39136,363.0051,86.4296,0.1317751,25.48897,0,0,289.0786
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,12.40357,12.40357,0,-1,0,12.40357,0,0,1.776357E-15,0,0,13.0564,12.40357,0,0,60.07882,264.6873,0,13.0564,-13.0564,349.2424,83.15279,0.1317751,13.64393,0,0,264.6873
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.58593,251.6309,0,0,0,349.2424,83.15279,0.1317751,0,0,0,251.6309
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.9604228,0.9604228,0,-1,0,0.9604228,0,0,1.110223E-16,0,0,1.010971,0.9604228,0,0,74.58593,251.6309,0,1.010971,-1.010971,348.1768,82.89906,0.1317751,1.056465,0,0,251.6309
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,21.79779,21.79779,0,-1,0,21.79779,0,0,3.552714E-15,0,0,22.94504,21.79779,0,0,75.70923,250.6199,0,22.94504,-22.94504,323.9906,77.14046,0.1317751,23.97757,0,0,250.6199
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,15.57593,15.57593,0,-1,0,15.57593,0,0,3.552714E-15,0,0,16.39571,15.57593,0,0,101.2037,227.6749,0,16.39571,-16.39571,306.7079,73.02556,0.1317751,17.13352,0,0,227.6749
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.58052,41.58052,0,-1,0,41.58052,0,0,7.105427E-15,0,0,43.76896,41.58052,0,0,119.4212,211.2792,0,43.76896,-43.76896,260.5714,62.04069,0.1317751,45.73857,0,0,211.2792
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.541684,1.541684,0,-1,0,1.541684,0,0,2.220446E-16,0,0,1.622825,1.541684,0,0,168.0534,167.5102,0,1.622825,-1.622825,258.8608,61.6334,0.1317751,1.695852,0,0,167.5102
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.7316857,0.7316857,0,0,0,0.7316857,0,0,1.110223E-16,0,0,0.7701954,0.7316857,0,0,169.8565,165.8874,0,0.7701954,-0.7701954,258.049,61.44011,0.1317751,0.8048542,0,0,165.8874
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,34.97486,34.97486,0,0,0,34.97486,16.53969,0,0,0,5.784734,36.81564,34.97486,0,0,170.7123,165.1172,0,31.03091,-31.03091,225.3395,53.65216,0.1317751,38.47235,4.627788,0,170.9019
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,37.74522,37.74522,0,0,0,37.74522,74.91555,0,0,0,28.27704,39.73182,37.74522,0,0,205.1911,134.0863,0,11.45477,-11.45477,213.2651,50.77731,0.1317751,41.51975,22.62163,0,162.3633
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,217.9186,122.6315,46.18267,0,46.18267,257.0779,61.20889,0.1317098,0,36.94614,0,168.8142
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,31.73612,31.73612,0,-1,0,31.73612,204.9155,0,0,0,65.03223,33.40644,31.73612,0,0,171.7359,164.1959,31.62579,0,31.62579,287.0807,68.35241,0.1316651,34.90973,52.02578,0,229.2281
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,38.32999,38.32999,0,-1,0,38.32999,214.026,0,0,0,82.03616,40.34735,38.32999,0,0,140.1101,192.6591,41.6888,0,41.6888,326.6302,77.76893,0.1316062,42.16299,65.62892,0,274.6953
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,17.41398,17.41398,0,-1,0,17.41398,549.3762,0,0,0,95.66824,18.3305,17.41398,0,0,98.42133,230.179,77.33775,0,77.33775,399.9992,95.23772,0.1314971,19.15537,76.5346,0,325.8473
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,28.01491,28.01491,0,-1,0,28.01491,257.3831,21.53267,0,0,72.10563,29.48938,28.01491,0,0,21.08359,299.783,21.08359,0,21.08359,420.0009,100,0.1314674,30.8164,57.68451,0,371.8886
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.09055696,0.09055696,0,-1,0,0.09055696,70671.46,63.9026,0,0,63.99792,0.09532311,0.09055696,0,0,0,318.7582,0,0,0,420.0009,100,0.1314674,0.09961265,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,60.59668,60.59668,0,-1,0,60.59668,115.4309,6.161302,0,0,69.94727,63.78597,60.59668,0,0,0,318.7582,0,0,0,420.0009,100,0.1314674,66.65634,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,14.53857,14.53857,0,-1,0,14.53857,394.4796,42.04792,0,0,57.35168,15.30375,14.53857,0,0,0,318.7582,0,0,0,420.0009,100,0.1314674,15.99242,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,39.44135,39.44135,0,-1,0,39.44135,80.82664,0,0,0,31.87911,41.5172,39.44135,0,0,0,318.7582,0,9.638093,-9.638093,409.8414,97.58109,0.1314674,43.38548,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,29.61748,29.61748,0,-1,0,29.61748,40.17267,0,0,0,11.89813,31.1763,29.61748,0,0,10.70899,309.1201,0,19.27816,-19.27816,389.5204,92.74277,0.1314674,32.57923,9.518507,0,321.0183
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.12917,289.842,0,0,0,389.5204,92.74277,0.1314674,0,0,0,289.842
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,17.3211,17.3211,0,-1,0,17.3211,0,0,3.552714E-15,0,0,18.23274,17.3211,0,0,32.12917,289.842,0,18.23274,-18.23274,370.3015,88.16683,0.1314674,19.05321,0,0,289.842
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.55532,46.55532,0,-1,0,46.55532,0,0,0,0,0,49.0056,46.55532,0,0,52.38777,271.6092,0,49.0056,-49.0056,318.645,75.86771,0.1314674,51.21086,0,0,271.6092
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,21.93205,21.93205,0,-1,0,21.93205,0,0,0,0,0,23.08637,21.93205,0,0,106.8384,222.6036,0,23.08637,-23.08637,294.3098,70.07363,0.1314674,24.12526,0,0,222.6036
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,37.53772,37.53772,0,-1,0,37.53772,0,0,7.105427E-15,0,0,39.51339,37.53772,0,0,132.49,199.5173,0,39.51339,-39.51339,252.6591,60.1568,0.1314674,41.2915,0,0,199.5173
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,42.88932,42.88932,0,-1,0,42.88932,0,0,0,0,0,45.14666,42.88932,0,0,176.3937,160.0039,0,45.14666,-45.14666,205.0703,48.82616,0.1314674,47.17825,0,0,160.0039
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,8.934269,8.934269,0,-1,0,8.934269,0,0,0,0,0,9.404493,8.934269,0,0,226.5567,114.8572,0,9.404493,-9.404493,195.1571,46.46588,0.1314674,9.827696,0,0,114.8572
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.9378,30.9378,0,-1,0,30.9378,0,0,3.552714E-15,0,0,32.5661,30.9378,0,0,237.0061,105.4527,0,32.5661,-32.5661,160.8294,38.29264,0.1314674,34.03158,0,0,105.4527
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,58.04087,58.04087,0,-1,0,58.04087,0,0,7.105427E-15,0,0,61.09565,58.04087,0,0,273.1907,72.88662,0,61.09565,-61.09565,96.42894,22.95922,0.1314674,63.84495,0,0,72.88662
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.71454,11.20142,0,-1,0,11.20142,0,0,20.51312,23.68458,0,11.79097,11.20142,0,0,341.0747,11.79097,0,11.79097,-11.79097,84.00017,20,0.1314674,34.886,0,0,11.79097
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,47.27361,0,0,-1,0,0,0,0,47.27361,52.00097,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314674,52.00097,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,26.52608,26.52608,81,0,22.761,26.52608,0,0,0,0,0,0,0,54.47392,51.75023,354.1758,0,51.75023,0,51.75023,133.0947,31.68916,0.1315585,29.17869,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,8.386484,8.386484,80.70227,0,22.68567,8.386484,85.01201,0,0,0,7.129519,0,0,72.31579,68.7,302.4256,46.5752,75.82952,0,75.82952,205.0329,48.81727,0.1316336,9.225133,5.703615,81,53.70472
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,226.5961,114.8218,89.60389,0,89.60389,290.0387,69.05669,0.131664,0,16.72311,81,135.7257
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,72.86906,72.86906,81,0,22.761,72.86906,51.86222,0,0,0,37.7915,0,0,8.130947,7.7244,136.9922,195.4653,45.51591,0,45.51591,333.2188,79.33766,0.1317322,80.15596,30.2332,81,233.2568
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,65.28151,65.28151,0,-1,0,65.28151,103.8141,0,0,3.109661,67.77143,68.71738,65.28151,0,0,91.47626,236.4296,0,0.945947,-0.945947,332.2217,79.10025,0.1317322,71.80966,54.21714,0,304.201
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,55.91301,55.91301,0,-1,0,55.91301,168.6119,0,0,0,94.276,58.8558,55.91301,0,0,92.52731,235.4836,35.42021,0,35.42021,365.8243,87.10085,0.1316824,61.50431,75.42081,0,329.7596
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,37.95016,37.95016,0,-1,0,37.95016,261.3734,2.136992,0,0,99.19164,39.94754,37.95016,0,0,57.10711,267.3618,57.10711,0,57.10711,420.0009,100,0.1316021,41.74517,79.35331,0,366.5535
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,5.515232,5.515232,0,-1,0,5.515232,1265.074,63.96627,0,0,69.77177,5.805507,5.515232,0,0,0,318.7582,0,0,0,420.0009,100,0.1316021,6.066754,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,6.43167,6.43167,0,-1,0,6.43167,1569.769,94.19218,0,0,100.9624,6.770179,6.43167,0,0,0,318.7582,0,0,0,420.0009,100,0.1316021,7.074837,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1316021,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,58.1456,58.1456,0,-1,0,58.1456,132.0307,15.56415,0,0,76.77005,61.2059,58.1456,0,0,0,318.7582,0,0,0,420.0009,100,0.1316021,63.96016,61.41604,0,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,80.47851,68.7,0,-1,0,68.7,69.13966,0,11.77851,19.82636,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1316021,88.52636,37.99916,0,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,-1,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.1315779,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,49.94017,49.94017,0,-1,0,49.94017,0,0,7.105427E-15,0,0,52.5686,49.94017,0,0,10.32797,309.463,0,52.5686,-52.5686,354.7907,84.47381,0.1315779,54.93419,0,0,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,4.217014,4.217014,0,-1,0,4.217014,0,0,8.881784E-16,0,0,4.438962,4.217014,0,0,68.73753,256.8944,0,4.438962,-4.438962,350.1116,83.35974,0.1315779,4.638716,0,0,256.8944
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,28.0913,28.0913,0,-1,0,28.0913,0,0,3.552714E-15,0,0,29.5698,28.0913,0,0,73.66971,252.4555,0,29.5698,-29.5698,318.9423,75.93849,0.1315779,30.90044,0,0,252.4555
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,31.07576,31.07576,0,-1,0,31.07576,0,0,7.105427E-15,0,0,32.71133,31.07576,0,0,106.525,222.8857,0,32.71133,-32.71133,284.4615,67.72881,0.1315779,34.18334,0,0,222.8857
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,4.453379,4.453379,0,-1,0,4.453379,0,0,8.881784E-16,0,0,4.687767,4.453379,0,0,142.871,190.1744,0,4.687767,-4.687767,279.5202,66.5523,0.1315779,4.898716,0,0,190.1744
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,20.20344,20.20344,0,-1,0,20.20344,0,0,3.552714E-15,0,0,21.26678,20.20344,0,0,148.0796,185.4866,0,21.26678,-21.26678,257.1031,61.21489,0.1315779,22.22378,0,0,185.4866
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,15.378,15.378,0,-1,0,15.378,0,0,0,0,0,16.18737,15.378,0,0,171.7093,164.2198,0,16.18737,-16.18737,240.0401,57.15229,0.1315779,16.9158,0,0,164.2198
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.6953,148.0325,0,0,0,240.0401,57.15229,0.1315779,0,0,0,148.0325
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,23.15395,23.15395,0,-1,0,23.15395,0,0,3.552714E-15,0,0,24.37258,23.15395,0,0,189.6953,148.0325,0,24.37258,-24.37258,214.3491,51.0354,0.1315779,25.46935,0,0,148.0325
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.9868597,0.9868597,0,-1,0,0.9868597,0,0,1.110223E-16,0,0,1.0388,0.9868597,0,0,216.7759,123.6599,0,1.0388,-1.0388,213.2541,50.77469,0.1315779,1.085546,0,0,123.6599
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,29.01698,29.01698,0,-1,0,29.01698,0,0,3.552714E-15,0,0,30.54419,29.01698,0,0,217.9302,122.6211,0,30.54419,-30.54419,181.0577,43.10889,0.1315779,31.91868,0,0,122.6211
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.8682,92.07688,0,0,0,181.0577,43.10889,0.1315779,0,0,0,92.07688
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,28.80272,28.80272,0,0,0,28.80272,17.89173,0,0,0,5.153305,30.31865,28.80272,0,0,251.8682,92.07688,0,25.16534,-25.16534,154.5311,36.79305,0.1315779,31.68299,4.122644,0,97.23019
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,28.3965,28.3965,0,0,0,28.3965,84.0336,3.552714E-15,0,0,23.8626,29.89105,28.3965,0,0,279.8297,66.91154,0,6.028452,-6.028452,148.1766,35.28007,0.1315779,31.23615,19.09008,0,90.77414
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,43.35794,43.35794,0,0,0,43.35794,120.2395,0,0,0,52.13338,45.63994,43.35794,0,0,286.5279,60.88309,6.493442,0,6.493442,154.3368,36.74678,0.1315688,47.69374,41.7067,0,113.0165
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,280.0345,66.72718,85.96809,0,85.96809,235.8933,56.16496,0.1314482,0,68.77447,0,152.6953
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,-1,0,0,0,0,0,0,94.18018,0,0,0,0,194.0664,144.0985,94.18018,0,94.18018,325.2404,77.43805,0.1313163,0,75.34414,0,238.2786
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,-1,0,0,0,14.29769,0,0,114.1839,0,0,0,0,99.88623,228.8606,99.88623,0,99.88623,420.0009,100,0.1311767,0,91.34714,0,343.0446
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,52.58058,52.58058,0,-1,0,52.58058,198.2217,48.87815,0,0,104.2261,55.34798,52.58058,0,0,0,318.7582,0,0,0,420.0009,100,0.1311767,57.83864,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,56.53889,56.53889,0,-1,0,56.53889,183.1067,44.01188,0,0,103.5265,59.51462,56.53889,0,0,0,318.7582,0,0,0,420.0009,100,0.1311767,62.19278,82.8212,0,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,38.04566,38.04566,0,-1,0,38.04566,189.2416,31.95016,0,0,71.99823,40.04806,38.04566,0,0,0,318.7582,0,0,0,420.0009,100,0.1311767,41.85023,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,37.10354,37.10354,0,-1,0,37.10354,146.9204,15.45632,0,0,54.51268,39.05636,37.10354,0,0,0,318.7582,0,0,0,420.0009,100,0.1311767,40.8139,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,-1,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311767,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,20.30235,20.30235,0,-1,0,20.30235,76.62183,0,0,0,15.55604,21.3709,20.30235,0,0,0,318.7582,0,5.814865,-5.814865,413.8714,98.54062,0.1311767,22.33259,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,40.06626,40.06626,0,-1,0,40.06626,0,0,7.105427E-15,0,0,42.17501,40.06626,0,0,6.460961,312.9434,0,42.17501,-42.17501,369.4151,87.9558,0.1311767,44.07289,0,0,312.9434
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,4.575284,4.575284,0,-1,0,4.575284,0,0,0,0,0,4.816089,4.575284,0,0,53.32209,270.7683,0,4.816089,-4.816089,364.3385,86.74708,0.1311767,5.032813,0,0,270.7683
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.67329,265.9523,0,0,0,364.3385,86.74708,0.1311767,0,0,0,265.9523
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,21.60177,21.60177,0,-1,0,21.60177,0,0,0,0,0,22.7387,21.60177,0,0,58.67329,265.9523,0,22.7387,-22.7387,340.3698,81.04026,0.1311767,23.76194,0,0,265.9523
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,39.27824,39.27824,0,-1,0,39.27824,0,0,0,0,0,41.34552,39.27824,0,0,83.93851,243.2136,0,41.34552,-41.34552,296.7878,70.66361,0.1311767,43.20607,0,0,243.2136
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.878,201.868,0,0,0,296.7878,70.66361,0.1311767,0,0,0,201.868
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,53.70211,53.70211,0,-1,0,53.70211,0,0,7.105427E-15,0,0,56.52853,53.70211,0,0,129.878,201.868,0,56.52853,-56.52853,237.2015,56.47643,0.1311767,59.07232,0,0,201.868
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,18.49295,18.49295,0,-1,0,18.49295,0,0,3.552714E-15,0,0,19.46626,18.49295,0,0,192.6875,145.3395,0,19.46626,-19.46626,216.6822,51.5909,0.1311767,20.34224,0,0,145.3395
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,28.86993,28.86993,0,-1,0,28.86993,0,0,3.552714E-15,0,0,30.3894,28.86993,0,0,214.3167,125.8732,0,30.3894,-30.3894,184.649,43.96395,0.1311767,31.75693,0,0,125.8732
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,21.44638,21.44638,0,-1,0,21.44638,0,0,0,0,0,22.57513,21.44638,0,0,248.0826,95.48384,0,22.57513,-22.57513,160.8527,38.29818,0.1311767,23.59101,0,0,95.48384
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.1661,72.90871,0,0,0,160.8527,38.29818,0.1311767,0,0,0,72.90871
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,37.06044,37.06044,0,0,0,37.06044,0,0,7.105427E-15,0,0,39.01099,37.06044,0,0,273.1661,72.90871,0,39.01099,-39.01099,119.7315,28.50744,0.1311767,40.76648,0,0,72.90871
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,33.41079,33.41079,81,0,22.761,33.41079,22.80368,0,0,0,7.618889,0,0,47.58921,45.20975,316.5117,33.89772,52.82864,0,52.82864,169.8492,40.44019,0.1312669,36.75187,6.095111,81,41.51661
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,18.11073,18.11073,81,0,22.761,18.11073,148.8778,0,0,0,26.96287,0,0,62.88927,59.7448,263.683,81.44349,86.70767,0,86.70767,252.1073,60.02542,0.1313275,19.92181,21.5703,81,108.4064
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,28.99082,28.99082,81,0,22.761,28.99082,214.0611,0,0,0,62.05809,0,0,52.00918,49.40872,176.9754,159.4804,111.4668,0,111.4668,357.854,85.20316,0.1313533,31.8899,49.64647,81,221.5385
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,34.57129,34.57129,0,-1,0,34.57129,253.2949,0,0,0,87.56732,36.39083,34.57129,0,0,65.50856,259.8005,51.17649,0,51.17649,406.4042,96.76272,0.131282,38.02842,70.05386,0,347.3678
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,14.47553,14.47553,0,-1,0,14.47553,586.9003,55.38747,0,0,84.95695,15.2374,14.47553,0,0,14.33208,305.8593,14.33208,0,14.33208,420.0009,100,0.1312621,15.92309,67.96556,0,390.8163
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,17.18981,17.18981,0,-1,0,17.18981,433.3938,56.40504,0,0,74.49958,18.09454,17.18981,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,18.90879,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,59.34142,59.34142,0,-1,0,59.34142,122.6263,10.30353,0,0,72.76818,62.46465,59.34142,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,65.27556,58.21455,0,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,26.41067,26.41067,0,-1,0,26.41067,317.9182,56.16362,0,0,83.96432,27.8007,26.41067,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,29.05173,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,54.50998,54.50998,0,-1,0,54.50998,152.8976,25.96551,0,0,83.34444,57.37893,54.50998,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,59.96098,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,54.7066,54.7066,0,-1,0,54.7066,123.532,9.994242,0,0,67.58013,57.58589,54.7066,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,60.17725,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,24.98117,24.98117,0,-1,0,24.98117,151.0485,11.43771,0,0,37.73368,26.29597,24.98117,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,27.47928,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,-1,0,0,0,13.21298,0,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312621,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,22.64547,22.64547,0,-1,0,22.64547,0,0,3.552714E-15,0,0,23.83733,22.64547,0,0,0,318.7582,0,23.83733,-23.83733,394.8741,94.01745,0.1312621,24.91001,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,50.42387,50.42387,0,-1,0,50.42387,0,0,7.105427E-15,0,0,53.07775,50.42387,0,0,26.48593,294.9209,0,53.07775,-53.07775,338.9252,80.69632,0.1312621,55.46626,0,0,294.9209
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,15.05916,15.05916,0,-1,0,15.05916,0,0,1.776357E-15,0,0,15.85175,15.05916,0,0,85.46121,241.8431,0,15.85175,-15.85175,322.216,76.71794,0.1312621,16.56508,0,0,241.8431
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,12.30018,12.30018,0,-1,0,12.30018,0,0,1.776357E-15,0,0,12.94756,12.30018,0,0,103.0743,225.9914,0,12.94756,-12.94756,308.5681,73.46844,0.1312621,13.5302,0,0,225.9914
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4604,213.0438,0,0,0,308.5681,73.46844,0.1312621,0,0,0,213.0438
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4604,213.0438,0,0,0,308.5681,73.46844,0.1312621,0,0,0,213.0438
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4604,213.0438,0,0,0,308.5681,73.46844,0.1312621,0,0,0,213.0438
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4604,213.0438,0,0,0,308.5681,73.46844,0.1312621,0,0,0,213.0438
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,5.222915,5.222915,0,-1,0,5.222915,0,0,8.881784E-16,0,0,5.497806,5.222915,0,0,117.4604,213.0438,0,5.497806,-5.497806,302.7729,72.08864,0.1312621,5.745207,0,0,213.0438
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,4.109791,4.109791,0,-1,0,4.109791,0,0,8.881784E-16,0,0,4.326096,4.109791,0,0,123.5691,207.546,0,4.326096,-4.326096,298.2128,71.0029,0.1312621,4.52077,0,0,207.546
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,28.22717,28.22717,0,-1,0,28.22717,0,0,3.552714E-15,0,0,29.71282,28.22717,0,0,128.3759,203.2199,0,29.71282,-29.71282,266.8927,63.54576,0.1312621,31.04989,0,0,203.2199
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,8.55126,8.55126,0,0,0,8.55126,0,0,0,0,0,9.001327,8.55126,0,0,161.3901,173.5071,0,9.001327,-9.001327,257.4045,61.28666,0.1312621,9.406386,0,0,173.5071
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,171.3916,164.5058,3.871095,0,3.871095,261.0769,62.16105,0.1312567,0,3.096876,0,168.3769
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,167.5205,167.9898,21.55213,0,21.55213,281.5231,67.02917,0.1312267,0,17.2417,0,189.5419
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,27.1855,27.1855,0,0,0,27.1855,156.0827,0,0,0,42.43186,28.61632,27.1855,0,0,145.9684,187.3867,13.81554,0,13.81554,294.6296,70.14977,0.1312075,29.90405,33.94548,0,229.8185
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,28.80217,28.80217,0,-1,0,28.80217,290.3688,0,0,0,83.63251,30.31807,28.80217,0,0,132.1528,199.8207,53.31443,0,53.31443,345.2082,82.19225,0.1311334,31.68239,66.90601,0,283.4532
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,-1,0,0,0,24.39128,0,0,103.2297,0,0,0,0,78.83841,247.8037,78.83841,0,78.83841,420.0009,100,0.1310239,0,82.58375,0,351.0334
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,43.75108,43.75108,0,-1,0,43.75108,174.1771,30.15059,0,0,76.20437,46.05377,43.75108,0,0,0,318.7582,0,0,0,420.0009,100,0.1310239,48.12619,60.96349,0,394.9626
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,39.67033,39.67033,0,-1,0,39.67033,193.2147,34.89067,0,0,76.64891,41.75824,39.67033,0,0,0,318.7582,0,0,0,420.0009,100,0.1310239,43.63736,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,16.12704,16.12704,0,-1,0,16.12704,538.427,69.85651,0,0,86.83234,16.97583,16.12704,0,0,0,318.7582,0,0,0,420.0009,100,0.1310239,17.73974,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,17.6818,17.6818,0,-1,0,17.6818,372.944,47.33079,0,0,65.94321,18.61242,17.6818,0,0,0,318.7582,0,0,0,420.0009,100,0.1310239,19.44998,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,7.919201,7.919201,0,-1,0,7.919201,825.8325,57.06333,0,0,65.39933,8.336001,7.919201,0,0,0,318.7582,0,0,0,420.0009,100,0.1310239,8.711122,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,-1,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310239,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,41.93022,41.93022,0,-1,0,41.93022,38.15427,0,0,0,15.99817,44.13707,41.93022,0,0,0,318.7582,0,28.1389,-28.1389,390.3398,92.93787,0.1310239,46.12324,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,18.05269,18.05269,0,-1,0,18.05269,0,0,0,0,0,19.00283,18.05269,0,0,31.26545,290.6193,0,19.00283,-19.00283,370.3091,88.16866,0.1310239,19.85796,0,0,290.6193
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.0522,43.0522,0,-1,0,43.0522,0,0,0,0,0,45.31811,43.0522,0,0,52.3797,271.6165,0,45.31811,-45.31811,322.5396,76.79499,0.1310239,47.35742,0,0,271.6165
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,31.25636,31.25636,0,-1,0,31.25636,0,0,0,0,0,32.90143,31.25636,0,0,102.7332,226.2984,0,32.90143,-32.90143,287.8585,68.53759,0.1310239,34.382,0,0,226.2984
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,9.164544,9.164544,0,-1,0,9.164544,0,0,0,0,0,9.646888,9.164544,0,0,139.2903,193.397,0,9.646888,-9.646888,277.6897,66.11647,0.1310239,10.081,0,0,193.397
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,3.328829,3.328829,0,-1,0,3.328829,0,0,4.440892E-16,0,0,3.50403,3.328829,0,0,150.0091,183.7501,0,3.50403,-3.50403,273.9962,65.23705,0.1310239,3.661712,0,0,183.7501
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,11.11888,11.11888,0,-1,0,11.11888,0,0,0,0,0,11.70409,11.11888,0,0,153.9024,180.246,0,11.70409,-11.70409,261.659,62.29963,0.1310239,12.23077,0,0,180.246
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,26.06832,26.06832,0,-1,0,26.06832,0,0,0,0,0,27.44033,26.06832,0,0,166.907,168.5419,0,27.44033,-27.44033,232.7343,55.41282,0.1310239,28.67515,0,0,168.5419
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,15.58574,15.58574,0,-1,0,15.58574,0,0,0,0,0,16.40605,15.58574,0,0,197.3962,141.1016,0,16.40605,-16.40605,215.4408,51.29533,0.1310239,17.14432,0,0,141.1016
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,3.709718,3.709718,0,-1,0,3.709718,0,0,4.440892E-16,0,0,3.904966,3.709718,0,0,215.6252,124.6956,0,3.904966,-3.904966,211.3246,50.31529,0.1310239,4.08069,0,0,124.6956
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.964,120.7906,0,0,0,211.3246,50.31529,0.1310239,0,0,0,120.7906
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,34.53801,34.53801,0,-1,0,34.53801,0,0,0,0,0,36.3558,34.53801,0,0,219.964,120.7906,0,36.3558,-36.3558,173.0023,41.19093,0.1310239,37.99182,0,0,120.7906
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,28.71042,28.71042,0,0,0,28.71042,0,0,3.552714E-15,0,0,30.2215,28.71042,0,0,260.3594,84.43479,0,30.2215,-30.2215,141.146,33.60612,0.1310239,31.58147,0,0,84.43479
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,293.9388,54.21329,9.01215,0,9.01215,149.6957,35.64176,0.1310114,0,7.20972,0,63.22544
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,35.55331,35.55331,0,0,0,35.55331,96.65425,0,0,0,34.36378,37.42454,35.55331,0,0,284.9267,62.32423,0,3.060752,-3.060752,146.4694,34.87359,0.1310114,39.10864,27.49103,0,96.68802
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,44.41932,44.41932,0,0,0,44.41932,139.0378,0,0,0,61.75967,46.75718,44.41932,0,0,288.3275,59.26348,15.00248,0,15.00248,160.702,38.26229,0.1309906,48.86126,49.40773,0,121.0231
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,32.97937,32.97937,0,-1,0,32.97937,236.5895,0,0,0,78.02571,34.71512,32.97937,0,0,273.325,72.76571,43.31059,0,43.31059,201.79,48.04514,0.1309306,36.2773,62.42057,0,150.7914
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,6.478799,6.478799,0,-1,0,6.478799,1536.625,0,0,0,99.55486,6.819789,6.478799,0,0,230.0144,111.7452,92.73508,0,92.73508,289.7662,68.99182,0.1308023,7.126679,79.64389,0,211.3001
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,70.99818,68.7,0,-1,0,68.7,167.2793,0,2.298175,9.397992,114.9208,72.31579,68.7,0,0,137.2793,195.2068,42.60506,0,42.60506,330.1849,78.6153,0.1307435,78.09799,91.93668,0,310.1277
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,23.3049,23.3049,0,-1,0,23.3049,487.1853,0,0,0,113.5381,24.53148,23.3049,0,0,94.67429,233.5514,89.00658,0,89.00658,414.624,98.7198,0.1306206,25.6354,90.83045,0,347.0894
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,22.67188,22.67188,0,-1,0,22.67188,461.7752,75.16026,0,0,104.6931,23.86513,22.67188,0,0,5.667708,313.6573,5.667708,0,5.667708,420.0009,100,0.1306128,24.93906,83.75449,0,418.3504
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,37.42799,37.42799,0,-1,0,37.42799,219.5685,42.78217,0,0,82.18005,39.39788,37.42799,0,0,0,318.7582,0,0,0,420.0009,100,0.1306128,41.17078,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,28.80983,28.80983,0,-1,0,28.80983,244.9553,40.24506,0,0,70.57121,30.32614,28.80983,0,0,0,318.7582,0,0,0,420.0009,100,0.1306128,31.69081,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,48.06262,48.06262,0,-1,0,48.06262,95.96815,7.105427E-15,0,0,46.1248,50.59223,48.06262,0,0,0,318.7582,0,4.467427,-4.467427,415.2917,98.87879,0.1306128,52.86888,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,4.557448,4.557448,0,-1,0,4.557448,439.0255,10.24724,0,0,20.00836,4.797314,4.557448,0,0,4.963808,314.2908,4.963808,0,4.963808,420.0009,100,0.130606,5.013193,16.00669,0,334.2992
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,65.56671,65.56671,0,-1,0,65.56671,0,0,0,3.423387,0,69.01759,65.56671,0,0,0,318.7582,0,69.01759,-69.01759,347.2499,82.67838,0.130606,72.12339,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,33.82588,33.82588,0,-1,0,33.82588,0,0,0,0,0,35.60619,33.82588,0,0,76.68622,249.7406,0,35.60619,-35.60619,309.7177,73.74216,0.130606,37.20847,0,0,249.7406
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,29.45824,29.45824,0,-1,0,29.45824,0,0,3.552714E-15,0,0,31.00867,29.45824,0,0,116.2486,214.1344,0,31.00867,-31.00867,277.0317,65.95979,0.130606,32.40406,0,0,214.1344
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,31.01213,31.01213,0,-1,0,31.01213,0,0,0,0,0,32.64435,31.01213,0,0,150.7027,183.1258,0,32.64435,-32.64435,242.6215,57.76691,0.130606,34.11334,0,0,183.1258
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,24.05548,24.05548,0,-1,0,24.05548,0,0,3.552714E-15,0,0,25.32156,24.05548,0,0,186.9742,150.4814,0,25.32156,-25.32156,215.9303,51.41186,0.130606,26.46103,0,0,150.4814
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1093,125.1599,0,0,0,215.9303,51.41186,0.130606,0,0,0,125.1599
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.72447,28.72447,0,-1,0,28.72447,0,0,3.552714E-15,0,0,30.23629,28.72447,0,0,215.1093,125.1599,0,30.23629,-30.23629,184.0584,43.82334,0.130606,31.59692,0,0,125.1599
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,9.109358,9.109358,0,-1,0,9.109358,0,0,1.776357E-15,0,0,9.588799,9.109358,0,0,248.7052,94.92358,0,9.588799,-9.588799,173.9509,41.4168,0.130606,10.02029,0,0,94.92358
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.9589,42.9589,0,-1,0,42.9589,0,0,7.105427E-15,0,0,45.2199,42.9589,0,0,259.3594,85.33478,0,45.2199,-45.2199,126.285,30.06779,0.130606,47.25479,0,0,85.33478
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,22.34632,22.34632,0,-1,0,22.34632,0,0,3.552714E-15,0,0,23.52244,22.34632,0,0,309.6037,40.11488,0,23.52244,-23.52244,101.4901,24.16427,0.130606,24.58095,0,0,40.11488
