Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,27.56961,15.76282,0,-1,0,15.76282,0,0,11.80679,14.56375,0,16.59244,15.76282,0,0,335.7398,16.59244,0,16.59244,-16.59244,84.00017,20,0.130606,30.32657,0,0,16.59244
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,32.40854,32.40854,81,0,22.761,32.40854,0,0,0,0,0,0,0,48.59146,46.16188,354.1758,0,46.16188,0,46.16188,127.7932,30.42689,0.1306865,35.64939,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,37.97424,37.97424,81,0,22.761,37.97424,3.072365,0,0,0,1.166707,0,0,43.02576,40.87447,308.0139,41.5457,42.04118,0,42.04118,167.6769,39.923,0.1307593,41.77166,0.9333659,81,42.71241
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,265.9727,79.38276,82.5927,0,82.5927,246.0312,58.57875,0.1307998,0,11.11416,81,93.27545
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,59.54005,59.54005,81,0,22.761,59.54005,57.96578,0,0,0,34.51286,0,0,21.45995,20.38696,183.3801,153.7162,54.89981,0,54.89981,298.1138,70.97933,0.1308847,65.49405,27.61028,81,188.229
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,49.97847,49.97847,0,-1,0,49.97847,124.3106,0,0,0,62.12852,52.60892,49.97847,0,0,128.4802,203.126,9.5196,0,9.5196,307.1449,73.12959,0.1308716,54.97632,49.70281,0,265.2545
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,-1,0,0,0,0,0,0,93.77177,0,0,0,0,118.9606,211.6936,93.77177,0,93.77177,396.1046,94.31042,0.1307425,0,75.01742,0,305.4654
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.709693,1.709693,0,-1,0,1.709693,6118.546,77.61981,0,0,104.6084,1.799677,1.709693,0,0,25.18887,296.0883,25.18887,0,25.18887,420.0009,100,0.1307079,1.880662,83.68668,0,400.6966
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,58.13057,58.13057,0,-1,0,58.13057,137.4502,18.71049,0,0,79.90056,61.19007,58.13057,0,0,0,318.7582,0,0,0,420.0009,100,0.1307079,63.94363,63.92045,0,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,7.918504,7.918504,0,-1,0,7.918504,1426.855,104.6503,0,0,112.9855,8.335267,7.918504,0,0,0,318.7582,0,0,0,420.0009,100,0.1307079,8.710355,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,8.007255,8.007255,0,-1,0,8.007255,993.9205,71.15706,0,0,79.58575,8.428689,8.007255,0,0,0,318.7582,0,0,0,420.0009,100,0.1307079,8.80798,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,44.09044,44.09044,0,-1,0,44.09044,84.91827,0,0,0,37.44084,46.41099,44.09044,0,0,0,318.7582,0,8.970149,-8.970149,410.5455,97.74873,0.1307079,48.49949,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,48.28821,48.28821,0,-1,0,48.28821,26.00214,0,0,0,12.55597,50.82969,48.28821,0,0,9.966832,309.7881,0,38.27372,-38.27372,370.2014,88.14302,0.1307079,53.11703,10.04478,0,322.3441
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,-1,0,0,0,0,0,0,8.253275,0,0,0,0,52.49319,271.5143,8.253275,0,8.253275,378.0312,90.00724,0.1306966,0,6.60262,0,279.7676
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,26.48223,26.48223,0,-1,0,26.48223,0,0,3.552714E-15,0,0,27.87604,26.48223,0,0,44.23992,278.9423,0,27.87604,-27.87604,348.6472,83.01109,0.1306966,29.13046,0,0,278.9423
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.395029,1.395029,0,-1,0,1.395029,0,0,0,0,0,1.468451,1.395029,0,0,75.21329,251.0663,0,1.468451,-1.468451,347.0994,82.64254,0.1306966,1.534531,0,0,251.0663
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,22.35184,22.35184,0,-1,0,22.35184,0,0,3.552714E-15,0,0,23.52826,22.35184,0,0,76.8449,249.5978,0,23.52826,-23.52826,322.2984,76.73756,0.1306966,24.58703,0,0,249.5978
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,25.22138,25.22138,0,-1,0,25.22138,0,0,3.552714E-15,0,0,26.54882,25.22138,0,0,102.9874,226.0695,0,26.54882,-26.54882,294.3135,70.0745,0.1306966,27.74352,0,0,226.0695
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,36.15429,36.15429,0,-1,0,36.15429,0,0,0,0,0,38.05714,36.15429,0,0,132.4861,199.5207,0,38.05714,-38.05714,254.1977,60.52315,0.1306966,39.76971,0,0,199.5207
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,37.17874,37.17874,0,-1,0,37.17874,0,0,7.105427E-15,0,0,39.13552,37.17874,0,0,174.7718,161.4636,0,39.13552,-39.13552,212.9453,50.70116,0.1306966,40.89661,0,0,161.4636
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,23.56565,23.56565,0,-1,0,23.56565,0,0,0,0,0,24.80595,23.56565,0,0,218.2557,122.3281,0,24.80595,-24.80595,186.7975,44.47551,0.1306966,25.92222,0,0,122.3281
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.8179,97.52213,0,0,0,186.7975,44.47551,0.1306966,0,0,0,97.52213
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.5338722,0.5338722,0,-1,0,0.5338722,0,0,0,0,0,0.5619708,0.5338722,0,0,245.8179,97.52213,0,0.5619708,-0.5619708,186.2052,44.33447,0.1306966,0.5872595,0,0,97.52213
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,18.24593,18.24593,0,-1,0,18.24593,0,0,3.552714E-15,0,0,19.20624,18.24593,0,0,246.4423,96.96016,0,19.20624,-19.20624,165.96,39.51421,0.1306966,20.07052,0,0,96.96016
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.7826,77.75392,0,0,0,165.96,39.51421,0.1306966,0,0,0,77.75392
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,267.7826,77.75392,0,0,0,165.96,39.51421,0.1306966,0,0,0,77.75392
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,6.281984,6.281984,0,0,0,6.281984,171.5872,0,0,0,10.77908,6.612614,6.281984,0,0,267.7826,77.75392,4.166469,0,4.166469,169.9127,40.45531,0.1306908,6.910182,8.623266,0,88.533
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,263.6161,81.50374,24.19139,0,24.19139,192.8626,45.91958,0.1306576,0,19.35312,0,105.6951
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,24.06268,24.06268,0,0,0,24.06268,174.3432,0,0,0,41.95164,25.32913,24.06268,0,0,239.4247,103.276,16.62251,0,16.62251,208.6321,49.67422,0.1306348,26.46894,33.56131,0,145.2276
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,7.904963,7.904963,0,-1,0,7.904963,798.4022,0,0,0,63.1134,8.321013,7.904963,0,0,222.8022,118.2363,54.79239,0,54.79239,260.6127,62.05053,0.1305596,8.695459,50.49072,0,181.3497
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,8.068099,8.068099,0,-1,0,8.068099,960.2737,0,0,0,77.47584,8.492736,8.068099,0,0,168.0098,167.5494,68.9831,0,68.9831,326.0558,77.63219,0.1304651,8.874909,61.98067,0,245.0252
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,8.467395,8.467395,0,-1,0,8.467395,1068.428,0,0,0,90.468,8.913047,8.467395,0,0,99.0267,229.6342,81.55495,0,81.55495,403.4257,96.05354,0.1303536,9.314134,72.3744,0,320.1022
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,27.77689,27.77689,0,-1,0,27.77689,295.2246,35.29365,0,0,82.00423,29.23883,27.77689,0,0,17.47175,303.0337,17.47175,0,17.47175,420.0009,100,0.1303297,30.55458,65.60339,0,385.0379
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,-1,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303297,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,48.39224,48.39224,0,-1,0,48.39224,123.5975,8.872387,0,0,59.81158,50.9392,48.39224,0,0,0,318.7582,0,0,0,420.0009,100,0.1303297,53.23146,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,-1,0,0,0,50.14997,0,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1303297,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,30.10303,30.10303,0,-1,0,30.10303,87.13013,0,0,0,26.2288,31.6874,30.10303,0,0,0,318.7582,0,5.458591,-5.458591,414.247,98.63004,0.1303297,33.11333,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,27.21882,27.21882,0,-1,0,27.21882,53.07903,0,0,0,14.44749,28.65139,27.21882,0,0,6.065101,313.2996,0,14.20391,-14.20391,399.2747,95.06522,0.1303297,29.94071,11.55799,0,327.7471
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,16.64881,16.64881,0,-1,0,16.64881,0,0,3.552714E-15,0,0,17.52507,16.64881,0,0,21.84722,299.0957,0,17.52507,-17.52507,380.8017,90.66689,0.1303297,18.31369,0,0,299.0957
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.31951,281.5707,0,0,0,380.8017,90.66689,0.1303297,0,0,0,281.5707
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.31951,281.5707,0,0,0,380.8017,90.66689,0.1303297,0,0,0,281.5707
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.31951,281.5707,0,0,0,380.8017,90.66689,0.1303297,0,0,0,281.5707
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,8.488358,8.488358,0,-1,0,8.488358,0,0,1.776357E-15,0,0,8.935113,8.488358,0,0,41.31951,281.5707,0,8.935113,-8.935113,371.3833,88.42442,0.1303297,9.337193,0,0,281.5707
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,28.03766,28.03766,0,-1,0,28.03766,0,0,0,0,0,29.51333,28.03766,0,0,51.24742,272.6356,0,29.51333,-29.51333,340.2735,81.01733,0.1303297,30.84143,0,0,272.6356
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,46.95644,46.95644,0,-1,0,46.95644,0,0,7.105427E-15,0,0,49.42783,46.95644,0,0,84.04,243.1222,0,49.42783,-49.42783,288.172,68.61224,0.1303297,51.65208,0,0,243.1222
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,7.471095,7.471095,0,-1,0,7.471095,0,0,0,0,0,7.864311,7.471095,0,0,138.9598,193.6944,0,7.864311,-7.864311,279.8823,66.6385,0.1303297,8.218204,0,0,193.6944
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,68.73853,68.7,0,-1,0,68.7,0,0,0.038536,6.91239,0,72.31579,68.7,0,0,147.6979,185.8301,0,72.31579,-72.31579,203.6547,48.48912,0.1303297,75.61239,0,0,185.8301
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,27.03689,27.03689,0,-1,0,27.03689,0,0,3.552714E-15,0,0,28.45988,27.03689,0,0,228.0488,113.5143,0,28.45988,-28.45988,173.6554,41.34644,0.1303297,29.74058,0,0,113.5143
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,31.87081,31.87081,0,-1,0,31.87081,0,0,3.552714E-15,0,0,33.54822,31.87081,0,0,259.6709,85.05441,0,33.54822,-33.54822,138.2924,32.92671,0.1303297,35.05789,0,0,85.05441
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,33.60545,33.60545,0,0,0,33.60545,0,0,7.105427E-15,0,0,35.37416,33.60545,0,0,296.9467,51.50619,0,35.37416,-35.37416,101.0048,24.04872,0.1303297,36.966,0,0,51.50619
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,47.85364,47.85364,81,0,22.761,47.85364,0.02512721,0,0,0,0.01202429,0,0,33.14636,31.48904,336.2513,16.13203,31.50107,0,31.50107,130.8894,31.16407,0.1303844,52.639,0.009619428,81,16.14405
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,33.49406,33.49406,81,0,22.761,33.49406,11.5034,0,0,0,3.852954,0,0,47.50594,45.13064,304.7503,44.48299,48.9836,0,48.9836,177.3593,42.22831,0.1304681,36.84347,3.082363,81,48.33595
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,13.82369,13.82369,81,0,22.761,13.82369,56.25504,0,0,0,7.776521,0,0,67.17631,63.8175,255.7667,88.56823,71.59402,0,71.59402,245.2793,58.39972,0.1305491,15.20606,6.221217,81,96.34475
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,18.42015,18.42015,0,-1,0,18.42015,167.0718,0,0,0,30.77488,19.38964,18.42015,0,0,184.1727,153.0028,11.38525,0,11.38525,256.0803,60.97138,0.1305335,20.26217,24.61991,0,183.7777
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,31.45978,31.45978,0,-1,0,31.45978,180.0247,0,0,0,56.63538,33.11555,31.45978,0,0,172.7874,163.2496,23.51982,0,23.51982,278.3932,66.28396,0.1305014,34.60575,45.3083,0,219.8849
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,-1,0,0,0,0,0,0,45.44708,0,0,0,0,149.2676,184.4174,45.44708,0,45.44708,321.5081,76.54939,0.1304394,0,36.35766,0,229.8645
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,13.05793,13.05793,0,-1,0,13.05793,330.1091,0,0,0,43.10542,13.74519,13.05793,0,0,103.8205,225.3198,29.36023,0,29.36023,349.3616,83.18118,0.1303994,14.36373,34.48434,0,268.4252
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,36.23112,36.23112,0,-1,0,36.23112,78.97655,0,0,0,28.61409,38.13802,36.23112,0,0,74.46027,251.744,0,9.523934,-9.523934,339.3225,80.79092,0.1303994,39.85423,22.89127,0,280.3581
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,17.08593,17.08593,0,-1,0,17.08593,256.8899,0,0,0,43.89204,17.98519,17.08593,0,0,85.04242,242.22,25.90685,0,25.90685,363.8999,86.64266,0.1303641,18.79453,35.11363,0,286.1121
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,44.00315,44.00315,0,-1,0,44.00315,52.88461,0,0,0,23.27089,46.31911,44.00315,0,0,59.13557,265.5362,0,23.04821,-23.04821,339.6049,80.85816,0.1303641,48.40347,18.61671,0,288.8071
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,2.789821,2.789821,0,-1,0,2.789821,145.2233,0,0,0,4.05147,2.936654,2.789821,0,0,84.7447,242.488,1.114817,0,1.114817,340.6626,81.10997,0.1303625,3.068803,3.241176,0,246.5395
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,24.78225,24.78225,0,-1,0,24.78225,16.07344,0,3.552714E-15,0,3.98336,26.08657,24.78225,0,0,83.62988,243.4913,0,22.10321,-22.10321,317.3637,75.56264,0.1303625,27.26047,3.186688,0,247.4747
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,26.18012,26.18012,0,-1,0,26.18012,0,0,3.552714E-15,0,0,27.55802,26.18012,0,0,108.189,221.3881,0,27.55802,-27.55802,288.315,68.6463,0.1303625,28.79813,0,0,221.3881
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,15.31468,15.31468,0,-1,0,15.31468,0,0,0,0,0,16.12071,15.31468,0,0,138.809,193.8301,0,16.12071,-16.12071,271.3223,64.60042,0.1303625,16.84615,0,0,193.8301
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,41.42028,41.42028,0,-1,0,41.42028,0,0,7.105427E-15,0,0,43.60029,41.42028,0,0,156.7209,177.7094,0,43.60029,-43.60029,225.3636,53.65788,0.1303625,45.5623,0,0,177.7094
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,72.96826,68.7,0,-1,0,68.7,0,0,4.268259,11.56508,0,72.31579,68.7,0,0,205.1657,134.1091,0,72.31579,-72.31579,149.136,35.50851,0.1303625,80.26508,0,0,134.1091
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,60.62159,58.70364,0,-1,0,58.70364,0,0,1.917946,7.980105,0,61.7933,58.70364,0,0,285.5166,61.7933,0,61.7933,-61.7933,84.00017,20,0.1303625,66.68375,0,0,61.7933
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.001183,0,0,-1,0,0,0,0,3.001183,3.301301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,3.301301,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,67.5228,0,0,-1,0,0,0,0,67.5228,74.27508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,74.27508,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,9.260334,0,0,-1,0,0,0,0,9.260334,10.18637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,10.18637,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,68.12608,0,0,-1,0,0,0,0,68.12608,74.93868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,74.93868,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,7.485895,0,0,-1,0,0,0,0,7.485895,8.234485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,8.234485,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,12.8146,0,0,-1,0,0,0,0,12.8146,14.09606,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,14.09606,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303625,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,43.38772,43.38772,81,0,22.761,43.38772,2.906273,0,0,0,1.260966,0,0,37.61228,35.73166,354.1758,0,36.99263,0,36.99263,119.0945,28.35577,0.1304261,47.72649,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,57.35619,57.35619,81,0,22.761,57.35619,20.10667,0,0,0,11.53242,0,0,23.64381,22.46162,317.1832,33.29337,33.99405,0,33.99405,151.344,36.03422,0.1304814,63.0918,9.225936,81,44.82579
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,23.98125,23.98125,81,0,22.761,23.98125,141.0667,0,0,0,33.82956,0,0,57.01875,54.16781,283.1891,63.888,87.99737,0,87.99737,234.8257,55.91076,0.1305398,26.37937,27.06364,81,97.71756
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,2.839062,2.839062,0,-1,0,2.839062,2328.297,0,0,0,66.10181,2.988487,2.839062,0,0,195.1918,143.0856,63.11332,0,63.11332,294.7002,70.16658,0.1304539,3.122968,52.88145,0,209.1875
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,48.55164,48.55164,0,-1,0,48.55164,130.2522,0,0,0,63.23957,51.10698,48.55164,0,0,132.0784,199.8876,12.13258,0,12.13258,306.2102,72.90704,0.1304374,53.4068,50.59165,0,263.1272
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,22.40159,22.40159,0,-1,0,22.40159,339.5568,0,0,0,76.06611,23.58062,22.40159,0,0,119.9459,210.8069,52.48549,0,52.48549,356.0023,84.76228,0.1303661,24.64175,60.85288,0,286.873
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,22.21868,22.21868,0,-1,0,22.21868,346.2336,0,0,0,76.92854,23.38809,22.21868,0,0,67.46037,258.0439,53.54044,0,53.54044,406.7952,96.85581,0.1302934,24.44055,61.54283,0,334.9724
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,48.64194,48.64194,0,-1,0,48.64194,107.6317,0,0,0,52.35416,51.20205,48.64194,0,0,13.91993,306.2303,1.152116,0,1.152116,407.8882,97.11605,0.1302918,53.50614,41.88333,0,358.5844
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,36.61468,36.61468,0,-1,0,36.61468,92.35039,0,0,0,33.8138,38.54176,36.61468,0,0,12.76781,307.2672,0,4.727968,-4.727968,402.9045,95.92945,0.1302918,40.27614,27.05104,0,341.081
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,33.29791,33.29791,0,-1,0,33.29791,127.7679,0,0,0,42.54405,35.05043,33.29791,0,0,18.02111,302.5392,7.493618,0,7.493618,410.0136,97.62209,0.1302816,36.6277,34.03524,0,345.0833
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,14.06553,14.06553,0,-1,0,14.06553,103.1554,0,1.776357E-15,0,14.50935,14.80582,14.06553,0,0,10.52749,309.2835,0,0.2964633,-0.2964633,409.7011,97.54768,0.1302816,15.47208,11.60748,0,323.7928
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,7.027258,7.027258,0,-1,0,7.027258,56.56478,0,8.881784E-16,0,3.974953,7.397114,7.027258,0,0,10.8569,308.987,0,3.422161,-3.422161,406.0938,96.68881,0.1302816,7.729984,3.179963,0,312.962
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.6593,305.5648,0,0,0,406.0938,96.68881,0.1302816,0,0,0,305.5648
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.6593,305.5648,0,0,0,406.0938,96.68881,0.1302816,0,0,0,305.5648
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,15.79116,15.79116,0,-1,0,15.79116,0,0,3.552714E-15,0,0,16.62227,15.79116,0,0,14.6593,305.5648,0,16.62227,-16.62227,388.5724,92.51705,0.1302816,17.37028,0,0,305.5648
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,49.33145,49.33145,0,-1,0,49.33145,0,0,7.105427E-15,0,0,51.92785,49.33145,0,0,33.12849,288.9426,0,51.92785,-51.92785,333.8356,79.48452,0.1302816,54.2646,0,0,288.9426
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.31232,40.31232,0,-1,0,40.31232,0,0,0,0,0,42.43402,40.31232,0,0,90.8261,237.0147,0,42.43402,-42.43402,289.1063,68.83469,0.1302816,44.34356,0,0,237.0147
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.975,194.5807,0,0,0,289.1063,68.83469,0.1302816,0,0,0,194.5807
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,37.30167,37.30167,0,-1,0,37.30167,0,0,0,0,0,39.26491,37.30167,0,0,137.975,194.5807,0,39.26491,-39.26491,247.7174,58.98021,0.1302816,41.03183,0,0,194.5807
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,26.5656,26.5656,0,-1,0,26.5656,0,0,3.552714E-15,0,0,27.96379,26.5656,0,0,181.6027,155.3158,0,27.96379,-27.96379,218.241,51.96203,0.1302816,29.22216,0,0,155.3158
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,16.1154,16.1154,0,-1,0,16.1154,0,0,0,0,0,16.96358,16.1154,0,0,212.6736,127.352,0,16.96358,-16.96358,200.3598,47.70462,0.1302816,17.72694,0,0,127.352
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,5.386735,5.386735,0,-1,0,5.386735,0,0,0,0,0,5.670248,5.386735,0,0,231.522,110.3884,0,5.670248,-5.670248,194.3828,46.28153,0.1302816,5.925409,0,0,110.3884
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,16.95325,16.95325,0,-1,0,16.95325,0,0,3.552714E-15,0,0,17.84553,16.95325,0,0,237.8223,104.7182,0,17.84553,-17.84553,175.572,41.80277,0.1302816,18.64858,0,0,104.7182
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,15.0228,15.0228,0,0,0,15.0228,0,0,1.776357E-15,0,0,15.81348,15.0228,0,0,257.6506,86.87266,0,15.81348,-15.81348,158.9031,37.834,0.1302816,16.52508,0,0,86.87266
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,20.46504,20.46504,0,0,0,20.46504,4.898561,0,3.552714E-15,0,1.002493,21.54215,20.46504,0,0,275.2212,71.05918,0,20.53966,-20.53966,137.2524,32.67908,0.1302816,22.51155,0.8019942,0,72.06167
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,41.90189,41.90189,0,0,0,41.90189,9.214135,0,0,0,3.860897,44.10725,41.90189,0,0,298.043,50.51952,0,40.24635,-40.24635,94.82904,22.5783,0.1302816,46.09208,3.088717,0,54.38042
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,0,0,0,0,0,0,0,0,31.52904,0,0,0,0,342.7612,10.27317,31.52904,0,31.52904,124.7401,29.69997,0.1302389,0,25.22323,0,41.8022
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,23.93876,23.93876,0,-1,0,23.93876,113.2908,0,0,0,27.12042,25.19869,23.93876,0,0,311.2321,38.6493,1.921728,0,1.921728,126.5632,30.13404,0.1302363,26.33263,21.69633,0,65.76972
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,41.12804,41.12804,0,-1,0,41.12804,73.66252,0,7.105427E-15,1.124701,30.29595,43.29268,41.12804,0,0,309.3104,40.37886,0,12.99672,-12.99672,112.8635,26.8722,0.1302363,45.24084,24.23676,0,70.6748
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,-1,0,0,0,0,0,0,12.70706,0,0,0,0,323.7512,27.38213,12.70706,0,12.70706,124.9184,29.74243,0.1302191,0,10.16565,0,40.0892
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,25.22104,25.22104,0,-1,0,25.22104,134.4584,0,0,0,33.91181,26.54847,25.22104,0,0,311.0442,38.81849,7.363343,0,7.363343,131.9039,31.40563,0.1302091,27.74315,27.12945,0,72.7303
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,86.80882,68.7,0,-1,0,68.7,56.56425,0,18.10882,44.93315,38.85964,72.31579,68.7,0,0,303.6808,45.4455,0,33.45615,-33.45615,96.63805,23.00901,0.1302091,95.4897,31.08771,0,84.30514
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,48.66584,28.50699,0,-1,0,28.50699,63.20559,0,20.15885,38.71912,18.01801,30.00736,28.50699,0,0,340.8543,11.98935,0,11.98935,-11.98935,84.00017,20,0.1302091,53.53242,14.41441,0,30.00736
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,47.28032,11.00092,0,-1,0,11.00092,105.2632,0,36.2794,49.80817,11.57991,11.57991,11.00092,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,52.00835,9.263928,0,11.57991
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,54.82271,14.96949,0,-1,0,14.96949,105.2632,0,39.85323,57.31109,15.75735,15.75735,14.96949,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,60.30499,12.60588,0,15.75735
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,37.8505,4.099547,0,-1,0,4.099547,105.2632,0,33.75095,40.81564,4.315313,4.315313,4.099547,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,41.63555,3.45225,0,4.315313
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.002385,0,0,-1,0,0,0,0,3.002385,3.302624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,3.302624,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,31.1556,0,0,-1,0,0,0,0,31.1556,34.27116,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,34.27116,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,25.62086,0,0,-1,0,0,0,0,25.62086,28.18295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,28.18295,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,19.45282,0,0,-1,0,0,0,0,19.45282,21.3981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,21.3981,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,22.62487,0,0,-1,0,0,0,0,22.62487,24.88736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,24.88736,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,26.87148,0,0,-1,0,0,0,0,26.87148,29.55862,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,29.55862,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,34.4053,0,0,-1,0,0,0,0,34.4053,37.84583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,37.84583,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,10.61914,0,0,-1,0,0,0,0,10.61914,11.68105,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,11.68105,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.60173,0,0,-1,0,0,0,0,35.60173,39.1619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,39.1619,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,49.65487,0,0,-1,0,0,0,0,49.65487,54.62035,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,54.62035,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1302091,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,6.494639,6.494639,78.81043,0,22.20704,6.494639,252.3513,0,0,0,16.38931,0,0,72.31579,68.7,354.1758,0,85.08931,0,85.08931,164.723,39.21968,0.130265,7.144103,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,78.12708,78.12708,81,0,22.761,78.12708,43.64334,0,0,0,34.09727,0,0,2.872914,2.729269,269.0865,76.58038,36.82654,0,36.82654,199.6597,47.53793,0.1303182,85.9398,27.27781,81,110.6776
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,41.13469,41.13469,81,0,22.761,41.13469,144.1562,0,0,0,59.29819,0,0,39.86531,37.87205,232.26,109.7243,97.17024,0,97.17024,291.8435,69.4864,0.1303641,45.24815,47.43855,81,169.0224
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,46.47455,46.47455,0,-1,0,46.47455,205.2982,0,0,0,95.41143,48.92058,46.47455,0,0,135.0897,197.1775,46.49086,0,46.49086,335.9486,79.98759,0.1303012,51.12201,76.32915,0,292.5889
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,64.32223,64.32223,0,-1,0,64.32223,168.1559,0,0,2.054452,108.1616,67.70761,64.32223,0,0,88.59887,239.0192,40.45399,0,40.45399,374.3266,89.12521,0.1302465,70.75446,86.52928,0,347.1808
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,-1,0,0,0,39.32613,0,0,87.471,0,0,0,0,48.14488,275.4278,48.14488,0,48.14488,420.0009,100,0.1301815,0,69.9768,0,362.8988
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,30.05107,30.05107,0,-1,0,30.05107,324.7786,65.96674,0,0,97.59945,31.63271,30.05107,0,0,0,318.7582,0,0,0,420.0009,100,0.1301815,33.05618,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.045765,2.045765,0,-1,0,2.045765,4432.9,88.53329,0,0,90.68672,2.153437,2.045765,0,0,0,318.7582,0,0,0,420.0009,100,0.1301815,2.250341,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,19.86343,19.86343,0,-1,0,19.86343,434.8561,65.46846,0,0,86.37733,20.90887,19.86343,0,0,0,318.7582,0,0,0,420.0009,100,0.1301815,21.84977,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,-1,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1301815,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,7.054694,7.054694,0,-1,0,7.054694,585.2759,33.86343,0,0,41.28942,7.425993,7.054694,0,0,0,318.7582,0,0,0,420.0009,100,0.1301815,7.760163,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,29.74414,29.74414,0,-1,0,29.74414,67.97234,0,0,0,20.21778,31.30962,29.74414,0,0,0,318.7582,0,11.09183,-11.09183,408.309,97.21624,0.1301815,32.71855,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,69.36192,68.7,0,-1,0,68.7,0,0,0.6619144,7.598106,0,72.31579,68.7,0,0,12.32426,307.6664,0,72.31579,-72.31579,332.0815,79.06686,0.1301815,76.2981,0,0,307.6664
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,73.73584,68.7,0,-1,0,68.7,0,0,5.035841,12.40942,0,72.31579,68.7,0,0,92.67514,235.3506,0,72.31579,-72.31579,255.8539,60.91748,0.1301815,81.10943,0,0,235.3506
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,35.10044,35.10044,0,-1,0,35.10044,0,0,0,0,0,36.94783,35.10044,0,0,173.026,163.0348,0,36.94783,-36.94783,216.9075,51.64454,0.1301815,38.61048,0,0,163.0348
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,53.37733,53.37733,0,-1,0,53.37733,0,0,7.105427E-15,0,0,56.18667,53.37733,0,0,214.0792,126.087,0,56.18667,-56.18667,157.6816,37.54316,0.1301815,58.71507,0,0,126.087
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,16.65323,16.65323,0,-1,0,16.65323,0,0,0,0,0,17.52971,16.65323,0,0,276.5088,69.90031,0,17.52971,-17.52971,139.2036,33.14365,0.1301815,18.31855,0,0,69.90031
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.20516,47.20516,0,-1,0,47.20516,0,0,0,2.173605,0,49.68964,47.20516,0,0,295.9862,52.3706,0,49.68964,-49.68964,86.82615,20.67285,0.1301815,51.92567,0,0,52.3706
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,8.84183,2.546911,0,-1,0,2.546911,0,0,6.294919,7.179102,0,2.680959,2.546911,0,0,351.197,2.680959,0,2.680959,-2.680959,84.00017,20,0.1301815,9.726013,0,0,2.680959
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,33.95839,0,0,-1,0,0,0,0,33.95839,37.35423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301815,37.35423,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,12.4612,0,0,-1,0,0,0,0,12.4612,13.70732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301815,13.70732,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,58.54417,0,0,-1,0,0,0,0,58.54417,64.39858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301815,64.39858,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,32.2015,0,0,-1,0,0,0,0,32.2015,35.42166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1301815,35.42166,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,28.71388,28.71388,81,0,22.761,28.71388,0,0,0,0,0,0,0,52.28612,49.67181,354.1758,0,49.67181,0,49.67181,131.123,31.2197,0.1302668,31.58527,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,16.338,16.338,81,0,22.761,16.338,28.2374,0,0,0,4.613426,0,0,64.662,61.4289,304.504,44.70463,66.04233,0,66.04233,193.7762,46.13711,0.1303545,17.9718,3.690741,81,49.31806
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,30.48087,30.48087,81,0,22.761,30.48087,86.29671,0,0,0,26.30399,0,0,50.51913,47.99317,238.4617,104.1427,74.29716,0,74.29716,264.2607,62.91909,0.130431,33.52896,21.04319,81,130.4467
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,164.1645,171.0102,124.7941,0,124.7941,382.6508,91.10715,0.1304141,0,44.8753,81,227.1043
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,8.650964,8.650964,0,-1,0,8.650964,933.216,32.25552,0,0,80.73218,9.106277,8.650964,0,0,39.37038,283.3249,39.37038,0,39.37038,420.0009,100,0.130361,9.51606,64.58575,0,364.0571
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,31.11767,31.11767,0,-1,0,31.11767,345.1431,74.64504,0,0,107.4005,32.75544,31.11767,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,34.22943,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,3.918401,3.918401,0,-1,0,3.918401,2402.096,89.99913,0,0,94.12376,4.124632,3.918401,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,4.310241,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,3.459222,3.459222,0,-1,0,3.459222,2383.589,78.81235,0,0,82.45364,3.641286,3.459222,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,3.805144,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,33.34752,33.34752,0,-1,0,33.34752,282.766,59.1928,0,0,94.29546,35.10265,33.34752,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,36.68227,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,64.28731,64.28731,0,-1,0,64.28731,167.2512,39.85044,0,2.016037,107.5213,67.67085,64.28731,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,70.71603,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,49.25362,49.25362,0,-1,0,49.25362,172.7859,33.2574,0,0,85.10332,51.84591,49.25362,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,54.17898,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,39.73931,39.73931,0,-1,0,39.73931,121.1438,6.310853,0,0,48.1417,41.83085,39.73931,0,0,0,318.7582,0,0,0,420.0009,100,0.130361,43.71324,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,40.346,40.346,0,-1,0,40.346,51.65126,0,0,0,20.83922,42.46947,40.346,0,0,0,318.7582,0,21.63025,-21.63025,397.2006,94.57137,0.130361,44.3806,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,14.51515,14.51515,0,-1,0,14.51515,0,0,1.776357E-15,0,0,15.2791,14.51515,0,0,24.03362,297.128,0,15.2791,-15.2791,381.095,90.73672,0.130361,15.96666,0,0,297.128
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,41.68896,41.68896,0,-1,0,41.68896,0,0,0,0,0,43.88312,41.68896,0,0,41.01039,281.8489,0,43.88312,-43.88312,334.8381,79.7232,0.130361,45.85786,0,0,281.8489
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,40.16724,40.16724,0,-1,0,40.16724,0,0,0,0,0,42.2813,40.16724,0,0,89.76941,237.9658,0,42.2813,-42.2813,290.2697,69.11169,0.130361,44.18396,0,0,237.9658
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,72.57183,68.7,0,-1,0,68.7,0,0,3.87183,11.12901,0,72.31579,68.7,0,0,136.7486,195.6844,0,72.31579,-72.31579,214.0422,50.96231,0.130361,79.82901,0,0,195.6844
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,9.682665,9.682665,0,-1,0,9.682665,0,0,1.776357E-15,0,0,10.19228,9.682665,0,0,217.0995,123.3687,0,10.19228,-10.19228,203.2986,48.40432,0.130361,10.65093,0,0,123.3687
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,11.49256,11.49256,0,-1,0,11.49256,0,0,0,0,0,12.09743,11.49256,0,0,228.4243,113.1764,0,12.09743,-12.09743,190.5467,45.36818,0.130361,12.64181,0,0,113.1764
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,10.56581,10.56581,0,-1,0,10.56581,0,0,0,0,0,11.12191,10.56581,0,0,241.8659,101.079,0,11.12191,-11.12191,178.8232,42.57687,0.130361,11.62239,0,0,101.079
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,58.85593,58.85593,0,-1,0,58.85593,0,0,0,0,0,61.95361,58.85593,0,0,254.2235,89.95705,0,61.95361,-61.95361,113.5184,27.02813,0.130361,64.74152,0,0,89.95705
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,13.3884,13.3884,0,-1,0,13.3884,0,0,1.776357E-15,0,0,14.09305,13.3884,0,0,323.0609,28.00344,0,14.09305,-14.09305,98.663,23.49114,0.130361,14.72724,0,0,28.00344
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,4.722718,4.722718,0,-1,0,4.722718,0,0,8.881784E-16,0,0,4.971282,4.722718,0,0,338.7198,13.91039,0,4.971282,-4.971282,93.42281,22.24348,0.130361,5.19499,0,0,13.91039
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.2435,8.939106,0,0,0,93.42281,22.24348,0.130361,0,0,0,8.939106
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,9.099722,9.099722,81,0,22.761,9.099722,0,0,0,0,0,0,0,71.90028,68.30527,344.2435,8.939106,68.30527,0,68.30527,158.2229,37.67204,0.1304454,10.00969,0,81,8.939106
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,14.14015,14.14015,81,0,22.761,14.14015,120.1009,0,0,0,16.98244,0,0,66.85986,63.51686,275.9382,70.41384,80.49931,0,80.49931,234.5912,55.85494,0.1305132,15.55416,13.58595,81,87.39629
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,195.4389,142.8632,100.0854,0,100.0854,329.5405,78.46187,0.1305294,0,25.10828,81,174.2486
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,30.32433,0,9.940056,0,0,0,0,0,66.54543,0,0,30.32433,28.80812,95.35355,232.94,95.35355,0,95.35355,420.0009,100,0.1304305,0,53.23635,81,299.4855
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,9.061502,9.061502,0,-1,0,9.061502,1007.255,81.73405,0,0,91.27248,9.538424,9.061502,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,9.967652,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,12.7665,12.7665,0,-1,0,12.7665,911.6218,102.9438,0,0,116.3822,13.43842,12.7665,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,14.04315,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,75.18163,68.7,0,-1,0,68.7,174.4991,47.56509,6.481624,13.99979,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,82.69978,95.9047,0,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,-1,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.367233,3.367233,0,-1,0,3.367233,3717.581,121.6352,0,0,125.1796,3.544456,3.367233,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,3.703956,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,70.35253,68.7,0,-1,0,68.7,147.3003,28.8795,1.652531,8.687784,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,77.38779,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,3.809543,3.809543,0,-1,0,3.809543,2186.783,79.29641,0,0,83.30646,4.010046,3.809543,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,4.190497,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,39.93251,39.93251,0,-1,0,39.93251,139.8019,13.7922,0,0,55.82642,42.03423,39.93251,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,43.92576,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,10.82271,10.82271,0,-1,0,10.82271,204.8907,10.78239,0,0,22.17472,11.39232,10.82271,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,11.90498,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1304305,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,27.24212,27.24212,0,-1,0,27.24212,0,0,3.552714E-15,0,0,28.67592,27.24212,0,0,0,318.7582,0,28.67592,-28.67592,389.7738,92.80309,0.1304305,29.96634,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,48.5186,48.5186,0,-1,0,48.5186,0,0,7.105427E-15,0,0,51.07222,48.5186,0,0,31.86213,290.0823,0,51.07222,-51.07222,335.9389,79.9853,0.1304305,53.37046,0,0,290.0823
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,9.176982,9.176982,0,-1,0,9.176982,0,0,0,0,0,9.659981,9.176982,0,0,88.60904,239.0101,0,9.659981,-9.659981,325.7564,77.5609,0.1304305,10.09468,0,0,239.0101
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,26.02156,26.02156,0,-1,0,26.02156,0,0,0,0,0,27.39111,26.02156,0,0,99.34235,229.3501,0,27.39111,-27.39111,296.8836,70.68644,0.1304305,28.62371,0,0,229.3501
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.7769,201.959,0,0,0,296.8836,70.68644,0.1304305,0,0,0,201.959
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.57267,26.57267,0,-1,0,26.57267,0,0,0,0,0,27.97123,26.57267,0,0,129.7769,201.959,0,27.97123,-27.97123,267.3994,63.66639,0.1304305,29.22994,0,0,201.959
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,17.39846,17.39846,0,-1,0,17.39846,0,0,0,0,0,18.31417,17.39846,0,0,160.8561,173.9878,0,18.31417,-18.31417,248.0945,59.07001,0.1304305,19.13831,0,0,173.9878
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,77.7234,68.7,0,-1,0,68.7,0,0,9.023395,16.79573,0,72.31579,68.7,0,0,181.2051,155.6736,0,72.31579,-72.31579,171.867,40.92064,0.1304305,85.49574,0,0,155.6736
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,82.24506,68.7,0,-1,0,68.7,0,0,13.54507,21.76957,0,72.31579,68.7,0,0,261.556,83.3578,0,72.31579,-72.31579,95.63947,22.77126,0.1304305,90.46957,0,0,83.3578
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,12.5662,12.5662,81,0,22.761,12.5662,0,0,0,0,0,0,0,68.43381,65.01212,341.9069,11.04202,65.01212,0,65.01212,157.3154,37.45597,0.1305189,13.82281,0,81,11.04202
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,31.14418,31.14418,81,0,22.761,31.14418,47.30631,0,0,0,14.73316,0,0,49.85582,47.36303,276.8948,69.55292,62.0962,0,62.0962,216.225,51.48204,0.1306112,34.25859,11.78653,81,84.28608
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,40.00908,40.00908,81,0,22.761,40.00908,66.34402,0,0,0,26.54363,0,0,40.99092,38.94138,214.7986,125.4395,65.48501,0,65.48501,278.3495,66.27357,0.1306987,44.00998,21.23491,81,151.9831
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,149.3136,184.376,114.3245,0,114.3245,386.8073,92.09678,0.1306956,0,36.49957,81,230.0005
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,31.93188,31.93188,0,-1,0,31.93188,247.8127,10.52962,0,0,79.13124,33.6125,31.93188,0,0,34.98911,287.268,34.98911,0,34.98911,420.0009,100,0.1306487,35.12506,63.30499,0,366.3993
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.2737,3.2737,0,-1,0,3.2737,3061.412,96.77544,0,0,100.2214,3.446,3.2737,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,3.601069,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.62552,1.62552,0,-1,0,1.62552,4916.427,78.20641,0,0,79.91749,1.711074,1.62552,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,1.788072,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.774067,1.774067,0,-1,0,1.774067,6871.903,120.0447,0,0,121.9122,1.867439,1.774067,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,1.951473,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,-1,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,52.90166,52.90166,0,-1,0,52.90166,192.2653,46.0256,0,0,101.7115,55.68596,52.90166,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,58.19182,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,57.10991,57.10991,0,-1,0,57.10991,135.3856,17.20289,0,0,77.31858,60.11569,57.10991,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,62.8209,61.85486,0,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,13.78694,13.78694,0,-1,0,13.78694,357.131,34.72486,0,0,49.23743,14.51256,13.78694,0,0,0,318.7582,0,0,0,420.0009,100,0.1306487,15.16563,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,54.13941,54.13941,0,-1,0,54.13941,20.4831,0,7.105427E-15,0,11.08943,56.98885,54.13941,0,0,0,318.7582,0,45.89943,-45.89943,371.6186,88.48044,0.1306487,59.55335,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,36.44762,36.44762,0,-1,0,36.44762,0,0,7.105427E-15,0,0,38.36591,36.44762,0,0,50.99936,272.8588,0,38.36591,-38.36591,331.1774,78.8516,0.1306487,40.09238,0,0,272.8588
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,47.1832,47.1832,0,-1,0,47.1832,0,0,7.105427E-15,0,0,49.66653,47.1832,0,0,93.62815,234.4929,0,49.66653,-49.66653,278.8242,66.3866,0.1306487,51.90152,0,0,234.4929
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,33.65545,33.65545,0,-1,0,33.65545,0,0,7.105427E-15,0,0,35.42678,33.65545,0,0,148.8132,184.8264,0,35.42678,-35.42678,241.4811,57.4954,0.1306487,37.02099,0,0,184.8264
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,73.10428,68.7,0,-1,0,68.7,0,0,4.404277,11.7147,0,72.31579,68.7,0,0,188.1763,149.3996,0,72.31579,-72.31579,165.2536,39.34602,0.1306487,80.4147,0,0,149.3996
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,15.37941,15.37941,0,-1,0,15.37941,0,0,1.776357E-15,0,0,16.18885,15.37941,0,0,268.5272,77.08379,0,16.18885,-16.18885,148.1891,35.28304,0.1306487,16.91735,0,0,77.08379
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.5925,1.5925,0,-1,0,1.5925,0,0,2.220446E-16,0,0,1.676316,1.5925,0,0,286.5148,60.89493,0,1.676316,-1.676316,146.4221,34.86233,0.1306487,1.75175,0,0,60.89493
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,37.11073,37.11073,0,-1,0,37.11073,0,0,0,0,0,39.06392,37.11073,0,0,288.3773,59.21862,0,39.06392,-39.06392,105.2451,25.0583,0.1306487,40.8218,0,0,59.21862
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,23.54988,19.14696,0,-1,0,19.14696,0,0,4.402922,6.757909,0,20.15469,19.14696,0,0,331.7817,20.15469,0,20.15469,-20.15469,84.00017,20,0.1306487,25.90487,0,0,20.15469
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,25.61714,0,0,-1,0,0,0,0,25.61714,28.17886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306487,28.17886,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,29.99126,0,0,-1,0,0,0,0,29.99126,32.99038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306487,32.99038,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,41.72237,0,0,-1,0,0,0,0,41.72237,45.89461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306487,45.89461,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1306487,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,5.388383,5.388383,77.70417,0,21.92716,5.388383,301.0359,0,0,0,16.22096,0,0,72.31579,68.7,354.1758,0,84.92097,0,84.92097,164.5633,39.18165,0.1307005,5.927222,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,25.78771,25.78771,81,0,22.761,25.78771,96.58092,0,0,0,24.90601,0,0,55.21229,52.45167,269.2549,76.42887,77.35768,0,77.35768,237.9512,56.65494,0.1307719,28.36649,19.92481,81,101.3349
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,47.42809,47.42809,81,0,22.761,47.42809,52.07654,0,0,0,24.69891,0,0,33.57191,31.89331,191.8972,146.0508,56.59222,0,56.59222,291.6393,69.43779,0.1308602,52.1709,19.75913,81,170.7497
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,8.59316,8.59316,0,-1,0,8.59316,503.0475,0,0,0,43.22768,9.045432,8.59316,0,0,135.3049,196.9838,34.18224,0,34.18224,324.0674,77.15876,0.1308144,9.452477,34.58214,0,240.2115
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,1.811143,1.811143,0,-1,0,1.811143,3994.726,0,0,0,72.3502,1.906466,1.811143,0,0,101.1227,227.7478,70.44374,0,70.44374,390.8962,93.07034,0.1307202,1.992257,57.88017,0,300.098
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,26.442,26.442,0,-1,0,26.442,182.1522,0,0,0,48.16468,27.83369,26.442,0,0,30.67895,291.1472,20.331,0,20.331,410.1839,97.66264,0.1306931,29.0862,38.53175,0,339.3119
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,19.32275,19.32275,0,-1,0,19.32275,406.8304,47.92315,0,0,78.61085,20.33974,19.32275,0,0,10.34796,309.4451,10.34796,0,10.34796,420.0009,100,0.1306792,21.25503,62.88868,0,388.0559
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,49.74417,49.74417,0,-1,0,49.74417,155.2287,24.85495,0,0,77.21724,52.36229,49.74417,0,0,0,318.7582,0,0,0,420.0009,100,0.1306792,54.71859,61.77379,0,395.9755
