Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.459485,3.459485,0,-1,0,3.459485,2826.609,94.14454,0,0,97.7861,3.641563,3.459485,0,0,0,318.7582,0,0,0,420.0009,100,0.1306792,3.805433,78.22888,0,416.5443
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,35.72808,35.72808,0,-1,0,35.72808,149.0908,15.65878,0,0,53.26728,37.6085,35.72808,0,0,0,318.7582,0,0,0,420.0009,100,0.1306792,39.30088,42.61383,0,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,6.54195,6.54195,0,-1,0,6.54195,499.2475,25.77426,0,0,32.66052,6.886263,6.54195,0,0,0,318.7582,0,0,0,420.0009,100,0.1306792,7.196145,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,-1,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306792,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,65.33002,65.33002,0,-1,0,65.33002,0,0,0,3.163023,0,68.76844,65.33002,0,0,0,318.7582,0,68.76844,-68.76844,347.5125,82.74091,0.1306792,71.86302,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,60.30524,60.30524,0,-1,0,60.30524,0,0,7.105427E-15,0,0,63.4792,60.30524,0,0,76.40938,249.9898,0,63.4792,-63.4792,280.5996,66.80929,0.1306792,66.33576,0,0,249.9898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,51.696,51.696,0,-1,0,51.696,0,0,7.105427E-15,0,0,54.41684,51.696,0,0,146.9418,186.5106,0,54.41684,-54.41684,223.2392,53.15208,0.1306792,56.8656,0,0,186.5106
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,6.285148,6.285148,0,-1,0,6.285148,0,0,8.881784E-16,0,0,6.615945,6.285148,0,0,207.405,132.0938,0,6.615945,-6.615945,216.2654,51.49165,0.1306792,6.913663,0,0,132.0938
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,17.10762,17.10762,0,-1,0,17.10762,0,0,0,0,0,18.00802,17.10762,0,0,214.756,125.4778,0,18.00802,-18.00802,197.2833,46.97211,0.1306792,18.81838,0,0,125.4778
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7649,107.4698,0,0,0,197.2833,46.97211,0.1306792,0,0,0,107.4698
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,15.66712,15.66712,0,-1,0,15.66712,0,0,1.776357E-15,0,0,16.4917,15.66712,0,0,234.7649,107.4698,0,16.4917,-16.4917,179.8995,42.83312,0.1306792,17.23383,0,0,107.4698
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,27.85112,27.85112,0,-1,0,27.85112,0,0,0,0,0,29.31697,27.85112,0,0,253.0891,90.97807,0,29.31697,-29.31697,148.9967,35.47533,0.1306792,30.63623,0,0,90.97807
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.6635,61.66111,0,0,0,148.9967,35.47533,0.1306792,0,0,0,61.66111
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.6635,61.66111,0,0,0,148.9967,35.47533,0.1306792,0,0,0,61.66111
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,14.52616,14.52616,0,-1,0,14.52616,0,0,1.776357E-15,0,0,15.29069,14.52616,0,0,285.6635,61.66111,0,15.29069,-15.29069,132.8789,31.63776,0.1306792,15.97878,0,0,61.66111
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,55.47831,55.47831,81,0,22.761,55.47831,0,0,0,0,0,0,0,25.52169,24.2456,302.6531,46.37041,24.2456,0,24.2456,155.8803,37.11428,0.1307202,61.02614,0,81,46.37041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,34.45129,34.45129,81,0,22.761,34.45129,39.86528,0,0,0,13.73411,0,0,46.54871,44.22127,278.4075,68.19145,57.95538,0,57.95538,210.8616,50.20504,0.1308139,37.89642,10.98728,81,81.92556
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,30.06321,30.06321,81,0,22.761,30.06321,70.81221,0,0,0,21.28842,0,0,50.93679,48.38995,220.4521,120.3513,69.67838,0,69.67838,276.9643,65.94375,0.1308952,33.06953,17.03074,81,141.6397
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,40.48051,40.48051,81,0,22.761,40.48051,94.2047,0,0,0,38.13455,0,0,40.51949,38.49351,150.7738,183.0618,76.62806,0,76.62806,349.66,83.25223,0.130967,44.52857,30.50764,81,221.1964
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,34.32511,34.32511,0,-1,0,34.32511,145.5353,0,0,0,49.95517,36.1317,34.32511,0,0,74.14571,252.0271,13.82347,0,13.82347,362.7741,86.37462,0.1309486,37.75763,39.96413,0,301.9822
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,81.86003,68.7,0,-1,0,68.7,141.3309,0,13.16003,21.34604,97.09435,72.31579,68.7,0,0,60.32224,264.4682,24.77855,0,24.77855,386.2811,91.97151,0.1309155,90.04604,77.67548,0,361.5626
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,66.26653,66.26653,0,-1,0,66.26653,169.7439,7.185436,0,4.193186,112.4834,69.75424,66.26653,0,0,35.54369,286.7689,35.54369,0,35.54369,420.0009,100,0.1308681,72.89319,89.98669,0,399.2523
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,64.01633,64.01633,0,-1,0,64.01633,191.4762,55.19044,0,1.717958,122.576,67.3856,64.01633,0,0,0,318.7582,0,0,0,420.0009,100,0.1308681,70.41796,98.06084,0,441.3343
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,27.19237,27.19237,0,-1,0,27.19237,435.8355,89.89045,0,0,118.514,28.62354,27.19237,0,0,0,318.7582,0,0,0,420.0009,100,0.1308681,29.9116,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,5.923366,5.923366,0,-1,0,5.923366,1140.15,61.30014,0,0,67.53526,6.235122,5.923366,0,0,0,318.7582,0,0,0,420.0009,100,0.1308681,6.515702,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,53.79377,53.79377,0,-1,0,53.79377,116.2513,5.910954,0,0,62.53597,56.62502,53.79377,0,0,0,318.7582,0,0,0,420.0009,100,0.1308681,59.17315,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,20.5116,20.5116,0,-1,0,20.5116,214.8674,22.48158,0,0,44.07275,21.59116,20.5116,0,0,0,318.7582,0,0,0,420.0009,100,0.1308681,22.56277,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,43.58677,43.58677,0,-1,0,43.58677,35.08235,0,7.105427E-15,0,15.29126,45.88081,43.58677,0,0,0,318.7582,0,30.58955,-30.58955,387.7566,92.32282,0.1308681,47.94545,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,65.7282,65.7282,0,-1,0,65.7282,0,0,1.421085E-14,3.601017,0,69.18758,65.7282,0,0,33.98838,288.1687,0,69.18758,-69.18758,314.8265,74.95854,0.1308681,72.30102,0,0,288.1687
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,14.44082,14.44082,0,-1,0,14.44082,0,0,1.776357E-15,0,0,15.20086,14.44082,0,0,110.8635,218.9811,0,15.20086,-15.20086,298.8034,71.14352,0.1308681,15.8849,0,0,218.9811
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.50435,44.50435,0,-1,0,44.50435,0,0,7.105427E-15,0,0,46.84668,44.50435,0,0,127.7533,203.7802,0,46.84668,-46.84668,249.4227,59.38623,0.1308681,48.95478,0,0,203.7802
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,21.27538,21.27538,0,-1,0,21.27538,0,0,3.552714E-15,0,0,22.39514,21.27538,0,0,179.8052,156.9336,0,22.39514,-22.39514,225.8161,53.76563,0.1308681,23.40292,0,0,156.9336
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,38.12416,38.12416,0,-1,0,38.12416,0,0,7.105427E-15,0,0,40.1307,38.12416,0,0,204.6887,134.5384,0,40.1307,-40.1307,183.5146,43.69387,0.1308681,41.93658,0,0,134.5384
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,13.41984,13.41984,0,-1,0,13.41984,0,0,0,0,0,14.12615,13.41984,0,0,249.2783,94.40772,0,14.12615,-14.12615,168.6244,40.14858,0.1308681,14.76183,0,0,94.40772
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,26.38719,26.38719,0,-1,0,26.38719,0,0,3.552714E-15,0,0,27.77599,26.38719,0,0,264.9741,80.28157,0,27.77599,-27.77599,139.3459,33.17753,0.1308681,29.02591,0,0,80.28157
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,19.48146,19.48146,0,-1,0,19.48146,0,0,0,0,0,20.5068,19.48146,0,0,295.8363,52.50558,0,20.5068,-20.5068,117.7298,28.03086,0.1308681,21.42961,0,0,52.50558
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.6216,31.99877,0,0,0,117.7298,28.03086,0.1308681,0,0,0,31.99877
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,18.53793,18.53793,0,-1,0,18.53793,0,0,3.552714E-15,0,0,19.51361,18.53793,0,0,318.6216,31.99877,0,19.51361,-19.51361,97.16069,23.13345,0.1308681,20.39172,0,0,31.99877
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.3034,12.48517,0,0,0,97.16069,23.13345,0.1308681,0,0,0,12.48517
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,14.5443,14.5443,81,0,22.761,14.5443,0,0,0,0,0,0,0,66.4557,63.13291,340.3034,12.48517,63.13291,0,63.13291,157.0538,37.3937,0.1309578,15.99873,0,81,12.48517
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,17.4928,17.4928,81,0,22.761,17.4928,12.7702,0,0,0,2.233865,0,0,63.50719,60.33184,277.1705,69.30479,62.5657,0,62.5657,216.4089,51.52582,0.1310482,19.24208,1.787092,81,71.53865
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,13.66262,13.66262,81,0,22.761,13.66262,107.8372,0,0,0,14.73339,0,0,67.33738,63.97051,214.6048,125.6139,78.7039,0,78.7039,291.0739,69.30318,0.131117,15.02888,11.78671,81,140.3473
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,44.07231,44.07231,81,0,22.761,44.07231,63.99151,0,0,0,28.20253,0,0,36.92769,35.08131,135.9009,196.4474,63.28384,0,63.28384,351.1103,83.59751,0.1312062,48.47954,22.56203,81,224.65
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,26.47953,26.47953,0,-1,0,26.47953,206.9462,0,0,0,54.79837,27.87319,26.47953,0,0,72.61704,253.4029,26.92519,0,26.92519,376.6537,89.67928,0.1311703,29.12748,43.8387,0,308.2013
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,26.48083,26.48083,0,-1,0,26.48083,367.5825,23.77248,0,0,97.3389,27.87456,26.48083,0,0,45.69186,277.6356,45.69186,0,45.69186,420.0009,100,0.1311095,29.12891,77.87112,0,374.9745
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,11.89942,11.89942,0,-1,0,11.89942,1006.716,107.2677,0,0,119.7934,12.52571,11.89942,0,0,0,318.7582,0,0,0,420.0009,100,0.1311095,13.08937,95.83472,0,438.5516
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,8.574651,8.574651,0,-1,0,8.574651,948.6186,72.31478,0,0,81.34073,9.025949,8.574651,0,0,0,318.7582,0,0,0,420.0009,100,0.1311095,9.432116,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,23.74726,23.74726,0,-1,0,23.74726,256.1951,35.8422,0,0,60.83931,24.99711,23.74726,0,0,0,318.7582,0,0,0,420.0009,100,0.1311095,26.12198,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311095,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,46.65276,46.65276,0,-1,0,46.65276,128.1931,10.69746,0,0,59.80563,49.10817,46.65276,0,0,0,318.7582,0,0,0,420.0009,100,0.1311095,51.31804,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,55.81538,55.81538,0,-1,0,55.81538,61.33842,0,0,0,34.23627,58.75303,55.81538,0,0,0,318.7582,0,24.51676,-24.51676,394.1579,93.84693,0.1311095,61.39692,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,13.2903,13.2903,0,-1,0,13.2903,66.27485,0,0,0,8.808125,13.98979,13.2903,0,0,27.24084,294.2415,0,5.181663,-5.181663,388.696,92.54647,0.1311095,14.61933,7.0465,0,303.0496
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,30.51241,30.51241,0,-1,0,30.51241,0,0,7.105427E-15,0,0,32.11832,30.51241,0,0,32.99824,289.0598,0,32.11832,-32.11832,354.8403,84.48561,0.1311095,33.56364,0,0,289.0598
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.79028,36.79028,0,-1,0,36.79028,0,0,0,0,0,38.72661,36.79028,0,0,68.68526,256.9415,0,38.72661,-38.72661,314.0188,74.76624,0.1311095,40.46931,0,0,256.9415
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,75.53261,68.7,0,-1,0,68.7,0,0,6.832605,14.38587,0,72.31579,68.7,0,0,111.7148,218.2149,0,72.31579,-72.31579,237.7913,56.61686,0.1311095,83.08587,0,0,218.2149
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.11216,42.11216,0,-1,0,42.11216,0,0,0,0,0,44.32859,42.11216,0,0,192.0657,145.8991,0,44.32859,-44.32859,191.0649,45.49155,0.1311095,46.32338,0,0,145.8991
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.80678,40.80678,0,-1,0,40.80678,0,0,0,0,0,42.9545,40.80678,0,0,241.3197,101.5705,0,42.9545,-42.9545,145.7868,34.71109,0.1311095,44.88745,0,0,101.5705
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,10.36896,10.36896,0,-1,0,10.36896,0,0,0,0,0,10.91469,10.36896,0,0,289.0469,58.61599,0,10.91469,-10.91469,134.2818,31.97178,0.1311095,11.40586,0,0,58.61599
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1743,47.7013,0,0,0,134.2818,31.97178,0.1311095,0,0,0,47.7013
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1743,47.7013,0,0,0,134.2818,31.97178,0.1311095,0,0,0,47.7013
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,17.27393,17.27393,0,-1,0,17.27393,0,0,0,0,0,18.18308,17.27393,0,0,301.1743,47.7013,0,18.18308,-18.18308,115.1151,27.4083,0.1311095,19.00132,0,0,47.7013
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,16.63603,16.63603,0,-1,0,16.63603,0,0,3.552714E-15,0,0,17.51161,16.63603,0,0,321.3778,29.51822,0,17.51161,-17.51161,96.65623,23.01334,0.1311095,18.29964,0,0,29.51822
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,17.12411,11.40627,0,-1,0,11.40627,0,0,5.717834,7.430244,0,12.0066,11.40627,0,0,340.8351,12.0066,0,12.0066,-12.0066,84.00017,20,0.1311095,18.83652,0,0,12.0066
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.9712,26.9712,81,0,22.761,26.9712,0,0,0,0,0,0,0,54.0288,51.32736,354.1758,0,51.32736,0,51.32736,132.6936,31.59365,0.1311953,29.66832,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,302.8484,46.19463,71.75945,0,71.75945,200.7706,47.80242,0.1312483,0,2.447559,81,49.25407
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,13.79161,13.79161,81,0,22.761,13.79161,97.6364,0,0,0,13.46563,0,0,67.20839,63.84797,231.089,110.7781,77.3136,0,77.3136,274.1167,65.26575,0.1313185,15.17077,10.7725,81,124.2438
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,12.08671,12.08671,81,0,22.761,12.08671,290.0751,0,0,0,35.06055,0,0,68.91328,65.46762,153.7754,180.3604,100.5282,0,100.5282,369.4861,87.9727,0.1313577,13.29539,28.04844,81,215.4209
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,30.26391,30.26391,0,-1,0,30.26391,68.58725,0,0,0,20.75718,31.85675,30.26391,0,0,53.24722,270.8357,0,11.09956,-11.09956,357.7861,85.187,0.1313577,33.2903,16.60575,0,291.5929
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,10.19126,10.19126,0,-1,0,10.19126,153.2654,0,0,0,15.61968,10.72764,10.19126,0,0,65.58007,259.7362,4.892033,0,4.892033,362.4271,86.292,0.1313512,11.21039,12.49574,0,275.3558
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,76.78413,68.7,0,-1,0,68.7,20.28837,0,8.084137,15.76255,13.93811,72.31579,68.7,0,0,60.68804,264.139,0,58.37768,-58.37768,300.8916,71.64072,0.1313512,84.46255,11.15049,0,278.0771
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,14.21521,14.21521,0,-1,0,14.21521,181.0331,0,0,0,25.73424,14.96338,14.21521,0,0,125.5521,205.7613,10.77086,0,10.77086,311.1098,74.07361,0.1313369,15.63673,20.58739,0,231.4955
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,34.55058,34.55058,0,-1,0,34.55058,144.8179,0,0,0,50.03543,36.36903,34.55058,0,0,114.7813,215.4551,13.6664,0,13.6664,324.0749,77.16052,0.1313188,38.00564,40.02834,0,265.4905
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,7.470825,7.470825,0,-1,0,7.470825,257.7063,0,0,0,19.25278,7.864026,7.470825,0,0,101.1149,227.7548,11.38876,0,11.38876,334.8792,79.73298,0.1313036,8.217907,15.40223,0,247.0076
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,5.774291,5.774291,0,-1,0,5.774291,53.6257,0,8.881784E-16,0,3.096504,6.078201,5.774291,0,0,89.72611,238.0047,0,2.981697,-2.981697,331.7362,78.98465,0.1313036,6.35172,2.477203,0,241.1012
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,45.97039,45.97039,0,-1,0,45.97039,2.727299,0,0,0,1.25375,48.38988,45.97039,0,0,93.03911,235.023,0,47.13613,-47.13613,282.0504,67.15471,0.1313036,50.56742,1.003,0,236.2768
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,-1,0,0,0,0,0,0,4.135036,0,0,0,0,145.4126,187.8869,4.135036,0,4.135036,285.9732,68.08871,0.1312981,0,3.308028,0,192.0219
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,121.7891,68.7,0,-1,0,68.7,0,0,53.0891,65.26801,0,72.31579,68.7,0,0,141.2775,191.6084,0,72.31579,-72.31579,209.7457,49.93934,0.1312981,133.968,0,0,191.6084
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,4.613582,4.613582,0,-1,0,4.613582,0,0,0,0,0,4.856402,4.613582,0,0,221.6284,119.2926,0,4.856402,-4.856402,204.6266,48.72051,0.1312981,5.07494,0,0,119.2926
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.907234,0.907234,0,-1,0,0.907234,0,0,1.110223E-16,0,0,0.9549831,0.907234,0,0,227.0244,114.4362,0,0.9549831,-0.9549831,203.6199,48.48083,0.1312981,0.9979573,0,0,114.4362
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,21.68254,21.68254,0,-1,0,21.68254,0,0,0,0,0,22.82373,21.68254,0,0,228.0855,113.4813,0,22.82373,-22.82373,179.5616,42.75267,0.1312981,23.85079,0,0,113.4813
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,52.27364,52.27364,0,-1,0,52.27364,0,0,7.105427E-15,0,0,55.02488,52.27364,0,0,253.4452,90.65753,0,55.02488,-55.02488,121.5603,28.94287,0.1312981,57.501,0,0,90.65753
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,69.10638,33.85102,0,-1,0,33.85102,0,0,35.25536,42.166,0,35.63265,33.85102,0,0,314.584,35.63265,0,35.63265,-35.63265,84.00017,20,0.1312981,76.01701,0,0,35.63265
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312981,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.14304,0,0,-1,0,0,0,0,29.14304,32.05734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312981,32.05734,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,12.28818,0,0,-1,0,0,0,0,12.28818,13.517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312981,13.517,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3039303,0,0,-1,0,0,0,0,0.3039303,0.3343233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312981,0.3343233,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,21.93642,0,0,-1,0,0,0,0,21.93642,24.13007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312981,24.13007,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,13.31357,13.31357,81,0,22.761,13.31357,0,0,0,0,0,0,0,67.68643,64.30212,354.1758,0,64.30212,0,64.30212,145.0025,34.52434,0.1313854,14.64492,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,41.49875,41.49875,81,0,22.761,41.49875,13.21845,0,0,0,5.485493,0,0,39.50125,37.52619,289.8737,57.8719,43.01168,0,43.01168,185.807,44.23967,0.1314554,45.64862,4.388394,81,63.3574
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,34.71881,34.71881,81,0,22.761,34.71881,51.93988,0,0,0,18.03291,0,0,46.28119,43.96712,246.862,96.58241,62.00004,0,62.00004,244.6254,58.24402,0.1315455,38.1907,14.42633,81,114.6153
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,184.862,152.3824,113.0882,0,113.0882,351.9103,83.78799,0.1315431,0,35.51059,81,196.7707
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,51.73554,51.73554,0,-1,0,51.73554,90.17112,0,0,0,46.65051,54.45846,51.73554,0,0,71.77374,254.1619,0,7.807947,-7.807947,343.68,81.82841,0.1315431,56.90909,37.32041,0,300.8124
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,11.06791,11.06791,0,-1,0,11.06791,597.7482,0,0,0,66.15824,11.65043,11.06791,0,0,80.44924,246.3539,54.50781,0,54.50781,395.3906,94.14044,0.1314708,12.1747,52.92659,0,312.5121
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,68.9026,68.7,0,-1,0,68.7,113.1569,0,0.2026047,7.092865,77.73882,72.31579,68.7,0,0,25.94143,295.4109,5.423026,0,5.423026,400.5354,95.36537,0.1314636,75.79286,62.19105,0,373.1497
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,52.63271,52.63271,0,-1,0,52.63271,118.6745,0,0,0,62.46161,55.40285,52.63271,0,0,20.5184,300.2917,7.058759,0,7.058759,407.2319,96.95979,0.1314543,57.89598,49.96929,0,362.7533
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,15.4415,15.4415,0,-1,0,15.4415,315.0074,18.92801,0,0,48.64186,16.25421,15.4415,0,0,13.45964,306.6445,13.45964,0,13.45964,420.0009,100,0.1314364,16.98565,38.91349,0,355.2864
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,26.00961,26.00961,0,-1,0,26.00961,87.78025,0,0,0,22.8313,27.37853,26.00961,0,0,0,318.7582,0,4.547235,-4.547235,415.2076,98.85876,0.1314364,28.61057,18.26504,0,341.5895
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,65.03041,65.03041,0,-1,0,65.03041,31.27473,0,1.421085E-14,2.833456,20.33809,68.45307,65.03041,0,0,5.052484,314.211,0,48.11498,-48.11498,364.49,86.78316,0.1314364,71.53345,16.27047,0,334.5491
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,18.57391,18.57391,0,-1,0,18.57391,125.847,0,0,0,23.37471,19.55148,18.57391,0,0,58.51357,266.096,3.823229,0,3.823229,368.117,87.64674,0.1314314,20.4313,18.69977,0,289.4707
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,50.11994,50.11994,0,-1,0,50.11994,20.21403,0,0,0,10.13126,52.75783,50.11994,0,0,54.69035,269.5369,0,42.62657,-42.62657,323.1847,76.94858,0.1314314,55.13193,8.105007,0,279.6682
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,21.77395,21.77395,0,-1,0,21.77395,0,0,3.552714E-15,0,0,22.91995,21.77395,0,0,102.0532,226.9103,0,22.91995,-22.91995,299.0249,71.19627,0.1314314,23.95135,0,0,226.9103
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,48.38694,48.38694,0,-1,0,48.38694,0,0,0,0,0,50.93362,48.38694,0,0,127.5198,203.9904,0,50.93362,-50.93362,245.3362,58.41326,0.1314314,53.22564,0,0,203.9904
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1127,153.0568,0,0,0,245.3362,58.41326,0.1314314,0,0,0,153.0568
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.1127,153.0568,0,0,0,245.3362,58.41326,0.1314314,0,0,0,153.0568
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.186134,2.186134,0,-1,0,2.186134,0,0,4.440892E-16,0,0,2.301193,2.186134,0,0,184.1127,153.0568,0,2.301193,-2.301193,242.9105,57.83572,0.1314314,2.404747,0,0,153.0568
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,26.12737,26.12737,0,-1,0,26.12737,0,0,3.552714E-15,0,0,27.5025,26.12737,0,0,186.6696,150.7556,0,27.5025,-27.5025,213.9203,50.93331,0.1314314,28.74011,0,0,150.7556
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,15.22425,15.22425,0,-1,0,15.22425,0,0,0,0,0,16.02553,15.22425,0,0,217.2279,123.2531,0,16.02553,-16.02553,197.0279,46.91132,0.1314314,16.74668,0,0,123.2531
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0341,107.2276,0,0,0,197.0279,46.91132,0.1314314,0,0,0,107.2276
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.0341,107.2276,0,0,0,197.0279,46.91132,0.1314314,0,0,0,107.2276
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.47582,34.47582,0,-1,0,34.47582,0,0,7.105427E-15,0,0,36.29034,34.47582,0,0,235.0341,107.2276,0,36.29034,-36.29034,158.7746,37.80339,0.1314314,37.9234,0,0,107.2276
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.3567,70.93722,0,0,0,158.7746,37.80339,0.1314314,0,0,0,70.93722
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,6.269129,6.269129,0,0,0,6.269129,0,0,8.881784E-16,0,0,6.599083,6.269129,0,0,275.3567,70.93722,0,6.599083,-6.599083,151.8185,36.14719,0.1314314,6.896042,0,0,70.93722
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,34.84803,34.84803,0,0,0,34.84803,30.92527,0,0,0,10.77685,36.68213,34.84803,0,0,282.689,64.33813,0,25.90529,-25.90529,124.5119,29.64564,0.1314314,38.33283,8.621478,0,75.11497
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,29.54808,29.54808,0,0,0,29.54808,93.06683,0,0,0,27.49946,31.10324,29.54808,0,0,311.4727,38.43285,0,3.603782,-3.603782,120.7132,28.74119,0.1314314,32.50289,21.99957,0,65.9323
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,8.611225,8.611225,0,0,0,8.611225,662.2896,0,0,0,57.03125,9.064447,8.611225,0,0,315.4768,34.82906,47.9668,0,47.9668,166.2185,39.57576,0.1313678,9.472347,45.625,0,91.86031
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,45.05384,45.05384,0,-1,0,45.05384,173.3642,0,0,0,78.10725,47.4251,45.05384,0,0,267.51,77.99918,30.68215,0,30.68215,195.3262,46.50614,0.1313272,49.55923,62.4858,0,156.1064
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,10.88529,10.88529,0,-1,0,10.88529,949.8813,0,0,0,103.3973,11.4582,10.88529,0,0,236.8279,105.6131,91.93913,0,91.93913,282.5473,67.27303,0.1312057,11.97382,82.71786,0,209.0104
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,26.43634,26.43634,0,-1,0,26.43634,489.6007,0,0,0,129.4325,27.82773,26.43634,0,0,144.8888,188.3583,101.6048,0,101.6048,378.938,90.22317,0.1310717,29.07998,103.546,0,317.7909
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,43.99345,43.99345,0,-1,0,43.99345,303.2189,43.80358,0,0,133.3965,46.3089,43.99345,0,0,43.28398,279.8026,43.28398,0,43.28398,420.0009,100,0.1310147,48.3928,106.7172,0,413.1991
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,41.28843,41.28843,0,-1,0,41.28843,284.6955,74.0848,0,0,117.5463,43.4615,41.28843,0,0,0,318.7582,0,0,0,420.0009,100,0.1310147,45.41727,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310147,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,31.42034,31.42034,0,-1,0,31.42034,258.9757,48.29701,0,0,81.37105,33.07404,31.42034,0,0,0,318.7582,0,0,0,420.0009,100,0.1310147,34.56237,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,54.44571,54.44571,0,-1,0,54.44571,86.47954,0,0,0,47.0844,57.31128,54.44571,0,0,0,318.7582,0,10.22687,-10.22687,409.2208,97.43332,0.1310147,59.89028,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,35.54145,35.54145,0,-1,0,35.54145,64.29807,0,0,0,22.85246,37.41205,35.54145,0,0,11.36319,308.5313,0,14.55959,-14.55959,393.8736,93.77924,0.1310147,39.09559,18.28197,0,331.3838
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,128.9943,68.7,0,-1,0,68.7,0,0,60.29433,73.19376,0,72.31579,68.7,0,0,27.54051,293.9718,0,72.31579,-72.31579,317.6461,75.62987,0.1310147,141.8938,0,0,293.9718
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,40.99034,40.99034,0,-1,0,40.99034,0,0,0,0,0,43.14773,40.99034,0,0,107.8914,221.656,0,43.14773,-43.14773,272.1644,64.80091,0.1310147,45.08938,0,0,221.656
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,95.70197,68.7,0,-1,0,68.7,0,0,27.00197,36.57217,0,72.31579,68.7,0,0,155.8333,178.5082,0,72.31579,-72.31579,195.9368,46.65154,0.1310147,105.2722,0,0,178.5082
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,12.90077,12.90077,0,-1,0,12.90077,0,0,1.776357E-15,0,0,13.57975,12.90077,0,0,236.1842,106.1925,0,13.57975,-13.57975,181.6225,43.24337,0.1310147,14.19084,0,0,106.1925
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,30.8441,30.8441,0,-1,0,30.8441,0,0,3.552714E-15,0,0,32.46747,30.8441,0,0,251.2728,92.6127,0,32.46747,-32.46747,147.3988,35.09488,0.1310147,33.92851,0,0,92.6127
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,12.63983,12.63983,0,-1,0,12.63983,0,0,0,0,0,13.30509,12.63983,0,0,287.3478,60.14523,0,13.30509,-13.30509,133.374,31.75565,0.1310147,13.90381,0,0,60.14523
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.05462,43.05462,0,-1,0,43.05462,0,0,7.105427E-15,2.861943,0,45.32065,43.05462,0,0,302.1312,46.84015,0,45.32065,-45.32065,85.60185,20.38135,0.1310147,47.36008,0,0,46.84015
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.07842,1.443519,0,-1,0,1.443519,0,0,23.6349,26.14275,0,1.519493,1.443519,0,0,352.4875,1.519493,0,1.519493,-1.519493,84.00017,20,0.1310147,27.58627,0,0,1.519493
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,17.46411,0,0,-1,0,0,0,0,17.46411,19.21052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310147,19.21052,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,6.136414,0,0,-1,0,0,0,0,6.136414,6.750055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310147,6.750055,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,39.98334,0,0,-1,0,0,0,0,39.98334,43.98167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310147,43.98167,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,9.538664,9.538664,81,0,22.761,9.538664,0,0,0,0,0,0,0,71.46133,67.88827,354.1758,0,67.88827,0,67.88827,148.4046,35.33437,0.1310969,10.49253,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.51025,34.51025,81,0,22.761,34.51025,0,-7.105427E-15,0,0,0,0,0,46.48975,44.16527,286.2875,61.09944,44.16527,0,44.16527,190.3035,45.31026,0.1311699,37.96127,0,81,61.09944
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,242.1223,100.8482,101.6154,0,101.6154,286.7043,68.26279,0.1311831,0,26.33229,81,133.7635
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,47.21394,47.21394,81,0,22.761,47.21394,143.1719,0,0,0,67.59709,0,0,33.78606,32.09676,140.5069,192.302,99.69385,0,99.69385,381.2822,90.78129,0.1312231,51.93533,54.07767,81,259.8991
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,51.69354,51.69354,0,-1,0,51.69354,160.3489,0,0,0,82.89003,54.41425,51.69354,0,0,40.81306,282.0265,28.47578,0,28.47578,408.2967,97.21329,0.1311857,56.8629,66.31203,0,364.9165
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,44.75257,44.75257,0,-1,0,44.75257,222.3051,40.04202,0,0,99.48727,47.10797,44.75257,0,0,12.33728,307.6547,12.33728,0,12.33728,420.0009,100,0.1311695,49.22783,79.58981,0,407.1419
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,8.368125,8.368125,0,-1,0,8.368125,1457.163,113.1286,0,0,121.9372,8.808553,8.368125,0,0,0,318.7582,0,0,0,420.0009,100,0.1311695,9.204938,97.54975,0,440.6954
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,31.77779,31.77779,0,-1,0,31.77779,325.61,70.02138,0,0,103.4717,33.45031,31.77779,0,0,0,318.7582,0,0,0,420.0009,100,0.1311695,34.95557,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,-1,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311695,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,17.21946,17.21946,0,-1,0,17.21946,535.2709,74.04503,0,0,92.17078,18.12575,17.21946,0,0,0,318.7582,0,0,0,420.0009,100,0.1311695,18.94141,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,25.68582,25.68582,0,-1,0,25.68582,307.7589,52.01271,0,0,79.05042,27.03771,25.68582,0,0,0,318.7582,0,0,0,420.0009,100,0.1311695,28.25441,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,38.12849,38.12849,0,-1,0,38.12849,113.7778,3.246518,0,0,43.38177,40.13525,38.12849,0,0,0,318.7582,0,0,0,420.0009,100,0.1311695,41.94134,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,34.46244,34.46244,0,-1,0,34.46244,49.81051,0,0,0,17.16592,36.27625,34.46244,0,0,0,318.7582,0,19.11034,-19.11034,399.8568,95.2038,0.1311695,37.90869,13.73273,0,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,14.39755,14.39755,0,-1,0,14.39755,0,0,1.776357E-15,0,0,15.15531,14.39755,0,0,21.23371,299.6479,0,15.15531,-15.15531,383.8817,91.40022,0.1311695,15.8373,0,0,299.6479
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,3.806669,3.806669,0,-1,0,3.806669,0,0,4.440892E-16,0,0,4.00702,3.806669,0,0,38.07294,284.4926,0,4.00702,-4.00702,379.6579,90.39456,0.1311695,4.187335,0,0,284.4926
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,43.97859,43.97859,0,-1,0,43.97859,0,0,7.105427E-15,0,0,46.29325,43.97859,0,0,42.52519,280.4856,0,46.29325,-46.29325,330.8605,78.77616,0.1311695,48.37645,0,0,280.4856
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.19843,50.19843,0,-1,0,50.19843,0,0,0,0,0,52.84045,50.19843,0,0,93.96214,234.1923,0,52.84045,-52.84045,275.1618,65.51459,0.1311695,55.21828,0,0,234.1923
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.48841,27.48841,0,-1,0,27.48841,0,0,3.552714E-15,0,0,28.93517,27.48841,0,0,152.6738,181.3519,0,28.93517,-28.93517,244.6615,58.25261,0.1311695,30.23726,0,0,181.3519
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,19.2436,19.2436,0,-1,0,19.2436,0,0,0,0,0,20.25643,19.2436,0,0,184.8239,152.4167,0,20.25643,-20.25643,223.3093,53.16878,0.1311695,21.16797,0,0,152.4167
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,21.25737,21.25737,0,-1,0,21.25737,0,0,3.552714E-15,0,0,22.37618,21.25737,0,0,207.3311,132.1602,0,22.37618,-22.37618,199.7227,47.55294,0.1311695,23.38311,0,0,132.1602
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,24.98401,24.98401,0,-1,0,24.98401,0,0,0,0,0,26.29896,24.98401,0,0,232.1935,109.7841,0,26.29896,-26.29896,172.0012,40.95258,0.1311695,27.48241,0,0,109.7841
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,11.01124,11.01124,0,-1,0,11.01124,0,0,1.776357E-15,0,0,11.59077,11.01124,0,0,261.4146,83.48511,0,11.59077,-11.59077,159.7834,38.0436,0.1311695,12.11236,0,0,83.48511
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2932,71.89433,0,0,0,159.7834,38.0436,0.1311695,0,0,0,71.89433
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,274.2932,71.89433,0,0,0,159.7834,38.0436,0.1311695,0,0,0,71.89433
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,18.66645,18.66645,0,0,0,18.66645,0,0,3.552714E-15,0,0,19.6489,18.66645,0,0,274.2932,71.89433,0,19.6489,-19.6489,139.0717,33.11224,0.1311695,20.5331,0,0,71.89433
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,13.83207,13.83207,0,0,0,13.83207,0,0,0,0,0,14.56008,13.83207,0,0,296.1253,52.24544,0,14.56008,-14.56008,123.724,29.45804,0.1311695,15.21528,0,0,52.24544
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,312.3032,37.68536,15.40422,0,15.40422,138.3378,32.9375,0.1311493,0,12.32338,0,53.08958
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,13.47663,13.47663,0,0,0,13.47663,249.0465,0,0,0,33.56308,14.18593,13.47663,0,0,296.899,51.54916,19.37716,0,19.37716,156.7205,37.31434,0.1311238,14.82429,26.85047,0,85.11224
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,64.43984,64.43984,0,-1,0,64.43984,42.19659,0,1.421085E-14,2.183827,27.19141,67.83141,64.43984,0,0,277.5218,68.9886,0,40.64,-40.64,113.8822,27.11476,0.1311238,70.88383,21.75313,0,96.18002
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,72.45995,57.56803,0,-1,0,57.56803,56.0195,0,14.89192,46.6474,32.24932,60.59792,57.56803,0,0,322.6774,28.3486,0,28.3486,-28.3486,84.00017,20,0.1311238,79.70594,25.79946,0,60.59792
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.6955625,0.6955625,0,-1,0,0.6955625,9473.503,0,0,0,65.89413,0.732171,0.6955625,0,0,354.1758,0,65.16196,0,65.16196,145.8182,34.71856,0.1310384,0.7651187,52.7153,0,65.89413
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,90.85646,68.7,0,-1,0,68.7,149.5581,0,22.15646,31.24211,102.7464,72.31579,68.7,0,0,289.0139,58.64576,30.4306,0,30.4306,174.6872,41.59211,0.1309985,99.94211,82.19711,0,161.3922
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,33.92545,33.92545,0,-1,0,33.92545,302.1613,0,0,0,102.5096,35.711,33.92545,0,0,258.5833,86.0333,66.79856,0,66.79856,238.0579,56.68034,0.130911,37.31799,82.00765,0,188.5429
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,23.42249,23.42249,0,-1,0,23.42249,316.8398,0,0,0,74.21175,24.65525,23.42249,0,0,191.7847,146.152,49.5565,0,49.5565,285.0714,67.87399,0.1308462,25.76474,59.3694,0,220.3638
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,18.32255,18.32255,0,-1,0,18.32255,317.2838,0,0,0,58.1345,19.2869,18.32255,0,0,142.2282,190.7529,38.8476,0,38.8476,321.9254,76.64875,0.1307955,20.15481,46.5076,0,248.8874
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,52.46781,52.46781,0,-1,0,52.46781,91.2813,0,0,0,47.8933,55.22927,52.46781,0,0,103.3806,225.7157,0,7.335977,-7.335977,314.1926,74.80762,0.1307955,57.71459,38.31464,0,273.609
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,-1,0,0,0,0,0,0,12.77728,0,0,0,0,111.5317,218.3797,12.77728,0,12.77728,326.3142,77.6937,0.1307788,0,10.22182,0,231.157
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,10.57745,10.57745,0,-1,0,10.57745,0,0,1.776357E-15,0,0,11.13415,10.57745,0,0,98.75439,229.8793,0,11.13415,-11.13415,314.5778,74.89932,0.1307788,11.63519,0,0,229.8793
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,24.64845,24.64845,0,-1,0,24.64845,0,0,0,0,0,25.94574,24.64845,0,0,111.1257,218.7451,0,25.94574,-25.94574,287.2286,68.38762,0.1307788,27.1133,0,0,218.7451
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,21.22332,21.22332,0,-1,0,21.22332,0,0,0,0,0,22.34034,21.22332,0,0,139.9543,192.7994,0,22.34034,-22.34034,263.6798,62.78077,0.1307788,23.34566,0,0,192.7994
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,45.05099,45.05099,0,-1,0,45.05099,0,0,7.105427E-15,0,0,47.4221,45.05099,0,0,164.7769,170.459,0,47.4221,-47.4221,213.6925,50.87906,0.1307788,49.5561,0,0,170.459
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,21.07936,21.07936,0,-1,0,21.07936,0,0,0,0,0,22.1888,21.07936,0,0,217.4681,123.0369,0,22.1888,-22.1888,190.3034,45.31025,0.1307788,23.1873,0,0,123.0369
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,13.97547,13.97547,0,-1,0,13.97547,0,0,1.776357E-15,0,0,14.71103,13.97547,0,0,242.1223,100.8481,0,14.71103,-14.71103,174.7967,41.61817,0.1307788,15.37302,0,0,100.8481
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.4383252,0.4383252,0,-1,0,0.4383252,0,0,5.551115E-17,0,0,0.461395,0.4383252,0,0,258.4679,86.13712,0,0.461395,-0.461395,174.3103,41.50237,0.1307788,0.4821577,0,0,86.13712
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,26.46021,26.46021,0,-1,0,26.46021,0,0,0,0,0,27.85285,26.46021,0,0,258.9806,85.67572,0,27.85285,-27.85285,144.9508,34.51203,0.1307788,29.10623,0,0,85.67572
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,14.83862,14.83862,0,-1,0,14.83862,0,0,1.776357E-15,0,0,15.6196,14.83862,0,0,289.9282,57.82287,0,15.6196,-15.6196,128.4863,30.59192,0.1307788,16.32248,0,0,57.82287
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2833,42.20327,0,0,0,128.4863,30.59192,0.1307788,0,0,0,42.20327
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.2833,42.20327,0,0,0,128.4863,30.59192,0.1307788,0,0,0,42.20327
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,5.797277,5.797277,0,0,0,5.797277,0,0,8.881784E-16,0,0,6.102396,5.797277,0,0,307.2833,42.20327,0,6.102396,-6.102396,122.0538,29.06038,0.1307788,6.377005,0,0,42.20327
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.0008,24.0008,0,0,0,24.0008,0,0,3.552714E-15,0,0,25.26399,24.0008,0,0,314.0637,36.10087,0,25.26399,-25.26399,95.42324,22.71977,0.1307788,26.40087,0,0,36.10087
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,17.83412,17.83412,81,0,22.761,17.83412,185.1861,0,0,0,33.02632,0,0,63.16588,60.00759,342.1348,10.83687,93.03391,0,93.03391,183.683,43.73395,0.1308278,19.61753,26.42105,81,43.86319
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,46.48241,46.48241,81,0,22.761,46.48241,134.6344,0,0,0,62.58133,0,0,34.51759,32.79171,249.1009,94.56739,95.37304,0,95.37304,274.1618,65.27648,0.1308736,51.13065,50.06507,81,157.1487
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,153.7279,180.4031,81.6405,0,81.6405,351.6127,83.71715,0.1307672,0,65.31239,0,262.0436
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,-1,0,0,0,34.57324,0,0,106.6606,0,0,0,0,72.08739,253.8796,72.08739,0,72.08739,420.0009,100,0.1306734,0,85.32851,0,360.5402
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,39.90967,39.90967,0,-1,0,39.90967,316.6369,84.35857,0,0,126.3687,42.01018,39.90967,0,0,0,318.7582,0,0,0,420.0009,100,0.1306734,43.90063,101.095,0,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,-1,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306734,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,35.03329,35.03329,0,-1,0,35.03329,361.7501,89.85581,0,0,126.733,36.87715,35.03329,0,0,0,318.7582,0,0,0,420.0009,100,0.1306734,38.53662,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,53.17648,53.17648,0,-1,0,53.17648,204.4351,52.73613,0,0,108.7114,55.97523,53.17648,0,0,0,318.7582,0,0,0,420.0009,100,0.1306734,58.49412,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,-1,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306734,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,52.6617,52.6617,0,-1,0,52.6617,99.60735,0,0,0,52.45492,55.43336,52.6617,0,0,0,318.7582,0,2.978441,-2.978441,416.8613,99.25249,0.1306734,57.92787,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,6.618876,6.618876,0,-1,0,6.618876,273.952,7.855924,0,0,18.13254,6.967238,6.618876,0,0,3.309379,315.7798,3.309379,0,3.309379,420.0009,100,0.1306691,7.280764,14.50603,0,333.9123
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,57.2262,57.2262,0,-1,0,57.2262,0,0,7.105427E-15,0,0,60.23811,57.2262,0,0,0,318.7582,0,60.23811,-60.23811,356.5043,84.88181,0.1306691,62.94882,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,69.74193,68.7,0,-1,0,68.7,0,0,1.041925,8.016118,0,72.31579,68.7,0,0,66.93123,258.5201,0,72.31579,-72.31579,280.2768,66.73243,0.1306691,76.71612,0,0,258.5201
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.64248,53.64248,0,-1,0,53.64248,0,0,7.105427E-15,0,0,56.46577,53.64248,0,0,147.2821,186.2043,0,56.46577,-56.46577,220.7566,52.56099,0.1306691,59.00673,0,0,186.2043
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.0219,129.7386,0,0,0,220.7566,52.56099,0.1306691,0,0,0,129.7386
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,37.91547,37.91547,0,-1,0,37.91547,0,0,0,0,0,39.91103,37.91547,0,0,210.0219,129.7386,0,39.91103,-39.91103,178.6867,42.54437,0.1306691,41.70702,0,0,129.7386
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,10.06271,10.06271,0,-1,0,10.06271,0,0,1.776357E-15,0,0,10.59233,10.06271,0,0,254.3674,89.82753,0,10.59233,-10.59233,167.5214,39.88597,0.1306691,11.06898,0,0,89.82753
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.1367,79.23521,0,0,0,167.5214,39.88597,0.1306691,0,0,0,79.23521
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,24.06117,24.06117,0,-1,0,24.06117,0,0,3.552714E-15,0,0,25.32755,24.06117,0,0,266.1367,79.23521,0,25.32755,-25.32755,140.8238,33.52942,0.1306691,26.46729,0,0,79.23521
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,11.39344,11.39344,0,-1,0,11.39344,0,0,0,0,0,11.99309,11.39344,0,0,294.2784,53.90766,0,11.99309,-11.99309,128.182,30.51946,0.1306691,12.53278,0,0,53.90766
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,11.73351,11.73351,0,-1,0,11.73351,0,0,1.776357E-15,0,0,12.35106,11.73351,0,0,307.6041,41.91457,0,12.35106,-12.35106,115.1628,27.41967,0.1306691,12.90686,0,0,41.91457
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,10.1335,10.1335,0,-1,0,10.1335,0,0,1.776357E-15,0,0,10.66684,10.1335,0,0,321.3275,29.56351,0,10.66684,-10.66684,103.919,24.74257,0.1306691,11.14685,0,0,29.56351
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.1795,18.89667,0,0,0,103.919,24.74257,0.1306691,0,0,0,18.89667
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.8616,38.8616,81,0,22.761,38.8616,0,0,0,0,0,0,0,42.1384,40.03148,333.1795,18.89667,40.03148,0,40.03148,141.8962,33.78474,0.1307349,42.74776,0,81,18.89667
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,293.148,54.925,100.9132,0,100.9132,237.6309,56.57866,0.1307493,0,25.77055,81,87.13819
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,52.32242,52.32242,81,0,22.761,52.32242,123.4903,0,0,0,64.61313,0,0,28.67758,27.2437,192.2348,145.7469,91.85683,0,91.85683,324.7739,77.32697,0.1307995,57.55466,51.6905,81,210.36
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,39.05878,39.05878,0,-1,0,39.05878,234.5846,0,0,0,91.62589,41.11451,39.05878,0,0,100.378,228.418,50.51138,0,50.51138,372.6932,88.7363,0.130734,42.96466,73.30071,0,320.0439
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,5.554819,5.554819,0,-1,0,5.554819,1717.613,39.69647,0,0,95.41027,5.847178,5.554819,0,0,49.86662,273.8783,49.86662,0,49.86662,420.0009,100,0.1306694,6.110301,76.32822,0,369.2885
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,36.2587,36.2587,0,-1,0,36.2587,354.8759,90.50635,0,0,128.6734,38.16706,36.2587,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,39.88457,102.9387,0,447.4316
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,32.09175,32.09175,0,-1,0,32.09175,413.8381,99.02711,0,0,132.8079,33.78079,32.09175,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,35.30093,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,54.53066,54.53066,0,-1,0,54.53066,232.0202,69.12146,0,0,126.5222,57.4007,54.53066,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,59.98373,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,11.02995,11.02995,0,-1,0,11.02995,999.2369,98.60482,0,0,110.2153,11.61047,11.02995,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,12.13294,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,29.74056,29.74056,0,-1,0,29.74056,268.2446,48.4716,0,0,79.77745,31.30585,29.74056,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,32.71461,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,37.44217,37.44217,0,-1,0,37.44217,136.183,11.57704,0,0,50.98985,39.41281,37.44217,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,41.18639,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,9.470119,9.470119,0,-1,0,9.470119,206.846,9.620015,0,0,19.58856,9.968546,9.470119,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,10.41713,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306694,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,32.37495,32.37495,0,-1,0,32.37495,0,0,7.105427E-15,0,0,34.0789,32.37495,0,0,0,318.7582,0,34.0789,-34.0789,384.0785,91.44708,0.1306694,35.61245,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,24.9755,24.9755,0,-1,0,24.9755,0,0,3.552714E-15,0,0,26.29,24.9755,0,0,37.86544,284.6793,0,26.29,-26.29,356.3664,84.84898,0.1306694,27.47305,0,0,284.6793
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.07656,258.3893,0,0,0,356.3664,84.84898,0.1306694,0,0,0,258.3893
