Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,30.62175,30.62175,0,-1,0,30.62175,0,0,7.105427E-15,0,0,32.23342,30.62175,0,0,67.07656,258.3893,0,32.23342,-32.23342,322.3894,76.75923,0.1306694,33.68392,0,0,258.3893
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,6.133278,6.133278,0,-1,0,6.133278,0,0,8.881784E-16,0,0,6.456082,6.133278,0,0,102.8915,226.1559,0,6.456082,-6.456082,315.5841,75.13892,0.1306694,6.746606,0,0,226.1559
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,17.54564,17.54564,0,-1,0,17.54564,0,0,3.552714E-15,0,0,18.4691,17.54564,0,0,110.0649,219.6998,0,18.4691,-18.4691,296.116,70.50366,0.1306694,19.30021,0,0,219.6998
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.5861,201.2307,0,0,0,296.116,70.50366,0.1306694,0,0,0,201.2307
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,77.58274,68.7,0,-1,0,68.7,0,0,8.882742,16.64102,0,72.31579,68.7,0,0,130.5861,201.2307,0,72.31579,-72.31579,219.8884,52.35429,0.1306694,85.34102,0,0,201.2307
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,40.43708,40.43708,0,-1,0,40.43708,0,0,7.105427E-15,0,0,42.56534,40.43708,0,0,210.937,128.9149,0,42.56534,-42.56534,175.0206,41.6715,0.1306694,44.48078,0,0,128.9149
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,17.46881,17.46881,0,-1,0,17.46881,0,0,3.552714E-15,0,0,18.38822,17.46881,0,0,258.2318,86.34959,0,18.38822,-18.38822,155.6377,37.05653,0.1306694,19.21569,0,0,86.34959
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.40682,31.40682,0,0,0,31.40682,0,0,7.105427E-15,0,0,33.05981,31.40682,0,0,278.6632,67.96137,0,33.05981,-33.05981,120.7896,28.75938,0.1306694,34.5475,0,0,67.96137
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.274738,1.274738,0,0,0,1.274738,0,0,2.220446E-16,0,0,1.34183,1.274738,0,0,315.3963,34.90157,0,1.34183,-1.34183,119.3752,28.42262,0.1306694,1.402212,0,0,34.90157
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,74.6156,74.6156,81,0,22.761,74.6156,45.99239,8.881784E-16,0,0,34.3175,0,0,6.384398,6.065178,316.8872,33.55974,40.38268,0,40.38268,157.6856,37.54412,0.1307257,82.07716,27.454,81,67.87724
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,53.17807,53.17807,81,0,22.761,53.17807,124.3974,0,0,0,66.15212,0,0,27.82193,26.43083,276.5045,69.90415,92.58295,0,92.58295,245.5175,58.45643,0.1307749,58.49588,52.9217,81,136.0563
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,15.9095,15.9095,0,-1,0,15.9095,518.9307,0,0,0,82.5593,16.74684,15.9095,0,0,183.9216,153.2288,65.81245,0,65.81245,307.9527,73.32192,0.1306898,17.50045,66.04743,0,235.7881
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,25.35637,25.35637,0,-1,0,25.35637,396.2882,0,0,0,100.4843,26.69092,25.35637,0,0,118.1091,212.46,73.7934,0,73.7934,377.9593,89.99012,0.1305944,27.89201,80.38746,0,312.9443
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.327316,3.327316,0,-1,0,3.327316,3260.937,60.68351,0,0,108.5017,3.502438,3.327316,0,0,44.31572,278.8741,44.31572,0,44.31572,420.0009,100,0.1305372,3.660047,86.80134,0,387.3758
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,18.00505,18.00505,0,-1,0,18.00505,628.0694,94.13155,0,0,113.0842,18.95269,18.00505,0,0,0,318.7582,0,0,0,420.0009,100,0.1305372,19.80556,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,-1,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305372,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,13.55407,13.55407,0,-1,0,13.55407,688.5082,79.05344,0,0,93.32088,14.26744,13.55407,0,0,0,318.7582,0,0,0,420.0009,100,0.1305372,14.90948,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,-1,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305372,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,30.88417,30.88417,0,-1,0,30.88417,167.0631,19.08641,0,0,51.59607,32.50966,30.88417,0,0,0,318.7582,0,0,0,420.0009,100,0.1305372,33.97259,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,63.70618,63.70618,0,-1,0,63.70618,35.79377,0,0,1.376802,22.80285,67.05914,63.70618,0,0,0,318.7582,0,44.25629,-44.25629,373.3506,88.89282,0.1305372,70.07681,18.24228,0,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,57.1035,57.1035,0,-1,0,57.1035,0,0,7.105427E-15,0,0,60.10894,57.1035,0,0,49.17366,274.5019,0,60.10894,-60.10894,309.9902,73.80704,0.1305372,62.81385,0,0,274.5019
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,37.92195,37.92195,0,-1,0,37.92195,0,0,7.105427E-15,0,0,39.91784,37.92195,0,0,115.9614,214.393,0,39.91784,-39.91784,267.9131,63.78871,0.1305372,41.71415,0,0,214.393
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,13.4159,13.4159,0,-1,0,13.4159,0,0,1.776357E-15,0,0,14.122,13.4159,0,0,160.3145,174.4751,0,14.122,-14.122,253.0272,60.24446,0.1305372,14.75749,0,0,174.4751
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,32.41992,32.41992,0,-1,0,32.41992,0,0,0,0,0,34.12623,32.41992,0,0,176.0056,160.3531,0,34.12623,-34.12623,217.055,51.67966,0.1305372,35.66191,0,0,160.3531
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,19.17217,19.17217,0,-1,0,19.17217,0,0,3.552714E-15,0,0,20.18123,19.17217,0,0,213.9237,126.2269,0,20.18123,-20.18123,195.7821,46.6147,0.1305372,21.08938,0,0,126.2269
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3473,106.0457,0,0,0,195.7821,46.6147,0.1305372,0,0,0,106.0457
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3473,106.0457,0,0,0,195.7821,46.6147,0.1305372,0,0,0,106.0457
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,17.65272,17.65272,0,-1,0,17.65272,0,0,0,0,0,18.58181,17.65272,0,0,236.3473,106.0457,0,18.58181,-18.58181,176.1952,41.95115,0.1305372,19.41799,0,0,106.0457
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,40.25027,40.25027,0,-1,0,40.25027,0,0,0,0,0,42.36871,40.25027,0,0,256.9937,87.46388,0,42.36871,-42.36871,131.5347,31.31771,0.1305372,44.2753,0,0,87.46388
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.92701,28.92701,0,-1,0,28.92701,0,0,3.552714E-15,0,0,30.44949,28.92701,0,0,304.07,45.09518,0,30.44949,-30.44949,99.43809,23.67569,0.1305372,31.81971,0,0,45.09518
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,29.21136,13.91341,0,-1,0,13.91341,0,0,15.29795,18.21908,0,14.64569,13.91341,0,0,337.9028,14.64569,0,14.64569,-14.64569,84.00017,20,0.1305372,32.13249,0,0,14.64569
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,40.783,40.783,81,0,22.761,40.783,0,0,0,0,0,0,0,40.217,38.20615,354.1758,0,38.20615,0,38.20615,120.2457,28.62987,0.1305996,44.8613,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,315.9697,34.38553,68.7,0,68.7,185.4202,44.14759,0.1306555,0,0,81,34.38553
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,63.17837,63.17837,81,0,22.761,63.17837,44.34832,3.552714E-15,0,0,28.01855,0,0,17.82163,16.93055,247.2697,96.21553,44.94909,0,44.94909,228.0627,54.30053,0.1307209,69.49621,22.41484,81,124.2341
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,36.8124,36.8124,81,0,22.761,36.8124,126.8207,0,0,0,46.68573,0,0,44.1876,41.97822,202.3206,136.6697,88.66395,0,88.66395,312.1767,74.32764,0.130775,40.49364,37.34858,81,183.3554
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,16.09965,16.09965,0,-1,0,16.09965,356.578,0,0,0,57.40781,16.947,16.09965,0,0,113.6566,216.4673,40.46081,0,40.46081,350.5612,83.46678,0.1307228,17.70961,45.92624,0,273.8751
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,-1,0,0,0,0,0,0,71.97926,0,0,0,0,73.19582,252.882,71.97926,0,71.97926,418.8467,99.7252,0.1306302,0,57.5834,0,324.8612
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,56.6124,56.6124,0,-1,0,56.6124,190.0038,46.75713,0,0,107.5657,59.592,56.6124,0,0,1.216558,317.6633,1.216558,0,1.216558,420.0009,100,0.1306286,62.27364,86.05254,0,425.229
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,23.68543,23.68543,0,-1,0,23.68543,462.3659,84.58134,0,0,109.5134,24.93204,23.68543,0,0,0,318.7582,0,0,0,420.0009,100,0.1306286,26.05398,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,28.97858,28.97858,0,-1,0,28.97858,304.0436,57.60375,0,0,88.10752,30.50377,28.97858,0,0,0,318.7582,0,0,0,420.0009,100,0.1306286,31.87644,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,3.646926,3.646926,0,-1,0,3.646926,2061.024,71.32515,0,0,75.16402,3.83887,3.646926,0,0,0,318.7582,0,0,0,420.0009,100,0.1306286,4.011619,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,62.39219,62.39219,0,-1,0,62.39219,105.8177,0.3460214,0,0,66.02201,65.67599,62.39219,0,0,0,318.7582,0,0,0,420.0009,100,0.1306286,68.63141,52.81761,0,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,-1,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1306286,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,27.51034,27.51034,0,-1,0,27.51034,65.21124,0,0,0,17.93984,28.95826,27.51034,0,0,0,318.7582,0,11.01842,-11.01842,408.3864,97.23466,0.1306286,30.26138,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,8.877852,8.877852,0,-1,0,8.877852,0,0,0,0,0,9.345108,8.877852,0,0,12.24269,307.7398,0,9.345108,-9.345108,398.5358,94.88928,0.1306286,9.765637,0,0,307.7398
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,24.01345,24.01345,0,-1,0,24.01345,0,0,3.552714E-15,0,0,25.27732,24.01345,0,0,22.62614,298.3947,0,25.27732,-25.27732,371.8912,88.54533,0.1306286,26.4148,0,0,298.3947
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.71206,273.1174,0,0,0,371.8912,88.54533,0.1306286,0,0,0,273.1174
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,50.71206,273.1174,0,0,0,371.8912,88.54533,0.1306286,0,0,0,273.1174
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,26.15448,26.15448,0,-1,0,26.15448,0,0,3.552714E-15,0,0,27.53103,26.15448,0,0,50.71206,273.1174,0,27.53103,-27.53103,342.8709,81.63577,0.1306286,28.76992,0,0,273.1174
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.30209,245.5863,0,0,0,342.8709,81.63577,0.1306286,0,0,0,245.5863
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,7.797402,7.797402,0,-1,0,7.797402,0,0,8.881784E-16,0,0,8.207791,7.797402,0,0,81.30209,245.5863,0,8.207791,-8.207791,334.2191,79.57583,0.1306286,8.577142,0,0,245.5863
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.81068,40.81068,0,-1,0,40.81068,0,0,0,0,0,42.95861,40.81068,0,0,90.42185,237.3786,0,42.95861,-42.95861,288.9368,68.79433,0.1306286,44.89174,0,0,237.3786
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,39.00502,39.00502,0,-1,0,39.00502,0,0,7.105427E-15,0,0,41.05792,39.00502,0,0,138.1536,194.42,0,41.05792,-41.05792,245.6579,58.48987,0.1306286,42.90553,0,0,194.42
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.5232,26.5232,0,-1,0,26.5232,0,0,0,0,0,27.91916,26.5232,0,0,183.7735,153.362,0,27.91916,-27.91916,216.2286,51.48289,0.1306286,29.17552,0,0,153.362
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.19599,27.19599,0,-1,0,27.19599,0,0,0,0,0,28.62736,27.19599,0,0,214.7948,125.4429,0,28.62736,-28.62736,186.0527,44.29817,0.1306286,29.91559,0,0,125.4429
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.603,96.81551,0,0,0,186.0527,44.29817,0.1306286,0,0,0,96.81551
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,12.75512,12.75512,0,0,0,12.75512,0,0,0,0,0,13.42644,12.75512,0,0,246.603,96.81551,0,13.42644,-13.42644,171.9,40.92848,0.1306286,14.03063,0,0,96.81551
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,70.1816,70.1816,81,0,22.761,70.1816,39.55563,0,0,0,27.76077,0,0,10.8184,10.27748,261.5213,83.38908,38.03825,0,38.03825,207.9862,49.52043,0.1306826,77.19976,22.20862,81,111.1498
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,20.64264,20.64264,81,0,22.761,20.64264,226.0747,0,0,0,46.66779,0,0,60.35736,57.33949,223.483,117.6235,104.0073,0,104.0073,306.6562,73.01324,0.1307169,22.7069,37.33423,81,164.2913
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,41.88694,41.88694,0,-1,0,41.88694,195.8652,0,0,0,82.04195,44.09151,41.88694,0,0,119.4757,211.2301,37.95044,0,37.95044,342.6591,81.58535,0.1306681,46.07563,65.63356,0,293.272
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,14.86166,14.86166,0,-1,0,14.86166,688.6708,5.178742,0,0,102.3479,15.64385,14.86166,0,0,81.52531,245.3855,81.52531,0,81.52531,420.0009,100,0.1305634,16.34782,81.87832,0,347.7333
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,20.34579,20.34579,0,-1,0,20.34579,525.4794,85.49628,0,0,106.9129,21.41662,20.34579,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,22.38036,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,70.02238,68.7,0,-1,0,68.7,149.7116,30.5361,1.322374,8.324612,102.8519,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,77.02461,82.28151,0,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,-1,0,0,0,80.71826,0,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,40.22527,40.22527,0,-1,0,40.22527,191.5938,34.72673,0,0,77.06911,42.34238,40.22527,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,44.24779,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,5.275542,5.275542,0,-1,0,5.275542,1236.348,59.67085,0,0,65.22405,5.553202,5.275542,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,5.803096,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,13.27044,13.27044,0,-1,0,13.27044,297.6072,25.52492,0,0,39.4938,13.96889,13.27044,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,14.59749,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,7.114936,7.114936,0,-1,0,7.114936,191.2413,6.117293,0,0,13.6067,7.489406,7.114936,0,0,0,318.7582,0,0,0,420.0009,100,0.1305634,7.826429,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,36.74372,36.74372,0,-1,0,36.74372,0,0,7.105427E-15,0,0,38.6776,36.74372,0,0,0,318.7582,0,38.6776,-38.6776,379.2311,90.29293,0.1305634,40.41809,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.52421,49.52421,0,-1,0,49.52421,0,0,7.105427E-15,0,0,52.13075,49.52421,0,0,42.97511,280.0806,0,52.13075,-52.13075,324.2804,77.20947,0.1305634,54.47663,0,0,280.0806
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,4.046767,4.046767,0,-1,0,4.046767,0,0,0,0,0,4.259754,4.046767,0,0,100.8982,227.9499,0,4.259754,-4.259754,319.7903,76.14039,0.1305634,4.451443,0,0,227.9499
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,5.251137,5.251137,0,-1,0,5.251137,0,0,8.881784E-16,0,0,5.527512,5.251137,0,0,105.6312,223.6901,0,5.527512,-5.527512,313.9637,74.75312,0.1305634,5.77625,0,0,223.6901
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,31.79567,31.79567,0,-1,0,31.79567,0,0,0,0,0,33.46912,31.79567,0,0,111.7729,218.1626,0,33.46912,-33.46912,278.6842,66.35325,0.1305634,34.97523,0,0,218.1626
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9608,184.6935,0,0,0,278.6842,66.35325,0.1305634,0,0,0,184.6935
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.9608,184.6935,0,0,0,278.6842,66.35325,0.1305634,0,0,0,184.6935
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,21.39628,21.39628,0,-1,0,21.39628,0,0,3.552714E-15,0,0,22.5224,21.39628,0,0,148.9608,184.6935,0,22.5224,-22.5224,254.9435,60.70071,0.1305634,23.53591,0,0,184.6935
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,5.423398,5.423398,0,-1,0,5.423398,0,0,0,0,0,5.708841,5.423398,0,0,173.9857,162.1711,0,5.708841,-5.708841,248.9259,59.26794,0.1305634,5.965739,0,0,162.1711
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,14.0288,14.0288,0,-1,0,14.0288,0,0,1.776357E-15,0,0,14.76716,14.0288,0,0,180.3289,156.4622,0,14.76716,-14.76716,233.3599,55.56177,0.1305634,15.43168,0,0,156.4622
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,17.99076,17.99076,0,-1,0,17.99076,0,0,0,0,0,18.93764,17.99076,0,0,196.7368,141.6951,0,18.93764,-18.93764,213.3979,50.80892,0.1305634,19.78983,0,0,141.6951
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.7786,122.7575,0,0,0,213.3979,50.80892,0.1305634,0,0,0,122.7575
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,9.15293,9.15293,0,0,0,9.15293,0,0,0,0,0,9.634664,9.15293,0,0,217.7786,122.7575,0,9.634664,-9.634664,203.2421,48.39087,0.1305634,10.06822,0,0,122.7575
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,228.4838,113.1228,21.16184,0,21.16184,223.3179,53.17083,0.1305363,0,16.92947,0,134.2846
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,7.79847,7.79847,0,0,0,7.79847,212.8991,0,0,0,16.60287,8.208917,7.79847,0,0,207.322,132.1684,8.393954,0,8.393954,231.2811,55.06683,0.1305255,8.578318,13.2823,0,148.7713
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,36.61118,36.61118,0,-1,0,36.61118,115.3421,0,0,0,42.2281,38.53809,36.61118,0,0,198.928,139.723,3.690014,0,3.690014,234.7818,55.90031,0.1305208,40.2723,33.78248,0,181.9511
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,51.49783,51.49783,0,-1,0,51.49783,93.18409,0,0,0,47.98779,54.20824,51.49783,0,0,195.238,143.044,0,6.220459,-6.220459,228.2249,54.33914,0.1305208,56.64762,38.39023,0,191.0318
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,67.03545,67.03545,0,-1,0,67.03545,19.54723,0,0,5.038998,13.10358,70.56364,67.03545,0,0,202.1496,136.8235,0,57.46006,-57.46006,167.6566,39.91817,0.1305208,73.739,10.48286,0,149.9271
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,80.56646,68.7,0,-1,0,68.7,102.9377,0,11.86646,19.9231,70.71822,72.31579,68.7,0,0,265.9941,79.36349,0,1.597566,-1.597566,165.9727,39.51722,0.1305208,88.6231,56.57458,0,150.0817
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,40.86037,40.86037,0,-1,0,40.86037,95.56127,7.105427E-15,0,0,39.04668,43.01091,40.86037,0,0,267.7692,77.76592,0,3.964228,-3.964228,161.794,38.5223,0.1305208,44.9464,31.23735,0,116.8126
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,40.70319,40.70319,0,-1,0,40.70319,84.97125,7.105427E-15,0,0,34.58601,42.84546,40.70319,0,0,272.1739,73.8017,0,8.259451,-8.259451,153.0878,36.44939,0.1305208,44.77351,27.66881,0,108.3877
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,64.92985,64.92985,0,-1,0,64.92985,15.3828,0,1.421085E-14,7.259968,9.988031,68.34721,64.92985,0,0,281.3511,65.54224,0,58.35917,-58.35917,91.57179,21.80276,0.1305208,71.42283,7.990425,0,75.53028
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,-1,0,0,0,0,0,0,9.899462,0,0,0,0,346.1946,7.183074,9.899462,0,9.899462,100.9632,24.03882,0.1305081,0,7.919569,0,17.08254
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,11.7931,11.7931,0,-1,0,11.7931,18.20032,0,0,0,2.146381,12.41378,11.7931,0,0,336.2952,16.09259,0,10.2674,-10.2674,90.14045,21.46197,0.1305081,12.97241,1.717105,0,18.23897
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,24.842,5.533926,0,-1,0,5.533926,0,0,19.30808,21.79228,0,5.825186,5.533926,0,0,347.7034,5.825186,0,5.825186,-5.825186,84.00017,20,0.1305081,27.32621,0,0,5.825186
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,19.65845,0,0,-1,0,0,0,0,19.65845,21.6243,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,21.6243,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,80.22952,0,0,-1,0,0,0,0,80.22952,88.25246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,88.25246,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,19.5211,0,0,-1,0,0,0,0,19.5211,21.47321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,21.47321,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,56.7305,0,0,-1,0,0,0,0,56.7305,62.40354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,62.40354,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,10.11848,0,0,-1,0,0,0,0,10.11848,11.13033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,11.13033,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.033432,0,0,-1,0,0,0,0,3.033432,3.336776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,3.336776,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305081,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,61.58133,61.58133,81,0,22.761,61.58133,0,0,0,0,0,0,0,19.41867,18.44773,354.1758,0,18.44773,0,18.44773,101.5012,24.16691,0.1305381,67.73946,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,21.90457,21.90457,81,0,22.761,21.90457,0,0,0,0,0,0,0,59.09544,56.14066,335.7281,16.60296,56.14066,0,56.14066,154.7609,36.84777,0.1306292,24.09502,0,81,16.60296
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,56.97627,56.97627,81,0,22.761,56.97627,27.58534,0,0,0,15.7171,0,0,24.02373,22.82254,279.5874,67.12955,38.53964,0,38.53964,191.3228,45.55297,0.1306872,62.6739,12.57368,81,82.84666
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,241.0478,101.8152,97.66501,0,97.66501,283.976,67.6132,0.1307056,0,23.17201,81,130.7802
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,34.17736,34.17736,0,-1,0,34.17736,151.1782,0,0,0,51.66873,35.97617,34.17736,0,0,143.3828,189.7137,15.69256,0,15.69256,298.8633,71.15778,0.1306855,37.59509,41.33498,0,241.3825
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,-1,0,0,0,0,0,0,77.01897,0,0,0,0,127.6902,203.8371,77.01897,0,77.01897,371.9299,88.55456,0.1305869,0,61.61517,0,280.856
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,-1,0,0,0,31.24156,0,0,81.91279,0,0,0,0,50.67122,273.1541,50.67122,0,50.67122,420.0009,100,0.1305222,0,65.53023,0,355.0669
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,-1,0,0,0,85.30033,0,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1305222,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,6.355192,6.355192,0,-1,0,6.355192,1377.268,80.83833,0,0,87.528,6.689676,6.355192,0,0,0,318.7582,0,0,0,420.0009,100,0.1305222,6.990712,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,55.62857,55.62857,0,-1,0,55.62857,162.8173,32.01655,0,0,90.57294,58.55639,55.62857,0,0,0,318.7582,0,0,0,420.0009,100,0.1305222,61.19143,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,24.68361,24.68361,0,-1,0,24.68361,283.1078,43.89849,0,0,69.88124,25.98275,24.68361,0,0,0,318.7582,0,0,0,420.0009,100,0.1305222,27.15197,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,30.77094,30.77094,0,-1,0,30.77094,101.823,0,0,0,31.33189,32.39046,30.77094,0,0,0,318.7582,0,1.058567,-1.058567,418.885,99.73433,0.1305222,33.84803,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,64.104,64.104,0,-1,0,64.104,22.55192,0,0,1.814403,14.45668,67.4779,64.104,0,0,1.176185,317.6996,0,53.02122,-53.02122,362.9958,86.42738,0.1305222,70.5144,11.56534,0,332.1563
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,74.98984,68.7,0,-1,0,68.7,0,0,6.289837,13.78882,0,72.31579,68.7,0,0,60.08865,264.6784,0,72.31579,-72.31579,286.7682,68.27801,0.1305222,82.48882,0,0,264.6784
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,18.11966,18.11966,0,-1,0,18.11966,0,0,0,0,0,19.07333,18.11966,0,0,140.4395,192.3627,0,19.07333,-19.07333,266.6631,63.4911,0.1305222,19.93163,0,0,192.3627
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,22.17393,22.17393,0,-1,0,22.17393,0,0,3.552714E-15,0,0,23.34098,22.17393,0,0,161.6321,173.2893,0,23.34098,-23.34098,242.0596,57.63313,0.1305222,24.39132,0,0,173.2893
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,19.02056,19.02056,0,-1,0,19.02056,0,0,3.552714E-15,0,0,20.02164,19.02056,0,0,187.5665,149.9483,0,20.02164,-20.02164,220.9549,52.60821,0.1305222,20.92262,0,0,149.9483
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,14.17382,14.17382,0,-1,0,14.17382,0,0,1.776357E-15,0,0,14.91981,14.17382,0,0,209.8128,129.9267,0,14.91981,-14.91981,205.2281,48.86373,0.1305222,15.5912,0,0,129.9267
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,32.29455,32.29455,0,-1,0,32.29455,0,0,7.105427E-15,0,0,33.99426,32.29455,0,0,226.3904,115.0069,0,33.99426,-33.99426,169.395,40.33206,0.1305222,35.524,0,0,115.0069
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,55.39296,55.39296,0,-1,0,55.39296,0,0,7.105427E-15,0,0,58.30838,55.39296,0,0,264.1618,81.01263,0,58.30838,-58.30838,107.9325,25.69817,0.1305222,60.93226,0,0,81.01263
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.78912,21.56904,0,-1,0,21.56904,0,0,5.220084,7.898996,0,22.70425,21.56904,0,0,328.9489,22.70425,0,22.70425,-22.70425,84.00017,20,0.1305222,29.46803,0,0,22.70425
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.30064,0,0,-1,0,0,0,0,23.30064,25.63071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305222,25.63071,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,14.2726,0,0,-1,0,0,0,0,14.2726,15.69986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305222,15.69986,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1305222,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,6.88152,6.88152,79.19731,0,22.30492,6.88152,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1305965,7.569672,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,7.60983,7.60983,79.92562,0,22.48918,7.60983,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1306728,8.370813,0,81,61.83
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,216.7758,123.66,82.36081,0,82.36081,292.4836,69.63881,0.1307106,0,10.92865,81,137.3208
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,35.91784,35.91784,81,0,22.761,35.91784,57.69894,0,0,0,20.72421,0,0,45.08216,42.82805,134.415,197.7847,63.55227,0,63.55227,352.7746,83.99377,0.1307962,39.50962,16.57937,81,218.5089
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,35.22947,35.22947,0,-1,0,35.22947,79.33272,7.105427E-15,0,0,27.9485,37.08366,35.22947,0,0,70.86272,254.9818,0,9.135157,-9.135157,343.1453,81.70109,0.1307962,38.75242,22.3588,0,282.9303
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,25.41979,25.41979,0,-1,0,25.41979,53.9427,0,0,0,13.71212,26.75767,25.41979,0,0,81.0129,245.8466,0,13.04555,-13.04555,329.394,78.42699,0.1307962,27.96177,10.96969,0,259.5587
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,-1,0,0,0,0,0,0,59.78931,0,0,0,0,95.50796,232.8011,59.78931,0,59.78931,386.1151,91.93199,0.13072,0,47.83144,0,292.5904
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,39.56725,39.56725,0,-1,0,39.56725,100.921,0,0,0,39.93167,41.64973,39.56725,0,0,35.71865,286.6115,0,1.718065,-1.718065,384.3041,91.50081,0.13072,43.52397,31.94533,0,326.5431
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,53.55059,53.55059,0,-1,0,53.55059,57.18241,0,7.105427E-15,0,30.62152,56.36905,53.55059,0,0,37.62761,284.8934,0,25.74753,-25.74753,357.1639,85.03885,0.13072,58.90565,24.49722,0,315.5149
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,66.23598,259.1458,57.9353,0,57.9353,412.1261,98.12507,0.1306461,0,46.34824,0,317.0811
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,71.14513,68.7,0,-1,0,68.7,67.1046,0,2.445127,9.55964,46.10086,72.31579,68.7,0,0,8.300682,311.2876,0,26.21493,-26.21493,384.4932,91.54581,0.1306461,78.25964,36.88069,0,357.3885
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,58.47166,58.47166,0,-1,0,58.47166,38.79472,0,0,0,22.68392,61.54911,58.47166,0,0,37.42838,285.0727,0,38.8652,-38.8652,343.5256,81.79166,0.1306461,64.31882,18.14713,0,307.7566
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,32.55116,32.55116,0,-1,0,32.55116,16.34892,0,0,0,5.321761,34.26437,32.55116,0,0,80.61193,246.2075,0,28.94261,-28.94261,313.0175,74.52782,0.1306461,35.80627,4.257409,0,251.5293
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,44.52931,44.52931,0,-1,0,44.52931,0,0,7.105427E-15,0,0,46.87296,44.52931,0,0,112.7704,217.2649,0,46.87296,-46.87296,263.609,62.76393,0.1306461,48.98224,0,0,217.2649
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.8515,170.3919,0,0,0,263.609,62.76393,0.1306461,0,0,0,170.3919
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,23.453,23.453,0,-1,0,23.453,0,0,3.552714E-15,0,0,24.68737,23.453,0,0,164.8515,170.3919,0,24.68737,-24.68737,237.5862,56.56804,0.1306461,25.79831,0,0,170.3919
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.64437,32.64437,0,-1,0,32.64437,0,0,0,0,0,34.36249,32.64437,0,0,192.2819,145.7045,0,34.36249,-34.36249,201.365,47.94395,0.1306461,35.9088,0,0,145.7045
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,10.38011,10.38011,0,-1,0,10.38011,0,0,1.776357E-15,0,0,10.92643,10.38011,0,0,230.4624,111.3421,0,10.92643,-10.92643,189.8475,45.2017,0.1306461,11.41812,0,0,111.3421
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.39517,35.39517,0,-1,0,35.39517,0,0,0,0,0,37.25807,35.39517,0,0,242.6029,100.4156,0,37.25807,-37.25807,150.5741,35.8509,0.1306461,38.93468,0,0,100.4156
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.0007,63.15755,0,0,0,150.5741,35.8509,0.1306461,0,0,0,63.15755
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,20.54268,20.54268,0,-1,0,20.54268,0,0,3.552714E-15,0,0,21.62388,20.54268,0,0,284.0007,63.15755,0,21.62388,-21.62388,127.7805,30.42387,0.1306461,22.59695,0,0,63.15755
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,5.855392,5.855392,0,-1,0,5.855392,0,0,8.881784E-16,0,0,6.16357,5.855392,0,0,308.0273,41.53368,0,6.16357,-6.16357,121.2835,28.87697,0.1306461,6.440931,0,0,41.53368
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.65958,25.65958,0,-1,0,25.65958,0,0,3.552714E-15,0,0,27.01009,25.65958,0,0,314.8757,35.37011,0,27.01009,-27.01009,92.8124,22.09815,0.1306461,28.22554,0,0,35.37011
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.92936,7.942019,0,-1,0,7.942019,0,0,16.98734,19.48028,0,8.360021,7.942019,0,0,344.8869,8.360021,0,8.360021,-8.360021,84.00017,20,0.1306461,27.4223,0,0,8.360021
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,7.185855,7.185855,79.50165,0,22.38192,7.185855,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.130721,7.90444,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,33.89725,33.89725,81,0,22.761,33.89725,0,0,0,0,0,0,0,47.10275,44.74761,285.4758,61.83,44.74761,0,44.74761,191.626,45.62515,0.1307929,37.28698,0,81,61.83
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.5637973,0.5637973,72.87959,0,20.70654,0.5637973,2353.455,0,0,0,13.26871,0,0,72.31579,68.7,240.7282,102.1028,81.96871,0,81.96871,269.3884,64.13996,0.1308326,0.620177,10.61497,81,115.3716
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,19.09873,19.09873,81,0,22.761,19.09873,147.7159,0,0,0,28.21187,0,0,61.90127,58.8062,158.7595,175.8747,87.01807,0,87.01807,351.9409,83.7953,0.1308879,21.00861,22.5695,81,204.0866
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,31.62984,31.62984,0,-1,0,31.62984,77.33905,0,0,0,24.46222,33.29457,31.62984,0,0,71.74141,254.191,0,8.832353,-8.832353,342.6309,81.57861,0.1308879,34.79283,19.56978,0,278.6532
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.362463,2.362463,0,-1,0,2.362463,1871.079,0,0,0,44.20355,2.486803,2.362463,0,0,81.55514,245.3586,41.71675,0,41.71675,382.2068,91.00144,0.1308349,2.598709,35.36284,0,289.5622
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,23.32868,23.32868,0,-1,0,23.32868,289.1466,3.059185,0,0,67.45408,24.5565,23.32868,0,0,39.83839,282.9037,39.83839,0,39.83839,420.0009,100,0.1307842,25.66154,53.96326,0,350.3578
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,48.80236,48.80236,0,-1,0,48.80236,182.6861,37.7842,0,0,89.15511,51.37091,48.80236,0,0,0,318.7582,0,0,0,420.0009,100,0.1307842,53.6826,71.32409,0,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,47.08321,47.08321,0,-1,0,47.08321,158.8366,25.22412,0,0,74.7854,49.56128,47.08321,0,0,0,318.7582,0,0,0,420.0009,100,0.1307842,51.79154,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,35.33933,35.33933,0,-1,0,35.33933,153.3203,16.98306,0,0,54.18236,37.1993,35.33933,0,0,0,318.7582,0,0,0,420.0009,100,0.1307842,38.87326,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,20.42425,20.42425,0,-1,0,20.42425,277.9758,35.27527,0,0,56.77448,21.49921,20.42425,0,0,0,318.7582,0,0,0,420.0009,100,0.1307842,22.46668,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,-1,0,0,0,18.88377,0,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307842,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,-1,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307842,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,48.43581,48.43581,0,-1,0,48.43581,0,0,0,0,0,50.98506,48.43581,0,0,0,318.7582,0,50.98506,-50.98506,366.2579,87.20408,0.1307842,53.27938,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,25.52109,25.52109,0,-1,0,25.52109,0,0,3.552714E-15,0,0,26.8643,25.52109,0,0,56.65007,267.7732,0,26.8643,-26.8643,337.9404,80.46184,0.1307842,28.0732,0,0,267.7732
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,41.59992,41.59992,0,-1,0,41.59992,0,0,0,0,0,43.78939,41.59992,0,0,86.49929,240.9089,0,43.78939,-43.78939,291.7823,69.47185,0.1307842,45.75991,0,0,240.9089
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,25.28525,25.28525,0,-1,0,25.28525,0,0,0,0,0,26.61605,25.28525,0,0,135.1542,197.1195,0,26.61605,-26.61605,263.7266,62.79191,0.1307842,27.81378,0,0,197.1195
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,22.52806,22.52806,0,-1,0,22.52806,0,0,3.552714E-15,0,0,23.71375,22.52806,0,0,164.7276,170.5034,0,23.71375,-23.71375,238.7301,56.84038,0.1307842,24.78086,0,0,170.5034
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,8.649981,8.649981,0,-1,0,8.649981,0,0,0,0,0,9.105244,8.649981,0,0,191.0762,146.7897,0,9.105244,-9.105244,229.1323,54.5552,0.1307842,9.51498,0,0,146.7897
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,56.18655,56.18655,0,-1,0,56.18655,0,0,7.105427E-15,0,0,59.14373,56.18655,0,0,201.1931,137.6844,0,59.14373,-59.14373,166.7893,39.71167,0.1307842,61.8052,0,0,137.6844
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,24.80511,24.80511,0,-1,0,24.80511,0,0,3.552714E-15,0,0,26.11064,24.80511,0,0,266.9084,78.5407,0,26.11064,-26.11064,139.2663,33.15858,0.1307842,27.28562,0,0,78.5407
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,24.50132,24.50132,0,-1,0,24.50132,0,0,0,0,0,25.79086,24.50132,0,0,295.9202,52.43005,0,25.79086,-25.79086,112.0803,26.68574,0.1307842,26.95145,0,0,52.43005
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,33.23449,25.30723,0,-1,0,25.30723,0,0,7.927261,11.25071,0,26.63919,25.30723,0,0,324.5767,26.63919,0,26.63919,-26.63919,84.00017,20,0.1307842,36.55794,0,0,26.63919
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,59.05474,0,0,-1,0,0,0,0,59.05474,64.96021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307842,64.96021,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.23907,34.23907,81,0,22.761,34.23907,0,0,0,0,0,0,0,46.76093,44.42289,354.1758,0,44.42289,0,44.42289,126.1434,30.03409,0.1308555,37.66297,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,309.7529,39.9806,68.7,0,68.7,191.318,45.5518,0.1309102,0,0,81,39.9806
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,58.86774,58.86774,81,0,22.761,58.86774,55.80333,0,0,0,32.85016,0,0,22.13226,21.02565,241.0529,101.8106,53.87581,0,53.87581,242.429,57.72108,0.1309873,64.75452,26.28013,81,134.6608
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,72.63448,72.63448,81,0,22.761,72.63448,88.22578,0,0,0,64.08233,0,0,8.365526,7.94725,187.1771,150.2988,72.02958,0,72.02958,310.7623,73.99088,0.1310613,79.89792,51.26587,81,214.3812
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,47.8483,47.8483,0,-1,0,47.8483,185.0365,0,0,0,88.53683,50.36663,47.8483,0,0,115.1475,215.1255,38.1702,0,38.1702,346.9737,82.61263,0.1310129,52.63313,70.82947,0,303.6623
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,31.18572,31.18572,0,-1,0,31.18572,309.8776,0,0,0,96.63755,32.82707,31.18572,0,0,76.97733,249.4786,63.81048,0,63.81048,407.5097,97.02592,0.1309319,34.30429,77.31004,0,346.1162
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,45.31768,45.31768,0,-1,0,45.31768,182.4541,21.81428,0,0,82.68396,47.70283,45.31768,0,0,13.16685,306.9081,13.16685,0,13.16685,420.0009,100,0.1309152,49.84945,66.14716,0,389.592
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,59.89198,59.89198,0,-1,0,59.89198,140.9256,21.35897,0,0,84.40315,63.04418,59.89198,0,0,0,318.7582,0,0,0,420.0009,100,0.1309152,65.88117,67.52252,0,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,12.67781,12.67781,0,-1,0,12.67781,711.2727,76.82877,0,0,90.17383,13.34507,12.67781,0,0,0,318.7582,0,0,0,420.0009,100,0.1309152,13.94559,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,47.23775,47.23775,0,-1,0,47.23775,138.0314,15.479,0,0,65.20295,49.72395,47.23775,0,0,0,318.7582,0,0,0,420.0009,100,0.1309152,51.96153,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,-1,0,0,0,61.45149,0,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309152,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,17.63697,17.63697,0,-1,0,17.63697,200.1993,16.74386,0,0,35.30909,18.56523,17.63697,0,0,0,318.7582,0,0,0,420.0009,100,0.1309152,19.40067,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,44.4609,44.4609,0,-1,0,44.4609,45.64292,0,7.105427E-15,0,20.29325,46.80095,44.4609,0,0,0,318.7582,0,26.50769,-26.50769,392.0593,93.34726,0.1309152,48.90699,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,39.0075,39.0075,0,-1,0,39.0075,0,0,7.105427E-15,0,0,41.06052,39.0075,0,0,29.45299,292.2505,0,41.06052,-41.06052,348.7777,83.04214,0.1309152,42.90825,0,0,292.2505
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,39.93879,39.93879,0,-1,0,39.93879,0,0,7.105427E-15,0,0,42.04083,39.93879,0,0,75.0758,251.19,0,42.04083,-42.04083,304.4628,72.49099,0.1309152,43.93267,0,0,251.19
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,26.06369,26.06369,0,-1,0,26.06369,0,0,3.552714E-15,0,0,27.43546,26.06369,0,0,121.7878,209.1492,0,27.43546,-27.43546,275.5432,65.6054,0.1309152,28.67006,0,0,209.1492
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,39.78358,39.78358,0,-1,0,39.78358,0,0,0,0,0,41.87746,39.78358,0,0,152.2717,181.7137,0,41.87746,-41.87746,231.4005,55.09525,0.1309152,43.76194,0,0,181.7137
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,48.95052,48.95052,0,-1,0,48.95052,0,0,7.105427E-15,0,0,51.52686,48.95052,0,0,198.8022,139.8363,0,51.52686,-51.52686,177.0865,42.16336,0.1309152,53.84557,0,0,139.8363
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,36.58319,36.58319,0,-1,0,36.58319,0,0,7.105427E-15,0,0,38.50863,36.58319,0,0,256.0543,88.3094,0,38.50863,-38.50863,136.4948,32.4987,0.1309152,40.24151,0,0,88.3094
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.8416,49.80078,0,0,0,136.4948,32.4987,0.1309152,0,0,0,49.80078
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,61.83498,47.31074,0,-1,0,47.31074,0,0,14.52424,20.70774,0,49.80078,47.31074,0,0,298.8416,49.80078,0,49.80078,-49.80078,84.00017,20,0.1309152,68.01847,0,0,49.80078
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309152,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.26577,0,0,-1,0,0,0,0,30.26577,33.29234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309152,33.29234,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,40.92985,0,0,-1,0,0,0,0,40.92985,45.02283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309152,45.02283,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,18.18009,18.18009,81,0,22.761,18.18009,0,0,0,0,0,0,0,62.81991,59.67891,354.1758,0,59.67891,0,59.67891,140.6166,33.48006,0.1310049,19.9981,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.4969,53.71102,68.7,0,68.7,205.7911,48.99778,0.1310594,0,0,81,53.71102
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,56.07759,56.07759,81,0,22.761,56.07759,52.73562,0,0,0,29.57286,0,0,24.92241,23.67629,225.7969,115.541,53.24916,0,53.24916,256.3077,61.02552,0.131136,61.68534,23.65829,81,145.1139
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,100.5771,100.5771,81,0,22.761,100.5771,66.86441,0,0,0,67.25026,20.60743,19.57706,0,0,172.5477,163.4653,46.64283,0,46.64283,300.5569,71.56104,0.1311972,110.6348,53.80021,81,230.7155
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,22.0249,22.0249,0,-1,0,22.0249,401.9151,0,0,0,88.52142,23.18411,22.0249,0,0,125.9049,205.4438,65.33731,0,65.33731,362.5414,86.3192,0.1311145,24.2274,70.81714,0,293.9652
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,26.66578,26.66578,0,-1,0,26.66578,361.7336,7.822231,0,0,96.45907,28.06924,26.66578,0,0,60.5676,264.2474,60.5676,0,60.5676,420.0009,100,0.1310378,29.33235,77.16725,0,360.7065
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,14.07579,14.07579,0,-1,0,14.07579,817.0431,100.1886,0,0,115.0052,14.81662,14.07579,0,0,0,318.7582,0,0,0,420.0009,100,0.1310378,15.48337,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,67.81805,67.81805,0,-1,0,67.81805,185.2742,54.26193,0,5.899859,125.6494,71.38743,67.81805,0,0,0,318.7582,0,0,0,420.0009,100,0.1310378,74.59986,100.5195,0,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,17.94158,17.94158,0,-1,0,17.94158,680.2456,103.1609,0,0,122.0468,18.88587,17.94158,0,0,0,318.7582,0,0,0,420.0009,100,0.1310378,19.73574,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,18.19691,18.19691,0,-1,0,18.19691,571.4265,84.82731,0,0,103.9819,19.15464,18.19691,0,0,0,318.7582,0,0,0,420.0009,100,0.1310378,20.0166,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,33.90403,33.90403,0,-1,0,33.90403,238.7182,45.24663,0,0,80.93508,35.68845,33.90403,0,0,0,318.7582,0,0,0,420.0009,100,0.1310378,37.29443,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,20.28889,20.28889,0,-1,0,20.28889,245.6035,28.4735,0,0,49.83023,21.35673,20.28889,0,0,0,318.7582,0,0,0,420.0009,100,0.1310378,22.31778,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,32.43047,32.43047,0,-1,0,32.43047,59.22621,0,0,0,19.20734,34.13734,32.43047,0,0,0,318.7582,0,14.93,-14.93,404.2632,96.25296,0.1310378,35.67352,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,7.573937,7.573937,0,-1,0,7.573937,0,0,0,0,0,7.972566,7.573937,0,0,16.58889,303.8282,0,7.972566,-7.972566,395.8594,94.25205,0.1310378,8.331331,0,0,303.8282
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,31.17188,31.17188,0,-1,0,31.17188,0,0,3.552714E-15,0,0,32.8125,31.17188,0,0,25.44729,295.8557,0,32.8125,-32.8125,361.272,86.01697,0.1310378,34.28907,0,0,295.8557
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,17.66283,17.66283,0,-1,0,17.66283,0,0,0,0,0,18.59245,17.66283,0,0,61.90563,263.0432,0,18.59245,-18.59245,341.6738,81.35075,0.1310378,19.42911,0,0,263.0432
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,58.43564,58.43564,0,-1,0,58.43564,0,0,7.105427E-15,0,0,61.5112,58.43564,0,0,82.56391,244.4507,0,61.5112,-61.5112,276.8353,65.91304,0.1310378,64.27921,0,0,244.4507
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,47.61388,47.61388,0,-1,0,47.61388,0,0,7.105427E-15,0,0,50.11988,47.61388,0,0,150.9097,182.9395,0,50.11988,-50.11988,224.0043,53.33426,0.1310378,52.37527,0,0,182.9395
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.82409,25.82409,0,-1,0,25.82409,0,0,3.552714E-15,0,0,27.18326,25.82409,0,0,206.5984,132.8196,0,27.18326,-27.18326,195.3507,46.51197,0.1310378,28.4065,0,0,132.8196
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,44.92766,44.92766,0,-1,0,44.92766,0,0,0,0,0,47.29227,44.92766,0,0,236.8021,105.6364,0,47.29227,-47.29227,145.5002,34.64285,0.1310378,49.42043,0,0,105.6364
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,49.67072,49.67072,0,-1,0,49.67072,0,0,7.105427E-15,0,0,52.28497,49.67072,0,0,289.349,58.3441,0,52.28497,-52.28497,90.38705,21.52068,0.1310378,54.63779,0,0,58.3441
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.4435,6.059125,0,0,0,90.38705,21.52068,0.1310378,0,0,0,6.059125
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,51.04853,5.756169,0,-1,0,5.756169,0,0,45.29235,50.39721,0,6.059125,5.756169,0,0,347.4435,6.059125,0,6.059125,-6.059125,84.00017,20,0.1310378,56.15338,0,0,6.059125
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310378,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,16.98178,16.98178,81,0,22.761,16.98178,0,0,0,0,0,0,0,64.01823,60.81731,354.1758,0,60.81731,0,60.81731,141.6965,33.7372,0.1311257,18.67995,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,16.85855,16.85855,81,0,22.761,16.85855,0,0,0,0,0,0,0,64.14145,60.93438,293.3585,54.73558,60.93438,0,60.93438,199.504,47.50085,0.1312132,18.5444,0,81,54.73558
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.477179,2.477179,74.79297,0,21.19062,2.477179,1509.082,0,0,0,37.38267,0,0,72.31579,68.7,232.4241,109.5765,106.0827,0,106.0827,300.1428,71.46243,0.1312268,2.724897,29.90614,81,146.9592
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,55.57144,55.57144,81,0,22.761,55.57144,126.2625,0,0,0,70.16591,0,0,25.42856,24.15713,126.3414,205.0509,94.32304,0,94.32304,389.6255,92.76779,0.131272,61.12858,56.13273,81,275.2168
