Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,46.77133,46.77133,0,-1,0,46.77133,202.1482,13.29603,0,0,94.54741,49.23298,46.77133,0,0,32.0184,289.9417,32.0184,0,32.0184,420.0009,100,0.1312316,51.44846,75.63793,0,384.4891
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,36.40903,36.40903,0,-1,0,36.40903,318.021,77.46305,0,0,115.7883,38.32529,36.40903,0,0,0,318.7582,0,0,0,420.0009,100,0.1312316,40.04993,92.63068,0,434.5466
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,9.028345,9.028345,0,-1,0,9.028345,1369.593,114.148,0,0,123.6516,9.503521,9.028345,0,0,0,318.7582,0,0,0,420.0009,100,0.1312316,9.93118,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,40.40554,40.40554,0,-1,0,40.40554,291.4027,75.21068,0,0,117.7428,42.53215,40.40554,0,0,0,318.7582,0,0,0,420.0009,100,0.1312316,44.44609,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,58.5665,58.5665,0,-1,0,58.5665,184.1318,46.1906,0,0,107.8395,61.64894,58.5665,0,0,0,318.7582,0,0,0,420.0009,100,0.1312316,64.42315,86.27164,0,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312316,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,47.51306,47.51306,0,-1,0,47.51306,146.1526,19.42785,0,0,69.4416,50.01375,47.51306,0,0,0,318.7582,0,0,0,420.0009,100,0.1312316,52.26437,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,40.46727,40.46727,0,-1,0,40.46727,88.42822,0,7.105427E-15,0,35.78449,42.59713,40.46727,0,0,0,318.7582,0,6.812644,-6.812644,412.8197,98.29021,0.1312316,44.514,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,48.22192,48.22192,0,-1,0,48.22192,33.05544,0,7.105427E-15,0,15.93997,50.75992,48.22192,0,0,7.569604,311.9456,0,34.81995,-34.81995,376.1162,89.55131,0.1312316,53.04412,12.75197,0,327.8856
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,125.095,68.7,0,-1,0,68.7,0,0,56.39501,68.90451,0,72.31579,68.7,0,0,46.25844,277.1256,0,72.31579,-72.31579,299.8887,71.40192,0.1312316,137.6045,0,0,277.1256
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,10.7277,10.7277,0,-1,0,10.7277,0,0,1.776357E-15,0,0,11.29232,10.7277,0,0,126.6093,204.8098,0,11.29232,-11.29232,287.9855,68.56785,0.1312316,11.80047,0,0,204.8098
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.83821,28.83821,0,-1,0,28.83821,0,0,3.552714E-15,0,0,30.35601,28.83821,0,0,139.1563,193.5175,0,30.35601,-30.35601,255.9875,60.94928,0.1312316,31.72203,0,0,193.5175
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,20.83414,20.83414,0,-1,0,20.83414,0,0,3.552714E-15,0,0,21.93067,20.83414,0,0,172.8852,163.1615,0,21.93067,-21.93067,232.8705,55.44526,0.1312316,22.91755,0,0,163.1615
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,24.45495,24.45495,0,-1,0,24.45495,0,0,3.552714E-15,0,0,25.74206,24.45495,0,0,197.2526,141.2309,0,25.74206,-25.74206,205.736,48.98467,0.1312316,26.90045,0,0,141.2309
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,19.0991,19.0991,0,-1,0,19.0991,0,0,3.552714E-15,0,0,20.10432,19.0991,0,0,225.8549,115.4888,0,20.10432,-20.10432,184.5442,43.93901,0.1312316,21.00901,0,0,115.4888
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,20.85249,20.85249,0,-1,0,20.85249,0,0,3.552714E-15,0,0,21.94999,20.85249,0,0,248.1931,95.38447,0,21.94999,-21.94999,161.4069,38.43014,0.1312316,22.93774,0,0,95.38447
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,44.46001,44.46001,0,-1,0,44.46001,0,0,7.105427E-15,0,0,46.80001,44.46001,0,0,272.5819,73.43448,0,46.80001,-46.80001,112.0754,26.68456,0.1312316,48.90601,0,0,73.43448
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,20.6945,20.6945,0,-1,0,20.6945,0,0,3.552714E-15,0,0,21.78368,20.6945,0,0,324.5819,26.63447,0,21.78368,-21.78368,89.11335,21.21742,0.1312316,22.76395,0,0,26.63447
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,12.33385,4.608248,0,-1,0,4.608248,0,0,7.725604,8.958989,0,4.850787,4.608248,0,0,348.786,4.850787,0,4.850787,-4.850787,84.00017,20,0.1312316,13.56724,0,0,4.850787
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312316,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,29.684,29.684,81,0,22.761,29.684,0,0,0,0,0,0,0,51.316,48.7502,354.1758,0,48.7502,0,48.7502,130.2487,31.01152,0.1313088,32.6524,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,31.95473,31.95473,81,0,22.761,31.95473,0,0,0,0,0,0,0,49.04527,46.59301,305.4256,43.87518,46.59301,0,46.59301,174.4507,41.53579,0.1313825,35.1502,0,81,43.87518
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,21.99753,21.99753,81,0,22.761,21.99753,128.4083,0,0,0,28.24665,0,0,59.00247,56.05235,258.8326,85.80888,84.299,0,84.299,254.4237,60.57696,0.1314401,24.19728,22.59732,81,114.0555
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,44.9525,44.9525,81,0,22.761,44.9525,103.4936,0,0,0,46.52297,0,0,36.0475,34.24513,174.5336,161.678,80.7681,0,80.7681,331.0471,78.82057,0.131502,49.44775,37.21838,81,208.201
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,11.39762,11.39762,0,-1,0,11.39762,608.8958,0,0,0,69.39964,11.9975,11.39762,0,0,93.7655,234.3693,57.40213,0,57.40213,385.5035,91.78637,0.1314297,12.53738,55.51971,0,303.7689
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,44.64851,44.64851,0,-1,0,44.64851,226.3231,17.68812,0,0,101.0499,46.99844,44.64851,0,0,36.36337,286.0312,36.36337,0,36.36337,420.0009,100,0.1313839,49.11337,80.83994,0,387.0811
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,10.47749,10.47749,0,-1,0,10.47749,1006.849,94.46362,0,0,105.4926,11.02894,10.47749,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,11.52524,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,47.21928,47.21928,0,-1,0,47.21928,210.723,49.79736,0,0,99.50187,49.70451,47.21928,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,51.94121,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,-1,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,12.10477,12.10477,0,-1,0,12.10477,835.848,88.43565,0,0,101.1775,12.74187,12.10477,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,13.31525,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,33.10165,33.10165,0,-1,0,33.10165,231.9459,41.93406,0,0,76.7779,34.84384,33.10165,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,36.41181,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,-1,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,16.86427,16.86427,0,-1,0,16.86427,121.5558,2.747635,0,0,20.49949,17.75186,16.86427,0,0,0,318.7582,0,0,0,420.0009,100,0.1313839,18.55069,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,50.0889,50.0889,0,-1,0,50.0889,0,0,7.105427E-15,0,0,52.72516,50.0889,0,0,0,318.7582,0,52.72516,-52.72516,364.4236,86.76736,0.1313839,55.09779,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,71.27998,68.7,0,-1,0,68.7,0,0,2.579982,9.707979,0,72.31579,68.7,0,0,58.58351,266.0331,0,72.31579,-72.31579,288.1961,68.61798,0.1313839,78.40798,0,0,266.0331
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,16.00513,16.00513,0,-1,0,16.00513,0,0,0,0,0,16.84751,16.00513,0,0,138.9344,193.7173,0,16.84751,-16.84751,270.4373,64.38969,0.1313839,17.60565,0,0,193.7173
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.6538,176.8698,0,0,0,270.4373,64.38969,0.1313839,0,0,0,176.8698
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,28.74977,28.74977,0,-1,0,28.74977,0,0,3.552714E-15,0,0,30.26291,28.74977,0,0,157.6538,176.8698,0,30.26291,-30.26291,238.5374,56.79449,0.1313839,31.62475,0,0,176.8698
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,35.21965,35.21965,0,-1,0,35.21965,0,0,7.105427E-15,0,0,37.07331,35.21965,0,0,191.2793,146.6069,0,37.07331,-37.07331,199.4587,47.49006,0.1313839,38.74161,0,0,146.6069
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,30.90108,30.90108,0,-1,0,30.90108,0,0,3.552714E-15,0,0,32.52745,30.90108,0,0,232.4719,109.5335,0,32.52745,-32.52745,165.1717,39.32652,0.1313839,33.99118,0,0,109.5335
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,51.82911,51.82911,0,-1,0,51.82911,0,0,7.105427E-15,0,0,54.55696,51.82911,0,0,268.6135,77.00609,0,54.55696,-54.55696,107.6636,25.63415,0.1313839,57.01202,0,0,77.00609
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.2323,22.44913,0,0,0,107.6636,25.63415,0.1313839,0,0,0,22.44913
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,30.8562,21.32667,0,-1,0,21.32667,0,0,9.52953,12.61515,0,22.44913,21.32667,0,0,329.2323,22.44913,0,22.44913,-22.44913,84.00017,20,0.1313839,33.94182,0,0,22.44913
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,8.797463,0,0,-1,0,0,0,0,8.797463,9.67721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313839,9.67721,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,7.251574,7.251574,79.56736,0,22.39854,7.251574,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1314571,7.976732,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.8342,34.8342,81,0,22.761,34.8342,0,0,0,0,0,0,0,46.1658,43.85751,285.4758,61.83,43.85751,0,43.85751,190.7816,45.4241,0.1315262,38.31762,0,81,61.83
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,46.14596,46.14596,81,0,22.761,46.14596,52.32349,0,0,0,24.14518,0,0,34.85404,33.11134,241.6183,101.3018,57.25652,0,57.25652,245.0999,58.357,0.1316095,50.76056,19.31614,81,125.4469
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,23.86092,23.86092,81,0,22.761,23.86092,184.7722,0,0,0,44.08835,0,0,57.13908,54.28213,184.3618,152.8326,98.37048,0,98.37048,338.4223,80.57658,0.131649,26.24701,35.27068,81,196.921
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,21.04123,21.04123,0,-1,0,21.04123,383.9726,0,0,0,80.79258,22.14867,21.04123,0,0,85.99131,241.366,58.64391,0,58.64391,394.0568,93.82287,0.1315753,23.14536,64.63406,0,322.1586
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,27.38859,27.38859,0,-1,0,27.38859,236.1237,8.493453,0,0,64.67094,28.8301,27.38859,0,0,27.3474,294.1456,27.3474,0,27.3474,420.0009,100,0.1315409,30.12745,51.73676,0,358.8165
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,6.541688,6.541688,0,-1,0,6.541688,1481.355,90.01962,0,0,96.9056,6.885988,6.541688,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,7.195857,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,45.45176,45.45176,0,-1,0,45.45176,206.7829,46.14253,0,0,93.98648,47.84395,45.45176,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,49.99693,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,29.23387,29.23387,0,-1,0,29.23387,366.3502,76.32585,0,0,107.0983,30.77249,29.23387,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,32.15726,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,23.58835,23.58835,0,-1,0,23.58835,396.5383,68.70699,0,0,93.53683,24.82984,23.58835,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,25.94719,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,41.7374,41.7374,0,-1,0,41.7374,194.6899,37.32439,0,0,81.25851,43.93411,41.7374,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,45.91114,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,23.45699,23.45699,0,-1,0,23.45699,234.6008,30.33872,0,0,55.03028,24.69156,23.45699,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,25.80268,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,14.60585,14.60585,0,-1,0,14.60585,115.2337,1.45629,0,0,16.83087,15.37458,14.60585,0,0,0,318.7582,0,0,0,420.0009,100,0.1315409,16.06644,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,20.85399,20.85399,0,-1,0,20.85399,0,0,3.552714E-15,0,0,21.95157,20.85399,0,0,0,318.7582,0,21.95157,-21.95157,396.8618,94.49073,0.1315409,22.93939,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,77.44405,68.7,0,-1,0,68.7,0,0,8.744047,16.48845,0,72.31579,68.7,0,0,24.39063,296.8066,0,72.31579,-72.31579,320.6343,76.34135,0.1315409,85.18845,0,0,296.8066
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,59.64346,59.64346,0,-1,0,59.64346,0,0,7.105427E-15,0,0,62.78259,59.64346,0,0,104.7415,224.4909,0,62.78259,-62.78259,254.4557,60.58456,0.1315409,65.6078,0,0,224.4909
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,14.83636,14.83636,0,-1,0,14.83636,0,0,1.776357E-15,0,0,15.61722,14.83636,0,0,174.4999,161.7083,0,15.61722,-15.61722,237.9937,56.66505,0.1315409,16.31999,0,0,161.7083
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,22.75185,22.75185,0,-1,0,22.75185,0,0,3.552714E-15,0,0,23.94931,22.75185,0,0,191.8524,146.0911,0,23.94931,-23.94931,212.7489,50.65439,0.1315409,25.02703,0,0,146.0911
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.37218,34.37218,0,-1,0,34.37218,0,0,0,0,0,36.18125,34.37218,0,0,218.4628,122.1417,0,36.18125,-36.18125,174.6105,41.57384,0.1315409,37.80941,0,0,122.1417
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,49.88124,49.88124,0,-1,0,49.88124,0,0,7.105427E-15,0,0,52.50657,49.88124,0,0,258.6642,85.9605,0,52.50657,-52.50657,119.2637,28.39606,0.1315409,54.86936,0,0,85.9605
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,10.27518,10.27518,0,-1,0,10.27518,0,0,0,0,0,10.81597,10.27518,0,0,317.0048,33.45393,0,10.81597,-10.81597,107.8627,25.68154,0.1315409,11.30269,0,0,33.45393
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.0225,22.63796,0,0,0,107.8627,25.68154,0.1315409,0,0,0,22.63796
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,53.03518,21.50606,0,-1,0,21.50606,0,0,31.52912,36.83264,0,22.63796,21.50606,0,0,329.0225,22.63796,0,22.63796,-22.63796,84.00017,20,0.1315409,58.3387,0,0,22.63796
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,35.57721,0,0,-1,0,0,0,0,35.57721,39.13493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315409,39.13493,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.33648,25.33648,81,0,22.761,25.33648,0,0,0,0,0,0,0,55.66352,52.88034,354.1758,0,52.88034,0,52.88034,134.1669,31.94443,0.1316239,27.87013,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,50.96415,50.96415,81,0,22.761,50.96415,0,0,0,0,0,0,0,30.03586,28.53406,301.2955,47.59231,28.53406,0,28.53406,161.2367,38.3896,0.1316686,56.06056,0,81,47.59231
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,53.06338,53.06338,81,0,22.761,53.06338,8.7813,0,0,0,4.659654,0,0,27.93662,26.53979,272.7614,73.27296,31.19944,0,31.19944,190.8351,45.43682,0.1317162,58.36972,3.727723,81,77.93262
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,29.01015,29.01015,81,0,22.761,29.01015,72.39007,0,0,0,21.00047,0,0,51.98985,49.39036,241.562,101.3525,70.39082,0,70.39082,257.6136,61.33646,0.1317906,31.91116,16.80037,81,122.3529
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,171.1711,164.7042,37.81013,0,37.81013,293.4835,69.87688,0.1317431,0,30.2481,0,202.5143
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,54.69492,54.69492,0,-1,0,54.69492,82.38223,0,0,0,45.05889,57.57359,54.69492,0,0,133.361,198.7333,0,12.5147,-12.5147,280.2918,66.73602,0.1317431,60.16441,36.04711,0,243.7922
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,37.59037,37.59037,0,-1,0,37.59037,179.5469,0,0,0,67.49235,39.56881,37.59037,0,0,147.2662,186.2186,27.92353,0,27.92353,306.7824,73.04329,0.1317081,41.34941,53.99387,0,253.711
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,-1,0,0,0,0,0,0,56.10849,0,0,0,0,119.3427,211.3498,56.10849,0,56.10849,360.0116,85.71688,0.1316377,0,44.88679,0,267.4583
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,25.33324,25.33324,0,-1,0,25.33324,236.3272,0,0,0,59.86934,26.66657,25.33324,0,0,63.23421,261.8474,33.20277,0,33.20277,391.5105,93.21661,0.1315961,27.86657,47.89547,0,321.7168
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,44.25293,44.25293,0,-1,0,44.25293,157.4197,0,0,0,69.66283,46.58204,44.25293,0,0,30.03144,291.7299,23.08079,0,23.08079,413.4069,98.43002,0.1315672,48.67823,55.73026,0,361.3928
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,39.85385,39.85385,0,-1,0,39.85385,120.1856,0,0,0,47.89859,41.95142,39.85385,0,0,6.950648,312.5027,5.947169,0,5.947169,419.0489,99.77334,0.1315598,43.83923,38.31887,0,360.4012
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,47.74172,47.74172,0,-1,0,47.74172,71.63194,0,7.105427E-15,0,34.19832,50.25444,47.74172,0,0,1.003478,317.8551,0,16.05612,-16.05612,402.1242,95.74367,0.1315598,52.51589,27.35866,0,352.0534
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,79.40581,68.7,0,-1,0,68.7,18.62688,0,10.70581,18.64639,12.79666,72.31579,68.7,0,0,18.84361,301.799,0,59.51913,-59.51913,339.3856,80.80592,0.1315598,87.34639,10.23733,0,314.5956
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,74.64242,68.7,0,-1,0,68.7,0,0,5.94242,13.40666,0,72.31579,68.7,0,0,84.97598,242.2798,0,72.31579,-72.31579,263.158,62.65654,0.1315598,82.10666,0,0,242.2798
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,102.0813,68.7,0,-1,0,68.7,0,0,33.38132,43.58945,0,72.31579,68.7,0,0,165.3269,169.9641,0,72.31579,-72.31579,186.9305,44.50717,0.1315598,112.2895,0,0,169.9641
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,26.214,26.214,0,-1,0,26.214,0,0,3.552714E-15,0,0,27.59369,26.214,0,0,245.6777,97.64827,0,27.59369,-27.59369,157.8442,37.58187,0.1315598,28.83541,0,0,97.64827
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,32.80734,32.80734,0,-1,0,32.80734,0,0,0,0,0,34.53404,32.80734,0,0,276.3374,70.05458,0,34.53404,-34.53404,121.4421,28.91473,0.1315598,36.08807,0,0,70.05458
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,39.39367,33.74451,0,-1,0,33.74451,0,0,5.649157,9.588523,0,35.52053,33.74451,0,0,314.7086,35.52053,0,35.52053,-35.52053,84.00017,20,0.1315598,43.33303,0,0,35.52053
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,14.25714,0,0,-1,0,0,0,0,14.25714,15.68285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,15.68285,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,11.31376,0,0,-1,0,0,0,0,11.31376,12.44513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,12.44513,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,13.6288,0,0,-1,0,0,0,0,13.6288,14.99168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,14.99168,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,12.52176,0,0,-1,0,0,0,0,12.52176,13.77394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,13.77394,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315598,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.38201,34.38201,81,0,22.761,34.38201,0,0,0,0,0,0,0,46.61799,44.28709,354.1758,0,44.28709,0,44.28709,126.0146,30.00341,0.131629,37.82021,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,38.11754,38.11754,81,0,22.761,38.11754,45.49678,0,0,0,17.34225,0,0,42.88246,40.73834,309.8887,39.85838,58.08059,0,58.08059,181.1147,43.12246,0.131715,41.92929,13.8738,81,57.20064
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,31.79183,31.79183,81,0,22.761,31.79183,165.4729,0,0,0,52.60687,0,0,49.20817,46.74776,251.8081,92.13092,99.35463,0,99.35463,275.3708,65.56434,0.1317529,34.97102,42.08549,81,144.7378
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,17.05823,17.05823,0,-1,0,17.05823,495.6573,0,0,0,84.55035,17.95603,17.05823,0,0,152.4535,181.5501,66.59433,0,66.59433,338.5477,80.60643,0.1316696,18.76405,67.64029,0,266.1004
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,21.70039,21.70039,0,-1,0,21.70039,437.127,0,0,0,94.85825,22.84251,21.70039,0,0,85.85916,241.485,72.01573,0,72.01573,406.8678,96.87309,0.1315796,23.87043,75.8866,0,336.3432
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,-1,0,0,0,82.0138,0,0,95.85723,0,0,0,0,13.84343,306.2991,13.84343,0,13.84343,420.0009,100,0.1315624,0,76.68578,0,402.1564
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,48.21613,48.21613,0,-1,0,48.21613,168.4019,30.44307,0,0,81.19689,50.75382,48.21613,0,0,0,318.7582,0,0,0,420.0009,100,0.1315624,53.03775,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,-1,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315624,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,34.06194,34.06194,0,-1,0,34.06194,275.4501,57.96897,0,0,93.82364,35.85467,34.06194,0,0,0,318.7582,0,0,0,420.0009,100,0.1315624,37.46813,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.190405,0.190405,0,-1,0,0.190405,37626.52,71.44233,0,0,71.64275,0.2004263,0.190405,0,0,0,318.7582,0,0,0,420.0009,100,0.1315624,0.2094454,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,20.48802,20.48802,0,-1,0,20.48802,157.5054,10.7034,0,0,32.26973,21.56633,20.48802,0,0,0,318.7582,0,0,0,420.0009,100,0.1315624,22.53682,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,-1,0,0,0,14.85118,0,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315624,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,14.83757,14.83757,0,-1,0,14.83757,0,0,1.776357E-15,0,0,15.61849,14.83757,0,0,0,318.7582,0,15.61849,-15.61849,403.5375,96.08017,0.1315624,16.32132,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.35388,303.1397,0,0,0,403.5375,96.08017,0.1315624,0,0,0,303.1397
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,24.31563,24.31563,0,-1,0,24.31563,0,0,3.552714E-15,0,0,25.5954,24.31563,0,0,17.35388,303.1397,0,25.5954,-25.5954,376.5576,89.65639,0.1315624,26.74719,0,0,303.1397
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,36.19272,36.19272,0,-1,0,36.19272,0,0,7.105427E-15,0,0,38.0976,36.19272,0,0,45.79321,277.5443,0,38.0976,-38.0976,336.3992,80.09489,0.1315624,39.81199,0,0,277.5443
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,19.78722,19.78722,0,-1,0,19.78722,0,0,3.552714E-15,0,0,20.82865,19.78722,0,0,88.12388,239.4467,0,20.82865,-20.82865,314.4439,74.86744,0.1315624,21.76594,0,0,239.4467
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,11.73681,11.73681,0,-1,0,11.73681,0,0,1.776357E-15,0,0,12.35454,11.73681,0,0,111.2668,218.6181,0,12.35454,-12.35454,301.4211,71.76677,0.1315624,12.91049,0,0,218.6181
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,12.7811,12.7811,0,-1,0,12.7811,0,0,1.776357E-15,0,0,13.45379,12.7811,0,0,124.9941,206.2635,0,13.45379,-13.45379,287.2395,68.39022,0.1315624,14.05921,0,0,206.2635
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,9.701049,9.701049,0,-1,0,9.701049,0,0,0,0,0,10.21163,9.701049,0,0,139.9427,192.8098,0,10.21163,-10.21163,276.4755,65.82737,0.1315624,10.67115,0,0,192.8098
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,49.22702,49.22702,0,-1,0,49.22702,0,0,0,0,0,51.81792,49.22702,0,0,151.289,182.5981,0,51.81792,-51.81792,221.8546,52.82242,0.1315624,54.14973,0,0,182.5981
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,40.21017,40.21017,0,-1,0,40.21017,0,0,7.105427E-15,0,0,42.3265,40.21017,0,0,208.8645,130.7802,0,42.3265,-42.3265,177.2386,42.19958,0.1315624,44.23119,0,0,130.7802
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.8939,88.45372,0,0,0,177.2386,42.19958,0.1315624,0,0,0,88.45372
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.8939,88.45372,0,0,0,177.2386,42.19958,0.1315624,0,0,0,88.45372
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,9.733006,9.733006,0,0,0,9.733006,0,0,1.776357E-15,0,0,10.24527,9.733006,0,0,255.8939,88.45372,0,10.24527,-10.24527,166.4391,39.62828,0.1315624,10.70631,0,0,88.45372
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,104.4189,104.4189,81,0,22.761,104.4189,8.899978,0,0,0,9.293258,24.65146,23.41889,0,0,267.2775,78.20844,0,15.35821,-15.35821,150.2501,35.77377,0.1315624,114.8608,7.434606,81,87.5017
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,284.3422,62.85024,96.61336,0,96.61336,241.9056,57.59646,0.1315806,0,22.33069,81,90.7636
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.5609171,0.5609171,0,-1,0,0.5609171,4911.683,0,0,0,27.55047,0.5904391,0.5609171,0,0,187.7289,149.8023,26.96003,0,26.96003,267.4821,63.6861,0.131547,0.6170089,22.04038,0,177.3527
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,48.39585,48.39585,0,-1,0,48.39585,73.68941,0,7.105427E-15,0,35.66262,50.943,48.39585,0,0,160.7688,174.0663,0,15.28039,-15.28039,251.3752,59.85112,0.131547,53.23544,28.53009,0,209.7289
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,8.906364,8.906364,0,-1,0,8.906364,813.8301,0,0,0,72.48267,9.37512,8.906364,0,0,177.747,158.7859,63.10755,0,63.10755,311.2443,74.10564,0.1314684,9.797001,57.98614,0,231.2686
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,20.66615,20.66615,0,-1,0,20.66615,326.6937,0,0,0,67.515,21.75384,20.66615,0,0,114.6395,215.5827,45.76116,0,45.76116,354.6571,84.44201,0.1314115,22.73276,54.012,0,283.0977
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,26.71912,26.71912,0,-1,0,26.71912,377.3881,3.831091,0,0,100.8348,28.12539,26.71912,0,0,68.87831,256.7678,68.87831,0,68.87831,420.0009,100,0.1313259,29.39104,80.66784,0,357.6025
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313259,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,9.711715,9.711715,0,-1,0,9.711715,787.9478,66.30038,0,0,76.52324,10.22286,9.711715,0,0,0,318.7582,0,0,0,420.0009,100,0.1313259,10.68289,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,20.80382,20.80382,0,-1,0,20.80382,242.1922,28.48648,0,0,50.38523,21.89875,20.80382,0,0,0,318.7582,0,0,0,420.0009,100,0.1313259,22.8842,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,-1,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313259,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,15.86214,15.86214,0,-1,0,15.86214,0,0,3.552714E-15,0,0,16.69699,15.86214,0,0,0,318.7582,0,16.69699,-16.69699,402.4007,95.80949,0.1313259,17.44835,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,62.09926,62.09926,0,-1,0,62.09926,0,0,7.105427E-15,0,0,65.36765,62.09926,0,0,18.55221,302.0612,0,65.36765,-65.36765,333.4971,79.40392,0.1313259,68.30919,0,0,302.0612
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.18292,236.6936,0,0,0,333.4971,79.40392,0.1313259,0,0,0,236.6936
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,25.94759,25.94759,0,-1,0,25.94759,0,0,3.552714E-15,0,0,27.31325,25.94759,0,0,91.18292,236.6936,0,27.31325,-27.31325,304.7064,72.549,0.1313259,28.54235,0,0,236.6936
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,21.73773,21.73773,0,-1,0,21.73773,0,0,3.552714E-15,0,0,22.88182,21.73773,0,0,121.531,209.3803,0,22.88182,-22.88182,280.5869,66.80627,0.1313259,23.9115,0,0,209.3803
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.9552,186.4985,0,0,0,280.5869,66.80627,0.1313259,0,0,0,186.4985
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,42.96331,42.96331,0,-1,0,42.96331,0,0,7.105427E-15,0,0,45.22453,42.96331,0,0,146.9552,186.4985,0,45.22453,-45.22453,232.916,55.45609,0.1313259,47.25964,0,0,186.4985
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,44.09858,44.09858,0,-1,0,44.09858,0,0,7.105427E-15,0,0,46.41955,44.09858,0,0,197.2047,141.274,0,46.41955,-46.41955,183.9855,43.80599,0.1313259,48.50843,0,0,141.274
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,41.55531,41.55531,0,-1,0,41.55531,0,0,0,0,0,43.74243,41.55531,0,0,248.782,94.85443,0,43.74243,-43.74243,137.877,32.82778,0.1313259,45.71084,0,0,94.85443
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.3847,51.112,0,0,0,137.877,32.82778,0.1313259,0,0,0,51.112
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.3847,51.112,0,0,0,137.877,32.82778,0.1313259,0,0,0,51.112
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,71.77705,71.77705,81,0,22.761,71.77705,0,0,0,0,0,0,0,9.222954,8.761806,297.3847,51.112,8.761806,0,8.761806,146.1891,34.80687,0.1313395,78.95475,0,81,51.112
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,11.47338,11.47338,81,0,22.761,11.47338,0,0,0,0,0,0,0,69.52662,66.05029,288.6229,58.99763,66.05029,0,66.05029,208.8499,49.72607,0.1314189,12.62072,0,81,58.99763
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,222.5726,118.4429,99.56378,0,99.56378,303.3044,72.21519,0.1314335,0,24.69103,81,149.3067
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,4.035695,4.035695,76.35149,0,21.58492,4.035695,1273.223,0,0,0,51.38339,0,0,72.31579,68.7,123.0088,208.0503,120.0834,0,120.0834,417.2256,99.33922,0.1314334,4.439264,41.10672,81,259.4337
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,9.937417,9.937417,0,-1,0,9.937417,947.5245,80.7736,0,0,94.15946,10.46044,9.937417,0,0,2.925419,316.1253,2.925419,0,2.925419,420.0009,100,0.1314298,10.93116,75.32757,0,410.2848
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,55.3965,55.3965,0,-1,0,55.3965,184.8272,44.07568,0,0,102.3878,58.31211,55.3965,0,0,0,318.7582,0,0,0,420.0009,100,0.1314298,60.93615,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,-1,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314298,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,14.80015,14.80015,0,-1,0,14.80015,415.7367,45.95055,0,0,61.52965,15.5791,14.80015,0,0,0,318.7582,0,0,0,420.0009,100,0.1314298,16.28016,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,28.06722,28.06722,0,-1,0,28.06722,240.582,37.98025,0,0,67.52469,29.54444,28.06722,0,0,0,318.7582,0,0,0,420.0009,100,0.1314298,30.87394,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,12.52328,12.52328,0,-1,0,12.52328,578.2375,59.23189,0,0,72.41428,13.1824,12.52328,0,0,0,318.7582,0,0,0,420.0009,100,0.1314298,13.7756,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,78.60411,68.7,0,-1,0,68.7,74.36702,0,9.904109,17.76452,51.09015,72.31579,68.7,0,0,0,318.7582,0,21.22565,-21.22565,397.627,94.67292,0.1314298,86.46452,40.87212,0,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,7.070076,7.070076,0,-1,0,7.070076,316.9869,0,0,0,22.41122,7.442186,7.070076,0,0,23.58405,297.5326,14.96903,0,14.96903,411.8279,98.05407,0.1314113,7.777084,17.92898,0,319.9438
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,27.72556,27.72556,0,-1,0,27.72556,63.75434,0,0,0,17.67625,29.1848,27.72556,0,0,8.615017,311.0047,0,11.50855,-11.50855,399.6968,95.16573,0.1314113,30.49812,14.141,0,328.681
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,50.12677,50.12677,0,-1,0,50.12677,0,0,7.105427E-15,0,0,52.76503,50.12677,0,0,21.4023,299.4962,0,52.76503,-52.76503,344.0776,81.92308,0.1314113,55.13945,0,0,299.4962
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,31.77723,31.77723,0,-1,0,31.77723,0,0,7.105427E-15,0,0,33.44971,31.77723,0,0,80.03011,246.7311,0,33.44971,-33.44971,308.8185,73.52807,0.1314113,34.95495,0,0,246.7311
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,10.7,10.7,0,-1,0,10.7,0,0,0,0,0,11.26315,10.7,0,0,117.1965,213.2814,0,11.26315,-11.26315,296.9461,70.70132,0.1314113,11.77,0,0,213.2814
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.08312,30.08312,0,-1,0,30.08312,0,0,3.552714E-15,0,0,31.66645,30.08312,0,0,129.7111,202.0183,0,31.66645,-31.66645,263.5667,62.75386,0.1314113,33.09144,0,0,202.0183
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,29.67297,29.67297,0,-1,0,29.67297,0,0,3.552714E-15,0,0,31.23471,29.67297,0,0,164.896,170.3518,0,31.23471,-31.23471,230.6425,54.91476,0.1314113,32.64027,0,0,170.3518
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,29.75794,29.75794,0,-1,0,29.75794,0,0,3.552714E-15,0,0,31.32415,29.75794,0,0,199.6012,139.1171,0,31.32415,-31.32415,197.6239,47.05322,0.1314113,32.73373,0,0,139.1171
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.4059,107.793,0,0,0,197.6239,47.05322,0.1314113,0,0,0,107.793
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,51.98678,51.98678,0,-1,0,51.98678,0,0,0,0,0,54.72293,51.98678,0,0,234.4059,107.793,0,54.72293,-54.72293,139.9409,33.31919,0.1314113,57.18546,0,0,107.793
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,5.243684,5.243684,0,-1,0,5.243684,0,0,8.881784E-16,0,0,5.519668,5.243684,0,0,295.2091,53.07003,0,5.519668,-5.519668,134.1227,31.9339,0.1314113,5.768053,0,0,53.07003
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.359093,3.359093,0,-1,0,3.359093,0,0,4.440892E-16,0,0,3.535888,3.359093,0,0,301.3421,47.55036,0,3.535888,-3.535888,130.3955,31.04648,0.1314113,3.695003,0,0,47.55036
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,49.34071,41.81375,0,-1,0,41.81375,0,0,7.52696,12.46103,0,44.01447,41.81375,0,0,305.2708,44.01447,0,44.01447,-44.01447,84.00017,20,0.1314113,54.27478,0,0,44.01447
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,5.017634,5.017634,77.33342,0,21.83336,5.017634,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1314774,5.519398,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1315302,0,0,81,61.83
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,41.32267,41.32267,81,0,22.761,41.32267,37.17278,0,0,0,15.36078,0,0,39.67733,37.69347,216.7758,123.66,53.05425,0,53.05425,264.6809,63.01914,0.1316081,45.45493,12.28863,81,139.0208
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,37.56934,37.56934,81,0,22.761,37.56934,41.70357,0,0,0,15.66776,0,0,43.43066,41.25912,163.7216,171.4088,56.92688,0,56.92688,318.6865,75.87759,0.1316918,41.32627,12.53421,81,187.0766
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,106.7947,222.643,19.10761,0,19.10761,336.8136,80.19355,0.1316682,0,15.28609,0,241.7506
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,33.61693,33.61693,0,-1,0,33.61693,73.152,0,0,0,24.59145,35.38624,33.61693,0,0,87.68706,239.8399,0,10.79478,-10.79478,325.4349,77.48434,0.1316682,36.97862,19.67316,0,264.4313
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,47.2042,47.2042,0,-1,0,47.2042,132.734,0,0,0,62.65602,49.68863,47.2042,0,0,99.68127,229.0451,12.9674,0,12.9674,337.7368,80.41338,0.1316521,51.92462,50.12482,0,291.7011
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,8.598175,8.598175,0,-1,0,8.598175,770.4398,0,0,0,66.24376,9.050711,8.598175,0,0,86.71387,240.7157,57.19305,0,57.19305,391.9949,93.33194,0.1315813,9.457993,52.99501,0,306.9595
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,74.34635,68.7,0,-1,0,68.7,74.06592,0,5.646351,13.08099,50.88329,72.31579,68.7,0,0,29.52082,292.1895,0,21.4325,-21.4325,369.4031,87.95294,0.1315813,81.78098,40.70663,0,343.0728
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,46.00799,46.00799,0,-1,0,46.00799,204.8229,0,0,0,94.23491,48.42947,46.00799,0,0,53.33471,270.757,45.80544,0,45.80544,412.8579,98.29932,0.1315247,50.60879,75.38792,0,364.9919
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,33.09169,33.09169,0,-1,0,33.09169,116.3817,0,0,0,38.51266,34.83335,33.09169,0,0,7.529266,311.9819,3.679312,0,3.679312,416.3484,99.13039,0.1315202,36.40085,30.81013,0,350.4945
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,22.76112,22.76112,0,-1,0,22.76112,149.2578,6.163709,0,0,33.97274,23.95908,22.76112,0,0,3.849955,315.2933,3.849955,0,3.849955,420.0009,100,0.1315154,25.03724,27.17819,0,349.266
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,25.77038,25.77038,0,-1,0,25.77038,50.99708,0,0,0,13.14214,27.12671,25.77038,0,0,0,318.7582,0,13.98457,-13.98457,405.2598,96.49023,0.1315154,28.34742,10.51371,0,331.9004
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,64.31297,64.31297,0,-1,0,64.31297,0,0,0,2.04426,0,67.69785,64.31297,0,0,15.53841,304.7737,0,67.69785,-67.69785,333.9,79.49984,0.1315154,70.74426,0,0,304.7737
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,16.71883,16.71883,0,-1,0,16.71883,0,0,0,0,0,17.59877,16.71883,0,0,90.75826,237.0758,0,17.59877,-17.59877,315.3493,75.08301,0.1315154,18.39071,0,0,237.0758
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,61.39669,61.39669,0,-1,0,61.39669,0,0,7.105427E-15,0,0,64.6281,61.39669,0,0,110.3124,219.477,0,64.6281,-64.6281,247.2253,58.86304,0.1315154,67.53636,0,0,219.477
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,2.767302,2.767302,0,-1,0,2.767302,0,0,0,0,0,2.91295,2.767302,0,0,182.1214,154.8489,0,2.91295,-2.91295,244.1548,58.13197,0.1315154,3.044032,0,0,154.8489
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,13.07671,13.07671,0,-1,0,13.07671,0,0,0,0,0,13.76495,13.07671,0,0,185.358,151.936,0,13.76495,-13.76495,229.6452,54.67732,0.1315154,14.38438,0,0,151.936
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6524,138.171,0,0,0,229.6452,54.67732,0.1315154,0,0,0,138.171
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.595736,2.595736,0,-1,0,2.595736,0,0,0,0,0,2.732353,2.595736,0,0,200.6524,138.171,0,2.732353,-2.732353,226.7651,53.99157,0.1315154,2.855309,0,0,138.171
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,34.78218,34.78218,0,-1,0,34.78218,0,0,7.105427E-15,0,0,36.61282,34.78218,0,0,203.6884,135.4387,0,36.61282,-36.61282,188.1718,44.80271,0.1315154,38.2604,0,0,135.4387
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,13.22125,13.22125,0,-1,0,13.22125,0,0,0,0,0,13.9171,13.22125,0,0,244.3693,98.82585,0,13.9171,-13.9171,173.5018,41.30988,0.1315154,14.54337,0,0,98.82585
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.12353,21.12353,0,-1,0,21.12353,0,0,3.552714E-15,0,0,22.2353,21.12353,0,0,259.8328,84.90875,0,22.2353,-22.2353,150.0638,35.7294,0.1315154,23.23589,0,0,84.90875
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.21818,30.21818,0,-1,0,30.21818,0,0,3.552714E-15,0,0,31.80861,30.21818,0,0,284.5386,62.67345,0,31.80861,-31.80861,116.5346,27.74627,0.1315154,33.24,0,0,62.67345
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,21.58079,21.58079,0,0,0,21.58079,0,0,0,0,0,22.71662,21.58079,0,0,319.8815,30.86484,0,22.71662,-22.71662,92.58915,22.04499,0.1315154,23.73887,0,0,30.86484
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.1222,8.148221,0,0,0,92.58915,22.04499,0.1315154,0,0,0,8.148221
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,33.97247,33.97247,81,0,22.761,33.97247,76.81368,0,0,0,26.09551,0,0,47.02753,44.67615,345.1222,8.148221,70.77166,0,70.77166,159.729,38.03065,0.1315884,37.36972,20.87641,81,34.24373
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,111.2781,111.2781,81,0,22.761,111.2781,45.60858,0,0,0,50.75237,31.87171,30.27812,0,0,274.3506,71.84271,18.88067,0,18.88067,177.6408,42.29535,0.1316124,122.4059,40.6019,81,122.5951
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,45.98896,45.98896,0,-1,0,45.98896,192.1763,0,0,0,88.37988,48.40943,45.98896,0,0,255.4699,88.83531,39.97046,0,39.97046,215.5601,51.32373,0.131563,50.58785,70.7039,0,177.2152
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,6.658799,6.658799,0,-1,0,6.658799,1533.158,0,0,0,102.0899,7.009262,6.658799,0,0,215.4995,124.8087,95.08064,0,95.08064,305.7615,72.80022,0.1314457,7.324678,81.67191,0,226.8986
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,18.17141,18.17141,0,-1,0,18.17141,590.2136,0,0,0,107.2502,19.1278,18.17141,0,0,120.4188,210.3813,88.12234,0,88.12234,389.3617,92.70499,0.1313372,19.98855,85.80012,0,317.6314
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,20.70979,20.70979,0,-1,0,20.70979,489.2668,47.22986,0,0,101.3261,21.79978,20.70979,0,0,32.29647,289.6914,32.29647,0,32.29647,420.0009,100,0.1312975,22.78077,81.06089,0,391.0175
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,22.08053,22.08053,0,-1,0,22.08053,491.3335,85.24638,0,0,108.489,23.24267,22.08053,0,0,0,318.7582,0,0,0,420.0009,100,0.1312975,24.28859,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312975,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,23.68773,23.68773,0,-1,0,23.68773,308.3891,48.11591,0,0,73.05036,24.93445,23.68773,0,0,0,318.7582,0,0,0,420.0009,100,0.1312975,26.0565,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,-1,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312975,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,11.05936,11.05936,0,-1,0,11.05936,127.2924,2.436294,0,0,14.07772,11.64143,11.05936,0,0,0,318.7582,0,0,0,420.0009,100,0.1312975,12.16529,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,24.53708,24.53708,0,-1,0,24.53708,0,0,3.552714E-15,0,0,25.8285,24.53708,0,0,0,318.7582,0,25.8285,-25.8285,392.7752,93.51772,0.1312975,26.99079,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69834,292.9297,0,0,0,392.7752,93.51772,0.1312975,0,0,0,292.9297
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.69834,292.9297,0,0,0,392.7752,93.51772,0.1312975,0,0,0,292.9297
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,56.70565,56.70565,0,-1,0,56.70565,0,0,7.105427E-15,0,0,59.69016,56.70565,0,0,28.69834,292.9297,0,59.69016,-59.69016,329.8563,78.53705,0.1312975,62.37622,0,0,292.9297
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,20.39284,20.39284,0,-1,0,20.39284,0,0,3.552714E-15,0,0,21.46615,20.39284,0,0,95.02074,233.2396,0,21.46615,-21.46615,307.2289,73.1496,0.1312975,22.43212,0,0,233.2396
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.872,211.7734,0,0,0,307.2289,73.1496,0.1312975,0,0,0,211.7734
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,42.85202,42.85202,0,-1,0,42.85202,0,0,7.105427E-15,0,0,45.1074,42.85202,0,0,118.872,211.7734,0,45.1074,-45.1074,259.6816,61.82882,0.1312975,47.13723,0,0,211.7734
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,53.46503,53.46503,0,-1,0,53.46503,0,0,0,0,0,56.27898,53.46503,0,0,168.9913,166.666,0,56.27898,-56.27898,200.3583,47.70427,0.1312975,58.81153,0,0,166.666
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,6.135576,6.135576,0,-1,0,6.135576,0,0,8.881784E-16,0,0,6.458501,6.135576,0,0,231.5235,110.387,0,6.458501,-6.458501,193.5505,46.08335,0.1312975,6.749133,0,0,110.387
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,4.631061,4.631061,0,-1,0,4.631061,0,0,0,0,0,4.874801,4.631061,0,0,238.6997,103.9285,0,4.874801,-4.874801,188.412,44.8599,0.1312975,5.094167,0,0,103.9285
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,10.44321,10.44321,0,-1,0,10.44321,0,0,1.776357E-15,0,0,10.99285,10.44321,0,0,244.1161,99.05373,0,10.99285,-10.99285,176.8245,42.10099,0.1312975,11.48753,0,0,99.05373
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,17.47419,17.47419,0,0,0,17.47419,0,0,3.552714E-15,0,0,18.39388,17.47419,0,0,256.3304,88.06088,0,18.39388,-18.39388,157.4356,37.4846,0.1312975,19.22161,0,0,88.06088
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,9.530418,9.530418,0,0,0,9.530418,0,0,0,0,0,10.03202,9.530418,0,0,276.768,69.667,0,10.03202,-10.03202,146.861,34.96682,0.1312975,10.48346,0,0,69.667
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,56.47821,56.47821,81,0,22.761,56.47821,28.2161,0,0,0,15.93595,0,0,24.52179,23.2957,287.9147,59.63498,39.23165,0,39.23165,184.0794,43.82833,0.1313536,62.12603,12.74876,81,75.57093
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,42.03511,42.03511,81,0,22.761,42.03511,53.9931,0,0,0,22.69606,0,0,38.96489,37.01664,248.6831,94.94347,59.7127,0,59.7127,240.7278,57.31603,0.1314394,46.23862,18.15685,81,117.6395
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,31.79953,31.79953,0,-1,0,31.79953,123.4422,0,0,0,39.25403,33.47319,31.79953,0,0,188.9704,148.6849,5.780837,0,5.780837,246.212,58.62179,0.1314323,34.97948,31.40322,0,187.9389
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,54.19599,54.19599,0,-1,0,54.19599,151.5769,0,0,0,82.1486,57.04841,54.19599,0,0,183.1895,153.8876,25.10019,0,25.10019,270.0241,64.29133,0.1314015,59.61559,65.71887,0,236.0363
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,14.39226,14.39226,0,-1,0,14.39226,654.6581,0,0,0,94.22011,15.14975,14.39226,0,0,158.0893,176.4778,79.07036,0,79.07036,345.0369,82.15147,0.1313044,15.83149,75.37608,0,270.6979
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.242188,3.242188,0,-1,0,3.242188,2741.469,6.451768,0,0,88.88358,3.41283,3.242188,0,0,79.01897,247.6411,79.01897,0,79.01897,420.0009,100,0.1312075,3.566407,71.10686,0,336.5247
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,39.25729,39.25729,0,-1,0,39.25729,267.5026,63.6908,0,0,105.0143,41.32347,39.25729,0,0,0,318.7582,0,0,0,420.0009,100,0.1312075,43.18302,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.519209,3.519209,0,-1,0,3.519209,2525.951,85.18906,0,0,88.89349,3.70443,3.519209,0,0,0,318.7582,0,0,0,420.0009,100,0.1312075,3.87113,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,14.25844,14.25844,0,-1,0,14.25844,343.9668,34.03542,0,0,49.0443,15.00888,14.25844,0,0,0,318.7582,0,0,0,420.0009,100,0.1312075,15.68428,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,-1,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312075,0,29.13742,0,355.18
