Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,31.18611,31.18611,0,-1,0,31.18611,49.72613,0,3.552714E-15,0,15.50765,32.82749,31.18611,0,0,0,318.7582,0,17.31984,-17.31984,401.7441,95.65318,0.1312075,34.30473,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.24427,301.4384,0,0,0,401.7441,95.65318,0.1312075,0,0,0,301.4384
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,67.43868,67.43868,0,-1,0,67.43868,0,0,1.421085E-14,5.482555,0,70.98809,67.43868,0,0,19.24427,301.4384,0,70.98809,-70.98809,326.9161,77.83701,0.1312075,74.18256,0,0,301.4384
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,56.7188,56.7188,0,-1,0,56.7188,0,0,0,0,0,59.70399,56.7188,0,0,98.11993,230.4503,0,59.70399,-59.70399,263.9826,62.85287,0.1312075,62.39067,0,0,230.4503
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,48.17961,48.17961,0,-1,0,48.17961,0,0,7.105427E-15,0,0,50.71538,48.17961,0,0,164.4577,170.7463,0,50.71538,-50.71538,210.5239,50.12463,0.1312075,52.99757,0,0,170.7463
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.34299,25.34299,0,-1,0,25.34299,0,0,3.552714E-15,0,0,26.67683,25.34299,0,0,220.8081,120.0309,0,26.67683,-26.67683,182.404,43.42944,0.1312075,27.87729,0,0,120.0309
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,9.594991,9.594991,0,-1,0,9.594991,0,0,1.776357E-15,0,0,10.09999,9.594991,0,0,250.4491,93.35409,0,10.09999,-10.09999,171.7577,40.89461,0.1312075,10.55449,0,0,93.35409
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,39.49319,39.49319,0,-1,0,39.49319,0,0,0,0,0,41.57178,39.49319,0,0,261.6713,83.2541,0,41.57178,-41.57178,127.9372,30.46117,0.1312075,43.44251,0,0,83.2541
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.8621,41.68232,0,0,0,127.9372,30.46117,0.1312075,0,0,0,41.68232
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.83081,24.83081,0,-1,0,24.83081,0,0,3.552714E-15,0,0,26.13769,24.83081,0,0,307.8621,41.68232,0,26.13769,-26.13769,100.3856,23.90129,0.1312075,27.31389,0,0,41.68232
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,55.59159,14.76739,0,-1,0,14.76739,0,0,40.8242,46.38336,0,15.54462,14.76739,0,0,336.904,15.54462,0,15.54462,-15.54462,84.00017,20,0.1312075,61.15075,0,0,15.54462
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312075,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,12.79259,12.79259,81,0,22.761,12.79259,0,0,0,0,0,0,0,68.20741,64.79704,354.1758,0,64.79704,0,64.79704,145.472,34.63613,0.1312875,14.07185,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,35.62109,35.62109,81,0,22.761,35.62109,0,0,0,0,0,0,0,45.37891,43.10997,289.3788,58.31734,43.10997,0,43.10997,186.3698,44.37366,0.1313537,39.1832,0,81,58.31734
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,246.2688,97.11631,73.48083,0,73.48083,256.0798,60.97126,0.1314002,0,3.82467,81,101.8971
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,27.17286,27.17286,81,0,22.761,27.17286,93.78368,0,0,0,25.48371,0,0,53.82714,51.13578,172.788,163.2491,76.61949,0,76.61949,328.7674,78.2778,0.1314655,29.89015,20.38697,81,188.7328
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,49.73648,49.73648,0,-1,0,49.73648,85.90786,0,0,0,42.72754,52.35419,49.73648,0,0,96.16846,232.2066,0,9.626644,-9.626644,318.6201,75.86176,0.1314655,54.71012,34.18203,0,274.9341
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,-1,0,0,0,0,0,0,38.22228,0,0,0,0,106.8647,222.58,38.22228,0,38.22228,354.8809,84.49528,0.1314187,0,30.57783,0,260.8022
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,7.386606,7.386606,0,-1,0,7.386606,716.4299,0,0,0,52.91985,7.775375,7.386606,0,0,68.64246,256.98,45.14448,0,45.14448,397.7087,94.69236,0.1313635,8.125267,42.33588,0,309.8999
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,-1,0,0,0,21.87071,0,0,45.36869,0,0,0,0,23.49798,297.61,23.49798,0,23.49798,420.0009,100,0.1313347,0,36.29495,0,342.9787
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,-1,0,0,0,45.28615,0,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313347,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,63.85054,63.85054,0,-1,0,63.85054,38.11404,1.421085E-14,0,1.5356,24.33602,67.2111,63.85054,0,0,0,318.7582,0,42.87508,-42.87508,374.8065,89.23947,0.1313347,70.2356,19.46882,0,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,24.08588,24.08588,0,-1,0,24.08588,180.9179,0,0,0,43.57566,25.35356,24.08588,0,0,47.63898,275.8831,18.2221,0,18.2221,392.0935,93.35542,0.1313125,26.49447,34.86053,0,319.4588
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,25.122,25.122,0,-1,0,25.122,115.7079,0,0,0,29.06815,26.44421,25.122,0,0,29.41687,292.2831,2.623937,0,2.623937,394.5828,93.9481,0.1313093,27.6342,23.25452,0,321.3512
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,44.1315,44.1315,0,-1,0,44.1315,18.5124,0,0,0,8.169801,46.45422,44.1315,0,0,26.79294,294.6446,0,38.28442,-38.28442,354.2275,84.33971,0.1313093,48.54465,6.535841,0,302.8144
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,11.4313,11.4313,0,-1,0,11.4313,0,0,1.776357E-15,0,0,12.03294,11.4313,0,0,69.33118,256.3602,0,12.03294,-12.03294,341.5437,81.31976,0.1313093,12.57443,0,0,256.3602
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,10.08903,10.08903,0,-1,0,10.08903,0,0,1.776357E-15,0,0,10.62003,10.08903,0,0,82.70111,244.3272,0,10.62003,-10.62003,330.3492,78.65441,0.1313093,11.09793,0,0,244.3272
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,19.59518,19.59518,0,-1,0,19.59518,0,0,0,0,0,20.62651,19.59518,0,0,94.50114,233.7072,0,20.62651,-20.62651,308.6069,73.47769,0.1313093,21.5547,0,0,233.7072
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,57.3468,57.3468,0,-1,0,57.3468,0,0,0,0,0,60.36506,57.3468,0,0,117.4195,213.0807,0,60.36506,-60.36506,244.9766,58.32764,0.1313093,63.08148,0,0,213.0807
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,31.10844,31.10844,0,-1,0,31.10844,0,0,3.552714E-15,0,0,32.74572,31.10844,0,0,184.4918,152.7156,0,32.74572,-32.74572,210.4595,50.10932,0.1313093,34.21928,0,0,152.7156
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,6.353024,6.353024,0,-1,0,6.353024,0,0,8.881784E-16,0,0,6.687393,6.353024,0,0,220.8759,119.9699,0,6.687393,-6.687393,203.4104,48.43096,0.1313093,6.988326,0,0,119.9699
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3064,113.2825,0,0,0,203.4104,48.43096,0.1313093,0,0,0,113.2825
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3064,113.2825,0,0,0,203.4104,48.43096,0.1313093,0,0,0,113.2825
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.04902278,0.04902278,0,-1,0,0.04902278,0,0,6.938894E-18,0,0,0.05160293,0.04902278,0,0,228.3064,113.2825,0,0.05160293,-0.05160293,203.356,48.418,0.1313093,0.05392506,0,0,113.2825
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.3637,113.2309,0,0,0,203.356,48.418,0.1313093,0,0,0,113.2309
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,45.48586,45.48586,0,-1,0,45.48586,0,0,7.105427E-15,0,0,47.87985,45.48586,0,0,228.3637,113.2309,0,47.87985,-47.87985,152.8862,36.40141,0.1313093,50.03444,0,0,113.2309
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,15.4371,15.4371,0,0,0,15.4371,0,0,1.776357E-15,0,0,16.24958,15.4371,0,0,281.5635,65.35106,0,16.24958,-16.24958,135.7577,32.32319,0.1313093,16.98081,0,0,65.35106
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,14.60365,14.60365,0,0,0,14.60365,0,0,1.776357E-15,0,0,15.37226,14.60365,0,0,299.6186,49.10148,0,15.37226,-15.37226,119.5539,28.46515,0.1313093,16.06401,0,0,49.10148
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,31.96074,31.96074,81,0,22.761,31.96074,8.544894,0,0,0,2.731011,0,0,49.03926,46.5873,316.6989,33.72922,49.31831,0,49.31831,166.3413,39.605,0.131384,35.15681,2.184809,81,36.46023
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,52.45665,52.45665,81,0,22.761,52.45665,30.89796,0,0,0,16.20803,0,0,28.54335,27.11618,267.3806,78.1157,43.32421,0,43.32421,207.4423,49.39093,0.131446,57.70232,12.96643,81,94.32373
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,39.11742,39.11742,0,-1,0,39.11742,25.65578,0,0,0,10.03588,41.17623,39.11742,0,0,224.0564,117.1075,0,31.14035,-31.14035,174.6175,41.57551,0.131446,43.02916,8.028703,0,127.1434
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,30.13293,30.13293,0,-1,0,30.13293,161.7094,0,0,0,48.72777,31.71887,30.13293,0,0,258.6568,85.96714,17.0089,0,17.0089,190.7536,45.41742,0.1314252,33.14622,38.98222,0,134.6949
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,0,-1,0,0,0,0,0,0,73.40411,0,0,0,0,241.6479,101.2751,73.40411,0,73.40411,260.3908,61.99769,0.1313355,0,58.72329,0,174.6793
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,38.1426,38.1426,0,-1,0,38.1426,104.406,0,0,0,39.82314,40.1501,38.1426,0,0,168.2437,167.3389,0,0.32696,-0.32696,260.0462,61.91563,0.1313355,41.95686,31.85851,0,207.162
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,40.9102,40.9102,0,-1,0,40.9102,79.51049,0,0,0,32.5279,43.06337,40.9102,0,0,168.607,167.0119,0,10.53547,-10.53547,248.9408,59.2715,0.1313355,45.00122,26.02232,0,199.5398
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,27.20474,27.20474,0,-1,0,27.20474,56.96336,0,0,0,15.49673,28.63657,27.20474,0,0,180.3131,156.4764,0,13.13983,-13.13983,235.0902,55.97375,0.1313355,29.92521,12.39739,0,171.9732
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,47.02214,47.02214,0,-1,0,47.02214,54.79277,0,0,0,25.76473,49.49699,47.02214,0,0,194.9129,143.3366,0,23.73226,-23.73226,210.0742,50.01757,0.1313355,51.72435,20.61179,0,169.1013
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,-1,0,0,0,0,0,0,35.80161,0,0,0,0,221.2821,119.6043,35.80161,0,35.80161,244.0386,58.10431,0.1312919,0,28.64129,0,155.4059
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,14.33742,14.33742,0,-1,0,14.33742,131.6453,0,0,0,18.87453,15.09202,14.33742,0,0,185.4805,151.8258,3.782512,0,3.782512,247.627,58.95869,0.1312873,15.77116,15.09963,0,170.7003
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,29.30457,29.30457,0,-1,0,29.30457,0,0,0,0,0,30.84692,29.30457,0,0,181.698,155.23,0,30.84692,-30.84692,215.1115,51.21692,0.1312873,32.23503,0,0,155.23
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,38.2677,38.2677,0,-1,0,38.2677,0,0,0,0,0,40.28179,38.2677,0,0,215.9723,124.3831,0,40.28179,-40.28179,172.6508,41.10724,0.1312873,42.09447,0,0,124.3831
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,47.35569,47.35569,0,-1,0,47.35569,0,0,0,0,0,49.84809,47.35569,0,0,260.7299,84.10134,0,49.84809,-49.84809,120.1063,28.59667,0.1312873,52.09126,0,0,84.10134
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.71422,30.71422,0,-1,0,30.71422,0,0,3.552714E-15,1.245056,0,32.33075,30.71422,0,0,316.1166,34.25325,0,32.33075,-32.33075,86.02665,20.48249,0.1312873,33.78564,0,0,34.25325
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,40.88163,1.826366,0,-1,0,1.826366,0,0,39.05526,43.14342,0,1.92249,1.826366,0,0,352.0397,1.92249,0,1.92249,-1.92249,84.00017,20,0.1312873,44.96979,0,0,1.92249
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,36.60563,0,0,-1,0,0,0,0,36.60563,40.26619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312873,40.26619,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,5.710983,0,0,-1,0,0,0,0,5.710983,6.282082,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312873,6.282082,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,44.45918,0,0,-1,0,0,0,0,44.45918,48.90509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312873,48.90509,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,16.56965,0,0,-1,0,0,0,0,16.56965,18.22661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312873,18.22661,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,25.22069,0,0,-1,0,0,0,0,25.22069,27.74276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312873,27.74276,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,10.42829,0,0,-1,0,0,0,0,10.42829,11.47112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312873,11.47112,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.398578,2.398578,74.71437,0,21.17073,2.398578,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1313457,2.638436,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,39.03954,39.03954,81,0,22.761,39.03954,0,0,0,0,0,0,0,41.96046,39.86244,285.4758,61.83,39.86244,0,39.86244,186.9915,44.52171,0.1314065,42.94349,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,33.64447,33.64447,81,0,22.761,33.64447,58.15356,0,0,0,19.56546,0,0,47.35553,44.98775,245.6134,97.70619,64.55321,0,64.55321,248.2321,59.10276,0.1314862,37.00892,15.65237,81,117.2717
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,55.40139,55.40139,81,0,22.761,55.40139,85.53188,0,0,0,47.38585,0,0,25.59861,24.31868,181.0602,155.8041,71.70453,0,71.70453,316.257,75.29913,0.1315571,60.94153,37.90868,81,203.1899
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,85.53076,68.7,0,-1,0,68.7,90.29211,0,16.83076,25.38384,62.03068,72.31579,68.7,0,0,109.3556,220.3382,0,10.28511,-10.28511,305.4155,72.71783,0.1315571,94.08384,49.62455,0,282.3688
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,16.46188,16.46188,0,-1,0,16.46188,621.5642,0,0,0,102.3212,17.3283,16.46188,0,0,120.7835,210.053,84.99287,0,84.99287,386.0468,91.91573,0.1314536,18.10807,81.85693,0,312.3742
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,8.849253,8.849253,0,-1,0,8.849253,1273.241,67.56668,0,0,112.6723,9.315002,8.849253,0,0,35.79066,286.5466,35.79066,0,35.79066,420.0009,100,0.13141,9.734178,90.13788,0,399.219
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,-1,0,0,0,113.1345,0,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13141,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,30.6456,30.6456,0,-1,0,30.6456,362.7088,78.89577,0,0,111.1543,32.25853,30.6456,0,0,0,318.7582,0,0,0,420.0009,100,0.13141,33.71016,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,27.15254,27.15254,0,-1,0,27.15254,389.1447,77.08105,0,0,105.6627,28.58162,27.15254,0,0,0,318.7582,0,0,0,420.0009,100,0.13141,29.86779,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,32.83912,32.83912,0,-1,0,32.83912,218.4541,37.17092,0,0,71.73842,34.5675,32.83912,0,0,0,318.7582,0,0,0,420.0009,100,0.13141,36.12304,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,17.29891,17.29891,0,-1,0,17.29891,268.437,28.22729,0,0,46.43667,18.20938,17.29891,0,0,0,318.7582,0,0,0,420.0009,100,0.13141,19.0288,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,72.67416,68.7,0,-1,0,68.7,28.4365,0,3.974162,11.24158,19.53588,72.31579,68.7,0,0,0,318.7582,0,52.77991,-52.77991,364.3659,86.75362,0.13141,79.94158,15.6287,0,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,57.6818,57.6818,0,-1,0,57.6818,0,0,7.105427E-15,0,0,60.71769,57.6818,0,0,58.64435,265.9783,0,60.71769,-60.71769,300.3639,71.51506,0.13141,63.44998,0,0,265.9783
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,22.37776,22.37776,0,-1,0,22.37776,0,0,3.552714E-15,0,0,23.55553,22.37776,0,0,126.1084,205.2606,0,23.55553,-23.55553,275.5341,65.60324,0.13141,24.61553,0,0,205.2606
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,53.98574,53.98574,0,-1,0,53.98574,0,0,7.105427E-15,0,0,56.82709,53.98574,0,0,152.2812,181.7051,0,56.82709,-56.82709,215.6331,51.34112,0.13141,59.38431,0,0,181.7051
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,74.59375,68.7,0,-1,0,68.7,0,0,5.893752,13.35313,0,72.31579,68.7,0,0,215.4225,124.878,0,72.31579,-72.31579,139.4056,33.19175,0.13141,82.05312,0,0,124.878
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,48.04419,48.04419,0,-1,0,48.04419,0,0,7.105427E-15,2.914504,0,50.57283,48.04419,0,0,295.7733,52.56221,0,50.57283,-50.57283,86.09716,20.49928,0.13141,52.84861,0,0,52.56221
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,21.62396,1.889915,0,-1,0,1.889915,0,0,19.73404,21.89644,0,1.989384,1.889915,0,0,351.9654,1.989384,0,1.989384,-1.989384,84.00017,20,0.13141,23.78635,0,0,1.989384
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,41.40118,0,0,-1,0,0,0,0,41.40118,45.54129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13141,45.54129,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,39.25246,0,0,-1,0,0,0,0,39.25246,43.17771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13141,43.17771,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,32.729,0,0,-1,0,0,0,0,32.729,36.0019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13141,36.0019,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,27.943,0,0,-1,0,0,0,0,27.943,30.7373,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13141,30.7373,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,50.81257,0,0,-1,0,0,0,0,50.81257,55.89383,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.13141,55.89383,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,49.605,49.605,81,0,22.761,49.605,0,0,0,0,0,0,0,31.395,29.82525,354.1758,0,29.82525,0,29.82525,112.2949,26.73682,0.1314554,54.5655,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,35.12362,35.12362,81,0,22.761,35.12362,0,0,0,0,0,0,0,45.87638,43.58256,324.3506,26.84273,43.58256,0,43.58256,153.6409,36.5811,0.1315217,38.63598,0,81,26.84273
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,50.46741,50.46741,81,0,22.761,50.46741,59.21464,-3.552714E-15,0,0,29.8841,0,0,30.53259,29.00595,280.768,66.06703,58.89005,0,58.89005,209.5089,49.88298,0.1316032,55.51416,23.90728,81,95.95113
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,25.10112,25.10112,81,0,22.761,25.10112,217.9184,0,0,0,54.69995,0,0,55.89888,53.10394,221.8779,119.0681,107.8039,0,107.8039,311.7807,74.23335,0.1316299,27.61123,43.75996,81,173.768
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,97.20432,68.7,0,-1,0,68.7,104.7815,0,28.50433,38.22476,71.98489,72.31579,68.7,0,0,114.0741,216.0916,0,0.3309063,-0.3309063,311.4319,74.1503,0.1316299,106.9248,57.58791,0,288.0765
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,61.79403,61.79403,0,-1,0,61.79403,147.4594,0,0,0,91.12107,65.04635,61.79403,0,0,114.4417,215.7607,26.07472,0,26.07472,336.1685,80.03997,0.1315982,67.97343,72.89686,0,306.8817
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,53.38523,53.38523,0,-1,0,53.38523,209.7492,0,0,0,111.9751,56.19498,53.38523,0,0,88.367,239.2279,55.7801,0,55.7801,389.0862,92.63938,0.1315305,58.72375,89.58006,0,351.203
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,29.38152,29.38152,0,-1,0,29.38152,318.4124,30.03959,0,0,93.55441,30.92791,29.38152,0,0,32.5869,289.43,32.5869,0,32.5869,420.0009,100,0.1314909,32.31967,74.84352,0,382.9844
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,-1,0,0,0,112.6273,0,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314909,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,28.45081,28.45081,0,-1,0,28.45081,334.5281,65.22774,0,0,95.17596,29.94822,28.45081,0,0,0,318.7582,0,0,0,420.0009,100,0.1314909,31.29589,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,68.88503,68.7,0,-1,0,68.7,103.9503,0,0.1850349,7.073538,71.41383,72.31579,68.7,0,0,0,318.7582,0,0.9019647,-0.9019647,419.0501,99.77363,0.1314909,75.77354,57.13106,0,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,-1,0,0,0,26.1395,0,0,27.14169,0,0,0,0,1.002183,317.8563,1.002183,0,1.002183,420.0009,100,0.1314897,0,21.71335,0,344.998
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,28.11339,28.11339,0,-1,0,28.11339,43.38712,0,3.552714E-15,0,12.19759,29.59304,28.11339,0,0,0,318.7582,0,17.39545,-17.39545,401.6644,95.63419,0.1314897,30.92473,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.9004955,0.9004955,0,-1,0,0.9004955,0,0,1.110223E-16,0,0,0.94789,0.9004955,0,0,19.32828,301.3628,0,0.94789,-0.94789,400.6653,95.3963,0.1314897,0.9905451,0,0,301.3628
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,31.84859,31.84859,0,-1,0,31.84859,0,0,3.552714E-15,0,0,33.52483,31.84859,0,0,20.38149,300.4149,0,33.52483,-33.52483,365.327,86.98244,0.1314897,35.03345,0,0,300.4149
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,78.87904,68.7,0,-1,0,68.7,0,0,10.17904,18.06694,0,72.31579,68.7,0,0,57.63131,266.89,0,72.31579,-72.31579,289.0995,68.83306,0.1314897,86.76694,0,0,266.89
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,11.86349,11.86349,0,-1,0,11.86349,0,0,1.776357E-15,0,0,12.48789,11.86349,0,0,137.9822,194.5743,0,12.48789,-12.48789,275.9361,65.69893,0.1314897,13.04984,0,0,194.5743
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,9.018312,9.018312,0,-1,0,9.018312,0,0,0,0,0,9.492961,9.018312,0,0,151.8576,182.0864,0,9.492961,-9.492961,265.9296,63.31644,0.1314897,9.920144,0,0,182.0864
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,30.77958,30.77958,0,-1,0,30.77958,0,0,3.552714E-15,0,0,32.39956,30.77958,0,0,162.4053,172.5934,0,32.39956,-32.39956,231.7775,55.185,0.1314897,33.85754,0,0,172.5934
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,14.76339,14.76339,0,-1,0,14.76339,0,0,0,0,0,15.54041,14.76339,0,0,198.4049,140.1939,0,15.54041,-15.54041,215.3964,51.28476,0.1314897,16.23973,0,0,140.1939
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,15.70707,15.70707,0,-1,0,15.70707,0,0,0,0,0,16.53376,15.70707,0,0,215.672,124.6535,0,16.53376,-16.53376,197.9683,47.13522,0.1314897,17.27778,0,0,124.6535
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.0428,108.1197,0,0,0,197.9683,47.13522,0.1314897,0,0,0,108.1197
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.0428,108.1197,0,0,0,197.9683,47.13522,0.1314897,0,0,0,108.1197
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,14.49082,14.49082,0,-1,0,14.49082,0,0,1.776357E-15,0,0,15.2535,14.49082,0,0,234.0428,108.1197,0,15.2535,-15.2535,181.8897,43.30699,0.1314897,15.93991,0,0,108.1197
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,4.36996,4.36996,0,0,0,4.36996,0,0,0,0,0,4.599958,4.36996,0,0,250.9911,92.86619,0,4.599958,-4.599958,177.0409,42.15252,0.1314897,4.806956,0,0,92.86619
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.1022,88.26624,0,0,0,177.0409,42.15252,0.1314897,0,0,0,88.26624
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,256.1022,88.26624,28.51224,0,28.51224,204.09,48.59277,0.1314552,0,22.80979,0,116.7785
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,15.78828,15.78828,0,0,0,15.78828,352.6679,0,0,0,55.68021,16.61924,15.78828,0,0,227.59,113.9272,39.06096,0,39.06096,241.1465,57.41572,0.1314078,17.36711,44.54417,0,169.6075
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,48.13322,48.13322,0,-1,0,48.13322,172.3763,0,0,0,82.97027,50.66655,48.13322,0,0,188.529,149.0821,32.30373,0,32.30373,271.7925,64.71237,0.1313687,52.94654,66.37621,0,232.0524
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,18.37134,18.37134,0,-1,0,18.37134,505.7847,0,0,0,92.91943,19.33825,18.37134,0,0,156.2253,178.1555,73.58118,0,73.58118,341.5977,81.33263,0.1312796,20.20848,74.33555,0,271.0749
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,-1,0,0,0,19.43005,0,0,102.0742,0,0,0,0,82.6441,244.3785,82.6441,0,82.6441,420.0009,100,0.1311798,0,81.65932,0,346.4527
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.459336,3.459336,0,-1,0,3.459336,3374.147,113.0817,0,0,116.7231,3.641406,3.459336,0,0,0,318.7582,0,0,0,420.0009,100,0.1311798,3.805269,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,31.08505,31.08505,0,-1,0,31.08505,328.6861,69.45113,0,0,102.1722,32.72111,31.08505,0,0,0,318.7582,0,0,0,420.0009,100,0.1311798,34.19356,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311798,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,38.14799,38.14799,0,-1,0,38.14799,191.0948,32.74305,0,0,72.89883,40.15578,38.14799,0,0,0,318.7582,0,0,0,420.0009,100,0.1311798,41.96279,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,49.41007,49.41007,0,-1,0,49.41007,103.9676,0,0,0,51.37044,52.0106,49.41007,0,0,0,318.7582,0,0.6401615,-0.6401615,419.326,99.83933,0.1311798,54.35108,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,18.15698,18.15698,0,-1,0,18.15698,109.9673,0.1428334,0,0,19.96674,19.11261,18.15698,0,0,0.7112905,318.1181,0.7112905,0,0.7112905,420.0009,100,0.1311789,19.97268,15.97339,0,338.0848
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,40.14252,40.14252,0,-1,0,40.14252,0,0,7.105427E-15,0,0,42.25528,40.14252,0,0,0,318.7582,0,42.25528,-42.25528,375.4599,89.39503,0.1311789,44.15677,0,0,318.7582
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,42.07548,42.07548,0,-1,0,42.07548,0,0,0,0,0,44.28997,42.07548,0,0,46.95031,276.5029,0,44.28997,-44.28997,328.7741,78.2794,0.1311789,46.28302,0,0,276.5029
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,5.53785,5.53785,0,-1,0,5.53785,0,0,8.881784E-16,0,0,5.829316,5.53785,0,0,96.16139,232.213,0,5.829316,-5.829316,322.6295,76.81639,0.1311789,6.091635,0,0,232.213
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,18.36943,18.36943,0,-1,0,18.36943,0,0,0,0,0,19.33624,18.36943,0,0,102.6384,226.3837,0,19.33624,-19.33624,302.2473,71.9635,0.1311789,20.20637,0,0,226.3837
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,22.11609,22.11609,0,-1,0,22.11609,0,0,3.552714E-15,0,0,23.2801,22.11609,0,0,124.1231,207.0474,0,23.2801,-23.2801,277.7079,66.1208,0.1311789,24.3277,0,0,207.0474
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,30.79736,30.79736,0,-1,0,30.79736,0,0,7.105427E-15,0,0,32.41827,30.79736,0,0,149.9899,183.7673,0,32.41827,-32.41827,243.5361,57.98466,0.1311789,33.87709,0,0,183.7673
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,21.32422,21.32422,0,-1,0,21.32422,0,0,3.552714E-15,0,0,22.44655,21.32422,0,0,186.0102,151.349,0,22.44655,-22.44655,219.8753,52.35117,0.1311789,23.45665,0,0,151.349
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.9508,128.9025,0,0,0,219.8753,52.35117,0.1311789,0,0,0,128.9025
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,22.58111,22.58111,0,-1,0,22.58111,0,0,3.552714E-15,0,0,23.76959,22.58111,0,0,210.9508,128.9025,0,23.76959,-23.76959,194.82,46.38562,0.1311789,24.83923,0,0,128.9025
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,27.35018,27.35018,0,-1,0,27.35018,0,0,3.552714E-15,0,0,28.78966,27.35018,0,0,237.3615,105.1329,0,28.78966,-28.78966,164.473,39.16016,0.1311789,30.0852,0,0,105.1329
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.47036,31.47036,0,-1,0,31.47036,0,0,0,0,0,33.12669,31.47036,0,0,269.35,76.34324,0,33.12669,-33.12669,129.5544,30.84623,0.1311789,34.61739,0,0,76.34324
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.61339,21.61339,0,0,0,21.61339,0,0,3.552714E-15,0,0,22.75093,21.61339,0,0,306.1574,43.21655,0,22.75093,-22.75093,105.5728,25.13634,0.1311789,23.77473,0,0,43.21655
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,16.05338,16.05338,0,0,0,16.05338,0,0,3.552714E-15,0,0,16.89829,16.05338,0,0,331.4362,20.46561,0,16.89829,-16.89829,87.76046,20.89531,0.1311789,17.65871,0,0,20.46561
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,106.7891,106.7891,81,0,22.761,106.7891,24.82054,7.105427E-15,0,28.04296,26.50563,27.1464,25.78908,0,0,350.2121,3.567324,0,0.6407731,-0.6407731,87.08502,20.73449,0.1311789,117.468,21.2045,81,30.07295
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,67.06518,67.06518,81,0,22.761,67.06518,70.10323,0,0,0,47.01486,0,0,13.93482,13.23808,350.9241,2.926551,60.25293,0,60.25293,144.246,34.34421,0.1312578,73.7717,37.61189,81,49.94141
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,31.84161,31.84161,0,-1,0,31.84161,221.9562,0,0,0,70.67444,33.51749,31.84161,0,0,290.6711,57.15419,37.15695,0,37.15695,179.4962,42.73709,0.1312129,35.02577,56.53955,0,127.8286
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,-1,0,0,0,0,0,0,90.4371,0,0,0,0,253.5142,90.59545,90.4371,0,90.4371,265.2923,63.16471,0.1311039,0,72.34969,0,181.0325
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,85.0329,68.7,0,-1,0,68.7,145.832,0,16.3329,24.83619,100.1866,72.31579,68.7,0,0,163.0771,171.9888,27.87081,0,27.87081,291.7329,69.46008,0.1310703,93.53619,80.14928,0,272.1754
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,21.53941,21.53941,0,-1,0,21.53941,526.0467,0,0,0,113.3074,22.67307,21.53941,0,0,135.2063,197.0726,90.63429,0,90.63429,377.7161,89.93224,0.1309613,23.69335,90.64589,0,310.3799
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,42.55373,42.55373,0,-1,0,42.55373,263.9427,22.9521,0,0,112.3175,44.79341,42.55373,0,0,44.57199,278.6434,44.57199,0,44.57199,420.0009,100,0.1309077,46.80911,89.854,0,390.9609
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,46.77635,46.77635,0,-1,0,46.77635,197.1866,42.99845,0,0,92.23672,49.23827,46.77635,0,0,0,318.7582,0,0,0,420.0009,100,0.1309077,51.45399,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,76.05521,68.7,0,-1,0,68.7,108.8713,2.478806,7.355206,14.96073,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1309077,83.66073,59.83568,0,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,27.81268,27.81268,0,-1,0,27.81268,159.0034,14.9466,0,0,44.22311,29.27651,27.81268,0,0,0,318.7582,0,0,0,420.0009,100,0.1309077,30.59395,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,-1,0,0,0,14.01997,0,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309077,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309077,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,29.71504,29.71504,0,-1,0,29.71504,0,0,3.552714E-15,0,0,31.27899,29.71504,0,0,0,318.7582,0,31.27899,-31.27899,387.0299,92.14979,0.1309077,32.68655,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.75444,287.4792,0,0,0,387.0299,92.14979,0.1309077,0,0,0,287.4792
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.75444,287.4792,0,0,0,387.0299,92.14979,0.1309077,0,0,0,287.4792
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,23.34431,23.34431,0,-1,0,23.34431,0,0,3.552714E-15,0,0,24.57296,23.34431,0,0,34.75444,287.4792,0,24.57296,-24.57296,361.1277,85.98262,0.1309077,25.67874,0,0,287.4792
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.94452,30.94452,0,-1,0,30.94452,0,0,3.552714E-15,0,0,32.57318,30.94452,0,0,62.05772,262.9063,0,32.57318,-32.57318,326.7926,77.8076,0.1309077,34.03897,0,0,262.9063
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,49.95368,49.95368,0,-1,0,49.95368,0,0,7.105427E-15,0,0,52.58282,49.95368,0,0,98.25014,230.3331,0,52.58282,-52.58282,271.3654,64.61068,0.1309077,54.94905,0,0,230.3331
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,18.67547,18.67547,0,-1,0,18.67547,0,0,3.552714E-15,0,0,19.65839,18.67547,0,0,156.6755,177.7503,0,19.65839,-19.65839,250.6436,59.67694,0.1309077,20.54302,0,0,177.7503
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.5182,158.0919,0,0,0,250.6436,59.67694,0.1309077,0,0,0,158.0919
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,10.9327,10.9327,0,-1,0,10.9327,0,0,1.776357E-15,0,0,11.5081,10.9327,0,0,178.5182,158.0919,0,11.5081,-11.5081,238.513,56.78871,0.1309077,12.02597,0,0,158.0919
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.3049,146.5838,0,0,0,238.513,56.78871,0.1309077,0,0,0,146.5838
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,25.86145,25.86145,0,0,0,25.86145,0,0,3.552714E-15,0,0,27.22257,25.86145,0,0,191.3049,146.5838,0,27.22257,-27.22257,209.8179,49.95655,0.1309077,28.44759,0,0,146.5838
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,19.50129,19.50129,0,0,0,19.50129,0,0,3.552714E-15,0,0,20.52768,19.50129,0,0,221.5522,119.3612,0,20.52768,-20.52768,188.1799,44.80464,0.1309077,21.45142,0,0,119.3612
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,62.62843,62.62843,81,0,22.761,62.62843,37.02135,0,0,0,23.18589,0,0,18.37157,17.453,244.3608,98.83353,40.63889,0,40.63889,226.7333,53.98401,0.1309631,68.89127,18.54871,81,122.0194
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,24.93779,24.93779,81,0,22.761,24.93779,220.2317,0,0,0,54.92092,0,0,56.06221,53.2591,203.7219,135.4085,108.18,0,108.18,329.3619,78.41933,0.1309898,27.43157,43.93674,81,190.3295
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,19.03283,19.03283,0,-1,0,19.03283,336.6125,0,0,0,64.06689,20.03456,19.03283,0,0,95.54186,232.7706,44.03233,0,44.03233,371.1346,88.3652,0.130937,20.93611,51.25351,0,296.8374
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,18.03068,18.03068,0,-1,0,18.03068,467.0572,13.72441,0,0,84.2136,18.97967,18.03068,0,0,51.50953,272.3997,51.50953,0,51.50953,420.0009,100,0.1308752,19.83375,67.37088,0,356.6133
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,7.228525,7.228525,0,-1,0,7.228525,1436.611,96.23681,0,0,103.8458,7.608973,7.228525,0,0,0,318.7582,0,0,0,420.0009,100,0.1308752,7.951377,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,-1,0,0,0,110.2954,0,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308752,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,11.759,11.759,0,-1,0,11.759,973.4619,102.0915,0,0,114.4693,12.37789,11.759,0,0,0,318.7582,0,0,0,420.0009,100,0.1308752,12.9349,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,22.65549,22.65549,0,-1,0,22.65549,423.8933,72.18721,0,0,96.0351,23.84788,22.65549,0,0,0,318.7582,0,0,0,420.0009,100,0.1308752,24.92103,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,96.71628,68.7,0,-1,0,68.7,106.6184,0.9310284,28.01628,37.6879,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1308752,106.3879,58.59745,0,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,56.4879,56.4879,0,-1,0,56.4879,88.40618,0,0,0,49.9388,59.46095,56.4879,0,0,0,318.7582,0,9.522153,-9.522153,409.9636,97.61019,0.1308752,62.13669,39.95104,0,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,-1,0,0,0,10.64576,0,0,21.22593,0,0,0,0,10.58017,309.2361,10.58017,0,10.58017,420.0009,100,0.1308625,0,16.98075,0,330.462
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,91.0495,68.7,0,-1,0,68.7,0,0,22.3495,31.45445,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1308625,100.1544,0,0,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,32.08971,32.08971,0,-1,0,32.08971,0,0,0,0,0,33.77864,32.08971,0,0,80.35088,246.4424,0,33.77864,-33.77864,308.1675,73.37306,0.1308625,35.29868,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,15.12763,15.12763,0,-1,0,15.12763,0,0,1.776357E-15,0,0,15.92383,15.12763,0,0,117.8827,212.6638,0,15.92383,-15.92383,291.3823,69.3766,0.1308625,16.6404,0,0,212.6638
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,77.46173,68.7,0,-1,0,68.7,0,0,8.761727,16.5079,0,72.31579,68.7,0,0,135.5758,196.74,0,72.31579,-72.31579,215.1548,51.22722,0.1308625,85.2079,0,0,196.74
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,47.29264,47.29264,0,-1,0,47.29264,0,0,7.105427E-15,0,0,49.78172,47.29264,0,0,215.9267,124.4242,0,49.78172,-49.78172,162.6802,38.73331,0.1308625,52.0219,0,0,124.4242
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,11.97204,11.97204,0,-1,0,11.97204,0,0,1.776357E-15,0,0,12.60214,11.97204,0,0,271.2397,74.64246,0,12.60214,-12.60214,149.3964,35.5705,0.1308625,13.16924,0,0,74.64246
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,14.12542,14.12542,0,-1,0,14.12542,0,0,1.776357E-15,0,0,14.86887,14.12542,0,0,285.2421,62.04031,0,14.86887,-14.86887,133.7232,31.8388,0.1308625,15.53797,0,0,62.04031
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,64.15502,44.81287,0,-1,0,44.81287,0,0,19.34215,25.75765,0,47.17144,44.81287,0,0,301.7631,47.17144,0,47.17144,-47.17144,84.00017,20,0.1308625,70.57052,0,0,47.17144
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,11.03916,0,0,-1,0,0,0,0,11.03916,12.14307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308625,12.14307,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,16.37163,0,0,-1,0,0,0,0,16.37163,18.0088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308625,18.0088,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.6652,0,0,-1,0,0,0,0,21.6652,23.83172,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1308625,23.83172,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,39.16981,39.16981,81,0,22.761,39.16981,0,0,0,0,0,0,0,41.83019,39.73868,354.1758,0,39.73868,0,39.73868,121.6996,28.97604,0.1309225,43.08679,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,8.316012,8.316012,80.63181,0,22.66785,8.316012,0,0,0,0,0,0,0,72.31579,68.7,314.4371,35.76482,68.7,0,68.7,186.8741,44.49375,0.1309955,9.147614,0,81,35.76482
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,56.42485,56.42485,81,0,22.761,56.42485,46.14271,0,0,0,26.03596,0,0,24.57515,23.34639,245.7371,97.59482,49.38235,0,49.38235,233.7223,55.64807,0.1310631,62.06734,20.82876,81,123.6308
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,24.97748,24.97748,81,0,22.761,24.97748,223.9959,0,0,0,55.94854,0,0,56.02252,53.22139,196.3548,142.0389,109.1699,0,109.1699,337.29,80.30699,0.1310883,27.47523,44.75883,81,197.9875
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,87.18484,240.2919,84.86865,0,84.86865,417.8035,99.47683,0.1309869,0,67.89492,0,325.1605
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,28.04842,28.04842,0,-1,0,28.04842,348.4579,65.89611,0,0,97.73695,29.52465,28.04842,0,0,2.316187,316.6736,2.316187,0,2.316187,420.0009,100,0.1309841,30.85326,78.18956,0,414.4106
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,-1,0,0,0,117.7474,0,0,117.7474,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309841,0,94.19794,0,436.5056
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,24.64088,24.64088,0,-1,0,24.64088,504.3165,98.33024,0,0,124.268,25.93777,24.64088,0,0,0,318.7582,0,0,0,420.0009,100,0.1309841,27.10497,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,33.46111,33.46111,0,-1,0,33.46111,317.2816,70.94374,0,0,106.166,35.22222,33.46111,0,0,0,318.7582,0,0,0,420.0009,100,0.1309841,36.80722,84.93277,0,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,33.68742,33.68742,0,-1,0,33.68742,261.0466,52.47942,0,0,87.93986,35.46044,33.68742,0,0,0,318.7582,0,0,0,420.0009,100,0.1309841,37.05616,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,43.82732,43.82732,0,-1,0,43.82732,169.8338,28.2996,0,0,74.43362,46.13402,43.82732,0,0,0,318.7582,0,0,0,420.0009,100,0.1309841,48.21005,59.5469,0,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,50.09676,50.09676,0,-1,0,50.09676,105.5527,0.1450471,0,0,52.87848,52.73344,50.09676,0,0,0,318.7582,0,0,0,420.0009,100,0.1309841,55.10644,42.30279,0,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,50.95103,50.95103,0,-1,0,50.95103,50.67317,0,7.105427E-15,0,25.8185,53.63266,50.95103,0,0,0,318.7582,0,27.81416,-27.81416,390.6821,93.01937,0.1309841,56.04613,20.6548,0,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.90462,290.9441,0,0,0,390.6821,93.01937,0.1309841,0,0,0,290.9441
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,32.31102,32.31102,0,-1,0,32.31102,0,0,7.105427E-15,0,0,34.0116,32.31102,0,0,30.90462,290.9441,0,34.0116,-34.0116,354.8307,84.48335,0.1309841,35.54213,0,0,290.9441
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,6.06852,6.06852,0,-1,0,6.06852,0,0,8.881784E-16,0,0,6.387916,6.06852,0,0,68.69529,256.9325,0,6.387916,-6.387916,348.0973,82.88014,0.1309841,6.675372,0,0,256.9325
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,103.9897,68.7,0,-1,0,68.7,0,0,35.28975,45.68872,0,72.31579,68.7,0,0,75.79298,250.5445,0,72.31579,-72.31579,271.8698,64.73077,0.1309841,114.3887,0,0,250.5445
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,1.903816,1.903816,0,-1,0,1.903816,0,0,2.220446E-16,0,0,2.004017,1.903816,0,0,156.1439,178.2288,0,2.004017,-2.004017,269.7574,64.22781,0.1309841,2.094197,0,0,178.2288
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,14.59074,14.59074,0,-1,0,14.59074,0,0,1.776357E-15,0,0,15.35867,14.59074,0,0,158.3705,176.2247,0,15.35867,-15.35867,253.5679,60.37319,0.1309841,16.04981,0,0,176.2247
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.4357,160.8661,0,0,0,253.5679,60.37319,0.1309841,0,0,0,160.8661
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,45.85543,45.85543,0,-1,0,45.85543,0,0,7.105427E-15,0,0,48.26887,45.85543,0,0,175.4357,160.8661,0,48.26887,-48.26887,202.688,48.25896,0.1309841,50.44097,0,0,160.8661
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,44.84989,44.84989,0,-1,0,44.84989,0,0,7.105427E-15,0,0,47.21041,44.84989,0,0,229.0678,112.5972,0,47.21041,-47.21041,152.9239,36.41038,0.1309841,49.33487,0,0,112.5972
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.5238,65.38679,0,0,0,152.9239,36.41038,0.1309841,0,0,0,65.38679
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,17.04791,17.04791,0,-1,0,17.04791,0,0,0,0,0,17.94517,17.04791,0,0,281.5238,65.38679,0,17.94517,-17.94517,134.008,31.90661,0.1309841,18.7527,0,0,65.38679
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,2.360039,2.360039,0,0,0,2.360039,0,0,0,0,0,2.484251,2.360039,0,0,301.4629,47.44162,0,2.484251,-2.484251,131.3894,31.28313,0.1309841,2.596042,0,0,47.44162
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,36.0812,36.0812,0,0,0,36.0812,0,0,7.105427E-15,0,0,37.98021,36.0812,0,0,304.2232,44.95737,0,37.98021,-37.98021,91.35474,21.75109,0.1309841,39.68932,0,0,44.95737
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,22.08105,22.08105,81,0,22.761,22.08105,114.64,0,0,0,25.31372,0,0,58.91895,55.973,346.4234,6.977159,81.28673,0,81.28673,168.4701,40.11185,0.1310427,24.28915,20.25098,81,32.29088
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,265.1367,80.13521,119.991,0,119.991,282.3036,67.215,0.1310328,0,41.03283,81,131.4263
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,19.92073,19.92073,0,-1,0,19.92073,427.0601,0,0,0,85.07348,20.96919,19.92073,0,0,145.1456,188.1272,64.10429,0,64.10429,343.1183,81.69466,0.1309564,21.9128,68.05878,0,273.2006
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,67.51805,67.51805,0,-1,0,67.51805,156.593,0,0,5.569854,105.7286,71.07163,67.51805,0,0,81.04135,245.821,34.65694,0,34.65694,375.9967,89.52285,0.1309151,74.26985,84.58286,0,351.5496
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,26.79826,26.79826,0,-1,0,26.79826,439.7625,43.25561,0,0,117.8487,28.2087,26.79826,0,0,46.3844,277.0123,46.3844,0,46.3844,420.0009,100,0.1308598,29.47809,94.27897,0,394.861
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,40.97313,40.97313,0,-1,0,40.97313,296.7055,78.43993,0,0,121.5695,43.12962,40.97313,0,0,0,318.7582,0,0,0,420.0009,100,0.1308598,45.07045,97.25563,0,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,18.44221,18.44221,0,-1,0,18.44221,629.8331,96.74232,0,0,116.1552,19.41286,18.44221,0,0,0,318.7582,0,0,0,420.0009,100,0.1308598,20.28644,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1308598,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,42.38691,42.38691,0,-1,0,42.38691,197.0111,38.8891,0,0,83.5069,44.6178,42.38691,0,0,0,318.7582,0,0,0,420.0009,100,0.1308598,46.6256,66.80553,0,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,27.74486,27.74486,0,-1,0,27.74486,196.5849,25.33709,0,0,54.54221,29.20512,27.74486,0,0,0,318.7582,0,0,0,420.0009,100,0.1308598,30.51935,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,46.48408,46.48408,0,-1,0,46.48408,47.59644,0,0,0,22.12477,48.93061,46.48408,0,0,0,318.7582,0,26.80584,-26.80584,391.745,93.27243,0.1308598,51.13248,17.69982,0,340.883
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78427,291.9524,0,0,0,391.745,93.27243,0.1308598,0,0,0,291.9524
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,28.92191,28.92191,0,-1,0,28.92191,0,0,0,0,0,30.44411,28.92191,0,0,29.78427,291.9524,0,30.44411,-30.44411,359.6541,85.63175,0.1308598,31.8141,0,0,291.9524
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,15.37165,15.37165,0,-1,0,15.37165,0,0,0,0,0,16.18069,15.37165,0,0,63.61106,261.5083,0,16.18069,-16.18069,342.5981,81.57082,0.1308598,16.90882,0,0,261.5083
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,25.78453,25.78453,0,-1,0,25.78453,0,0,3.552714E-15,0,0,27.14161,25.78453,0,0,81.5896,245.3276,0,27.14161,-27.14161,313.9884,74.75899,0.1308598,28.36299,0,0,245.3276
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.2543,40.2543,0,-1,0,40.2543,0,0,7.105427E-15,0,0,42.37295,40.2543,0,0,111.7469,218.186,0,42.37295,-42.37295,269.3234,64.12448,0.1308598,44.27973,0,0,218.186
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.40373,25.40373,0,-1,0,25.40373,0,0,3.552714E-15,0,0,26.74077,25.40373,0,0,158.828,175.813,0,26.74077,-26.74077,241.1361,57.41325,0.1308598,27.9441,0,0,175.813
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,16.07397,16.07397,0,-1,0,16.07397,0,0,0,0,0,16.91997,16.07397,0,0,188.54,149.0723,0,16.91997,-16.91997,223.3009,53.16677,0.1308598,17.68137,0,0,149.0723
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3399,132.1523,0,0,0,223.3009,53.16677,0.1308598,0,0,0,132.1523
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3399,132.1523,0,0,0,223.3009,53.16677,0.1308598,0,0,0,132.1523
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,24.6712,24.6712,0,-1,0,24.6712,0,0,3.552714E-15,0,0,25.96969,24.6712,0,0,207.3399,132.1523,0,25.96969,-25.96969,195.9265,46.64906,0.1308598,27.13832,0,0,132.1523
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,12.41705,12.41705,0,-1,0,12.41705,0,0,1.776357E-15,0,0,13.07058,12.41705,0,0,236.1951,106.1826,0,13.07058,-13.07058,182.1488,43.36869,0.1308598,13.65876,0,0,106.1826
