Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,30.98151,30.98151,0,0,0,30.98151,0,0,3.552714E-15,0,0,32.61212,30.98151,0,0,250.718,93.11201,0,32.61212,-32.61212,147.7727,35.1839,0.1308598,34.07967,0,0,93.11201
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.56993,32.56993,0,0,0,32.56993,0,0,7.105427E-15,0,0,34.28414,32.56993,0,0,286.9537,60.4999,0,34.28414,-34.28414,111.634,26.57947,0.1308598,35.82692,0,0,60.4999
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,35.21357,35.21357,81,0,22.761,35.21357,55.5066,0,0,0,19.54586,0,0,45.78643,43.49711,325.0472,26.21576,63.04296,0,63.04296,171.4418,40.8194,0.1309401,38.73493,15.63668,81,45.76162
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,18.36922,18.36922,81,0,22.761,18.36922,248.826,0,0,0,45.70741,0,0,62.63078,59.49924,262.0042,82.95443,105.2066,0,105.2066,271.2496,64.58311,0.1309701,20.20614,36.56593,81,128.6618
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,48.43493,48.43493,0,-1,0,48.43493,136.2538,0,0,0,65.99442,50.98414,48.43493,0,0,156.7976,177.6404,15.01028,0,15.01028,285.4896,67.97358,0.1309522,53.27843,52.79553,0,243.6348
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,20.40326,20.40326,0,-1,0,20.40326,347.8709,0,0,0,70.97702,21.47712,20.40326,0,0,141.7873,191.1497,49.4999,0,49.4999,332.4493,79.15444,0.1308934,22.44359,56.78161,0,262.1267
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,16.77162,16.77162,0,-1,0,16.77162,418.4823,0,0,0,70.18626,17.65434,16.77162,0,0,92.28741,235.6996,52.53193,0,52.53193,382.2855,91.02017,0.130831,18.44878,56.14901,0,305.8858
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,-1,0,0,0,44.37903,0,0,84.13451,0,0,0,0,39.75547,282.9783,39.75547,0,39.75547,420.0009,100,0.1307839,0,67.3076,0,367.1128
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,37.74675,37.74675,0,-1,0,37.74675,231.4267,47.62263,0,0,87.35606,39.73343,37.74675,0,0,0,318.7582,0,0,0,420.0009,100,0.1307839,41.52143,69.88484,0,406.1143
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,25.52218,25.52218,0,-1,0,25.52218,248.7139,36.61176,0,0,63.47721,26.86546,25.52218,0,0,0,318.7582,0,0,0,420.0009,100,0.1307839,28.0744,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,77.00653,68.7,0,-1,0,68.7,66.1017,0,8.30653,16.00718,45.41187,72.31579,68.7,0,0,0,318.7582,0,26.90392,-26.90392,391.6416,93.24782,0.1307839,84.70718,36.32949,0,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,58.47743,58.47743,0,-1,0,58.47743,47.98756,0,7.105427E-15,0,28.06189,61.55519,58.47743,0,0,29.89325,291.8543,0,33.49329,-33.49329,356.3366,84.84187,0.1307839,64.32517,22.44951,0,319.9162
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,-1,0,0,0,0,0,0,19.7957,0,0,0,0,67.10802,258.361,19.7957,0,19.7957,375.1164,89.31326,0.1307604,0,15.83656,0,278.1567
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,17.20493,17.20493,0,-1,0,17.20493,0,0,0,0,0,18.11045,17.20493,0,0,47.31232,276.1772,0,18.11045,-18.11045,356.0263,84.76801,0.1307604,18.92542,0,0,276.1772
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,14.38827,14.38827,0,-1,0,14.38827,0,0,1.776357E-15,0,0,15.14554,14.38827,0,0,67.43504,258.0667,0,15.14554,-15.14554,340.0616,80.96687,0.1307604,15.82709,0,0,258.0667
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,48.45433,48.45433,0,-1,0,48.45433,0,0,0,0,0,51.00456,48.45433,0,0,84.26342,242.9211,0,51.00456,-51.00456,286.298,68.16606,0.1307604,53.29976,0,0,242.9211
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,15.29512,15.29512,0,-1,0,15.29512,0,0,0,0,0,16.10013,15.29512,0,0,140.9352,191.9166,0,16.10013,-16.10013,269.327,64.12534,0.1307604,16.82463,0,0,191.9166
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,6.534704,6.534704,0,-1,0,6.534704,0,0,8.881784E-16,0,0,6.878636,6.534704,0,0,158.8242,175.8165,0,6.878636,-6.878636,262.0763,62.39899,0.1307604,7.188175,0,0,175.8165
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,15.95877,15.95877,0,-1,0,15.95877,0,0,3.552714E-15,0,0,16.7987,15.95877,0,0,166.4671,168.9378,0,16.7987,-16.7987,244.3689,58.18295,0.1307604,17.55464,0,0,168.9378
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,50.77893,50.77893,0,-1,0,50.77893,0,0,7.105427E-15,0,0,53.45151,50.77893,0,0,185.1323,152.1391,0,53.45151,-53.45151,188.026,44.76802,0.1307604,55.85683,0,0,152.1391
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.5229,98.68761,0,0,0,188.026,44.76802,0.1307604,0,0,0,98.68761
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,46.97887,46.97887,0,-1,0,46.97887,0,0,0,0,0,49.45144,46.97887,0,0,244.5229,98.68761,0,49.45144,-49.45144,135.8997,32.357,0.1307604,51.67675,0,0,98.68761
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,21.56875,21.56875,0,-1,0,21.56875,0,0,3.552714E-15,0,0,22.70395,21.56875,0,0,299.4689,49.23618,0,22.70395,-22.70395,111.9676,26.6589,0.1307604,23.72563,0,0,49.23618
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,324.6956,26.53223,0,0,0,111.9676,26.6589,0.1307604,0,0,0,26.53223
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,66.32764,66.32764,81,0,22.761,66.32764,0,0,0,0,0,0,0,14.67235,13.93874,324.6956,26.53223,13.93874,0,13.93874,125.191,29.80733,0.1307812,72.96041,0,81,26.53223
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,66.18198,66.18198,81,0,22.761,66.18198,0,0,0,0,0,0,0,14.81803,14.07712,310.7568,39.07709,14.07712,0,14.07712,138.5458,32.98702,0.1308023,72.80017,0,81,39.07709
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,296.6797,51.7465,92.54279,0,92.54279,226.3396,53.89027,0.1308252,0,19.07423,81,75.58929
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,67.27141,67.27141,81,0,22.761,67.27141,78.62572,0,0,0,52.89262,0,0,13.7286,13.04217,204.1369,135.035,65.93479,0,65.93479,288.8908,68.78339,0.1309017,73.99854,42.3141,81,187.9276
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,17.68993,17.68993,0,-1,0,17.68993,427.9728,0,0,0,75.7081,18.62098,17.68993,0,0,138.2021,194.3763,57.08712,0,57.08712,343.0484,81.67802,0.1308341,19.45892,60.56648,0,270.0844
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,13.22861,13.22861,0,-1,0,13.22861,661.4193,0,0,0,87.4966,13.92486,13.22861,0,0,81.115,245.7547,73.57175,0,73.57175,412.8447,98.29616,0.1307471,14.55147,69.99728,0,333.2513
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,27.72363,27.72363,0,-1,0,27.72363,415.3331,78.41938,0,0,115.1454,29.18276,27.72363,0,0,7.543251,311.9693,7.543251,0,7.543251,420.0009,100,0.1307382,30.49599,92.11632,0,427.1147
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,58.69208,58.69208,0,-1,0,58.69208,195.79,53.13209,0,0,114.9132,61.78114,58.69208,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,64.56129,91.93058,0,433.6714
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,-1,0,0,0,90.38532,0,0,90.38532,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,0,72.30826,0,409.1436
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,61.64193,61.64193,0,-1,0,61.64193,133.1606,17.1965,0,0,82.08275,64.88625,61.64193,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,67.80613,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,25.06715,25.06715,0,-1,0,25.06715,328.6031,55.98498,0,0,82.37145,26.38648,25.06715,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,27.57387,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,34.85048,34.85048,0,-1,0,34.85048,120.6948,5.377995,0,0,42.06271,36.68472,34.85048,0,0,0,318.7582,0,0,0,420.0009,100,0.1307382,38.33553,33.65017,0,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,45.99361,45.99361,0,-1,0,45.99361,30.60758,0,0,0,14.07753,48.41432,45.99361,0,0,0,318.7582,0,34.33679,-34.33679,383.8067,91.38236,0.1307382,50.59296,11.26202,0,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,42.53247,42.53247,0,-1,0,42.53247,0,0,7.105427E-15,0,0,44.77102,42.53247,0,0,38.15199,284.4214,0,44.77102,-44.77102,336.6139,80.146,0.1307382,46.78572,0,0,284.4214
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,1.427535,1.427535,0,-1,0,1.427535,0,0,2.220446E-16,0,0,1.502668,1.427535,0,0,87.89757,239.6504,0,1.502668,-1.502668,335.0299,79.76888,0.1307382,1.570289,0,0,239.6504
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,59.16166,59.16166,0,-1,0,59.16166,0,0,7.105427E-15,0,0,62.27544,59.16166,0,0,89.5672,238.1478,0,62.27544,-62.27544,269.3859,64.13936,0.1307382,65.07783,0,0,238.1478
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,41.84119,41.84119,0,-1,0,41.84119,0,0,0,0,0,44.04335,41.84119,0,0,158.7621,175.8723,0,44.04335,-44.04335,222.9601,53.08563,0.1307382,46.0253,0,0,175.8723
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,17.05993,17.05993,0,-1,0,17.05993,0,0,3.552714E-15,0,0,17.95782,17.05993,0,0,207.6992,131.8289,0,17.95782,-17.95782,204.0309,48.57869,0.1307382,18.76592,0,0,131.8289
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,45.05005,45.05005,0,-1,0,45.05005,0,0,7.105427E-15,0,0,47.4211,45.05005,0,0,227.6523,113.8711,0,47.4211,-47.4211,154.0447,36.67723,0.1307382,49.55505,0,0,113.8711
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.23809,39.23809,0,-1,0,39.23809,0,0,7.105427E-15,0,0,41.30325,39.23809,0,0,280.3424,66.45004,0,41.30325,-41.30325,110.5072,26.31119,0.1307382,43.1619,0,0,66.45004
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,35.60208,23.88945,0,-1,0,23.88945,0,0,11.71263,15.27284,0,25.14678,23.88945,0,0,326.2349,25.14678,0,25.14678,-25.14678,84.00017,20,0.1307382,39.16228,0,0,25.14678
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,17.73259,0,0,-1,0,0,0,0,17.73259,19.50585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307382,19.50585,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.24062,0,0,-1,0,0,0,0,30.24062,33.26468,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307382,33.26468,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.106,0,0,-1,0,0,0,0,30.106,33.1166,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1307382,33.1166,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,14.92097,14.92097,81,0,22.761,14.92097,0,0,0,0,0,0,0,66.07903,62.77507,354.1758,0,62.77507,0,62.77507,143.5538,34.17942,0.1308183,16.41307,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.4007,56.49757,68.7,0,68.7,208.7284,49.69713,0.1308693,0,0,81,56.49757
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,36.0111,36.0111,81,0,22.761,36.0111,72.04047,-7.105427E-15,0,0,25.94257,0,0,44.9889,42.73946,222.7007,118.3276,68.68202,0,68.68202,273.8859,65.21079,0.1309423,39.61221,20.75405,81,144.2701
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,45.0386,45.0386,81,0,22.761,45.0386,128.4867,0,0,0,57.86861,0,0,35.9614,34.16333,154.0187,180.1414,92.03194,0,92.03194,361.195,85.99864,0.1309876,49.54247,46.29489,81,238.01
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,24.39049,24.39049,0,-1,0,24.39049,323.4342,0,0,0,78.88719,25.6742,24.39049,0,0,61.98677,262.9701,53.21299,0,53.21299,411.6773,98.01821,0.1309248,26.82954,63.10975,0,341.8573
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,1.484403,1.484403,0,-1,0,1.484403,7187.486,96.35497,0,0,106.6913,1.56253,1.484403,0,0,8.773782,310.8618,8.773782,0,8.773782,420.0009,100,0.1309145,1.632844,85.35302,0,417.5531
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,40.82843,40.82843,0,-1,0,40.82843,265.578,65.45406,0,0,108.4314,42.9773,40.82843,0,0,0,318.7582,0,0,0,420.0009,100,0.1309145,44.91128,86.74509,0,427.1896
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,-1,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309145,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,23.28348,23.28348,0,-1,0,23.28348,486.4477,88.75301,0,0,113.2619,24.50893,23.28348,0,0,0,318.7582,0,0,0,420.0009,100,0.1309145,25.61183,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,12.33777,12.33777,0,-1,0,12.33777,778.4545,83.05682,0,0,96.04395,12.98713,12.33777,0,0,0,318.7582,0,0,0,420.0009,100,0.1309145,13.57155,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,-1,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309145,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,75.84769,68.7,0,-1,0,68.7,72.62154,0,7.147696,14.73247,49.891,72.31579,68.7,0,0,0,318.7582,0,22.42479,-22.42479,396.363,94.37196,0.1309145,83.43246,39.9128,0,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,33.98244,33.98244,0,-1,0,33.98244,67.31184,0,0,0,22.8742,35.77098,33.98244,0,0,24.91644,296.3334,0,12.89678,-12.89678,382.7686,91.13521,0.1309145,37.38068,18.29936,0,319.2076
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,12.4609,12.4609,0,-1,0,12.4609,0,0,1.776357E-15,0,0,13.11674,12.4609,0,0,39.2462,283.4366,0,13.11674,-13.11674,368.9424,87.84325,0.1309145,13.70699,0,0,283.4366
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,38.59718,38.59718,0,-1,0,38.59718,0,0,7.105427E-15,0,0,40.62861,38.59718,0,0,53.82035,270.3199,0,40.62861,-40.62861,326.1161,77.64652,0.1309145,42.4569,0,0,270.3199
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,39.62942,39.62942,0,-1,0,39.62942,0,0,7.105427E-15,0,0,41.71518,39.62942,0,0,98.96325,229.6913,0,41.71518,-41.71518,282.1444,67.1771,0.1309145,43.59237,0,0,229.6913
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,33.82036,33.82036,0,-1,0,33.82036,0,0,0,0,0,35.60038,33.82036,0,0,145.3134,187.9761,0,35.60038,-35.60038,244.6183,58.24234,0.1309145,37.2024,0,0,187.9761
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,23.83628,23.83628,0,-1,0,23.83628,0,0,0,0,0,25.09083,23.83628,0,0,184.8694,152.3757,0,25.09083,-25.09083,218.1702,51.94519,0.1309145,26.21991,0,0,152.3757
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,59.30281,59.30281,0,-1,0,59.30281,0,0,7.105427E-15,0,0,62.42402,59.30281,0,0,212.7481,127.2849,0,62.42402,-62.42402,152.3696,36.27839,0.1309145,65.23309,0,0,127.2849
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.1082,64.8609,0,0,0,152.3696,36.27839,0.1309145,0,0,0,64.8609
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.1082,64.8609,0,0,0,152.3696,36.27839,0.1309145,0,0,0,64.8609
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,58.88308,58.88308,0,-1,0,58.88308,0,0,7.105427E-15,3.15353,0,61.98219,58.88308,0,0,282.1082,64.8609,0,61.98219,-61.98219,87.0346,20.72248,0.1309145,64.77139,0,0,64.8609
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.2986,2.734778,0,-1,0,2.734778,0,0,31.56382,34.99368,0,2.878713,2.734778,0,0,350.9772,2.878713,0,2.878713,-2.878713,84.00017,20,0.1309145,37.72846,0,0,2.878713
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,28.15585,0,0,-1,0,0,0,0,28.15585,30.97144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309145,30.97144,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,34.65924,34.65924,81,0,22.761,34.65924,0,0,0,0,0,0,0,46.34076,44.02372,354.1758,0,44.02372,0,44.02372,125.7647,29.94393,0.1309799,38.12516,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,9.18052,9.18052,81,0,22.761,9.18052,0,0,0,0,0,0,0,71.81948,68.22851,310.1521,39.62135,68.22851,0,68.22851,190.492,45.35514,0.1310532,10.09857,0,81,39.62135
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,17.60525,17.60525,81,0,22.761,17.60525,143.9248,0,0,0,25.33831,0,0,63.39476,60.22502,241.9236,101.027,85.56333,0,85.56333,271.6645,64.68189,0.1311059,19.36577,20.27065,81,126.3653
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,4.645842,4.645842,76.96163,0,21.73929,4.645842,1164.188,0,0,0,54.08636,0,0,72.31579,68.7,156.3602,178.034,122.7864,0,122.7864,388.1498,92.41644,0.1311045,5.110426,43.26908,81,232.1204
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,50.33884,50.33884,0,-1,0,50.33884,161.11,0,0,0,81.10088,52.98825,50.33884,0,0,33.57389,288.5417,28.11263,0,28.11263,414.8198,98.76643,0.1310714,55.37272,64.88071,0,369.6426
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,25.74411,25.74411,0,-1,0,25.74411,400.4561,70.53356,0,0,103.0939,27.09907,25.74411,0,0,5.461257,313.8431,5.461257,0,5.461257,420.0009,100,0.131065,28.31852,82.47511,0,416.937
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,32.57261,32.57261,0,-1,0,32.57261,368.6743,85.79987,0,0,120.0868,34.28695,32.57261,0,0,0,318.7582,0,0,0,420.0009,100,0.131065,35.82986,96.06946,0,438.845
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,3.926038,3.926038,0,-1,0,3.926038,3051.986,115.6894,0,0,119.8221,4.132671,3.926038,0,0,0,318.7582,0,0,0,420.0009,100,0.131065,4.318642,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,13.56838,13.56838,0,-1,0,13.56838,860.1826,102.4303,0,0,116.7128,14.28251,13.56838,0,0,0,318.7582,0,0,0,420.0009,100,0.131065,14.92522,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,20.52102,20.52102,0,-1,0,20.52102,520.5808,85.22742,0,0,106.8285,21.60107,20.52102,0,0,0,318.7582,0,0,0,420.0009,100,0.131065,22.57312,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,69.09531,68.7,0,-1,0,68.7,111.3471,4.17969,0.3953144,7.304846,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.131065,76.00484,61.19638,0,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,24.38599,24.38599,0,-1,0,24.38599,204.7001,24.24868,0,0,49.91815,25.66947,24.38599,0,0,0,318.7582,0,0,0,420.0009,100,0.131065,26.82459,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,24.48195,24.48195,0,-1,0,24.48195,93.50051,0,0,0,22.89075,25.77047,24.48195,0,0,0,318.7582,0,2.879726,-2.879726,416.9653,99.27727,0.131065,26.93014,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,3.382509,3.382509,0,-1,0,3.382509,0,0,4.440892E-16,0,0,3.560536,3.382509,0,0,3.199695,315.8785,0,3.560536,-3.560536,413.2122,98.38366,0.131065,3.72076,0,0,315.8785
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.81817,27.81817,0,-1,0,27.81817,0,0,3.552714E-15,0,0,29.28229,27.81817,0,0,7.155847,312.318,0,29.28229,-29.28229,382.346,91.03457,0.131065,30.59999,0,0,312.318
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.7978,34.7978,0,-1,0,34.7978,0,0,0,0,0,36.62926,34.7978,0,0,39.69172,283.0357,0,36.62926,-36.62926,343.7353,81.84158,0.131065,38.27758,0,0,283.0357
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,3.420122,3.420122,0,-1,0,3.420122,0,0,4.440892E-16,0,0,3.600128,3.420122,0,0,80.39091,246.4064,0,3.600128,-3.600128,339.9405,80.93804,0.131065,3.762134,0,0,246.4064
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,52.21139,52.21139,0,-1,0,52.21139,0,0,0,0,0,54.95936,52.21139,0,0,84.39104,242.8063,0,54.95936,-54.95936,282.0082,67.14468,0.131065,57.43253,0,0,242.8063
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,38.73275,38.73275,0,-1,0,38.73275,0,0,0,0,0,40.77132,38.73275,0,0,145.457,187.8469,0,40.77132,-40.77132,239.0315,56.91214,0.131065,42.60603,0,0,187.8469
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,53.38828,53.38828,0,-1,0,53.38828,0,0,7.105427E-15,0,0,56.19819,53.38828,0,0,190.7585,147.0756,0,56.19819,-56.19819,179.7934,42.80786,0.131065,58.72711,0,0,147.0756
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.2009,90.87741,0,0,0,179.7934,42.80786,0.131065,0,0,0,90.87741
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,37.91824,37.91824,0,-1,0,37.91824,0,0,7.105427E-15,0,0,39.91393,37.91824,0,0,253.2009,90.87741,0,39.91393,-39.91393,137.7204,32.7905,0.131065,41.71006,0,0,90.87741
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,3.722739,3.722739,0,-1,0,3.722739,0,0,4.440892E-16,0,0,3.918673,3.722739,0,0,297.5497,50.96348,0,3.918673,-3.918673,133.5898,31.80702,0.131065,4.095013,0,0,50.96348
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,4.966914,4.966914,0,-1,0,4.966914,0,0,0,0,0,5.228331,4.966914,0,0,301.9038,47.04481,0,5.228331,-5.228331,128.0786,30.49484,0.131065,5.463605,0,0,47.04481
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,12.33151,12.33151,0,0,0,12.33151,0,0,1.776357E-15,0,0,12.98053,12.33151,0,0,307.713,41.81648,0,12.98053,-12.98053,114.3959,27.23707,0.131065,13.56466,0,0,41.81648
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.24481,22.24481,0,0,0,22.24481,0,0,3.552714E-15,0,0,23.41559,22.24481,0,0,322.1359,28.83595,0,23.41559,-23.41559,89.71372,21.36037,0.131065,24.4693,0,0,28.83595
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,59.87906,59.87906,81,0,22.761,59.87906,44.91887,0,0,0,26.897,0,0,21.12094,20.06489,348.1532,5.420352,46.96189,0,46.96189,134.2657,31.96795,0.1311275,65.86697,21.5176,81,32.31735
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,30.95889,30.95889,81,0,22.761,30.95889,148.3855,0,0,0,45.93851,0,0,50.04111,47.53905,301.1913,47.68605,93.47755,0,93.47755,222.9463,53.08234,0.1311708,34.05478,36.7508,81,93.62456
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,207.7137,131.8159,81.08926,0,81.08926,299.8743,71.39851,0.1310754,0,64.87141,0,212.9051
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,64.97243,64.97243,0,-1,0,64.97243,154.2981,0,0,2.769678,100.2513,68.39204,64.97243,0,0,126.6245,204.7962,31.85921,0,31.85921,330.0986,78.59475,0.131038,71.46968,80.201,0,305.0475
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,-1,0,0,0,4.119861,0,0,98.88512,0,0,0,0,94.76527,233.4695,94.76527,0,94.76527,420.0009,100,0.1309268,0,79.1081,0,332.3546
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,51.1643,51.1643,0,-1,0,51.1643,195.4776,46.15756,0,0,100.0147,53.85715,51.1643,0,0,0,318.7582,0,0,0,420.0009,100,0.1309268,56.28072,80.01176,0,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,-1,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309268,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,54.75792,54.75792,0,-1,0,54.75792,144.5187,21.49552,0,0,79.13543,57.63991,54.75792,0,0,0,318.7582,0,0,0,420.0009,100,0.1309268,60.23371,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,4.612168,4.612168,0,-1,0,4.612168,1258.828,53.20437,0,0,58.05928,4.854914,4.612168,0,0,0,318.7582,0,0,0,420.0009,100,0.1309268,5.073385,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,-1,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309268,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,-1,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1309268,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,37.67055,37.67055,0,-1,0,37.67055,0,0,0,0,0,39.65321,37.67055,0,0,0,318.7582,0,39.65321,-39.65321,378.2027,90.04808,0.1309268,41.43761,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,53.08032,53.08032,0,-1,0,53.08032,0,0,7.105427E-15,0,0,55.87402,53.08032,0,0,44.05912,279.105,0,55.87402,-55.87402,319.3063,76.02515,0.1309268,58.38835,0,0,279.105
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,48.99783,48.99783,0,-1,0,48.99783,0,0,7.105427E-15,0,0,51.57666,48.99783,0,0,106.1414,223.231,0,51.57666,-51.57666,264.9397,63.08076,0.1309268,53.89761,0,0,223.231
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,20.69294,20.69294,0,-1,0,20.69294,0,0,3.552714E-15,0,0,21.78205,20.69294,0,0,163.4488,171.6543,0,21.78205,-21.78205,241.9794,57.61403,0.1309268,22.76224,0,0,171.6543
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,4.960172,4.960172,0,-1,0,4.960172,0,0,0,0,0,5.221234,4.960172,0,0,187.651,149.8723,0,5.221234,-5.221234,236.4758,56.30364,0.1309268,5.45619,0,0,149.8723
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,5.704073,5.704073,0,-1,0,5.704073,0,0,8.881784E-16,0,0,6.004288,5.704073,0,0,193.4524,144.651,0,6.004288,-6.004288,230.1467,54.79672,0.1309268,6.27448,0,0,144.651
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,55.43407,55.43407,0,-1,0,55.43407,0,0,7.105427E-15,0,0,58.35165,55.43407,0,0,200.1239,138.6468,0,58.35165,-58.35165,168.6386,40.15198,0.1309268,60.97748,0,0,138.6468
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,1.767792,1.767792,0,-1,0,1.767792,0,0,2.220446E-16,0,0,1.860833,1.767792,0,0,264.959,80.2951,0,1.860833,-1.860833,166.6772,39.68496,0.1309268,1.944571,0,0,80.2951
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,2.303393,2.303393,0,-1,0,2.303393,0,0,4.440892E-16,0,0,2.424624,2.303393,0,0,267.0266,78.43427,0,2.424624,-2.424624,164.1214,39.07644,0.1309268,2.533732,0,0,78.43427
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.68068,25.68068,0,-1,0,25.68068,0,0,0,0,0,27.03229,25.68068,0,0,269.7206,76.00965,0,27.03229,-27.03229,135.6268,32.29204,0.1309268,28.24874,0,0,76.00965
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,36.93714,36.93714,0,-1,0,36.93714,0,0,7.105427E-15,0,0,38.8812,36.93714,0,0,299.7565,48.97736,0,38.8812,-38.8812,94.64245,22.53387,0.1309268,40.63086,0,0,48.97736
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,21.491,21.491,81,0,22.761,21.491,0,0,0,0,0,0,0,59.509,56.53355,342.9579,10.09616,56.53355,0,56.53355,148.2749,35.30347,0.1310103,23.6401,0,81,10.09616
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,57.13208,57.13208,81,0,22.761,57.13208,0,0,0,0,0,0,0,23.86792,22.67452,286.4243,60.97635,22.67452,0,22.67452,169.7858,40.42512,0.1310437,62.84529,0,81,60.97635
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,25.62054,25.62054,81,0,22.761,25.62054,47.8968,0,0,0,12.27142,0,0,55.37946,52.61049,263.7498,81.38342,64.8819,0,64.8819,231.3382,55.08041,0.1311204,28.1826,9.817137,81,93.65485
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,198.8679,139.7771,96.05685,0,96.05685,322.4657,76.7774,0.1311387,0,21.88548,81,167.134
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,29.42496,29.42496,0,-1,0,29.42496,162.0382,0,0,0,47.67968,30.97364,29.42496,0,0,102.811,226.2283,16.70604,0,16.70604,338.3145,80.5509,0.1311191,32.36746,38.14375,0,273.908
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,35.8947,35.8947,0,-1,0,35.8947,142.3667,0,0,0,51.1021,37.78389,35.8947,0,0,86.10499,241.2637,13.31821,0,13.31821,350.9492,83.55917,0.1311035,39.48417,40.88168,0,292.3658
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,54.75526,54.75526,0,-1,0,54.75526,122.2097,0,0,0,66.91622,57.63712,54.75526,0,0,72.78677,253.2501,9.279103,0,9.279103,359.7522,85.65511,0.1310926,60.23079,53.53298,0,320.1664
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,69.14455,68.7,0,-1,0,68.7,103.7742,0,0.4445471,7.359002,71.29285,72.31579,68.7,0,0,63.50768,261.6013,0,1.022934,-1.022934,358.6739,85.39838,0.1310926,76.059,57.03428,0,332.8942
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,65.39503,65.39503,0,-1,0,65.39503,125.6931,0,0,3.234541,82.19707,68.83688,65.39503,0,0,64.64426,260.5784,13.36019,0,13.36019,371.3485,88.41613,0.131077,71.93454,65.75765,0,342.7755
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,65.51681,65.51681,0,-1,0,65.51681,85.49015,0,0,3.368487,56.01042,68.96506,65.51681,0,0,51.28408,272.6025,0,12.95464,-12.95464,357.6931,85.16486,0.131077,72.06849,44.80833,0,328.613
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,-1,0,0,0,0,0,0,31.95324,0,0,0,0,65.67812,259.6479,31.95324,0,31.95324,388.0066,92.38234,0.1310396,0,25.56259,0,291.6012
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,40.87552,40.87552,0,-1,0,40.87552,40.44447,0,0,0,16.53189,43.02687,40.87552,0,0,33.72488,288.4058,0,26.49498,-26.49498,360.0785,85.7328,0.1310396,44.96307,13.22551,0,304.9377
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,46.82873,46.82873,0,-1,0,46.82873,29.24212,0,0,0,13.69371,49.2934,46.82873,0,0,63.16375,261.9109,0,35.59969,-35.59969,322.5531,76.7982,0.1310396,51.5116,10.95497,0,275.6046
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,53.61912,53.61912,0,-1,0,53.61912,0,0,7.105427E-15,0,0,56.44117,53.61912,0,0,102.719,226.3112,0,56.44117,-56.44117,263.0589,62.63293,0.1310396,58.98103,0,0,226.3112
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,44.96409,44.96409,0,-1,0,44.96409,0,0,7.105427E-15,0,0,47.33062,44.96409,0,0,165.4314,169.87,0,47.33062,-47.33062,213.168,50.75418,0.1310396,49.4605,0,0,169.87
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,50.13699,50.13699,0,-1,0,50.13699,0,0,0,0,0,52.77578,50.13699,0,0,218.021,122.5394,0,52.77578,-52.77578,157.5374,37.50884,0.1310396,55.15069,0,0,122.5394
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,5.624614,5.624614,0,-1,0,5.624614,0,0,8.881784E-16,0,0,5.920647,5.624614,0,0,276.6607,69.76359,0,5.920647,-5.920647,151.2965,36.02291,0.1310396,6.187076,0,0,69.76359
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.2392,63.84295,0,0,0,151.2965,36.02291,0.1310396,0,0,0,63.84295
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,56.06757,56.06757,0,-1,0,56.06757,0,0,7.105427E-15,1.023526,0,59.01849,56.06757,0,0,283.2392,63.84295,0,59.01849,-59.01849,89.08559,21.21081,0.1310396,61.67432,0,0,63.84295
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.60202,4.583231,0,-1,0,4.583231,0,0,17.01879,19.17899,0,4.824454,4.583231,0,0,348.8153,4.824454,0,4.824454,-4.824454,84.00017,20,0.1310396,23.76222,0,0,4.824454
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.055517,0,0,-1,0,0,0,0,1.055517,1.161069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310396,1.161069,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,43.70653,0,0,-1,0,0,0,0,43.70653,48.07718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310396,48.07718,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310396,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,44.54945,0,0,-1,0,0,0,0,44.54945,49.00439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310396,49.00439,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,4.745026,4.745026,77.06081,0,21.76439,4.745026,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1311018,5.219529,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,12.82561,12.82561,81,0,22.761,12.82561,0,0,0,0,0,0,0,68.17439,64.76567,285.4758,61.83,64.76567,0,64.76567,210.6168,50.14676,0.1311783,14.10817,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,32.01052,32.01052,81,0,22.761,32.01052,65.87904,0,0,0,21.08822,0,0,48.98948,46.54,220.7101,120.1191,67.62823,0,67.62823,274.7746,65.42239,0.1312515,35.21157,16.87058,81,141.2073
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,38.54342,38.54342,81,0,22.761,38.54342,141.212,0,0,0,54.42793,0,0,42.45658,40.33376,153.0819,180.9845,94.76169,0,94.76169,364.6734,86.82683,0.1312928,42.39776,43.54234,81,235.4124
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,37.46544,37.46544,0,-1,0,37.46544,219.1186,0,0,0,82.09373,39.4373,37.46544,0,0,58.32022,266.27,42.65643,0,42.65643,405.1409,96.46191,0.1312429,41.21198,65.67499,0,348.3638
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,21.1971,21.1971,0,-1,0,21.1971,478.3038,63.41001,0,0,101.3865,22.31274,21.1971,0,0,15.66379,304.6608,15.66379,0,15.66379,420.0009,100,0.1312246,23.31681,81.10923,0,406.0474
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,51.39951,51.39951,0,-1,0,51.39951,218.689,58.30031,0,0,112.4051,54.10475,51.39951,0,0,0,318.7582,0,0,0,420.0009,100,0.1312246,56.53946,89.92405,0,431.1633
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,-1,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312246,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,-1,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312246,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1312246,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,57.61703,57.61703,0,-1,0,57.61703,139.2374,19.57492,0,0,80.22443,60.6495,57.61703,0,0,0,318.7582,0,0,0,420.0009,100,0.1312246,63.37873,64.17954,0,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,0.7872254,0.7872254,0,-1,0,0.7872254,4828.062,37.17907,0,0,38.00773,0.8286583,0.7872254,0,0,0,318.7582,0,0,0,420.0009,100,0.1312246,0.865948,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,32.6279,32.6279,0,-1,0,32.6279,38.51094,0,7.105427E-15,0,12.56531,34.34516,32.6279,0,0,0,318.7582,0,21.77985,-21.77985,397.0429,94.53383,0.1312246,35.89069,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.81234,43.81234,0,-1,0,43.81234,0,0,7.105427E-15,0,0,46.11826,43.81234,0,0,24.19983,296.9784,0,46.11826,-46.11826,348.43,82.95934,0.1312246,48.19358,0,0,296.9784
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,23.5667,23.5667,0,-1,0,23.5667,0,0,3.552714E-15,0,0,24.80706,23.5667,0,0,75.44234,250.8601,0,24.80706,-24.80706,322.281,76.73342,0.1312246,25.92337,0,0,250.8601
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,2.934973,2.934973,0,-1,0,2.934973,0,0,0,0,0,3.089445,2.934973,0,0,103.0057,226.0531,0,3.089445,-3.089445,319.0244,75.95805,0.1312246,3.22847,0,0,226.0531
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,31.59343,31.59343,0,-1,0,31.59343,0,0,7.105427E-15,0,0,33.25624,31.59343,0,0,106.4385,222.9636,0,33.25624,-33.25624,283.9693,67.6116,0.1312246,34.75277,0,0,222.9636
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,32.41617,32.41617,0,-1,0,32.41617,0,0,0,0,0,34.12228,32.41617,0,0,143.3898,189.7074,0,34.12228,-34.12228,248.0013,59.0478,0.1312246,35.65779,0,0,189.7074
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,9.789916,9.789916,0,-1,0,9.789916,0,0,1.776357E-15,0,0,10.30517,9.789916,0,0,181.3035,155.5851,0,10.30517,-10.30517,237.1386,56.46147,0.1312246,10.76891,0,0,155.5851
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.7537,145.2799,0,0,0,237.1386,56.46147,0.1312246,0,0,0,145.2799
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,19.07751,19.07751,0,-1,0,19.07751,0,0,3.552714E-15,0,0,20.08159,19.07751,0,0,192.7537,145.2799,0,20.08159,-20.08159,215.9708,51.42151,0.1312246,20.98526,0,0,145.2799
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.0666,125.1983,0,0,0,215.9708,51.42151,0.1312246,0,0,0,125.1983
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,63.4465,63.4465,0,-1,0,63.4465,0,0,7.105427E-15,1.09115,0,66.78579,63.4465,0,0,215.0666,125.1983,0,66.78579,-66.78579,145.5724,34.66002,0.1312246,69.79115,0,0,125.1983
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,54.7621,54.7621,0,-1,0,54.7621,0,0,7.105427E-15,4.746407,0,57.64432,54.7621,0,0,289.273,58.41254,0,57.64432,-57.64432,84.80994,20.1928,0.1312246,60.23832,0,0,58.41254
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,32.06762,32.06762,81,0,22.761,32.06762,0,0,0,0,0,0,0,48.93238,46.48576,353.3222,0.7682142,46.48576,0,46.48576,128.9102,30.69284,0.1312927,35.27438,0,81,0.7682142
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,45.70033,45.70033,81,0,22.761,45.70033,0,0,0,0,0,0,0,35.29967,33.53469,306.8365,42.6054,33.53469,0,33.53469,160.724,38.26754,0.1313418,50.27036,0,81,42.6054
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,31.11465,31.11465,81,0,22.761,31.11465,66.30994,0,0,0,20.6321,0,0,49.88535,47.39109,273.3018,72.78662,68.02319,0,68.02319,225.2565,53.63239,0.1314142,34.22611,16.50568,81,93.41872
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,17.90395,17.90395,81,0,22.761,17.90395,253.9772,0,0,0,45.47196,0,0,63.09605,59.94125,205.2786,134.0075,105.4132,0,105.4132,325.2602,77.44276,0.1314428,19.69435,36.37757,81,179.4795
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,53.82311,53.82311,0,-1,0,53.82311,131.6094,0,0,0,70.83627,56.65591,53.82311,0,0,99.86539,228.8794,14.18036,0,14.18036,338.7129,80.64577,0.1314263,59.20542,56.66901,0,299.7156
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,15.29123,15.29123,0,-1,0,15.29123,616.9974,0,0,0,94.34648,16.09603,15.29123,0,0,85.68503,241.6417,78.25045,0,78.25045,412.9478,98.3207,0.131335,16.82035,75.47718,0,335.9882
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,21.31095,21.31095,0,-1,0,21.31095,519.2145,80.78239,0,0,110.6496,22.43258,21.31095,0,0,7.434576,312.0671,7.434576,0,7.434576,420.0009,100,0.1313264,23.44205,88.51965,0,422.7167
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,51.92093,51.92093,0,-1,0,51.92093,212.2318,55.53913,0,0,110.1927,54.65361,51.92093,0,0,0,318.7582,0,0,0,420.0009,100,0.1313264,57.11303,88.15419,0,428.951
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,35.50224,35.50224,0,-1,0,35.50224,275.5816,60.46686,0,0,97.83763,37.37077,35.50224,0,0,0,318.7582,0,0,0,420.0009,100,0.1313264,39.05246,78.2701,0,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,49.93776,49.93776,0,-1,0,49.93776,179.8861,37.26502,0,0,89.83109,52.56607,49.93776,0,0,0,318.7582,0,0,0,420.0009,100,0.1313264,54.93154,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,23.08009,23.08009,0,-1,0,23.08009,259.6396,35.63022,0,0,59.92505,24.29483,23.08009,0,0,0,318.7582,0,0,0,420.0009,100,0.1313264,25.3881,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,26.86828,26.86828,0,-1,0,26.86828,169.5322,17.268,0,0,45.5504,28.2824,26.86828,0,0,0,318.7582,0,0,0,420.0009,100,0.1313264,29.55511,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,12.77223,12.77223,0,-1,0,12.77223,184.3168,10.09691,0,0,23.54136,13.44445,12.77223,0,0,0,318.7582,0,0,0,420.0009,100,0.1313264,14.04945,18.83309,0,342.2996
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,61.75188,61.75188,0,-1,0,61.75188,0,0,7.105427E-15,0,0,65.00198,61.75188,0,0,0,318.7582,0,65.00198,-65.00198,351.4827,83.6862,0.1313264,67.92707,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,31.59265,31.59265,0,-1,0,31.59265,0,0,3.552714E-15,0,0,33.25542,31.59265,0,0,72.22443,253.7562,0,33.25542,-33.25542,316.4284,75.33995,0.1313264,34.75192,0,0,253.7562
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,16.94554,16.94554,0,-1,0,16.94554,0,0,0,0,0,17.83741,16.94554,0,0,109.1749,220.5008,0,17.83741,-17.83741,297.6262,70.86323,0.1313264,18.64009,0,0,220.5008
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,10.22493,10.22493,0,-1,0,10.22493,0,0,0,0,0,10.76309,10.22493,0,0,128.9942,202.6634,0,10.76309,-10.76309,286.2809,68.16197,0.1313264,11.24743,0,0,202.6634
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.9532,191.9003,0,0,0,286.2809,68.16197,0.1313264,0,0,0,191.9003
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.9532,191.9003,0,0,0,286.2809,68.16197,0.1313264,0,0,0,191.9003
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,50.99918,50.99918,0,-1,0,50.99918,0,0,0,0,0,53.68335,50.99918,0,0,140.9532,191.9003,0,53.68335,-53.68335,229.6936,54.68886,0.1313264,56.09909,0,0,191.9003
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,13.20394,13.20394,0,-1,0,13.20394,0,0,1.776357E-15,0,0,13.89888,13.20394,0,0,200.6014,138.217,0,13.89888,-13.89888,215.043,51.2006,0.1313264,14.52433,0,0,138.217
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,16.25385,16.25385,0,-1,0,16.25385,0,0,3.552714E-15,0,0,17.10932,16.25385,0,0,216.0446,124.3181,0,17.10932,-17.10932,197.0081,46.9066,0.1313264,17.87924,0,0,124.3181
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,25.68891,25.68891,0,-1,0,25.68891,0,0,3.552714E-15,0,0,27.04095,25.68891,0,0,235.0549,107.2088,0,27.04095,-27.04095,168.5045,40.12003,0.1313264,28.2578,0,0,107.2088
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,15.03918,15.03918,0,-1,0,15.03918,0,0,1.776357E-15,0,0,15.83071,15.03918,0,0,265.1005,80.16782,0,15.83071,-15.83071,151.8174,36.14693,0.1313264,16.54309,0,0,80.16782
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,35.93459,35.93459,0,0,0,35.93459,0,0,0,0,0,37.82589,35.93459,0,0,282.6901,64.3371,0,37.82589,-37.82589,111.9454,26.65363,0.1313264,39.52805,0,0,64.3371
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.7189,26.51122,0,0,0,111.9454,26.65363,0.1313264,0,0,0,26.51122
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,48.66304,48.66304,81,0,22.761,48.66304,34.68287,0,0,0,16.87774,0,0,32.33696,30.72012,324.7189,26.51122,47.59785,0,47.59785,157.1007,37.40486,0.1313915,53.52934,13.50219,81,43.38896
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,277.121,69.34929,119.3578,0,119.3578,270.3335,64.36499,0.1313823,0,40.52626,81,120.0071
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,82.63385,68.7,0,-1,0,68.7,101.2195,0,13.93385,22.19724,69.53778,72.31579,68.7,0,0,157.7632,176.7713,0,2.778007,-2.778007,267.4052,63.66779,0.1313823,90.89723,55.63023,0,246.3091
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,25.63372,25.63372,0,-1,0,25.63372,374.0941,0,0,0,95.89422,26.98286,25.63372,0,0,160.8499,173.9933,68.91136,0,68.91136,332.7803,79.23325,0.1313021,28.19709,76.71538,0,269.8875
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,3.566991,3.566991,0,-1,0,3.566991,3046.102,12.96091,0,0,108.6542,3.754727,3.566991,0,0,91.93853,236.0135,91.93853,0,91.93853,420.0009,100,0.1311953,3.92369,86.92334,0,344.6677
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,23.23444,23.23444,0,-1,0,23.23444,523.8693,97.26081,0,0,121.7181,24.45731,23.23444,0,0,0,318.7582,0,0,0,420.0009,100,0.1311953,25.55789,97.3745,0,440.4763
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,23.34356,23.34356,0,-1,0,23.34356,465.8782,84.18041,0,0,108.7526,24.57217,23.34356,0,0,0,318.7582,0,0,0,420.0009,100,0.1311953,25.67792,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,52.98561,52.98561,0,-1,0,52.98561,176.6456,37.82243,0,0,93.59676,55.77433,52.98561,0,0,0,318.7582,0,0,0,420.0009,100,0.1311953,58.28417,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,12.91535,12.91535,0,-1,0,12.91535,556.2674,58.24876,0,0,71.84386,13.5951,12.91535,0,0,0,318.7582,0,0,0,420.0009,100,0.1311953,14.20688,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,-1,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311953,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,42.19247,42.19247,0,-1,0,42.19247,40.83906,0,7.105427E-15,0,17.23101,44.41313,42.19247,0,0,0,318.7582,0,27.18212,-27.18212,391.3484,93.17799,0.1311953,46.41172,13.78481,0,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,68.16256,68.16256,0,-1,0,68.16256,0,0,0,6.27882,0,71.75007,68.16256,0,0,30.20236,291.5761,0,71.75007,-71.75007,315.7172,75.1706,0.1311953,74.97882,0,0,291.5761
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,7.54287,7.54287,0,-1,0,7.54287,0,0,8.881784E-16,0,0,7.939863,7.54287,0,0,109.9247,219.826,0,7.939863,-7.939863,307.3478,73.1779,0.1311953,8.297157,0,0,219.826
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,10.97459,10.97459,0,-1,0,10.97459,0,0,0,0,0,11.55221,10.97459,0,0,118.7467,211.8862,0,11.55221,-11.55221,295.1707,70.2786,0.1311953,12.07205,0,0,211.8862
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,63.72568,63.72568,0,-1,0,63.72568,0,0,1.421085E-14,1.398244,0,67.07966,63.72568,0,0,131.5825,200.334,0,67.07966,-67.07966,224.4625,53.44336,0.1311953,70.09824,0,0,200.334
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,12.53009,12.53009,0,-1,0,12.53009,0,0,1.776357E-15,0,0,13.18957,12.53009,0,0,206.1155,133.2543,0,13.18957,-13.18957,210.5595,50.13312,0.1311953,13.7831,0,0,133.2543
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.70702,28.70702,0,-1,0,28.70702,0,0,3.552714E-15,0,0,30.21792,28.70702,0,0,220.7705,120.0647,0,30.21792,-30.21792,178.707,42.54921,0.1311953,31.57773,0,0,120.0647
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,17.30383,17.30383,0,-1,0,17.30383,0,0,3.552714E-15,0,0,18.21456,17.30383,0,0,254.346,89.84682,0,18.21456,-18.21456,159.5072,37.97783,0.1311953,19.03422,0,0,89.84682
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,32.18055,32.18055,0,-1,0,32.18055,0,0,7.105427E-15,0,0,33.87427,32.18055,0,0,274.5844,71.63226,0,33.87427,-33.87427,123.8006,29.47627,0.1311953,35.39861,0,0,71.63226
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,16.81389,16.81389,0,-1,0,16.81389,0,0,0,0,0,17.69883,16.81389,0,0,312.2225,37.758,0,17.69883,-17.69883,105.1444,25.03433,0.1311953,18.49528,0,0,37.758
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,15.34317,15.34317,0,-1,0,15.34317,0,0,0,0,0,16.15071,15.34317,0,0,331.8878,20.05917,0,16.15071,-16.15071,88.12005,20.98092,0.1311953,16.87749,0,0,20.05917
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,11.65916,3.713036,0,-1,0,3.713036,0,0,7.946124,9.112041,0,3.908459,3.713036,0,0,349.8331,3.908459,0,3.908459,-3.908459,84.00017,20,0.1311953,12.82508,0,0,3.908459
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,11.96595,11.96595,81,0,22.761,11.96595,0,0,0,0,0,0,0,69.03405,65.58235,354.1758,0,65.58235,0,65.58235,146.217,34.81351,0.1312702,13.16254,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,288.5934,59.02412,68.7,0,68.7,211.3916,50.33123,0.1313199,0,0,81,59.02412
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,44.70465,44.70465,81,0,22.761,44.70465,8.566366,0,0,0,3.829564,0,0,36.29535,34.48058,219.8935,120.8541,38.31015,0,38.31015,247.7358,58.98459,0.1313746,49.17511,3.063651,81,124.6837
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,32.66364,32.66364,81,0,22.761,32.66364,28.86076,0,0,0,9.426972,0,0,48.33636,45.91955,181.5833,155.3333,55.34652,0,55.34652,300.2421,71.48608,0.1314526,35.93,7.541578,81,164.7602
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,5.395448,5.395448,0,-1,0,5.395448,258.7719,0,0,0,13.9619,5.679419,5.395448,0,0,126.2368,205.1451,8.282481,0,8.282481,308.0995,73.35689,0.1314429,5.934993,11.16952,0,219.107
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,49.79523,49.79523,0,-1,0,49.79523,47.0972,0,0,0,23.45216,52.41603,49.79523,0,0,117.9543,212.5993,0,28.96387,-28.96387,277.5689,66.08772,0.1314429,54.77476,18.76173,0,236.0515
