Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,16.2822,16.2822,0,-1,0,16.2822,210.4555,0,0,0,34.2668,17.13916,16.2822,0,0,150.1364,183.6355,17.12764,0,17.12764,293.8177,69.95644,0.1314231,17.91043,27.41344,0,217.9023
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,0,-1,0,0,0,0,0,0,22.69094,0,0,0,0,133.0088,199.0503,22.69094,0,22.69094,315.3442,75.08179,0.1313968,0,18.15275,0,221.7413
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,34.13492,34.13492,0,-1,0,34.13492,21.19095,0,0,0,7.233515,35.9315,34.13492,0,0,110.3178,219.4722,0,28.69798,-28.69798,285.0938,67.87935,0.1313968,37.54841,5.786812,0,226.7057
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,142.2045,190.7742,0.5329425,0,0.5329425,285.5994,67.99973,0.1313961,0,0.426354,0,191.3072
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,57.1232,57.1232,0,-1,0,57.1232,12.51743,0,7.105427E-15,0,7.150358,60.12969,57.1232,0,0,141.6715,191.2539,0,52.97933,-52.97933,229.7543,54.7033,0.1313961,62.83553,5.720287,0,198.4042
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,25.04216,25.04216,0,-1,0,25.04216,1.540284,0,0,0,0.3857203,26.36017,25.04216,0,0,200.5374,138.2745,0,25.97445,-25.97445,202.3748,48.18439,0.1313961,27.54638,0.3085763,0,138.6602
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,-1,0,0,0,0,0,0,1.312067,0,0,0,0,229.3979,112.3001,1.312067,0,1.312067,203.6196,48.48075,0.1313946,0,1.049653,0,113.6121
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0859,113.4809,0,0,0,203.6196,48.48075,0.1313946,0,0,0,113.4809
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,5.700225,5.700225,0,-1,0,5.700225,0,0,8.881784E-16,0,0,6.000237,5.700225,0,0,228.0859,113.4809,0,6.000237,-6.000237,197.2948,46.97485,0.1313946,6.270248,0,0,113.4809
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.7528,107.4807,0,0,0,197.2948,46.97485,0.1313946,0,0,0,107.4807
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,22.47624,22.47624,0,-1,0,22.47624,0,0,3.552714E-15,0,0,23.6592,22.47624,0,0,234.7528,107.4807,0,23.6592,-23.6592,172.3558,41.03701,0.1313946,24.72387,0,0,107.4807
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,3.677735,3.677735,0,-1,0,3.677735,0,0,4.440892E-16,0,0,3.8713,3.677735,0,0,261.0408,83.8215,0,3.8713,-3.8713,168.2751,40.06541,0.1313946,4.045509,0,0,83.8215
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,9.369238,9.369238,0,-1,0,9.369238,0,0,0,0,0,9.862355,9.369238,0,0,265.3423,79.9502,0,9.862355,-9.862355,157.8792,37.59022,0.1313946,10.30616,0,0,79.9502
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,42.29096,42.29096,0,-1,0,42.29096,0,0,0,0,0,44.5168,42.29096,0,0,276.3004,70.08784,0,44.5168,-44.5168,110.9544,26.41767,0.1313946,46.52005,0,0,70.08784
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,44.7914,24.29249,0,-1,0,24.29249,0,0,20.49891,24.97805,0,25.57104,24.29249,0,0,325.7635,25.57104,0,25.57104,-25.57104,84.00017,20,0.1313946,49.27054,0,0,25.57104
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,58.47472,0,0,-1,0,0,0,0,58.47472,64.32219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313946,64.32219,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,17.19758,0,0,-1,0,0,0,0,17.19758,18.91734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313946,18.91734,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,22.26598,0,0,-1,0,0,0,0,22.26598,24.49257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313946,24.49257,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,37.67518,37.67518,81,0,22.761,37.67518,0,0,0,0,0,0,0,43.32482,41.15858,354.1758,0,41.15858,0,41.15858,123.0466,29.29676,0.1314544,41.4427,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,9.521596,9.521596,81,0,22.761,9.521596,0,0,0,0,0,0,0,71.4784,67.90449,313.0172,37.04272,67.90449,0,67.90449,187.4665,44.63478,0.1315262,10.47376,0,81,37.04272
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,245.1127,98.15676,88.49335,0,88.49335,271.4186,64.62336,0.1315526,0,15.83469,81,117.9501
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,42.99171,42.99171,81,0,22.761,42.99171,69.83532,0,0,0,30.0234,0,0,38.00829,36.10788,156.6194,177.8008,66.13127,0,66.13127,334.1563,79.56086,0.1316264,47.29088,24.01872,81,207.8242
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,90.48811,237.3189,44.38696,0,44.38696,376.2654,89.58683,0.131575,0,35.50956,0,281.7059
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,2.75199,2.75199,0,-1,0,2.75199,2410.196,17.33037,0,0,66.32836,2.896832,2.75199,0,0,46.10116,277.2672,46.10116,0,46.10116,420.0009,100,0.1315216,3.027189,53.06269,0,343.5956
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,43.30118,43.30118,0,-1,0,43.30118,146.652,17.92187,0,0,63.50206,45.58019,43.30118,0,0,0,318.7582,0,0,0,420.0009,100,0.1315216,47.6313,50.80164,0,382.2603
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,27.10541,27.10541,0,-1,0,27.10541,251.1983,39.55632,0,0,68.08833,28.53201,27.10541,0,0,0,318.7582,0,0,0,420.0009,100,0.1315216,29.81595,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,41.87576,41.87576,0,-1,0,41.87576,170.0504,27.13014,0,0,71.20988,44.07974,41.87576,0,0,0,318.7582,0,0,0,420.0009,100,0.1315216,46.06333,56.96791,0,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,53.34694,53.34694,0,-1,0,53.34694,163.7292,31.18985,0,0,87.34451,56.15467,53.34694,0,0,0,318.7582,0,0,0,420.0009,100,0.1315216,58.68163,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,94.03992,68.7,0,-1,0,68.7,105.1971,0,25.33991,34.7439,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1315216,103.4439,57.81633,0,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,18.14658,18.14658,0,-1,0,18.14658,181.2714,13.74249,0,0,32.89457,19.10167,18.14658,0,0,0.05041266,318.7129,0.05041266,0,0.05041266,420.0009,100,0.1315215,19.96124,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,0.9855455,0.9855455,0,-1,0,0.9855455,2031.275,18.98172,0,0,20.01914,1.037416,0.9855455,0,0,0,318.7582,0,0,0,420.0009,100,0.1315215,1.0841,16.01531,0,338.7774
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,11.83764,11.83764,0,-1,0,11.83764,0,0,1.776357E-15,0,0,12.46067,11.83764,0,0,0,318.7582,0,12.46067,-12.46067,406.8661,96.8727,0.1315215,13.0214,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,21.88317,21.88317,0,-1,0,21.88317,0,0,3.552714E-15,0,0,23.03492,21.88317,0,0,13.84519,306.2975,0,23.03492,-23.03492,382.5852,91.09153,0.1315215,24.07149,0,0,306.2975
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.30134,28.30134,0,-1,0,28.30134,0,0,3.552714E-15,0,0,29.79088,28.30134,0,0,39.43954,283.2626,0,29.79088,-29.79088,351.1829,83.6148,0.1315215,31.13147,0,0,283.2626
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,110.8492,68.7,0,-1,0,68.7,0,0,42.14916,53.23408,0,72.31579,68.7,0,0,72.54053,253.4718,0,72.31579,-72.31579,274.9553,65.46542,0.1315215,121.9341,0,0,253.4718
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,25.2495,25.2495,0,-1,0,25.2495,0,0,0,0,0,26.57842,25.2495,0,0,152.8914,181.156,0,26.57842,-26.57842,246.9392,58.79493,0.1315215,27.77445,0,0,181.156
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,55.26675,55.26675,0,-1,0,55.26675,0,0,7.105427E-15,0,0,58.17553,55.26675,0,0,182.423,154.5775,0,58.17553,-58.17553,185.6168,44.19439,0.1315215,60.79343,0,0,154.5775
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,11.27532,11.27532,0,-1,0,11.27532,0,0,1.776357E-15,0,0,11.86876,11.27532,0,0,247.0625,96.40202,0,11.86876,-11.86876,173.106,41.21564,0.1315215,12.40285,0,0,96.40202
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,17.7162,17.7162,0,-1,0,17.7162,0,0,3.552714E-15,0,0,18.64863,17.7162,0,0,260.25,84.53326,0,18.64863,-18.64863,153.4487,36.53532,0.1315215,19.48782,0,0,84.53326
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.22747,24.22747,0,-1,0,24.22747,0,0,3.552714E-15,0,0,25.5026,24.22747,0,0,280.9707,65.88463,0,25.5026,-25.5026,126.5666,30.13483,0.1315215,26.65022,0,0,65.88463
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.3069,40.38202,0,0,0,126.5666,30.13483,0.1315215,0,0,0,40.38202
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,33.61499,33.61499,0,-1,0,33.61499,0,0,0,0,0,35.3842,33.61499,0,0,309.3069,40.38202,0,35.3842,-35.3842,89.26834,21.25432,0.1315215,36.97649,0,0,40.38202
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,76.37977,76.37977,81,0,22.761,76.37977,0,0,0,0,0,0,0,4.620228,4.389216,348.6227,4.997825,4.389216,0,4.389216,93.43231,22.24574,0.1315279,84.01775,0,81,4.997825
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,55.62368,55.62368,81,0,22.761,55.62368,0,0,0,0,0,0,0,25.37632,24.1075,344.2335,8.94812,24.1075,0,24.1075,116.3027,27.69106,0.1315627,61.18605,0,81,8.94812
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,22.60403,22.60403,81,0,22.761,22.60403,43.9685,0,0,0,9.938654,0,0,58.39597,55.47617,320.1259,30.64487,65.41483,0,65.41483,178.3606,42.46674,0.1316372,24.86444,7.950923,81,40.58353
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,39.25581,39.25581,81,0,22.761,39.25581,45.31383,0,0,0,17.78831,0,0,41.74419,39.65698,254.7111,89.51821,57.44529,0,57.44529,232.858,55.44228,0.1317156,43.18139,14.23065,81,107.3065
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,6.880217,6.880217,0,-1,0,6.880217,613.1781,0,0,0,42.18798,7.242334,6.880217,0,0,197.2658,141.219,34.94565,0,34.94565,266.0104,63.33568,0.1316752,7.568239,33.75039,0,183.407
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,20.64586,20.64586,0,-1,0,20.64586,357.6163,0,0,0,73.83297,21.73249,20.64586,0,0,162.3202,172.6701,52.10048,0,52.10048,315.4373,75.10396,0.1316149,22.71045,59.06638,0,246.503
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,67.18516,67.18516,0,-1,0,67.18516,121.6118,0,0,5.203677,81.70511,70.72122,67.18516,0,0,110.2197,219.5605,10.98388,0,10.98388,325.8575,77.58496,0.1316023,73.90368,65.36408,0,301.2656
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,0,-1,0,0,0,0,0,0,75.93976,0,0,0,0,99.23581,229.446,75.93976,0,75.93976,397.9003,94.73797,0.1315146,0,60.75181,0,305.3857
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,31.29368,31.29368,0,-1,0,31.29368,214.6211,10.92607,0,0,67.16284,32.94072,31.29368,0,0,23.29605,297.7918,23.29605,0,23.29605,420.0009,100,0.1314877,34.42305,53.73027,0,364.9546
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,19.1562,19.1562,0,-1,0,19.1562,448.0654,65.66787,0,0,85.83229,20.16442,19.1562,0,0,0,318.7582,0,0,0,420.0009,100,0.1314877,21.07182,68.66583,0,404.5905
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,22.27032,22.27032,0,-1,0,22.27032,254.9485,33.3354,0,0,56.77784,23.44244,22.27032,0,0,0,318.7582,0,0,0,420.0009,100,0.1314877,24.49735,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,60.44614,60.44614,0,-1,0,60.44614,26.77589,0,0,0,16.18499,63.62751,60.44614,0,0,0,318.7582,0,47.44252,-47.44252,369.992,88.09316,0.1314877,66.49075,12.94799,0,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,18.90327,18.90327,0,-1,0,18.90327,37.03017,0,0,0,6.999912,19.89818,18.90327,0,0,52.71391,271.3157,0,12.89826,-12.89826,356.3961,84.85603,0.1314877,20.79359,5.59993,0,278.3156
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,43.77261,43.77261,0,-1,0,43.77261,0,0,7.105427E-15,0,0,46.07643,43.77261,0,0,67.04532,258.4174,0,46.07643,-46.07643,307.8272,73.29205,0.1314877,48.14986,0,0,258.4174
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,15.84131,15.84131,0,-1,0,15.84131,0,0,1.776357E-15,0,0,16.67506,15.84131,0,0,118.2413,212.341,0,16.67506,-16.67506,290.2502,69.10705,0.1314877,17.42544,0,0,212.341
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.7692,195.666,0,0,0,290.2502,69.10705,0.1314877,0,0,0,195.666
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,18.19665,18.19665,0,-1,0,18.19665,0,0,3.552714E-15,0,0,19.15437,18.19665,0,0,136.7692,195.666,0,19.15437,-19.15437,270.0597,64.2998,0.1314877,20.01632,0,0,195.666
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,5.256224,5.256224,0,-1,0,5.256224,0,0,8.881784E-16,0,0,5.532867,5.256224,0,0,158.0518,176.5116,0,5.532867,-5.532867,264.2276,62.9112,0.1314877,5.781846,0,0,176.5116
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,19.36163,19.36163,0,-1,0,19.36163,0,0,3.552714E-15,0,0,20.38066,19.36163,0,0,164.1994,170.9787,0,20.38066,-20.38066,242.7445,57.79618,0.1314877,21.29779,0,0,170.9787
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,12.79912,12.79912,0,-1,0,12.79912,0,0,1.776357E-15,0,0,13.47275,12.79912,0,0,186.8446,150.5981,0,13.47275,-13.47275,228.5429,54.41487,0.1314877,14.07903,0,0,150.5981
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.8144,137.1253,0,0,0,228.5429,54.41487,0.1314877,0,0,0,137.1253
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,1.152491,1.152491,0,-1,0,1.152491,0,0,2.220446E-16,0,0,1.213148,1.152491,0,0,201.8144,137.1253,0,1.213148,-1.213148,227.2642,54.1104,0.1314877,1.26774,0,0,137.1253
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,36.36656,36.36656,0,-1,0,36.36656,0,0,7.105427E-15,0,0,38.28059,36.36656,0,0,203.1623,135.9122,0,38.28059,-38.28059,186.9129,44.50298,0.1314877,40.00322,0,0,135.9122
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.80165,20.80165,0,-1,0,20.80165,0,0,0,0,0,21.89648,20.80165,0,0,245.6963,97.63156,0,21.89648,-21.89648,163.832,39.00753,0.1314877,22.88182,0,0,97.63156
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,59.78448,59.78448,0,0,0,59.78448,0,0,7.105427E-15,0,0,62.93103,59.78448,0,0,270.0257,75.73508,0,62.93103,-62.93103,97.49683,23.21348,0.1314877,65.76292,0,0,75.73508
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,45.44368,45.44368,81,0,22.761,45.44368,0,0,0,0,0,0,0,35.55632,33.7785,339.9491,12.80405,33.7785,0,33.7785,129.5419,30.84325,0.1315364,49.98805,0,81,12.80405
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,57.9048,57.9048,81,0,22.761,57.9048,21.7139,0,0,0,12.57339,0,0,23.0952,21.94044,306.1706,43.2047,34.51383,0,34.51383,162.2846,38.63912,0.131583,63.69528,10.05871,81,55.77809
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,53.26793,53.26793,81,0,22.761,53.26793,61.57362,0,0,0,32.799,0,0,27.73207,26.34546,271.6568,74.26715,59.14446,0,59.14446,218.394,51.99846,0.1316598,58.59473,26.2392,81,107.0661
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,28.20275,28.20275,0,-1,0,28.20275,270.2731,0,0,0,76.22444,29.6871,28.20275,0,0,212.5123,127.4972,46.53733,0,46.53733,262.5432,62.51015,0.1316061,31.02302,60.97955,0,203.7216
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,50.61794,50.61794,0,-1,0,50.61794,194.1554,0,0,0,98.27745,53.28204,50.61794,0,0,165.975,169.3808,44.99541,0,44.99541,305.2296,72.67356,0.1315543,55.67974,78.62196,0,267.6582
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,49.398,49.398,0,-1,0,49.398,167.5877,0,0,0,82.78497,51.99789,49.398,0,0,120.9796,209.8766,30.78708,0,30.78708,334.4367,79.62764,0.1315189,54.3378,66.22797,0,292.6616
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,38.54877,38.54877,0,-1,0,38.54877,215.7164,0,0,0,83.15601,40.57765,38.54877,0,0,90.19247,237.585,42.57836,0,42.57836,374.8301,89.24509,0.1314699,42.40364,66.5248,0,320.741
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,41.86734,41.86734,0,-1,0,41.86734,161.6479,0,0,0,67.67767,44.07088,41.86734,0,0,47.61412,275.9055,23.60678,0,23.60678,397.2255,94.57731,0.1314428,46.05407,54.14213,0,343.5832
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,32.37834,32.37834,0,-1,0,32.37834,183.7495,1.405246,0,0,59.49504,34.08246,32.37834,0,0,24.00734,297.1516,24.00734,0,24.00734,420.0009,100,0.1314152,35.61617,47.59604,0,356.6467
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,41.17323,41.17323,0,-1,0,41.17323,155.1331,20.53308,0,0,63.87333,43.34024,41.17323,0,0,0,318.7582,0,0,0,420.0009,100,0.1314152,45.29055,51.09866,0,382.6316
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,58.75728,58.75728,0,-1,0,58.75728,56.58282,0,0,0,33.24652,61.84977,58.75728,0,0,0,318.7582,0,28.60324,-28.60324,389.8504,92.82133,0.1314152,64.633,26.59722,0,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,-1,0,0,0,0,0,0,18.25825,0,0,0,0,31.78138,290.155,18.25825,0,18.25825,407.1717,96.94544,0.1313942,0,14.6066,0,308.4132
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52313,306.5874,0,0,0,407.1717,96.94544,0.1313942,0,0,0,306.5874
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.93679,31.93679,0,-1,0,31.93679,0,0,3.552714E-15,0,0,33.61767,31.93679,0,0,13.52313,306.5874,0,33.61767,-33.61767,371.7355,88.50829,0.1313942,35.13047,0,0,306.5874
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,74.40444,68.7,0,-1,0,68.7,0,0,5.704444,13.14489,0,72.31579,68.7,0,0,50.87609,272.9697,0,72.31579,-72.31579,295.508,70.35891,0.1313942,81.84489,0,0,272.9697
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,6.562513,6.562513,0,-1,0,6.562513,0,0,0,0,0,6.907908,6.562513,0,0,131.227,200.6539,0,6.907908,-6.907908,288.2264,68.62521,0.1313942,7.218764,0,0,200.6539
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,28.25957,28.25957,0,-1,0,28.25957,0,0,3.552714E-15,0,0,29.74692,28.25957,0,0,138.9024,193.746,0,29.74692,-29.74692,256.8704,61.1595,0.1313942,31.08553,0,0,193.746
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,48.40071,48.40071,0,-1,0,48.40071,0,0,7.105427E-15,0,0,50.94812,48.40071,0,0,171.9546,163.9991,0,50.94812,-50.94812,203.1664,48.37285,0.1313942,53.24078,0,0,163.9991
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,44.23032,44.23032,0,-1,0,44.23032,0,0,7.105427E-15,0,0,46.55823,44.23032,0,0,228.5636,113.051,0,46.55823,-46.55823,154.0897,36.68795,0.1313942,48.65335,0,0,113.051
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.07656,22.07656,0,-1,0,22.07656,0,0,0,0,0,23.23848,22.07656,0,0,280.295,66.49277,0,23.23848,-23.23848,129.5942,30.8557,0.1313942,24.28421,0,0,66.49277
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,19.4764,19.4764,0,-1,0,19.4764,0,0,3.552714E-15,0,0,20.50147,19.4764,0,0,306.1155,43.2543,0,20.50147,-20.50147,107.9837,25.71037,0.1313942,21.42404,0,0,43.2543
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.8949,22.75282,0,0,0,107.9837,25.71037,0.1313942,0,0,0,22.75282
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,5.715744,5.715744,0,-1,0,5.715744,0,0,8.881784E-16,0,0,6.016573,5.715744,0,0,328.8949,22.75282,0,6.016573,-6.016573,101.6417,24.20036,0.1313942,6.287319,0,0,22.75282
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,6.831238,6.831238,0,0,0,6.831238,0,0,8.881784E-16,0,0,7.190776,6.831238,0,0,335.58,16.73625,0,7.190776,-7.190776,94.06198,22.39566,0.1313942,7.514361,0,0,16.73625
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.88058,26.88058,81,0,22.761,26.88058,0,0,0,0,0,0,0,54.11942,51.41345,343.5697,9.545474,51.41345,0,51.41345,142.8371,34.00875,0.1314681,29.56864,0,81,9.545474
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,21.45854,21.45854,81,0,22.761,21.45854,102.1452,0,0,0,21.91887,0,0,59.54146,56.56439,292.1563,55.81758,78.48325,0,78.48325,217.2928,51.73628,0.1315271,23.60439,17.53509,81,77.73644
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,72.13879,72.13879,81,0,22.761,72.13879,76.16483,0,0,0,54.94438,0,0,8.861215,8.418154,213.673,126.4525,63.36253,0,63.36253,277.4038,66.04839,0.1316034,79.35266,43.95551,81,181.3969
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,69.24397,68.7,0,-1,0,68.7,115.6606,0,0.5439738,7.468371,79.45882,72.31579,68.7,0,0,150.3105,183.4788,7.143023,0,7.143023,284.1803,67.66183,0.1315952,76.16837,63.56705,0,262.9376
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,14.83338,14.83338,0,-1,0,14.83338,709.1716,0,0,0,105.1942,15.61409,14.83338,0,0,143.1675,189.9075,89.58006,0,89.58006,369.1634,87.89587,0.1314924,16.31672,84.15532,0,295.1017
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,59.86798,59.86798,0,-1,0,59.86798,198.1713,2.034846,0,0,118.6412,63.01893,59.86798,0,0,53.5874,270.5296,53.5874,0,53.5874,420.0009,100,0.131431,65.85478,94.91294,0,389.1707
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,32.2322,32.2322,0,-1,0,32.2322,364.5614,83.57754,0,0,117.5062,33.92864,32.2322,0,0,0,318.7582,0,0,0,420.0009,100,0.131431,35.45543,94.00494,0,436.2644
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,4.314246,4.314246,0,-1,0,4.314246,2518.929,104.1315,0,0,108.6728,4.541311,4.314246,0,0,0,318.7582,0,0,0,420.0009,100,0.131431,4.74567,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131431,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,-1,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131431,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,-1,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131431,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,21.3312,21.3312,0,-1,0,21.3312,104.6753,0,0,0,22.3285,22.45389,21.3312,0,0,0,318.7582,0,0.1253875,-0.1253875,419.8687,99.96853,0.131431,23.46432,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,11.41439,11.41439,0,-1,0,11.41439,0,0,1.776357E-15,0,0,12.01515,11.41439,0,0,0.1393195,318.6328,0,12.01515,-12.01515,407.2036,96.95304,0.131431,12.55583,0,0,318.6328
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,55.57051,55.57051,0,-1,0,55.57051,0,0,7.105427E-15,0,0,58.49527,55.57051,0,0,13.48948,306.6177,0,58.49527,-58.49527,345.5442,82.27225,0.131431,61.12756,0,0,306.6177
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,78.48423,248.1224,0,0,0,345.5442,82.27225,0.131431,0,0,0,248.1224
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,16.15451,16.15451,0,-1,0,16.15451,0,0,0,0,0,17.00475,16.15451,0,0,78.48423,248.1224,0,17.00475,-17.00475,327.6196,78.00451,0.131431,17.76997,0,0,248.1224
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,7.695877,7.695877,0,-1,0,7.695877,0,0,1.776357E-15,0,0,8.100924,7.695877,0,0,97.3784,231.1177,0,8.100924,-8.100924,319.0804,75.97138,0.131431,8.465465,0,0,231.1177
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,3.060959,3.060959,0,-1,0,3.060959,0,0,4.440892E-16,0,0,3.222062,3.060959,0,0,106.3794,223.0167,0,3.222062,-3.222062,315.6841,75.16273,0.131431,3.367055,0,0,223.0167
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.9595,219.7947,0,0,0,315.6841,75.16273,0.131431,0,0,0,219.7947
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,14.12386,14.12386,0,-1,0,14.12386,0,0,1.776357E-15,0,0,14.86722,14.12386,0,0,109.9595,219.7947,0,14.86722,-14.86722,300.0127,71.43145,0.131431,15.53625,0,0,219.7947
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.4786,204.9275,0,0,0,300.0127,71.43145,0.131431,0,0,0,204.9275
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.4786,204.9275,0,0,0,300.0127,71.43145,0.131431,0,0,0,204.9275
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,23.32094,23.32094,0,-1,0,23.32094,0,0,3.552714E-15,0,0,24.54835,23.32094,0,0,126.4786,204.9275,0,24.54835,-24.54835,274.1364,65.27045,0.131431,25.65303,0,0,204.9275
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,26.71914,26.71914,0,0,0,26.71914,0,0,3.552714E-15,0,0,28.12541,26.71914,0,0,153.7546,180.3791,0,28.12541,-28.12541,244.4897,58.21171,0.131431,29.39105,0,0,180.3791
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.06048,27.06048,0,0,0,27.06048,0,0,3.552714E-15,0,0,28.48472,27.06048,0,0,185.005,152.2537,0,28.48472,-28.48472,214.4641,51.06279,0.131431,29.76653,0,0,152.2537
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,19.40831,19.40831,0,0,0,19.40831,138.5879,0,0,0,26.89756,20.4298,19.40831,0,0,216.6547,123.769,6.467765,0,6.467765,220.6,52.5237,0.1314236,21.34914,21.51805,0,150.6665
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,0,0,0,0,0,0,0,0,53.39152,0,0,0,0,210.187,129.59,53.39152,0,53.39152,271.2516,64.5836,0.1313625,0,42.71321,0,182.9815
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,4.245352,4.245352,0,-1,0,4.245352,1694.263,0,0,0,71.92743,4.468791,4.245352,0,0,156.7954,177.6423,67.45864,0,67.45864,335.2485,79.82092,0.1312853,4.669887,57.54195,0,249.5698
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,25.1835,25.1835,0,-1,0,25.1835,324.5519,0,0,0,81.73353,26.50895,25.1835,0,0,89.3368,238.3551,55.22458,0,55.22458,387.6392,92.29485,0.1312222,27.70185,65.38683,0,320.0887
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,24.41032,24.41032,0,-1,0,24.41032,304.9883,14.64134,0,0,74.44862,25.69508,24.41032,0,0,34.11221,288.0572,34.11221,0,34.11221,420.0009,100,0.1311833,26.85135,59.5589,0,362.5059
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,-1,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311833,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,42.33258,42.33258,0,-1,0,42.33258,186.2749,34.29435,0,0,78.85496,44.56061,42.33258,0,0,0,318.7582,0,0,0,420.0009,100,0.1311833,46.56584,63.08397,0,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,4.020381,4.020381,0,-1,0,4.020381,2591.235,99.94553,0,0,104.1775,4.23198,4.020381,0,0,0,318.7582,0,0,0,420.0009,100,0.1311833,4.422419,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,30.49491,30.49491,0,-1,0,30.49491,248.7107,43.74419,0,0,75.8441,32.09991,30.49491,0,0,0,318.7582,0,0,0,420.0009,100,0.1311833,33.5444,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,57.27727,57.27727,0,-1,0,57.27727,97.50324,0,0,0,55.8472,60.29186,57.27727,0,0,0,318.7582,0,4.444665,-4.444665,415.3158,98.88451,0.1311833,63.005,44.67776,0,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,-1,0,0,0,19.66956,0,0,24.60808,0,0,0,0,4.938517,314.3136,4.938517,0,4.938517,420.0009,100,0.1311776,0,19.68646,0,338.9216
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311776,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,75.22754,68.7,0,-1,0,68.7,0,0,6.52754,14.05029,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1311776,82.7503,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,66.7931,66.7931,0,-1,0,66.7931,0,0,0,4.772409,0,70.30853,66.7931,0,0,80.35088,246.4424,0,70.30853,-70.30853,269.6616,64.20502,0.1311776,73.47241,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,76.14858,68.7,0,-1,0,68.7,0,0,7.448581,15.06344,0,72.31579,68.7,0,0,158.4715,176.1339,0,72.31579,-72.31579,193.4341,46.05564,0.1311776,83.76344,0,0,176.1339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.8223,103.8181,0,0,0,193.4341,46.05564,0.1311776,0,0,0,103.8181
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,11.72484,11.72484,0,-1,0,11.72484,0,0,1.776357E-15,0,0,12.34194,11.72484,0,0,238.8223,103.8181,0,12.34194,-12.34194,180.4245,42.95814,0.1311776,12.89733,0,0,103.8181
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,19.38291,19.38291,0,-1,0,19.38291,0,0,3.552714E-15,0,0,20.40306,19.38291,0,0,252.5356,91.47618,0,20.40306,-20.40306,158.9178,37.8375,0.1311776,21.3212,0,0,91.47618
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.86992,23.86992,0,-1,0,23.86992,0,0,3.552714E-15,0,0,25.12623,23.86992,0,0,275.2057,71.07312,0,25.12623,-25.12623,132.4324,31.53147,0.1311776,26.25691,0,0,71.07312
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.36524,27.36524,0,-1,0,27.36524,0,0,3.552714E-15,0,0,28.80551,27.36524,0,0,303.1237,45.94689,0,28.80551,-28.80551,102.0688,24.30204,0.1311776,30.10176,0,0,45.94689
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.5502,16.28431,0,-1,0,16.28431,0,0,5.265895,7.420915,0,17.14137,16.28431,0,0,335.1298,17.14137,0,17.14137,-17.14137,84.00017,20,0.1311776,23.70522,0,0,17.14137
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.12402,0,0,-1,0,0,0,0,31.12402,34.23643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311776,34.23643,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.03002,24.03002,81,0,22.761,24.03002,0,0,0,0,0,0,0,56.96998,54.12148,354.1758,0,54.12148,0,54.12148,135.3443,32.22477,0.1312552,26.43302,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,32.03696,32.03696,81,0,22.761,32.03696,0,0,0,0,0,0,0,48.96304,46.51489,300.0543,48.70934,46.51489,0,46.51489,179.4722,42.73139,0.1313217,35.24066,0,81,48.70934
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,19.50895,19.50895,81,0,22.761,19.50895,106.5037,0,0,0,20.77776,0,0,61.49105,58.4165,253.5394,90.57273,79.19426,0,79.19426,254.6025,60.61952,0.1313797,21.45985,16.62221,81,111.3505
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,23.77958,23.77958,81,0,22.761,23.77958,202.1184,0,0,0,48.06292,0,0,57.22042,54.35939,174.3452,161.8476,102.4223,0,102.4223,351.7688,83.75431,0.1314112,26.15754,38.45034,81,209.9105
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,2.554952,2.554952,0,-1,0,2.554952,2485.817,0,0,0,63.51144,2.689424,2.554952,0,0,71.92286,254.0276,60.82202,0,60.82202,409.4697,97.49258,0.1313418,2.810448,50.80915,0,317.5391
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,23.71829,23.71829,0,-1,0,23.71829,390.7251,56.60585,0,0,92.67332,24.96662,23.71829,0,0,11.10084,308.7675,11.10084,0,11.10084,420.0009,100,0.1313292,26.09012,74.13866,0,401.4408
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,78.1515,68.7,0,-1,0,68.7,149.5774,30.4439,9.451502,17.26665,102.7597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,85.96665,82.20775,0,421.5179
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,10.76718,10.76718,0,-1,0,10.76718,1082.191,105.1876,0,0,116.5215,11.33387,10.76718,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,11.8439,93.21719,0,435.2797
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,49.08304,49.08304,0,-1,0,49.08304,208.8852,50.86084,0,0,102.5272,51.66636,49.08304,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,53.99134,82.02176,0,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,52.51389,52.51389,0,-1,0,52.51389,199.2041,49.33206,0,0,104.6098,55.27777,52.51389,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,57.76527,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,80.77386,68.7,0,-1,0,68.7,124.2457,13.04102,12.07387,20.15125,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,88.85126,68.28545,0,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,-1,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,-1,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313292,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,5.820275,5.820275,0,-1,0,5.820275,0,0,0,0,0,6.126606,5.820275,0,0,0,318.7582,0,6.126606,-6.126606,413.5428,98.46238,0.1313292,6.402303,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.06343,33.06343,0,-1,0,33.06343,0,0,7.105427E-15,0,0,34.80362,33.06343,0,0,6.80734,312.6316,0,34.80362,-34.80362,376.8566,89.72758,0.1313292,36.36978,0,0,312.6316
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,25.83076,25.83076,0,-1,0,25.83076,0,0,3.552714E-15,0,0,27.19028,25.83076,0,0,45.47802,277.828,0,27.19028,-27.19028,348.1955,82.90353,0.1313292,28.41384,0,0,277.828
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,2.490613,2.490613,0,-1,0,2.490613,0,0,0,0,0,2.621698,2.490613,0,0,75.68944,250.6377,0,2.621698,-2.621698,345.432,82.24555,0.1313292,2.739674,0,0,250.6377
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,30.65352,30.65352,0,-1,0,30.65352,0,0,3.552714E-15,0,0,32.26686,30.65352,0,0,78.60244,248.016,0,32.26686,-32.26686,311.4198,74.14742,0.1313292,33.71887,0,0,248.016
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,7.893382,7.893382,0,-1,0,7.893382,0,0,1.776357E-15,0,0,8.308823,7.893382,0,0,114.4545,215.7492,0,8.308823,-8.308823,302.6615,72.06212,0.1313292,8.68272,0,0,215.7492
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.69888,29.69888,0,-1,0,29.69888,0,0,3.552714E-15,0,0,31.26198,29.69888,0,0,123.6865,207.4403,0,31.26198,-31.26198,269.7085,64.21617,0.1313292,32.66877,0,0,207.4403
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,47.85088,47.85088,0,-1,0,47.85088,0,0,0,0,0,50.36934,47.85088,0,0,158.4221,176.1784,0,50.36934,-50.36934,216.6145,51.57478,0.1313292,52.63596,0,0,176.1784
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,37.5994,37.5994,0,-1,0,37.5994,0,0,7.105427E-15,0,0,39.57831,37.5994,0,0,214.388,125.809,0,39.57831,-39.57831,174.8953,41.64166,0.1313292,41.35934,0,0,125.809
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,17.77974,17.77974,0,-1,0,17.77974,0,0,0,0,0,18.71552,17.77974,0,0,258.3639,86.23071,0,18.71552,-18.71552,155.1674,36.94455,0.1313292,19.55772,0,0,86.23071
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,32.52229,32.52229,0,-1,0,32.52229,0,0,0,0,0,34.23399,32.52229,0,0,279.1589,67.51519,0,34.23399,-34.23399,119.0816,28.35271,0.1313292,35.77451,0,0,67.51519
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,18.45385,18.45385,0,0,0,18.45385,0,0,3.552714E-15,0,0,19.42511,18.45385,0,0,317.1967,33.2812,0,19.42511,-19.42511,98.60578,23.47752,0.1313292,20.29924,0,0,33.2812
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,24.29055,24.29055,81,0,22.761,24.29055,0,0,0,0,0,0,0,56.70945,53.87398,338.7802,13.8561,53.87398,0,53.87398,149.7151,35.64639,0.1314061,26.7196,0,81,13.8561
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,42.97189,42.97189,81,0,22.761,42.97189,49.31345,0,0,0,21.19092,0,0,38.02811,36.12671,284.9062,62.34268,57.31763,0,57.31763,204.0914,48.59309,0.1314825,47.26907,16.95274,81,83.5336
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,43.30059,43.30059,81,0,22.761,43.30059,130.2119,0,0,0,56.38252,0,0,37.69941,35.81443,227.5885,113.9285,92.19696,0,92.19696,291.5571,69.41822,0.1315254,47.63065,45.10602,81,170.3111
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,31.59091,31.59091,0,-1,0,31.59091,268.8661,0,0,0,84.93725,33.25359,31.59091,0,0,135.3916,196.9058,51.68366,0,51.68366,340.5885,81.09235,0.1314665,34.75,67.9498,0,281.843
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,25.33016,25.33016,0,-1,0,25.33016,386.8624,0,0,0,97.99288,26.66333,25.33016,0,0,83.70791,243.4211,71.32955,0,71.32955,408.2577,97.20402,0.1313854,27.86318,78.3943,0,341.414
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,2.459024,2.459024,0,-1,0,2.459024,4154.503,87.19342,0,0,102.1602,2.588446,2.459024,0,0,12.37836,307.6177,12.37836,0,12.37836,420.0009,100,0.1313714,2.704926,81.72818,0,409.7779
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,49.45164,49.45164,0,-1,0,49.45164,228.9345,61.15751,0,0,113.2119,52.05436,49.45164,0,0,0,318.7582,0,0,0,420.0009,100,0.1313714,54.39681,90.5695,0,431.9701
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,74.74787,68.7,0,-1,0,68.7,161.2307,38.4497,6.047868,13.52266,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1313714,82.22266,88.61239,0,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,49.03323,49.03323,0,-1,0,49.03323,198.5437,45.73846,0,0,97.35239,51.61393,49.03323,0,0,0,318.7582,0,0,0,420.0009,100,0.1313714,53.93655,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,62.43275,62.43275,0,-1,0,62.43275,139.503,21.37686,0,0,87.09555,65.71869,62.43275,0,0,0,318.7582,0,0,0,420.0009,100,0.1313714,68.67603,69.67644,0,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,-1,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313714,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,14.20582,14.20582,0,-1,0,14.20582,185.0827,11.33902,0,0,26.29252,14.9535,14.20582,0,0,0,318.7582,0,0,0,420.0009,100,0.1313714,15.62641,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,5.791835,5.791835,0,-1,0,5.791835,0,0,8.881784E-16,0,0,6.096669,5.791835,0,0,0,318.7582,0,6.096669,-6.096669,413.5744,98.46989,0.1313714,6.371019,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,39.21705,39.21705,0,-1,0,39.21705,0,0,7.105427E-15,0,0,41.28111,39.21705,0,0,6.774076,312.6616,0,41.28111,-41.28111,370.0603,88.10941,0.1313714,43.13876,0,0,312.6616
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.60952,30.60952,0,-1,0,30.60952,0,0,7.105427E-15,0,0,32.22055,30.60952,0,0,52.64198,271.3805,0,32.22055,-32.22055,336.0968,80.0229,0.1313714,33.67047,0,0,271.3805
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,12.36284,12.36284,0,-1,0,12.36284,0,0,1.776357E-15,0,0,13.01351,12.36284,0,0,88.44258,239.1599,0,13.01351,-13.01351,322.3794,76.75684,0.1313714,13.59912,0,0,239.1599
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,14.9679,14.9679,0,-1,0,14.9679,0,0,1.776357E-15,0,0,15.75568,14.9679,0,0,102.902,226.1464,0,15.75568,-15.75568,305.7715,72.80258,0.1313714,16.46469,0,0,226.1464
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,18.04599,18.04599,0,-1,0,18.04599,0,0,0,0,0,18.99578,18.04599,0,0,120.4084,210.3907,0,18.99578,-18.99578,285.7481,68.03513,0.1313714,19.85059,0,0,210.3907
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,35.98376,35.98376,0,-1,0,35.98376,0,0,0,0,0,37.87764,35.98376,0,0,141.5148,191.3949,0,37.87764,-37.87764,245.8216,58.52883,0.1313714,39.58214,0,0,191.3949
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,40.53699,40.53699,0,-1,0,40.53699,0,0,0,0,0,42.67052,40.53699,0,0,183.6011,153.5173,0,42.67052,-42.67052,200.8429,47.81964,0.1313714,44.59069,0,0,153.5173
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,65.54235,65.54235,0,-1,0,65.54235,0,0,1.421085E-14,3.396589,0,68.99195,65.54235,0,0,231.0127,110.8468,0,68.99195,-68.99195,128.119,30.50446,0.1313714,72.09659,0,0,110.8468
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,61.12689,39.76206,0,-1,0,39.76206,0,0,21.36483,27.47752,0,41.8548,39.76206,0,0,307.6705,41.8548,0,41.8548,-41.8548,84.00017,20,0.1313714,67.23958,0,0,41.8548
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,51.19202,0,0,-1,0,0,0,0,51.19202,56.31123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1313714,56.31123,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,31.13436,31.13436,81,0,22.761,31.13436,0,0,0,0,0,0,0,49.86564,47.37236,354.1758,0,47.37236,0,47.37236,128.9415,30.7003,0.1314387,34.2478,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,28.84737,28.84737,81,0,22.761,28.84737,0,0,0,0,0,0,0,52.15263,49.545,306.8034,42.63512,49.545,0,49.545,175.944,41.89136,0.1315091,31.73211,0,81,42.63512
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,40.04771,40.04771,81,0,22.761,40.04771,65.71303,0,0,0,26.31656,0,0,40.95229,38.90468,257.2585,87.22562,65.22124,0,65.22124,237.8183,56.6233,0.1315825,44.05247,21.05325,81,113.5422
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,73.12498,73.12498,81,0,22.761,73.12498,70.50331,0,0,0,51.55553,0,0,7.875017,7.481266,192.0372,145.9247,59.0368,0,59.0368,293.8256,69.95833,0.1316534,80.43748,41.24443,81,197.4803
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,68.68493,68.68493,0,-1,0,68.68493,82.98435,0,0,6.853424,56.99774,72.29993,68.68493,0,0,133.0004,199.0579,0,15.30218,-15.30218,277.6956,66.11788,0.1316534,75.55342,45.59819,0,256.0556
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,57.67871,57.67871,0,-1,0,57.67871,127.3122,0,0,0,73.43204,60.71443,57.67871,0,0,150.0028,183.7557,12.71761,0,12.71761,289.7607,68.99049,0.131639,63.44658,58.74563,0,257.1877
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,74.45187,68.7,0,-1,0,68.7,103.23,0,5.751868,13.19705,70.91899,72.31579,68.7,0,0,137.2852,195.2015,0,1.3968,-1.3968,288.2883,68.63993,0.131639,81.89706,56.73519,0,266.1205
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,21.0092,21.0092,0,-1,0,21.0092,426.301,0,0,0,89.56242,22.11494,21.0092,0,0,138.8372,193.8047,67.44747,0,67.44747,352.2746,83.87473,0.1315624,23.11012,71.64993,0,283.3671
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,38.13273,38.13273,0,-1,0,38.13273,190.7081,0,0,0,72.72223,40.13972,38.13273,0,0,71.38976,254.5074,32.58251,0,32.58251,383.1851,91.23435,0.1315254,41.946,58.17778,0,327.2297
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,45.70906,45.70906,0,-1,0,45.70906,170.5945,0,0,0,77.97713,48.1148,45.70906,0,0,38.80725,283.8317,29.86233,0,29.86233,411.515,97.97955,0.1314916,50.27996,62.3817,0,361.8088
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,32.72904,32.72904,0,-1,0,32.72904,249.4731,38.25363,0,0,81.65017,34.45163,32.72904,0,0,8.944921,310.7078,8.944921,0,8.944921,420.0009,100,0.1314815,36.00195,65.32014,0,392.358
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,65.53714,65.53714,0,-1,0,65.53714,84.55243,0,0,3.390853,55.41324,68.98647,65.53714,0,0,0,318.7582,0,13.57322,-13.57322,405.6934,96.59348,0.1314815,72.09085,44.33059,0,374.1715
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,44.45737,44.45737,0,-1,0,44.45737,53.09644,0,7.105427E-15,0,23.60528,46.79723,44.45737,0,0,15.08136,305.185,0,23.19196,-23.19196,381.2469,90.7729,0.1314815,48.90311,18.88422,0,328.7903
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,33.32661,33.32661,0,-1,0,33.32661,0,0,0,0,0,35.08065,33.32661,0,0,40.8502,281.993,0,35.08065,-35.08065,344.2687,81.96857,0.1314815,36.65928,0,0,281.993
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,88.8277,68.7,0,-1,0,68.7,0,0,20.1277,29.01047,0,72.31579,68.7,0,0,79.82869,246.9124,0,72.31579,-72.31579,268.0412,63.81919,0.1314815,97.71046,0,0,246.9124
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,49.39471,49.39471,0,-1,0,49.39471,0,0,7.105427E-15,0,0,51.99443,49.39471,0,0,160.1796,174.5966,0,51.99443,-51.99443,213.2342,50.76995,0.1314815,54.33419,0,0,174.5966
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,64.4118,64.4118,0,-1,0,64.4118,0,0,0,2.152978,0,67.8019,64.4118,0,0,217.9512,122.6022,0,67.8019,-67.8019,141.7647,33.75344,0.1314815,70.85298,0,0,122.6022
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,17.09674,17.09674,0,-1,0,17.09674,0,0,0,0,0,17.99657,17.09674,0,0,293.2866,54.80029,0,17.99657,-17.99657,122.7947,29.23677,0.1314815,18.80642,0,0,54.80029
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,12.46174,12.46174,0,-1,0,12.46174,0,0,1.776357E-15,0,0,13.11762,12.46174,0,0,313.2828,36.80371,0,13.11762,-13.11762,108.9675,25.94459,0.1314815,13.70791,0,0,36.80371
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,5.250741,5.250741,0,-1,0,5.250741,0,0,8.881784E-16,0,0,5.527095,5.250741,0,0,327.8579,23.68609,0,5.527095,-5.527095,103.1414,24.55743,0.1314815,5.775815,0,0,23.68609
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,35.18146,17.25105,0,-1,0,17.25105,0,0,17.93041,21.44855,0,18.159,17.25105,0,0,333.9991,18.159,0,18.159,-18.159,84.00017,20,0.1314815,38.6996,0,0,18.159
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,15.92449,0,0,-1,0,0,0,0,15.92449,17.51694,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314815,17.51694,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,2.632042,0,0,-1,0,0,0,0,2.632042,2.895246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314815,2.895246,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,42.66254,0,0,-1,0,0,0,0,42.66254,46.92879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314815,46.92879,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,22.9114,22.9114,81,0,22.761,22.9114,0,0,0,0,0,0,0,58.0886,55.18417,354.1758,0,55.18417,0,55.18417,136.3525,32.46481,0.1315596,25.20254,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,8.228433,8.228433,80.54422,0,22.64569,8.228433,0,0,0,0,0,0,0,72.31579,68.7,298.9916,49.66575,68.7,0,68.7,201.527,47.98252,0.1316277,9.051276,0,81,49.66575
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,25.13052,25.13052,81,0,22.761,25.13052,38.21391,0,0,0,9.603354,0,0,55.86948,53.076,230.2916,111.4958,62.67936,0,62.67936,260.9899,62.14032,0.1317037,27.64357,7.682684,81,121.0991
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,13.08031,13.08031,81,0,22.761,13.08031,157.4551,0,0,0,20.59562,0,0,67.91969,64.5237,167.6123,167.9072,85.11932,0,85.11932,341.7411,81.36678,0.1317542,14.38834,16.4765,81,188.5028
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,34.32275,34.32275,0,-1,0,34.32275,151.2282,0,0,0,51.90566,36.12921,34.32275,0,0,82.49295,244.5146,15.77645,0,15.77645,356.708,84.93031,0.1317363,37.75502,41.52453,0,296.4202
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,44.55079,44.55079,0,-1,0,44.55079,146.0223,0,0,0,65.05408,46.89557,44.55079,0,0,66.7165,258.7134,18.15851,0,18.15851,373.9347,89.03189,0.1317157,49.00587,52.04327,0,323.7675
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,0,-1,0,0,0,30.28918,0,0,78.84717,0,0,0,0,48.55799,275.056,48.55799,0,48.55799,420.0009,100,0.1316608,0,63.07773,0,353.9032
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,25.4206,25.4206,0,-1,0,25.4206,380.7504,70.03052,0,0,96.78905,26.75853,25.4206,0,0,0,318.7582,0,0,0,420.0009,100,0.1316608,27.96266,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,32.933,32.933,0,-1,0,32.933,248.6772,47.23057,0,0,81.89689,34.66632,32.933,0,0,0,318.7582,0,0,0,420.0009,100,0.1316608,36.2263,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,7.325408,7.325408,0,-1,0,7.325408,836.8953,53.59504,0,0,61.30599,7.710956,7.325408,0,0,0,318.7582,0,0,0,420.0009,100,0.1316608,8.057949,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,53.2481,53.2481,0,-1,0,53.2481,135.4853,16.09272,0,0,72.14336,56.05063,53.2481,0,0,0,318.7582,0,0,0,420.0009,100,0.1316608,58.57291,57.71468,0,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,1.733915,1.733915,0,-1,0,1.733915,1953.625,32.04903,0,0,33.87421,1.825174,1.733915,0,0,0,318.7582,0,0,0,420.0009,100,0.1316608,1.907307,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,6.33816,6.33816,0,-1,0,6.33816,200.1431,6.01364,0,0,12.68539,6.671747,6.33816,0,0,0,318.7582,0,0,0,420.0009,100,0.1316608,6.971976,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.32755,35.32755,0,-1,0,35.32755,0,0,0,0,0,37.18689,35.32755,0,0,0,318.7582,0,37.18689,-37.18689,380.8024,90.66706,0.1316608,38.8603,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,35.81345,35.81345,0,-1,0,35.81345,0,0,7.105427E-15,0,0,37.69837,35.81345,0,0,41.31877,281.5714,0,37.69837,-37.69837,341.0648,81.20575,0.1316608,39.3948,0,0,281.5714
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,39.91778,39.91778,0,-1,0,39.91778,0,0,7.105427E-15,0,0,42.01871,39.91778,0,0,83.20585,243.873,0,42.01871,-42.01871,296.7732,70.66015,0.1316608,43.90956,0,0,243.873
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,14.20585,14.20585,0,-1,0,14.20585,0,0,1.776357E-15,0,0,14.95353,14.20585,0,0,129.8933,201.8542,0,14.95353,-14.95353,281.0108,66.9072,0.1316608,15.62644,0,0,201.8542
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,46.12606,46.12606,0,-1,0,46.12606,0,0,7.105427E-15,0,0,48.55375,46.12606,0,0,146.5083,186.9007,0,48.55375,-48.55375,229.8307,54.72148,0.1316608,50.73867,0,0,186.9007
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,12.30221,12.30221,0,-1,0,12.30221,0,0,1.776357E-15,0,0,12.9497,12.30221,0,0,200.457,138.347,0,12.9497,-12.9497,216.1805,51.47144,0.1316608,13.53243,0,0,138.347
