Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,43.58935,43.58935,0,-1,0,43.58935,0,0,0,0,0,45.88353,43.58935,0,0,0,318.7582,0,45.88353,-45.88353,371.6353,88.48443,0,47.94829,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,80.18061,68.7,0,-1,0,68.7,0,0,11.48061,19.49868,0,72.31579,68.7,0,0,50.9817,272.8747,0,72.31579,-72.31579,295.4078,70.33505,0,88.19868,0,0,272.8747
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,80.99065,68.7,0,-1,0,68.7,0,0,12.29066,20.38972,0,72.31579,68.7,0,0,131.3326,200.5589,0,72.31579,-72.31579,219.1803,52.18568,0,89.08972,0,0,200.5589
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,73.98977,73.98977,20.25,0,7.39125,73.98977,0,0,1.421085E-14,0,0,56.56818,53.73977,0,0,211.6835,128.2431,0,56.56818,-56.56818,159.5522,37.98854,0,81.38875,0,81,128.2431
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,24.93587,24.93587,81,0,22.761,24.93587,0,0,0,0,0,0,0,56.06413,53.26092,274.537,71.67493,53.26092,0,53.26092,210.0799,50.01893,0.2959064,27.42946,0,81,71.67493
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,26.77153,26.77153,81,0,22.761,26.77153,26.90898,0,0,0,7.203945,0,0,54.22847,51.51705,221.2761,119.6098,58.72099,0,58.72099,265.7876,63.28262,0.2932416,29.44868,5.763156,81,126.8137
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,27.43415,27.43415,81,0,22.761,27.43415,58.92834,0,0,0,16.16649,0,0,53.56585,50.88756,162.5551,172.4587,67.05405,0,67.05405,329.4006,78.42856,0.2788001,30.17756,12.93319,81,188.6252
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,56.95263,56.95263,0,-1,0,56.95263,55.35571,0,0,0,31.52654,59.95014,56.95263,0,0,95.50102,232.8073,0,28.4236,-28.4236,299.4395,71.29498,0.2788001,62.6479,25.22123,0,264.3338
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,17.14322,17.14322,0,-1,0,17.14322,44.8158,0,3.552714E-15,0,7.682869,18.04549,17.14322,0,0,127.0828,204.3837,0,10.36262,-10.36262,288.5164,68.69423,0.2788001,18.85754,6.146295,0,212.0666
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,68.98763,68.7,0,-1,0,68.7,9.048372,0,0.2876261,7.186388,6.216231,72.31579,68.7,0,0,138.5968,194.0211,0,66.09956,-66.09956,218.8413,52.10497,0.2788001,75.88639,4.972985,0,200.2373
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,59.8517,59.8517,0,-1,0,59.8517,56.42252,0,7.105427E-15,0,33.76983,63.00179,59.8517,0,0,212.0408,127.9215,0,29.23195,-29.23195,188.0281,44.76851,0.2788001,65.83686,27.01587,0,161.6914
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,45.44096,45.44096,0,-1,0,45.44096,65.66082,7.105427E-15,0,0,29.83691,47.83259,45.44096,0,0,244.5207,98.68957,0,17.99568,-17.99568,169.059,40.25206,0.2788001,49.98506,23.86953,0,128.5265
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,27.60445,27.60445,0,-1,0,27.60445,45.78313,0,3.552714E-15,0,12.63818,29.05731,27.60445,0,0,264.5159,80.69389,0,16.41913,-16.41913,151.7517,36.13129,0.2788001,30.36489,10.11054,0,93.33207
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,-1,0,0,0,0,0,0,7.161844,0,0,0,0,282.7594,64.27475,7.161844,0,7.161844,158.546,37.74898,0.2680764,0,5.729475,0,71.4366
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,36.90686,36.90686,0,-1,0,36.90686,38.2652,0,0,0,14.12248,38.84932,36.90686,0,0,275.5976,70.72041,0,24.72684,-24.72684,132.4816,31.54319,0.2680764,40.59754,11.29799,0,84.8429
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,-1,0,0,0,0,0,0,7.428895,0,0,0,0,303.0718,45.99357,7.428895,0,7.428895,139.5293,33.2212,0.2577911,0,5.943117,0,53.42247
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,32.37468,32.37468,0,-1,0,32.37468,0,0,7.105427E-15,0,0,34.07862,32.37468,0,0,295.6429,52.67958,0,34.07862,-34.07862,103.6073,24.66836,0.2577911,35.61215,0,0,52.67958
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,44.77271,17.67091,0,-1,0,17.67091,0,0,27.1018,31.57907,0,18.60096,17.67091,0,0,333.5081,18.60096,0,18.60096,-18.60096,84.00017,20,0.2577911,49.24998,0,0,18.60096
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,62.45409,0,0,-1,0,0,0,0,62.45409,68.6995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,68.6995,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,73.81733,0,0,-1,0,0,0,0,73.81733,81.19906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,81.19906,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.536371,0,0,-1,0,0,0,0,3.536371,3.890007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,3.890007,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,14.668,0,0,-1,0,0,0,0,14.668,16.13479,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,16.13479,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,44.85986,0,0,-1,0,0,0,0,44.85986,49.34585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,49.34585,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,18.49776,0,0,-1,0,0,0,0,18.49776,20.34754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,20.34754,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,65.223,0,0,-1,0,0,0,0,65.223,71.74529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,71.74529,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.2577911,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,10.61365,10.61365,81,0,22.761,10.61365,0,0,0,0,0,0,0,70.38634,66.86703,354.1758,0,66.86703,0,66.86703,147.4358,35.10369,0.257176,11.67502,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.3088,60.18032,68.7,0,68.7,212.6104,50.62141,0.2479665,0,0,81,60.18032
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,17.49993,17.49993,81,0,22.761,17.49993,62.89472,0,0,0,11.00653,0,0,63.50007,60.32507,218.6088,122.0103,71.3316,0,71.3316,280.2814,66.73354,0.2464426,19.24992,8.805225,81,133.0169
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,11.58671,11.58671,81,0,22.761,11.58671,262.9174,0,0,0,30.46347,0,0,69.41329,65.94263,147.2772,186.2088,96.4061,0,96.4061,371.7403,88.50941,0.232998,12.74538,24.37078,81,216.6722
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,13.66225,13.66225,0,-1,0,13.66225,411.1535,0,0,0,56.17283,14.38132,13.66225,0,0,50.87108,272.9742,41.79152,0,41.79152,411.3872,97.94914,0.2149231,15.02848,44.93827,0,329.1471
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,-1,0,0,0,82.08388,0,0,91.16344,0,0,0,0,9.07956,310.5866,9.07956,0,9.07956,420.0009,100,0.2113609,0,72.93075,0,401.7501
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,-1,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2113609,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,37.09164,37.09164,0,-1,0,37.09164,329.9962,83.35718,0,0,122.401,39.04383,37.09164,0,0,0,318.7582,0,0,0,420.0009,100,0.2113609,40.8008,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,67.39803,67.39803,0,-1,0,67.39803,166.1387,41.0289,0,5.437834,111.9742,70.9453,67.39803,0,0,0,318.7582,0,0,0,420.0009,100,0.2113609,74.13783,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,65.13329,65.13329,0,-1,0,65.13329,169.8465,42.06527,0,2.946617,110.6266,68.56136,65.13329,0,0,0,318.7582,0,0,0,420.0009,100,0.2113609,71.64661,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,17.26844,17.26844,0,-1,0,17.26844,455.8741,60.54503,0,0,78.72234,18.1773,17.26844,0,0,0,318.7582,0,0,0,420.0009,100,0.2113609,18.99528,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,40.25201,40.25201,0,-1,0,40.25201,75.10763,0,0,0,30.23233,42.37054,40.25201,0,0,0,318.7582,0,12.13821,-12.13821,407.2061,96.95363,0.2113609,44.27721,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,56.58244,56.58244,0,-1,0,56.58244,39.86161,0,0,0,22.55467,59.56047,56.58244,0,0,13.4869,306.62,0,37.00579,-37.00579,368.1985,87.66614,0.2113609,62.24068,18.04374,0,329.1747
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.60444,269.6142,0,0,0,368.1985,87.66614,0.2113609,0,0,0,269.6142
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,12.68396,12.68396,0,-1,0,12.68396,0,0,1.776357E-15,0,0,13.35153,12.68396,0,0,54.60444,269.6142,0,13.35153,-13.35153,354.1248,84.31525,0.2113609,13.95235,0,0,269.6142
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,33.40055,33.40055,0,-1,0,33.40055,0,0,0,0,0,35.15847,33.40055,0,0,69.43948,256.2627,0,35.15847,-35.15847,317.0645,75.49139,0.2113609,36.74061,0,0,256.2627
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5045,221.1042,0,0,0,317.0645,75.49139,0.2113609,0,0,0,221.1042
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.5045,221.1042,0,0,0,317.0645,75.49139,0.2113609,0,0,0,221.1042
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,38.18426,38.18426,0,-1,0,38.18426,0,0,7.105427E-15,0,0,40.19396,38.18426,0,0,108.5045,221.1042,0,40.19396,-40.19396,274.6963,65.40376,0.2113609,42.00269,0,0,221.1042
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,46.57587,46.57587,0,-1,0,46.57587,0,0,7.105427E-15,0,0,49.02723,46.57587,0,0,153.1644,180.9103,0,49.02723,-49.02723,223.0171,53.0992,0.2113609,51.23346,0,0,180.9103
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,4.967649,4.967649,0,-1,0,4.967649,0,0,8.881784E-16,0,0,5.229105,4.967649,0,0,207.6391,131.883,0,5.229105,-5.229105,217.5051,51.78683,0.2113609,5.464414,0,0,131.883
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,12.3513,12.3513,0,-1,0,12.3513,0,0,0,0,0,13.00136,12.3513,0,0,213.4492,126.6539,0,13.00136,-13.00136,203.8005,48.52383,0.2113609,13.58642,0,0,126.6539
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,67.24072,67.24072,0,-1,0,67.24072,0,0,0,5.264794,0,70.77971,67.24072,0,0,227.8952,113.6526,0,70.77971,-70.77971,129.1921,30.75997,0.2113609,73.9648,0,0,113.6526
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,46.59276,40.72921,0,-1,0,40.72921,0,0,5.86355,10.52283,0,42.87285,40.72921,0,0,306.5393,42.87285,0,42.87285,-42.87285,84.00017,20,0.2113609,51.25204,0,0,42.87285
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,70.57894,70.57894,81,0,22.761,70.57894,0,0,0,0,0,0,0,10.42106,9.900003,354.1758,0,9.900003,0,9.900003,93.39214,22.23618,0.2128617,77.63684,0,81,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,27.33439,27.33439,81,0,22.761,27.33439,0,0,0,0,0,0,0,53.66561,50.98233,344.2758,8.910003,50.98233,0,50.98233,141.7582,33.75189,0.2198174,30.06783,0,81,8.910003
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,0,23.91298,0,0,72.31579,68.7,293.2935,54.7941,92.61298,0,92.61298,229.6186,54.67099,0.2116587,0,19.13038,81,78.70708
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,37.24691,37.24691,81,0,22.761,37.24691,132.9059,0,0,0,49.50335,0,0,43.75309,41.56543,200.6805,138.1458,91.06878,0,91.06878,316.014,75.24129,0.2088847,40.9716,39.60268,81,187.6491
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,49.7839,49.7839,0,-1,0,49.7839,146.4917,0,0,0,72.9293,52.4041,49.7839,0,0,109.6117,220.1077,20.5252,0,20.5252,335.486,79.87745,0.2036105,54.76229,58.34344,0,293.037
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,33.38321,33.38321,0,-1,0,33.38321,312.6575,0,0,0,104.3751,35.14022,33.38321,0,0,89.08652,238.5804,69.23489,0,69.23489,401.1679,95.51598,0.1876298,36.72153,83.50008,0,342.9555
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,95.30178,68.7,0,-1,0,68.7,181.1864,32.30766,26.60178,36.13196,124.4751,72.31579,68.7,0,0,19.85162,300.8918,19.85162,0,19.85162,420.0009,100,0.1835003,104.832,99.58006,0,425.3668
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,20.41433,20.41433,0,-1,0,20.41433,641.7684,109.5239,0,0,131.0127,21.48877,20.41433,0,0,0,318.7582,0,0,0,420.0009,100,0.1835003,22.45576,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,33.52195,33.52195,0,-1,0,33.52195,380.6715,92.32225,0,0,127.6085,35.28626,33.52195,0,0,0,318.7582,0,0,0,420.0009,100,0.1835003,36.87414,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,21.20318,21.20318,0,-1,0,21.20318,531.9882,90.47926,0,0,112.7984,22.31914,21.20318,0,0,0,318.7582,0,0,0,420.0009,100,0.1835003,23.3235,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,58.69811,58.69811,0,-1,0,58.69811,143.9961,22.73549,0,0,84.52297,61.78748,58.69811,0,0,0,318.7582,0,0,0,420.0009,100,0.1835003,64.56792,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,49.73236,49.73236,0,-1,0,49.73236,114.0862,4.387883,0,0,56.73773,52.34985,49.73236,0,0,0,318.7582,0,0,0,420.0009,100,0.1835003,54.70559,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,119.1957,68.7,0,-1,0,68.7,37.60876,0,50.49566,62.41523,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.1835003,131.1152,20.66978,0,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,50.20753,50.20753,0,-1,0,50.20753,0,0,7.105427E-15,0,0,52.85003,50.20753,0,0,51.64285,272.2797,0,52.85003,-52.85003,315.2993,75.07111,0.1835003,55.22828,0,0,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.3651,219.4296,0,0,0,315.2993,75.07111,0.1835003,0,0,0,219.4296
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,49.30437,49.30437,0,-1,0,49.30437,0,0,7.105427E-15,0,0,51.89934,49.30437,0,0,110.3651,219.4296,0,51.89934,-51.89934,260.5926,62.04573,0.1835003,54.23481,0,0,219.4296
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,54.37919,54.37919,0,-1,0,54.37919,0,0,7.105427E-15,0,0,57.24125,54.37919,0,0,168.031,167.5303,0,57.24125,-57.24125,200.255,47.67967,0.1835003,59.81711,0,0,167.5303
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,75.26485,68.7,0,-1,0,68.7,0,0,6.564857,14.09134,0,72.31579,68.7,0,0,231.6324,110.289,0,72.31579,-72.31579,124.0275,29.53029,0.1835003,82.79134,0,0,110.289
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,49.02124,36.07459,0,-1,0,36.07459,0,0,12.94666,17.84878,0,37.97325,36.07459,0,0,311.9833,37.97325,0,37.97325,-37.97325,84.00017,20,0.1835003,53.92337,0,0,37.97325
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,18.09623,0,0,-1,0,0,0,0,18.09623,19.90585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1835003,19.90585,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,67.48125,0,0,-1,0,0,0,0,67.48125,74.22937,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1835003,74.22937,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,58.34206,0,0,-1,0,0,0,0,58.34206,64.17626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1835003,64.17626,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,11.98777,0,0,-1,0,0,0,0,11.98777,13.18654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1835003,13.18654,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.4413723,0,0,-1,0,0,0,0,0.4413723,0.4855095,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1835003,0.4855095,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.31387,27.31387,81,0,22.761,27.31387,0,0,0,0,0,0,0,53.68613,51.00183,354.1758,0,51.00183,0,51.00183,132.3848,31.52011,0.1895161,30.04525,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,46.31782,46.31782,81,0,22.761,46.31782,0,0,0,0,0,0,0,34.68218,32.94807,303.174,45.90165,32.94807,0,32.94807,163.642,38.96231,0.1930714,50.9496,0,81,45.90165
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,72.31579,0,20.56389,0,0,0,0,0,6.295614,0,0,72.31579,68.7,270.2259,75.55491,74.99561,0,74.99561,234.7891,55.90206,0.1932192,0,5.036491,81,81.85052
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.8508554,0.8508554,73.16664,0,20.77916,0.8508554,2662.948,0,0,0,22.65784,0,0,72.31579,68.7,195.2303,143.051,91.35783,0,91.35783,321.4588,76.53765,0.1908095,0.9359409,18.12627,81,165.7088
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,-1,0,0,0,0,0,0,46.53395,0,0,0,0,103.8725,225.273,46.53395,0,46.53395,365.6048,87.04858,0.1834029,0,37.22716,0,271.807
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,110.1446,68.7,0,-1,0,68.7,51.31213,0,41.44456,52.45901,35.25143,72.31579,68.7,0,0,57.33851,267.1536,0,37.06435,-37.06435,326.5355,77.74639,0.1834029,121.159,28.20115,0,302.405
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,47.42705,47.42705,0,-1,0,47.42705,28.05065,0,7.105427E-15,0,13.3036,49.92321,47.42705,0,0,98.52113,230.0892,0,36.61961,-36.61961,287.935,68.55582,0.1834029,52.16975,10.64288,0,243.3928
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,12.35996,12.35996,0,-1,0,12.35996,282.8946,0,0,0,34.96565,13.01048,12.35996,0,0,139.2096,193.4696,21.95517,0,21.95517,308.7635,73.51498,0.1801045,13.59595,27.97252,0,228.4352
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,38.90973,38.90973,0,-1,0,38.90973,157.2663,0,0,0,61.19188,40.95761,38.90973,0,0,117.2544,213.2292,20.23428,0,20.23428,327.9594,78.08543,0.1771679,42.8007,48.95351,0,274.4211
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,52.6133,52.6133,0,-1,0,52.6133,25.7,0,0,0,13.52162,55.38243,52.6133,0,0,97.02014,231.4401,0,41.86081,-41.86081,283.8343,67.57946,0.1771679,57.87463,10.8173,0,244.9617
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,16.205,16.205,0,-1,0,16.205,99.94714,0,0,0,16.19644,17.0579,16.205,0,0,143.5322,189.5793,0,0.8614601,-0.8614601,282.9262,67.36325,0.1771679,17.8255,12.95715,0,205.7757
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,-1,0,0,0,0,0,0,10.32318,0,0,0,0,144.4893,188.7178,10.32318,0,10.32318,292.7197,69.69501,0.1757063,0,8.258545,0,199.041
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,14.71345,14.71345,0,-1,0,14.71345,41.15302,0,0,0,6.05503,15.48784,14.71345,0,0,134.1662,198.0087,0,9.432814,-9.432814,282.7766,67.32763,0.1757063,16.1848,4.844024,0,204.0637
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,64.06037,64.06037,0,-1,0,64.06037,0,0,1.421085E-14,1.76641,0,67.43197,64.06037,0,0,144.647,188.5759,0,67.43197,-67.43197,211.6971,50.40396,0.1757063,70.46641,0,0,188.5759
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,39.48212,39.48212,0,-1,0,39.48212,0,0,0,0,0,41.56013,39.48212,0,0,219.5715,121.1439,0,41.56013,-41.56013,167.8888,39.97345,0.1757063,43.43034,0,0,121.1439
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,9.345563,9.345563,0,-1,0,9.345563,0,0,1.776357E-15,0,0,9.837435,9.345563,0,0,265.7494,79.58378,0,9.837435,-9.837435,157.5193,37.50451,0.1757063,10.28012,0,0,79.58378
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,46.46553,46.46553,0,-1,0,46.46553,0,0,0,0,0,48.91109,46.46553,0,0,276.6799,69.74635,0,48.91109,-48.91109,105.9625,25.2291,0.1757063,51.11209,0,0,69.74635
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.71925,19.79349,0,-1,0,19.79349,0,0,19.92576,23.89768,0,20.83525,19.79349,0,0,331.0255,20.83525,0,20.83525,-20.83525,84.00017,20,0.1757063,43.69117,0,0,20.83525
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,39.77765,0,0,-1,0,0,0,0,39.77765,43.75541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1757063,43.75541,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,4.020625,0,0,-1,0,0,0,0,4.020625,4.422688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1757063,4.422688,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,29.82689,0,0,-1,0,0,0,0,29.82689,32.80958,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1757063,32.80958,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,19.64568,0,0,-1,0,0,0,0,19.64568,21.61024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1757063,21.61024,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,77.58234,0,0,-1,0,0,0,0,77.58234,85.34058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1757063,85.34058,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,11.99003,0,0,-1,0,0,0,0,11.99003,13.18904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1757063,13.18904,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,67.46754,67.46754,81,0,22.761,67.46754,0,0,0,0,0,0,0,13.53246,12.85584,354.1758,0,12.85584,0,12.85584,96.19629,22.90383,0.1769287,74.21429,0,81,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,12.93159,12.93159,81,0,22.761,12.93159,0,0,0,0,0,0,0,68.06841,64.66499,341.32,11.57026,64.66499,0,64.66499,157.5429,37.51014,0.1811703,14.22475,0,81,11.57026
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,276.655,69.76875,78.06109,0,78.06109,231.5981,55.1423,0.1815213,0,7.488871,81,79.12983
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,35.06851,35.06851,81,0,22.761,35.06851,58.12844,-7.105427E-15,0,0,20.38478,0,0,45.93149,43.63491,198.5939,140.0237,64.01969,0,64.01969,292.3326,69.60284,0.1852309,38.57537,16.30783,81,160.4085
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,32.52864,32.52864,0,-1,0,32.52864,69.59414,0,0,0,22.63803,34.24068,32.52864,0,0,134.5742,197.6414,0,11.60265,-11.60265,280.1023,66.69089,0.1852309,35.78151,18.11042,0,220.2795
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,22.57619,22.57619,0,-1,0,22.57619,158.5985,0,0,0,35.80551,23.76441,22.57619,0,0,147.466,186.0388,12.0411,0,12.0411,291.5255,69.41069,0.1837269,24.83381,28.64441,0,221.8443
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,5.102334,5.102334,0,-1,0,5.102334,617.6953,0,0,0,31.51687,5.370878,5.102334,0,0,135.4249,196.8758,26.146,0,26.146,316.3297,75.31645,0.1805438,5.612567,25.2135,0,228.3927
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,-1,0,0,0,0,0,0,50.81232,0,0,0,0,109.2789,220.4072,50.81232,0,50.81232,364.5345,86.79376,0.1746629,0,40.64986,0,271.2195
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,77.04585,68.7,0,-1,0,68.7,14.25404,0,8.345849,16.05043,9.792527,72.31579,68.7,0,0,58.46661,266.1383,0,62.52326,-62.52326,298.6292,71.10206,0.1746629,84.75043,7.834022,0,275.9308
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,-1,0,0,0,0,0,0,32.09495,0,0,0,0,127.9369,203.615,32.09495,0,32.09495,329.0772,78.35155,0.1711417,0,25.67596,0,235.71
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,100.741,68.7,0,-1,0,68.7,49.22171,0,32.04103,42.11513,33.81531,72.31579,68.7,0,0,95.84195,232.5005,0,38.50048,-38.50048,288.4941,68.68893,0.1711417,110.8151,27.05225,0,266.3158
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,-1,0,0,0,0,0,0,25.2154,0,0,0,0,138.6203,194,25.2154,0,25.2154,312.4156,74.38451,0.1684733,0,20.17232,0,219.2154
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,29.07393,29.07393,0,-1,0,29.07393,34.08696,3.552714E-15,0,0,9.91042,30.60414,29.07393,0,0,113.4049,216.6939,0,20.69372,-20.69372,290.6024,69.19093,0.1684733,31.98133,7.928336,0,226.6043
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,3.222526,3.222526,0,-1,0,3.222526,0,0,4.440892E-16,0,0,3.392132,3.222526,0,0,136.3979,196.0001,0,3.392132,-3.392132,287.0268,68.33958,0.1684733,3.544778,0,0,196.0001
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,24.67331,24.67331,0,-1,0,24.67331,0,0,3.552714E-15,0,0,25.9719,24.67331,0,0,140.1669,192.608,0,25.9719,-25.9719,259.6501,61.82132,0.1684733,27.14063,0,0,192.608
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,20.56749,20.56749,0,-1,0,20.56749,0,0,3.552714E-15,0,0,21.64999,20.56749,0,0,169.0246,166.6361,0,21.64999,-21.64999,236.8289,56.38773,0.1684733,22.62424,0,0,166.6361
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.0801,144.9861,0,0,0,236.8289,56.38773,0.1684733,0,0,0,144.9861
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.71843,25.71843,0,-1,0,25.71843,0,0,3.552714E-15,0,0,27.07203,25.71843,0,0,193.0801,144.9861,0,27.07203,-27.07203,208.2925,49.59336,0.1684733,28.29027,0,0,144.9861
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.37354,34.37354,0,-1,0,34.37354,0,0,0,0,0,36.18267,34.37354,0,0,223.1602,117.9141,0,36.18267,-36.18267,170.1526,40.51245,0.1684733,37.81089,0,0,117.9141
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,49.34146,49.34146,0,-1,0,49.34146,0,0,0,0,0,51.93839,49.34146,0,0,263.3631,81.73141,0,51.93839,-51.93839,115.4048,27.47727,0.1684733,54.27561,0,0,81.73141
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.61759,25.61759,0,-1,0,25.61759,0,0,3.552714E-15,0,0,26.96589,25.61759,0,0,321.0724,29.79303,0,26.96589,-26.96589,86.98024,20.70954,0.1684733,28.17935,0,0,29.79303
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,37.57685,2.68579,0,-1,0,2.68579,0,0,34.89106,38.64874,0,2.827147,2.68579,0,0,351.0345,2.827147,0,2.827147,-2.827147,84.00017,20,0.1684733,41.33453,0,0,2.827147
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.920298,0,0,-1,0,0,0,0,2.920298,3.212327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1684733,3.212327,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,79.47521,0,0,-1,0,0,0,0,79.47521,87.42273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1684733,87.42273,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,56.11259,56.11259,81,0,22.761,56.11259,0,0,0,0,0,0,0,24.88741,23.64304,354.1758,0,23.64304,0,23.64304,106.4299,25.34041,0.1703095,61.72385,0,81,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,48.43172,48.43172,81,0,22.761,48.43172,0,0,0,0,0,0,0,32.56828,30.93987,330.5328,21.27874,30.93987,0,30.93987,135.7821,32.329,0.1726338,53.27489,0,81,21.27874
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,6.358914,6.358914,78.67471,0,22.1727,6.358914,313.024,0,0,0,19.90493,0,0,72.31579,68.7,299.5929,49.12461,88.60493,0,88.60493,219.8401,52.34277,0.1732744,6.994806,15.92394,81,69.02954
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,72.31579,0,20.56389,0,0,0,0,0,55.29741,0,0,72.31579,68.7,210.988,128.869,123.9974,0,123.9974,337.4743,80.35088,0.1696397,0,44.23793,81,184.1665
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,-1,0,0,0,0.9791816,0,0,87.96975,0,0,0,0,86.99056,240.4667,86.99056,0,86.99056,420.0009,100,0.1621542,0,70.3758,0,328.4365
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,33.32293,33.32293,0,-1,0,33.32293,310.0101,68.22767,0,0,103.3044,35.07676,33.32293,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,36.65522,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,-1,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,-1,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,47.82533,47.82533,0,-1,0,47.82533,256.3468,72.25627,0,0,122.5987,50.34246,47.82533,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,52.60787,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,8.420363,8.420363,0,-1,0,8.420363,1281.711,99.06115,0,0,107.9247,8.863541,8.420363,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,9.2624,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,69.93224,68.7,0,-1,0,68.7,132.468,18.68973,1.232247,8.225471,91.00552,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,76.92547,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,20.99706,20.99706,0,-1,0,20.99706,313.0991,43.63945,0,0,65.74162,22.10217,20.99706,0,0,0,318.7582,0,0,0,420.0009,100,0.1621542,23.09677,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,38.46451,38.46451,0,-1,0,38.46451,71.73243,0,7.105427E-15,0,27.59153,40.48896,38.46451,0,0,0,318.7582,0,12.89743,-12.89743,406.4058,96.76308,0.1621542,42.31096,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.33048,305.8608,0,0,0,406.4058,96.76308,0.1621542,0,0,0,305.8608
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,32.21959,32.21959,0,-1,0,32.21959,0,0,0,0,0,33.91536,32.21959,0,0,14.33048,305.8608,0,33.91536,-33.91536,370.6558,88.25121,0.1621542,35.44154,0,0,305.8608
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,3.398364,3.398364,0,-1,0,3.398364,0,0,4.440892E-16,0,0,3.577225,3.398364,0,0,52.01421,271.9454,0,3.577225,-3.577225,366.8851,87.35342,0.1621542,3.7382,0,0,271.9454
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.9889,268.3682,0,0,0,366.8851,87.35342,0.1621542,0,0,0,268.3682
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,41.01064,41.01064,0,-1,0,41.01064,0,0,7.105427E-15,0,0,43.16909,41.01064,0,0,55.9889,268.3682,0,43.16909,-43.16909,321.3809,76.5191,0.1621542,45.1117,0,0,268.3682
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,13.45848,13.45848,0,-1,0,13.45848,0,0,1.776357E-15,0,0,14.16682,13.45848,0,0,103.9546,225.1991,0,14.16682,-14.16682,306.4478,72.9636,0.1621542,14.80433,0,0,225.1991
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,11.63922,11.63922,0,-1,0,11.63922,0,0,0,0,0,12.25181,11.63922,0,0,119.6955,211.0323,0,12.25181,-12.25181,293.5332,69.88872,0.1621542,12.80314,0,0,211.0323
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,26.15074,26.15074,0,-1,0,26.15074,0,0,3.552714E-15,0,0,27.5271,26.15074,0,0,133.3086,198.7805,0,27.5271,-27.5271,264.5171,62.98014,0.1621542,28.76582,0,0,198.7805
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,68.58586,68.58586,0,-1,0,68.58586,0,0,0,6.744449,0,72.19565,68.58586,0,0,163.8943,171.2534,0,72.19565,-72.19565,188.4162,44.86091,0.1621542,75.44445,0,0,171.2534
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,12.45925,12.45925,0,-1,0,12.45925,0,0,1.776357E-15,0,0,13.115,12.45925,0,0,244.1116,99.05775,0,13.115,-13.115,174.5918,41.56939,0.1621542,13.70518,0,0,99.05775
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,30.16865,30.16865,0,-1,0,30.16865,0,0,3.552714E-15,0,0,31.75648,30.16865,0,0,258.6839,85.94275,0,31.75648,-31.75648,141.1175,33.59934,0.1621542,33.18552,0,0,85.94275
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,33.59114,33.59114,0,0,0,33.59114,0,0,0,0,0,35.3591,33.59114,0,0,293.9688,54.18628,0,35.3591,-35.3591,103.8457,24.72513,0.1621542,36.95026,0,0,54.18628
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,333.2567,18.82718,0,0,0,103.8457,24.72513,0.1621542,0,0,0,18.82718
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,333.2567,18.82718,15.18954,0,15.18954,118.2558,28.15609,0.1609143,0,12.15163,0,34.01672
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,17.91068,17.91068,0,0,0,17.91068,207.422,0,0,0,37.15069,18.85335,17.91068,0,0,318.0672,32.49776,18.29734,0,18.29734,135.6142,32.28903,0.1594458,19.70175,29.72055,0,69.64845
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,15.59055,15.59055,0,-1,0,15.59055,442.2078,0,0,0,68.94263,16.41111,15.59055,0,0,299.7698,48.96537,52.53153,0,52.53153,185.45,44.15467,0.1553747,17.14961,55.15411,0,117.908
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,77.40599,68.7,0,-1,0,68.7,146.7907,0,8.705992,16.44659,100.8452,72.31579,68.7,0,0,247.2383,96.24375,28.52939,0,28.52939,212.5154,50.59879,0.1532497,85.14659,80.67615,0,197.0889
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,4.9272,4.9272,0,-1,0,4.9272,1928.797,0,0,0,95.03568,5.186526,4.9272,0,0,218.7089,121.9202,89.84915,0,89.84915,297.7537,70.8936,0.1469213,5.41992,76.02854,0,216.9559
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,-1,0,0,0,0,0,0,113.002,0,0,0,0,128.8598,202.7844,113.002,0,113.002,404.9568,96.41811,0.1396676,0,90.40161,0,315.7864
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,-1,0,0,0,94.56219,0,0,110.42,0,0,0,0,15.85775,304.4862,15.85775,0,15.85775,420.0009,100,0.1387066,0,88.33596,0,414.9062
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,11.58464,11.58464,0,-1,0,11.58464,900.1748,92.08767,0,0,104.282,12.19436,11.58464,0,0,0,318.7582,0,0,0,420.0009,100,0.1387066,12.74311,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.20787,1.20787,0,-1,0,1.20787,7193.893,85.62144,0,0,86.89289,1.271442,1.20787,0,0,0,318.7582,0,0,0,420.0009,100,0.1387066,1.328657,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,75.25466,68.7,0,-1,0,68.7,89.93404,0,6.554661,14.08013,61.78468,72.31579,68.7,0,0,0,318.7582,0,10.53111,-10.53111,408.9001,97.35696,0.1387066,82.78013,49.42775,0,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,10.3064,10.3064,0,-1,0,10.3064,282.0721,6.521399,0,0,29.07147,10.84884,10.3064,0,0,11.70123,308.2271,11.70123,0,11.70123,420.0009,100,0.1380059,11.33704,23.25717,0,337.2986
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1380059,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,27.62228,27.62228,0,-1,0,27.62228,0,0,0,0,0,29.07609,27.62228,0,0,0,318.7582,0,29.07609,-29.07609,389.352,92.70266,0.1380059,30.38451,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,26.78247,26.78247,0,-1,0,26.78247,0,0,3.552714E-15,0,0,28.19207,26.78247,0,0,32.30676,289.6821,0,28.19207,-28.19207,359.6349,85.62719,0.1380059,29.46071,0,0,289.6821
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.63129,261.4901,0,0,0,359.6349,85.62719,0.1380059,0,0,0,261.4901
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,16.07175,16.07175,0,-1,0,16.07175,0,0,3.552714E-15,0,0,16.91763,16.07175,0,0,63.63129,261.4901,0,16.91763,-16.91763,341.8022,81.3813,0.1380059,17.67893,0,0,261.4901
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,5.344681,5.344681,0,-1,0,5.344681,0,0,0,0,0,5.62598,5.344681,0,0,82.42866,244.5724,0,5.62598,-5.62598,335.8719,79.96933,0.1380059,5.879149,0,0,244.5724
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,18.87654,18.87654,0,-1,0,18.87654,0,0,0,0,0,19.87004,18.87654,0,0,88.67975,238.9465,0,19.87004,-19.87004,314.927,74.98246,0.1380059,20.7642,0,0,238.9465
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,46.19716,46.19716,0,-1,0,46.19716,0,0,7.105427E-15,0,0,48.62859,46.19716,0,0,110.7576,219.0764,0,48.62859,-48.62859,263.6679,62.77796,0.1380059,50.81688,0,0,219.0764
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,20.59188,20.59188,0,-1,0,20.59188,0,0,3.552714E-15,0,0,21.67566,20.59188,0,0,164.7893,170.4478,0,21.67566,-21.67566,240.8198,57.33793,0.1380059,22.65107,0,0,170.4478
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,15.68305,15.68305,0,-1,0,15.68305,0,0,0,0,0,16.50848,15.68305,0,0,188.8734,148.7722,0,16.50848,-16.50848,223.4183,53.19473,0.1380059,17.25136,0,0,148.7722
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,43.855,43.855,0,-1,0,43.855,0,0,7.105427E-15,0,0,46.16315,43.855,0,0,207.2162,132.2637,0,46.16315,-46.16315,174.7581,41.60899,0.1380059,48.2405,0,0,132.2637
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,258.5085,86.10052,0,0,0,174.7581,41.60899,0.1380059,0,0,0,86.10052
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,37.54138,37.54138,0,0,0,37.54138,0,0,7.105427E-15,0,0,39.51724,37.54138,0,0,258.5085,86.10052,0,39.51724,-39.51724,133.1033,31.69119,0.1380059,41.29552,0,0,86.10052
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,11.79112,11.79112,0,0,0,11.79112,205.0892,0,0,0,24.18232,12.41171,11.79112,0,0,302.4166,46.58328,11.77061,0,11.77061,144.2698,34.34989,0.1373082,12.97023,19.34586,0,70.7656
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,36.30556,36.30556,0,0,0,36.30556,135.2839,0,0,0,49.11557,38.21638,36.30556,0,0,290.646,57.17683,10.8992,0,10.8992,154.6097,36.81177,0.1366684,39.93612,39.29246,0,106.2924
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,38.30983,38.30983,0,-1,0,38.30983,161.9048,0,0,0,62.02545,40.32614,38.30983,0,0,279.7468,66.98611,21.69931,0,21.69931,175.1955,41.71313,0.1354122,42.14081,49.62036,0,129.0116
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,80.65813,68.7,0,-1,0,68.7,126.2869,0,11.95814,20.02395,86.75908,72.31579,68.7,0,0,258.0475,86.5155,14.44329,0,14.44329,188.8976,44.97553,0.1345887,88.72395,69.40726,0,173.2746
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,89.77982,68.7,0,-1,0,68.7,137.3501,0,21.07982,30.0578,94.35951,72.31579,68.7,0,0,243.6042,99.51445,22.04373,0,22.04373,209.8101,49.95469,0.1333511,98.7578,75.48761,0,193.874
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.38497,1.38497,0,-1,0,1.38497,8149.813,0,0,0,112.8725,1.457863,1.38497,0,0,221.5605,119.3538,111.4146,0,111.4146,315.5073,75.12064,0.1274287,1.523467,90.29799,0,232.2263
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,70.24338,68.7,0,-1,0,68.7,167.7225,0,1.54338,8.567718,115.2253,72.31579,68.7,0,0,110.1458,219.627,42.90954,0,42.90954,356.2149,84.8129,0.1252857,77.26772,92.18026,0,334.8523
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,54.84568,54.84568,0,-1,0,54.84568,189.8362,0,0,0,104.117,57.7323,54.84568,0,0,67.23631,258.2455,46.38468,0,46.38468,400.2192,95.29011,0.1230488,60.33025,83.29358,0,362.3625
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,36.13055,36.13055,0,-1,0,36.13055,218.2688,19.97793,0,0,78.86172,38.03215,36.13055,0,0,20.85162,299.9918,20.85162,0,20.85162,420.0009,100,0.1220691,39.7436,63.08937,0,378.8535
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,66.12321,66.12321,0,-1,0,66.12321,77.99185,0,0,4.035538,51.57072,69.60339,66.12321,0,0,0,318.7582,0,18.03267,-18.03267,400.9927,95.47427,0.1220691,72.73553,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,43.19365,43.19365,0,-1,0,43.19365,60.32311,0,0,0,26.05575,45.467,43.19365,0,0,20.03629,300.7256,0,19.41125,-19.41125,380.5315,90.60255,0.1220691,47.51302,20.8446,0,326.7813
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,44.54197,44.54197,0,-1,0,44.54197,0,0,0,0,0,46.88628,44.54197,0,0,41.60435,281.3143,0,46.88628,-46.88628,331.109,78.83532,0.1220691,48.99616,0,0,281.3143
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,86.39637,68.7,0,-1,0,68.7,0,0,17.69637,26.33601,0,72.31579,68.7,0,0,93.70022,234.428,0,72.31579,-72.31579,254.8815,60.68594,0.1220691,95.03601,0,0,234.428
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,75.01204,68.7,0,-1,0,68.7,0,0,6.312038,13.81324,0,72.31579,68.7,0,0,174.0511,162.1122,0,72.31579,-72.31579,178.6539,42.53657,0.1220691,82.51324,0,0,162.1122
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,43.06474,43.06474,0,-1,0,43.06474,0,0,7.105427E-15,0,0,45.3313,43.06474,0,0,254.402,89.79646,0,45.3313,-45.3313,130.8705,31.15959,0.1220691,47.37121,0,0,89.79646
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,50.53567,42.24189,0,-1,0,42.24189,0,0,8.29378,13.34735,0,44.46515,42.24189,0,0,304.7701,44.46515,0,44.46515,-44.46515,84.00017,20,0.1220691,55.58924,0,0,44.46515
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,34.97258,0,0,-1,0,0,0,0,34.97258,38.46984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,38.46984,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,38.52684,0,0,-1,0,0,0,0,38.52684,42.37952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,42.37952,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,43.33077,0,0,-1,0,0,0,0,43.33077,47.66385,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,47.66385,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,44.45349,0,0,-1,0,0,0,0,44.45349,48.89884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,48.89884,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,56.16272,0,0,-1,0,0,0,0,56.16272,61.77899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,61.77899,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220691,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,44.59723,44.59723,81,0,22.761,44.59723,0,0,0,0,0,0,0,36.40277,34.58263,354.1758,0,34.58263,0,34.58263,116.8081,27.8114,0.1243348,49.05696,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,57.91923,57.91923,81,0,22.761,57.91923,26.82873,-3.552714E-15,0,0,15.53899,0,0,23.08077,21.92673,319.5932,31.12436,37.46572,0,37.46572,152.3512,36.27403,0.126557,63.71115,12.43119,81,46.66336
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,51.35238,51.35238,81,0,22.761,51.35238,75.81458,0,0,0,38.93259,0,0,29.64762,28.16524,282.1274,64.84352,67.09783,0,67.09783,216.0058,51.42986,0.1296702,56.48761,31.14607,81,103.7761
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,58.3489,58.3489,0,-1,0,58.3489,109.1879,0,0,0,63.70992,61.4199,58.3489,0,0,215.0296,125.2316,2.290024,0,2.290024,218.1783,51.94712,0.1295626,64.18379,50.96794,0,188.9415
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,14.8371,14.8371,0,-1,0,14.8371,673.7545,0,0,0,99.96561,15.618,14.8371,0,0,212.7396,127.2926,84.34761,0,84.34761,298.1975,70.99927,0.1257208,16.32081,79.97249,0,227.2582
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,21.99803,21.99803,0,-1,0,21.99803,489.9193,0,0,0,107.7726,23.15582,21.99803,0,0,128.392,203.2054,84.61678,0,84.61678,378.472,90.11221,0.122089,24.19784,86.21808,0,310.978
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,90.56259,68.7,0,-1,0,68.7,183.2359,9.792087,21.86259,30.91885,125.8831,72.31579,68.7,0,0,43.77521,279.3605,43.77521,0,43.77521,420.0009,100,0.1202913,99.61885,100.7065,0,405.2436
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,30.11177,30.11177,0,-1,0,30.11177,423.6527,95.87272,0,0,127.5693,31.6966,30.11177,0,0,0,318.7582,0,0,0,420.0009,100,0.1202913,33.12295,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,25.57448,25.57448,0,-1,0,25.57448,423.3198,81.34134,0,0,108.2618,26.92051,25.57448,0,0,0,318.7582,0,0,0,420.0009,100,0.1202913,28.13193,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,84.98205,68.7,0,-1,0,68.7,124.2461,13.04125,16.28205,24.78025,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1202913,93.48025,68.28563,0,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,80.8843,68.7,0,-1,0,68.7,82.37271,0,12.1843,20.27273,56.59005,72.31579,68.7,0,0,0,318.7582,0,15.72574,-15.72574,403.4245,96.05325,0.1202913,88.97272,45.27205,0,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,20.30263,20.30263,0,-1,0,20.30263,138.1672,0,0,0,28.05157,21.37119,20.30263,0,0,17.47304,303.0325,6.680384,0,6.680384,409.762,97.56219,0.1200216,22.33289,22.44126,0,331.0841
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,101.6849,68.7,0,-1,0,68.7,0,0,32.98492,43.15341,0,72.31579,68.7,0,0,10.79265,309.0448,0,72.31579,-72.31579,333.5345,79.41282,0.1200216,111.8534,0,0,309.0448
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,115.7082,68.7,0,-1,0,68.7,0,0,47.00816,58.57898,0,72.31579,68.7,0,0,91.14353,236.729,0,72.31579,-72.31579,257.3069,61.26344,0.1200216,127.279,0,0,236.729
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,99.32551,68.7,0,-1,0,68.7,0,0,30.62551,40.55806,0,72.31579,68.7,0,0,171.4944,164.4133,0,72.31579,-72.31579,181.0794,43.11406,0.1200216,109.2581,0,0,164.4133
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.8453,92.09747,0,0,0,181.0794,43.11406,0.1200216,0,0,0,92.09747
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,40.86251,40.86251,0,-1,0,40.86251,0,0,7.105427E-15,0,0,43.01317,40.86251,0,0,251.8453,92.09747,0,43.01317,-43.01317,135.7396,32.31888,0.1200216,44.94876,0,0,92.09747
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.58581,28.58581,0,-1,0,28.58581,0,0,3.552714E-15,0,0,30.09033,28.58581,0,0,299.6377,49.0843,0,30.09033,-30.09033,104.0216,24.76699,0.1200216,31.44439,0,0,49.0843
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.0714,18.99397,0,0,0,104.0216,24.76699,0.1200216,0,0,0,18.99397
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.0714,18.99397,0,0,0,104.0216,24.76699,0.1200216,0,0,0,18.99397
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,18.0937,18.04427,0,-1,0,18.04427,0,0,0.04942956,1.8588,0,18.99397,18.04427,0,0,333.0714,18.99397,0,18.99397,-18.99397,84.00017,20,0.1200216,19.90307,0,0,18.99397
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.41867,0,0,-1,0,0,0,0,25.41867,27.96053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200216,27.96053,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,12.45341,0,0,-1,0,0,0,0,12.45341,13.69875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200216,13.69875,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.41353,22.41353,81,0,22.761,22.41353,0,0,0,0,0,0,0,58.58646,55.65714,354.1758,0,55.65714,0,55.65714,136.8012,32.57164,0.1232468,24.65489,0,81,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.40635,22.40635,81,0,22.761,22.40635,0,0,0,0,0,0,0,58.59365,55.66396,298.5187,50.09143,55.66396,0,55.66396,189.6086,45.14482,0.1263561,24.64699,0,81,50.09143
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,72.31579,0,20.56389,0,0,0,0,0,20.79285,0,0,72.31579,68.7,242.8547,100.189,89.49285,0,89.49285,274.509,65.35916,0.1274026,0,16.63428,81,120.9818
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,37.05378,37.05378,81,0,22.761,37.05378,125.5069,0,0,0,46.50503,0,0,43.94622,41.74891,153.3618,180.7326,88.25394,0,88.25394,358.2341,85.29366,0.1291873,40.75915,37.20403,81,227.2376
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,23.2287,23.2287,0,-1,0,23.2287,311.5041,0,0,0,72.35835,24.45126,23.2287,0,0,65.1079,260.1611,47.90708,0,47.90708,403.6827,96.11474,0.1273213,25.55157,57.88668,0,332.5195
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,58.24948,58.24948,0,-1,0,58.24948,178.6303,25.53516,0,0,104.0512,61.31524,58.24948,0,0,17.20082,303.2775,17.20082,0,17.20082,420.0009,100,0.1266644,64.07442,83.24097,0,407.3287
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,101.8804,68.7,0,-1,0,68.7,163.2355,39.827,33.1804,43.36845,112.1428,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1266644,112.0684,89.71423,0,430.901
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,-1,0,0,0,108.8343,0,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266644,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,54.42048,54.42048,0,-1,0,54.42048,178.2157,39.70113,0,0,96.98583,57.28471,54.42048,0,0,0,318.7582,0,0,0,420.0009,100,0.1266644,59.86252,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,31.51511,31.51511,0,-1,0,31.51511,286.6097,57.15158,0,0,90.32538,33.1738,31.51511,0,0,0,318.7582,0,0,0,420.0009,100,0.1266644,34.66662,72.2603,0,409.0836
