Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,54.00959,54.00959,0,-1,0,54.00959,134.0826,15.56528,0,0,72.41748,56.8522,54.00959,0,0,0,318.7582,0,0,0,420.0009,100,0.1266644,59.41055,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,-1,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1266644,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,41.20261,41.20261,0,-1,0,41.20261,73.48857,0,0,0,30.27921,43.37116,41.20261,0,0,0,318.7582,0,13.09196,-13.09196,406.2007,96.71426,0.1266644,45.32286,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,51.42827,51.42827,0,-1,0,51.42827,0,0,0,0,0,54.13502,51.42827,0,0,14.54662,305.6663,0,54.13502,-54.13502,349.1374,83.12778,0.1266644,56.57109,0,0,305.6663
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,86.8816,68.7,0,-1,0,68.7,0,0,18.1816,26.86976,0,72.31579,68.7,0,0,74.69664,251.5312,0,72.31579,-72.31579,272.9099,64.97841,0.1266644,95.56976,0,0,251.5312
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.0475,179.2155,0,0,0,272.9099,64.97841,0.1266644,0,0,0,179.2155
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,82.58575,68.7,0,-1,0,68.7,0,0,13.88575,22.14433,0,72.31579,68.7,0,0,155.0475,179.2155,0,72.31579,-72.31579,196.6823,46.82903,0.1266644,90.84432,0,0,179.2155
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,17.73268,17.73268,0,-1,0,17.73268,0,0,0,0,0,18.66598,17.73268,0,0,235.3984,106.8997,0,18.66598,-18.66598,177.0067,42.14436,0.1266644,19.50595,0,0,106.8997
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1384,88.2337,0,0,0,177.0067,42.14436,0.1266644,0,0,0,88.2337
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.1384,88.2337,0,0,0,177.0067,42.14436,0.1266644,0,0,0,88.2337
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,68.42735,68.42735,0,-1,0,68.42735,0,0,0,6.570086,0,72.02879,68.42735,0,0,256.1384,88.2337,0,72.02879,-72.02879,101.0816,24.06701,0.1266644,75.27009,0,0,88.2337
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,47.52395,15.39466,0,-1,0,15.39466,0,0,32.12929,36.88169,0,16.2049,15.39466,0,0,336.1703,16.2049,0,16.2049,-16.2049,84.00017,20,0.1266644,52.27635,0,0,16.2049
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,17.46386,0,0,-1,0,0,0,0,17.46386,19.21025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266644,19.21025,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266644,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,56.75826,56.75826,81,0,22.761,56.75826,0,3.552714E-15,0,0,0,0,0,24.24175,23.02966,354.1758,0,23.02966,0,23.02966,105.848,25.20186,0.1278254,62.43408,0,81,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,79.7628,79.7628,81,0,22.761,79.7628,0,0,0,0,0,0,0,1.237197,1.175338,331.1461,20.72669,1.175338,0,1.175338,106.963,25.46734,0.1278843,87.73908,0,81,20.72669
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,329.9708,21.7845,73.32856,0,73.32856,176.5286,42.03054,0.1294168,0,3.702849,81,26.41306
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.727624,1.727624,74.04341,0,21.00098,1.727624,1999.288,0,0,0,34.54018,0,0,72.31579,68.7,256.6422,87.7802,103.2402,0,103.2402,274.4709,65.35007,0.129915,1.900386,27.63214,81,122.3204
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,64.26389,64.26389,0,-1,0,64.26389,96.83475,0,0,1.990272,62.22978,67.64619,64.26389,0,0,153.4021,180.6964,0,5.416417,-5.416417,268.7614,63.99069,0.129915,70.69027,49.78382,0,242.9261
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,-1,0,0,0,0,0,0,65.39992,0,0,0,0,159.4203,175.2799,65.39992,0,65.39992,330.8053,78.763,0.1275549,0,52.31993,0,240.6799
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,38.30355,38.30355,0,-1,0,38.30355,216.0557,0,0,0,82.75702,40.31953,38.30355,0,0,94.0204,234.1399,42.43749,0,42.43749,371.065,88.34863,0.1260688,42.13391,66.20562,0,316.8969
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,11.95296,11.95296,0,-1,0,11.95296,710.4457,20.75432,0,0,84.91929,12.58206,11.95296,0,0,51.5829,272.3336,51.5829,0,51.5829,420.0009,100,0.1243083,13.14826,67.93543,0,357.2529
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,49.15328,49.15328,0,-1,0,49.15328,84.04269,0,0,0,41.30974,51.7403,49.15328,0,0,0,318.7582,0,10.43056,-10.43056,409.0061,97.3822,0.1243083,54.06861,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,52.90808,52.90808,0,-1,0,52.90808,70.28243,0,0,0,37.18509,55.69271,52.90808,0,0,11.58951,308.3277,0,18.50763,-18.50763,389.4973,92.73727,0.1243083,58.19888,29.74807,0,345.5128
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,26.83911,26.83911,0,-1,0,26.83911,128.6887,0,0,0,34.53889,28.25169,26.83911,0,0,32.15354,289.82,6.287202,0,6.287202,395.4619,94.1574,0.1240971,29.52302,27.63111,0,324.3589
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,16.12508,16.12508,0,-1,0,16.12508,131.5911,0,0,0,21.21918,16.97377,16.12508,0,0,25.86634,295.4785,4.245404,0,4.245404,399.4894,95.11634,0.1239549,17.73759,16.97534,0,316.6977
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,55.18841,55.18841,0,-1,0,55.18841,27.31283,0,0,0,15.07352,58.09307,55.18841,0,0,21.62093,299.2994,0,43.01955,-43.01955,354.1428,84.31956,0.1239549,60.70726,12.05881,0,314.3729
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,75.29536,68.7,0,-1,0,68.7,0,0,6.595361,14.1249,0,72.31579,68.7,0,0,69.42043,256.2798,0,72.31579,-72.31579,277.9153,66.17017,0.1239549,82.8249,0,0,256.2798
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,62.36817,62.36817,0,-1,0,62.36817,0,0,1.421085E-14,0,0,65.6507,62.36817,0,0,149.7713,183.9641,0,65.6507,-65.6507,208.7134,49.69356,0.1239549,68.60498,0,0,183.9641
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,63.98793,63.98793,0,-1,0,63.98793,0,0,7.105427E-15,1.686726,0,67.35572,63.98793,0,0,222.7165,118.3133,0,67.35572,-67.35572,137.7142,32.78904,0.1239549,70.38673,0,0,118.3133
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.5562,50.95763,0,0,0,137.7142,32.78904,0.1239549,0,0,0,50.95763
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,5.479899,5.479899,0,-1,0,5.479899,0,0,8.881784E-16,0,0,5.768314,5.479899,0,0,297.5562,50.95763,0,5.768314,-5.768314,131.6339,31.34134,0.1239549,6.027889,0,0,50.95763
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,35.15077,35.15077,0,-1,0,35.15077,0,0,0,0,0,37.00081,35.15077,0,0,303.9655,45.18931,0,37.00081,-37.00081,92.6316,22.0551,0.1239549,38.66585,0,0,45.18931
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,21.28273,7.779073,0,-1,0,7.779073,0,0,13.50366,15.63193,0,8.188498,7.779073,0,0,345.0775,8.188498,0,8.188498,-8.188498,84.00017,20,0.1239549,23.41101,0,0,8.188498
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,20.81738,0,0,-1,0,0,0,0,20.81738,22.89912,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239549,22.89912,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.56107,0,0,-1,0,0,0,0,27.56107,30.31717,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239549,30.31717,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,17.88542,0,0,-1,0,0,0,0,17.88542,19.67396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239549,19.67396,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,39.53765,0,0,-1,0,0,0,0,39.53765,43.49142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239549,43.49142,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1239549,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,50.82833,50.82833,81,0,22.761,50.82833,0,0,0,0,0,0,0,30.17166,28.66308,354.1758,0,28.66308,0,28.66308,111.1924,26.47432,0.1252751,55.91117,0,81,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,15.21124,15.21124,81,0,22.761,15.21124,76.13398,0,0,0,11.58092,0,0,65.78876,62.49932,325.5127,25.79677,74.08025,0,74.08025,181.471,43.20731,0.1273231,16.73237,9.26474,81,37.3777
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,6.266246,6.266246,78.58204,0,22.14926,6.266246,425.8146,0,0,0,26.68259,0,0,72.31579,68.7,251.4325,92.46899,95.38259,0,95.38259,271.9589,64.75199,0.1284129,6.892871,21.34608,81,119.1516
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,59.42852,59.42852,0,-1,0,59.42852,112.3142,0,0,0,66.74669,62.55634,59.42852,0,0,156.0499,178.3133,4.190348,0,4.190348,275.9342,65.69849,0.1282752,65.37138,53.39735,0,245.06
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,-1,0,0,0,0,0,0,75.81842,0,0,0,0,151.8595,182.0846,75.81842,0,75.81842,347.8619,82.8241,0.1258332,0,60.65474,0,257.903
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,48.07814,48.07814,0,-1,0,48.07814,119.7556,0,0,0,57.57626,50.60857,48.07814,0,0,76.04112,250.3212,6.967694,0,6.967694,354.472,84.39793,0.1256135,52.88596,46.06101,0,307.8975
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,77.81335,68.7,0,-1,0,68.7,62.21597,0,9.113353,16.89469,42.74237,72.31579,68.7,0,0,69.07343,256.5921,0,29.57342,-29.57342,323.2989,76.97578,0.1256135,85.59469,34.1939,0,299.3345
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,125.6029,68.7,0,-1,0,68.7,89.02847,0,56.90292,69.46321,61.16256,72.31579,68.7,0,0,101.9328,227.0187,0,11.15323,-11.15323,311.5424,74.17661,0.1256135,138.1632,48.93005,0,288.1813
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,35.18181,35.18181,0,-1,0,35.18181,83.38718,0,0,0,29.33712,37.03348,35.18181,0,0,114.3253,215.8655,0,7.696365,-7.696365,303.4297,72.24502,0.1256135,38.69999,23.46969,0,245.2026
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,75.11152,68.7,0,-1,0,68.7,32.01483,0,6.411521,13.92267,21.99419,72.31579,68.7,0,0,122.8768,208.1691,0,50.32161,-50.32161,250.3861,59.61561,0.1256135,82.62267,17.59535,0,230.1633
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,25.09441,25.09441,0,-1,0,25.09441,42.52337,0,0,0,10.67099,26.41517,25.09441,0,0,178.7897,157.8475,0,15.74418,-15.74418,233.7902,55.66423,0.1256135,27.60385,8.53679,0,168.5185
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,-1,0,0,0,0,0,0,7.547887,0,0,0,0,196.2832,142.1033,7.547887,0,7.547887,240.9508,57.36912,0.1253763,0,6.03831,0,149.6512
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,34.59567,34.59567,0,-1,0,34.59567,0,0,7.105427E-15,0,0,36.41649,34.59567,0,0,188.7353,148.8964,0,36.41649,-36.41649,202.5644,48.22953,0.1253763,38.05523,0,0,148.8964
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,96.99399,68.7,0,-1,0,68.7,0,0,28.29399,37.99339,0,72.31579,68.7,0,0,229.1981,112.4799,0,72.31579,-72.31579,126.3369,30.08016,0.1253763,106.6934,0,0,112.4799
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,68.86754,38.15595,0,-1,0,38.15595,0,0,30.71159,37.59834,0,40.16416,38.15595,0,0,309.549,40.16416,0,40.16416,-40.16416,84.00017,20,0.1253763,75.7543,0,0,40.16416
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,53.83476,0,0,-1,0,0,0,0,53.83476,59.21824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,59.21824,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,38.75959,0,0,-1,0,0,0,0,38.75959,42.63556,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,42.63556,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,12.90334,0,0,-1,0,0,0,0,12.90334,14.19368,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,14.19368,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,12.06617,0,0,-1,0,0,0,0,12.06617,13.27279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,13.27279,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,63.01219,0,0,-1,0,0,0,0,63.01219,69.31341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,69.31341,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.67969,0,0,-1,0,0,0,0,24.67969,27.14766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,27.14766,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,10.24614,0,0,-1,0,0,0,0,10.24614,11.27076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,11.27076,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253763,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,79.24456,79.24456,81,0,22.761,79.24456,0,0,0,6.169014,0,0,0,1.755442,1.66767,354.1758,0,1.66767,0,1.66767,85.58226,20.37669,0.1254474,87.16901,0,81,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,7.787947,7.787947,80.10374,0,22.53424,7.787947,263.4742,0,0,0,20.51923,0,0,72.31579,68.7,352.5081,1.500903,89.21923,0,89.21923,170.2231,40.52922,0.1268253,8.566741,16.41538,81,22.02013
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,55.83094,55.83094,81,0,22.761,55.83094,73.29139,0,0,0,40.91927,0,0,25.16906,23.9106,263.2889,81.79821,64.82988,0,64.82988,231.7261,55.17276,0.1289577,61.41404,32.73542,81,122.7175
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,-1,0,0,0,0,0,0,59.23578,0,0,0,0,198.459,140.1451,59.23578,0,59.23578,287.9221,68.55273,0.1271442,0,47.38863,0,199.3809
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,35.68509,35.68509,0,-1,0,35.68509,222.5353,0,0,0,79.41193,37.56326,35.68509,0,0,139.2233,193.4573,41.84868,0,41.84868,327.6232,78.00537,0.1258934,39.2536,63.52955,0,272.8692
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,4.258122,4.258122,0,-1,0,4.258122,2591.566,8.495252,0,0,110.3521,4.482234,4.258122,0,0,97.37457,231.1211,97.37457,0,97.37457,420.0009,100,0.1230761,4.683934,88.28165,0,341.4732
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,-1,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230761,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,-1,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230761,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,29.63901,29.63901,0,-1,0,29.63901,314.1544,61.91331,0,0,93.11227,31.19896,29.63901,0,0,0,318.7582,0,0,0,420.0009,100,0.1230761,32.60291,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,-1,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230761,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,-1,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1230761,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,88.23524,68.7,0,-1,0,68.7,25.47268,0,19.53524,28.35877,17.49973,72.31579,68.7,0,0,0,318.7582,0,54.81606,-54.81606,362.2196,86.2426,0.1230761,97.05877,13.99979,0,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.26741,35.26741,0,-1,0,35.26741,0,0,0,0,0,37.1236,35.26741,0,0,60.90673,263.9422,0,37.1236,-37.1236,323.088,76.92554,0.1230761,38.79416,0,0,263.9422
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,70.81563,68.7,0,-1,0,68.7,0,0,2.11563,9.197192,0,72.31579,68.7,0,0,102.1552,226.8186,0,72.31579,-72.31579,246.8604,58.77617,0.1230761,77.89719,0,0,226.8186
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,43.94192,43.94192,0,-1,0,43.94192,0,0,0,0,0,46.25465,43.94192,0,0,182.506,154.5028,0,46.25465,-46.25465,198.1037,47.16746,0.1230761,48.33611,0,0,154.5028
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,48.7075,48.7075,0,-1,0,48.7075,0,0,7.105427E-15,0,0,51.27106,48.7075,0,0,233.9001,108.2481,0,51.27106,-51.27106,144.0593,34.29976,0.1230761,53.57825,0,0,108.2481
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,5.074531,5.074531,0,-1,0,5.074531,0,0,8.881784E-16,0,0,5.341612,5.074531,0,0,290.868,56.97707,0,5.341612,-5.341612,138.4287,32.95915,0.1230761,5.581985,0,0,56.97707
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,44.56625,44.56625,0,-1,0,44.56625,0,0,7.105427E-15,0,0,46.91184,44.56625,0,0,296.8031,51.63546,0,46.91184,-46.91184,88.9793,21.18551,0.1230761,49.02287,0,0,51.63546
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,67.75155,4.487442,0,-1,0,4.487442,0,0,63.26411,70.03927,0,4.723623,4.487442,0,0,348.9273,4.723623,0,4.723623,-4.723623,84.00017,20,0.1230761,74.52671,0,0,4.723623
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.29023,0,0,-1,0,0,0,0,25.29023,27.81926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230761,27.81926,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,22.59947,0,0,-1,0,0,0,0,22.59947,24.85941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230761,24.85941,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,11.87634,0,0,-1,0,0,0,0,11.87634,13.06398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230761,13.06398,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,43.74493,0,0,-1,0,0,0,0,43.74493,48.11942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1230761,48.11942,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.092882,1.092882,73.40867,0,20.84039,1.092882,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.124544,1.20217,0,81,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,62.3992,62.3992,81,0,22.761,62.3992,0,0,0,0,0,0,0,18.60079,17.67076,285.4758,61.83,17.67076,0,17.67076,165.9387,39.50912,0.1252264,68.63913,0,81,61.83
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,65.33611,65.33611,81,0,22.761,65.33611,16.55049,0,0,0,10.81345,0,0,15.66389,14.88069,267.8051,77.73368,25.69414,0,25.69414,190.3143,45.31283,0.126139,71.86972,8.650757,81,88.54713
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,73.68313,73.68313,81,0,22.761,73.68313,59.71832,0,0,0,44.00232,0,0,7.316868,6.951025,242.1109,100.8584,50.95335,0,50.95335,238.6528,56.82199,0.1277739,81.05145,35.20186,81,144.8607
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,25.50643,25.50643,0,-1,0,25.50643,231.1819,0,0,0,58.96624,26.84887,25.50643,0,0,191.1576,146.7164,32.11737,0,32.11737,269.1221,64.07655,0.1268713,28.05707,47.17299,0,205.6826
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,4.17756,4.17756,0,-1,0,4.17756,1161.8,0,0,0,48.5349,4.397432,4.17756,0,0,159.0402,175.6221,44.13746,0,44.13746,310.9945,74.04617,0.1256515,4.595316,38.82792,0,224.1569
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,-1,0,0,0,0,0,0,50.70488,0,0,0,0,114.9027,215.3458,50.70488,0,50.70488,359.0974,85.49921,0.1242788,0,40.5639,0,266.0506
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,-1,0,0,0,16.41511,0,0,80.61297,0,0,0,0,64.19786,260.9802,64.19786,0,64.19786,420.0009,100,0.1225833,0,64.49037,0,341.5931
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,35.79348,35.79348,0,-1,0,35.79348,246.9768,50.72425,0,0,88.4016,37.67735,35.79348,0,0,0,318.7582,0,0,0,420.0009,100,0.1225833,39.37283,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,31.79148,31.79148,0,-1,0,31.79148,235.0869,41.27288,0,0,74.73759,33.46471,31.79148,0,0,0,318.7582,0,0,0,420.0009,100,0.1225833,34.97063,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,31.78591,31.78591,0,-1,0,31.78591,145.6039,12.82266,0,0,46.28152,33.45885,31.78591,0,0,0,318.7582,0,0,0,420.0009,100,0.1225833,34.9645,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,-1,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1225833,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,49.1675,49.1675,0,-1,0,49.1675,33.29713,0,7.105427E-15,0,16.37136,51.75526,49.1675,0,0,0,318.7582,0,35.3839,-35.3839,382.7029,91.11957,0.1225833,54.08425,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,42.88271,42.88271,0,-1,0,42.88271,0,0,0,0,0,45.13969,42.88271,0,0,39.31544,283.3743,0,45.13969,-45.13969,335.1215,79.79068,0.1225833,47.17098,0,0,283.3743
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.47066,238.2346,0,0,0,335.1215,79.79068,0.1225833,0,0,0,238.2346
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,102.7767,68.7,0,-1,0,68.7,0,0,34.07668,44.35435,0,72.31579,68.7,0,0,89.47066,238.2346,0,72.31579,-72.31579,258.894,61.6413,0.1225833,113.0544,0,0,238.2346
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,115.1637,68.7,0,-1,0,68.7,0,0,46.46371,57.98008,0,72.31579,68.7,0,0,169.8215,165.9189,0,72.31579,-72.31579,182.6665,43.49192,0.1225833,126.6801,0,0,165.9189
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,57.06563,57.06563,0,-1,0,57.06563,0,0,7.105427E-15,0,0,60.06908,57.06563,0,0,250.1724,93.60306,0,60.06908,-60.06908,119.3481,28.41615,0.1225833,62.77219,0,0,93.60306
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.9158,33.53397,0,0,0,119.3481,28.41615,0.1225833,0,0,0,33.53397
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,7.751409,7.751409,0,-1,0,7.751409,0,0,0,0,0,8.159377,7.751409,0,0,316.9158,33.53397,0,8.159377,-8.159377,110.7473,26.36836,0.1225833,8.526549,0,0,33.53397
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,58.76278,24.10587,0,-1,0,24.10587,0,0,34.65691,40.53319,0,25.3746,24.10587,0,0,325.9818,25.3746,0,25.3746,-25.3746,84.00017,20,0.1225833,64.63906,0,0,25.3746
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,18.44592,0,0,-1,0,0,0,0,18.44592,20.29051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225833,20.29051,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,44.17682,0,0,-1,0,0,0,0,44.17682,48.5945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225833,48.5945,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,58.54066,0,0,-1,0,0,0,0,58.54066,64.39472,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1225833,64.39472,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,30.75477,30.75477,81,0,22.761,30.75477,0,0,0,0,0,0,0,50.24523,47.73296,354.1758,0,47.73296,0,47.73296,129.2836,30.78176,0.1243238,33.83025,0,81,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,38.45711,38.45711,81,0,22.761,38.45711,0,0,0,0,0,0,0,42.54289,40.41574,306.4428,42.95967,40.41574,0,40.41574,167.6254,39.91072,0.1257704,42.30282,0,81,42.95967
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,72.31579,0,20.56389,0,0,0,0,0,23.10817,0,0,72.31579,68.7,266.0271,79.33384,91.80817,0,91.80817,254.7222,60.64803,0.1264028,0,18.48653,81,102.442
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,71.1531,71.1531,81,0,22.761,71.1531,78.92897,0,0,0,56.16041,0,0,9.846901,9.354555,174.2189,161.9612,65.51496,0,65.51496,316.8752,75.44633,0.1281795,78.26841,44.92833,81,218.1216
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,9.027967,9.027967,0,-1,0,9.027967,868.0598,0,0,0,78.36816,9.503123,9.027967,0,0,108.704,220.9247,68.86503,0,68.86503,382.2063,91.00132,0.126421,9.930764,62.69452,0,299.2928
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,68.65239,68.65239,0,-1,0,68.65239,133.4409,0,0,6.817626,91.61039,72.26567,68.65239,0,0,39.83893,282.9032,19.34472,0,19.34472,400.5583,95.37083,0.1259357,75.51762,73.28831,0,374.5136
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,6.530049,6.530049,0,-1,0,6.530049,1702.39,83.79893,0,0,111.1669,6.873736,6.530049,0,0,20.49422,300.3134,20.49422,0,20.49422,420.0009,100,0.1254256,7.183054,88.93351,0,411.4803
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,44.04426,44.04426,0,-1,0,44.04426,229.0341,54.51401,0,0,100.8764,46.36238,44.04426,0,0,0,318.7582,0,0,0,420.0009,100,0.1254256,48.44869,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,-1,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1254256,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,26.60782,26.60782,0,-1,0,26.60782,367.7991,69.85507,0,0,97.8633,28.00823,26.60782,0,0,0,318.7582,0,0,0,420.0009,100,0.1254256,29.2686,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,65.86745,65.86745,0,-1,0,65.86745,96.31792,0,0,3.754188,63.44215,69.33415,65.86745,0,0,0,318.7582,0,5.892004,-5.892004,413.7901,98.52126,0.1254256,72.45419,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,12.55798,12.55798,0,-1,0,12.55798,438.7817,35.33652,0,0,55.10211,13.21892,12.55798,0,0,6.546671,312.8662,6.546671,0,6.546671,420.0009,100,0.1252636,13.81378,44.08169,0,367.9683
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,77.69553,68.7,0,-1,0,68.7,40.32766,0,8.995531,16.76508,27.7051,72.31579,68.7,0,0,0,318.7582,0,44.61069,-44.61069,372.9771,88.80388,0.1252636,85.46508,22.16408,0,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,47.9097,47.9097,0,-1,0,47.9097,0,0,7.105427E-15,0,0,50.43126,47.9097,0,0,49.56743,274.1475,0,50.43126,-50.43126,319.8178,76.14695,0.1252636,52.70067,0,0,274.1475
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,97.90073,68.7,0,-1,0,68.7,0,0,29.20073,38.99081,0,72.31579,68.7,0,0,105.6022,223.7163,0,72.31579,-72.31579,243.5903,57.99757,0.1252636,107.6908,0,0,223.7163
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,70.56532,68.7,0,-1,0,68.7,0,0,1.86532,8.921852,0,72.31579,68.7,0,0,185.953,151.4005,0,72.31579,-72.31579,167.3628,39.84819,0.1252636,77.62185,0,0,151.4005
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,28.34927,28.34927,0,-1,0,28.34927,0,0,3.552714E-15,0,0,29.84134,28.34927,0,0,266.3039,79.08469,0,29.84134,-29.84134,135.9072,32.3588,0.1252636,31.1842,0,0,79.08469
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,15.82248,15.82248,0,-1,0,15.82248,0,0,1.776357E-15,0,0,16.65525,15.82248,0,0,299.461,49.24336,0,16.65525,-16.65525,118.3511,28.17877,0.1252636,17.40473,0,0,49.24336
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,35.22725,30.9587,0,-1,0,30.9587,0,0,4.268543,7.791268,0,32.58811,30.9587,0,0,317.9668,32.58811,0,32.58811,-32.58811,84.00017,20,0.1252636,38.74997,0,0,32.58811
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.03498,0,0,-1,0,0,0,0,28.03498,30.83848,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252636,30.83848,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,32.95146,0,0,-1,0,0,0,0,32.95146,36.24661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252636,36.24661,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252636,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252636,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,57.39013,0,0,-1,0,0,0,0,57.39013,63.12914,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1252636,63.12914,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,18.2792,18.2792,81,0,22.761,18.2792,0,-7.105427E-15,0,0,0,0,0,62.7208,59.58476,354.1758,0,59.58476,0,59.58476,140.5272,33.4588,0.1271391,20.10712,0,81,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.591,53.62629,68.7,0,68.7,205.7018,48.97652,0.1282752,0,0,81,53.62629
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,37.92292,37.92292,81,0,22.761,37.92292,41.10675,0,0,0,15.58888,0,0,43.07708,40.92322,225.8911,115.4563,56.5121,0,56.5121,259.3139,61.74127,0.1299936,41.71522,12.4711,81,131.0452
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77803,0,0,72.31579,68.7,169.3789,166.3172,108.478,0,108.478,362.2252,86.24391,0.1300934,0,31.82242,81,206.0952
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,25.03714,25.03714,0,-1,0,25.03714,159.4608,0,0,0,39.92441,26.35488,25.03714,0,0,60.90092,263.9474,13.56953,0,13.56953,375.0984,89.30895,0.1297649,27.54085,31.93953,0,303.8718
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,21.10552,21.10552,0,-1,0,21.10552,179.6834,0,0,0,37.9231,22.21633,21.10552,0,0,47.33139,276.16,15.70677,0,15.70677,389.9991,92.85674,0.1293866,23.21607,30.33848,0,314.0831
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,-1,0,0,0,41.62866,0,0,73.25327,0,0,0,0,31.62461,290.2961,31.62461,0,31.62461,420.0009,100,0.1286318,0,58.60262,0,363.5493
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,25.12897,25.12897,0,-1,0,25.12897,313.319,52.28228,0,0,78.73383,26.45155,25.12897,0,0,0,318.7582,0,0,0,420.0009,100,0.1286318,27.64187,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,-1,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286318,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,14.33922,14.33922,0,-1,0,14.33922,101.6415,0,0,0,14.5746,15.09391,14.33922,0,0,0,318.7582,0,0.519311,-0.519311,419.4534,99.86967,0.1286318,15.77314,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,-1,0,0,0,19.63551,0,0,20.21252,0,0,0,0,0.5770122,318.2389,0.5770122,0,0.5770122,420.0009,100,0.1286181,0,16.17001,0,338.4514
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,-1,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286181,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,36.77591,36.77591,0,-1,0,36.77591,25.07001,0,0,0,9.219726,38.71148,36.77591,0,0,0,318.7582,0,29.49176,-29.49176,388.9138,92.59834,0.1286181,40.4535,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,35.30136,35.30136,0,-1,0,35.30136,0,0,7.105427E-15,0,0,37.15933,35.30136,0,0,32.76862,289.2665,0,37.15933,-37.15933,349.7444,83.27232,0.1286181,38.8315,0,0,289.2665
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,55.55373,55.55373,0,-1,0,55.55373,0,0,7.105427E-15,0,0,58.47761,55.55373,0,0,74.05676,252.1071,0,58.47761,-58.47761,288.1036,68.59596,0.1286181,61.1091,0,0,252.1071
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.36767,33.36767,0,-1,0,33.36767,0,0,7.105427E-15,0,0,35.12387,33.36767,0,0,139.0319,193.6295,0,35.12387,-35.12387,251.0798,59.78078,0.1286181,36.70444,0,0,193.6295
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.0584,158.5057,0,0,0,251.0798,59.78078,0.1286181,0,0,0,158.5057
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,10.05278,10.05278,0,-1,0,10.05278,0,0,0,0,0,10.58188,10.05278,0,0,178.0584,158.5057,0,10.58188,-10.58188,239.9255,57.12501,0.1286181,11.05806,0,0,158.5057
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.8161,147.9238,0,0,0,239.9255,57.12501,0.1286181,0,0,0,147.9238
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,19.86132,19.86132,0,-1,0,19.86132,0,0,3.552714E-15,0,0,20.90665,19.86132,0,0,189.8161,147.9238,0,20.90665,-20.90665,217.888,51.87799,0.1286181,21.84745,0,0,147.9238
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.66384,27.66384,0,-1,0,27.66384,0,0,3.552714E-15,0,0,29.11983,27.66384,0,0,213.0457,127.0171,0,29.11983,-29.11983,187.193,44.56967,0.1286181,30.43023,0,0,127.0171
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.401,97.8973,0,0,0,187.193,44.56967,0.1286181,0,0,0,97.8973
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,11.86456,11.86456,0,-1,0,11.86456,0,0,1.776357E-15,0,0,12.48901,11.86456,0,0,245.401,97.8973,0,12.48901,-12.48901,174.0284,41.43525,0.1286181,13.05101,0,0,97.8973
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,21.87978,21.87978,0,-1,0,21.87978,0,0,3.552714E-15,0,0,23.03135,21.87978,0,0,259.2777,85.40829,0,23.03135,-23.03135,149.7512,35.65498,0.1286181,24.06776,0,0,85.40829
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.8681,62.37694,0,0,0,149.7512,35.65498,0.1286181,0,0,0,62.37694
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.13041,18.13041,0,0,0,18.13041,0,0,0,0,0,19.08464,18.13041,0,0,284.8681,62.37694,0,19.08464,-19.08464,129.6343,30.86524,0.1286181,19.94345,0,0,62.37694
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,4.147848,4.147848,0,0,0,4.147848,496.9825,0,0,0,20.61408,4.366155,4.147848,0,0,306.0732,43.2923,16.24792,0,16.24792,145.0484,34.53526,0.1282337,4.562633,16.49126,0,63.90638
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,72.62833,72.62833,81,0,22.761,72.62833,69.69729,0,0,0,50.61998,0,0,8.371668,7.953085,289.8253,57.91543,58.57306,0,58.57306,200.6157,47.76554,0.129755,79.89117,40.49598,81,108.5354
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,68.73968,68.7,0,-1,0,68.7,117.6007,0,0.03968062,6.913649,80.79169,72.31579,68.7,0,0,231.2523,110.6312,8.4759,0,8.4759,208.6566,49.68005,0.1295552,75.61365,64.63335,0,191.4229
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,-1,0,0,0,0,0,0,99.10295,0,0,0,0,222.7764,118.2595,99.10295,0,99.10295,302.674,72.06508,0.1272639,0,79.28236,0,217.3624
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,55.74133,55.74133,0,-1,0,55.74133,209.76,0,0,0,116.923,58.67509,55.74133,0,0,123.6734,207.4521,58.24792,0,58.24792,357.9328,85.22192,0.1259546,61.31547,93.53841,0,324.3752
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,-1,0,0,0,49.48645,0,0,114.9119,0,0,0,0,65.42549,259.8753,65.42549,0,65.42549,420.0009,100,0.1245157,0,91.92956,0,374.7872
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,27.37227,27.37227,0,-1,0,27.37227,377.5713,74.53691,0,0,103.3498,28.81291,27.37227,0,0,0,318.7582,0,0,0,420.0009,100,0.1245157,30.10949,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,5.341562,5.341562,0,-1,0,5.341562,2139.655,108.6683,0,0,114.291,5.622697,5.341562,0,0,0,318.7582,0,0,0,420.0009,100,0.1245157,5.875718,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,58.30311,58.30311,0,-1,0,58.30311,152.636,27.61985,0,0,88.99155,61.3717,58.30311,0,0,0,318.7582,0,0,0,420.0009,100,0.1245157,64.13342,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,14.76444,14.76444,0,-1,0,14.76444,452.1033,51.209,0,0,66.75052,15.54152,14.76444,0,0,0,318.7582,0,0,0,420.0009,100,0.1245157,16.24088,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,84.64282,68.7,0,-1,0,68.7,46.73139,0,15.94282,24.40711,32.10447,72.31579,68.7,0,0,0,318.7582,0,40.21132,-40.21132,377.6144,89.908,0.1245157,93.10711,25.68357,0,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,43.49375,43.49375,0,-1,0,43.49375,0,0,0,0,0,45.78289,43.49375,0,0,44.67925,278.5469,0,45.78289,-45.78289,329.355,78.41769,0.1245157,47.84312,0,0,278.5469
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,50.82255,50.82255,0,-1,0,50.82255,0,0,7.105427E-15,0,0,53.49743,50.82255,0,0,95.54913,232.764,0,53.49743,-53.49743,272.9637,64.99123,0.1245157,55.90481,0,0,232.764
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,46.69664,46.69664,0,-1,0,46.69664,0,0,7.105427E-15,0,0,49.15436,46.69664,0,0,154.9907,179.2666,0,49.15436,-49.15436,221.1505,52.65477,0.1245157,51.3663,0,0,179.2666
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.143446,2.143446,0,-1,0,2.143446,0,0,0,0,0,2.256259,2.143446,0,0,209.6067,130.1122,0,2.256259,-2.256259,218.7722,52.08851,0.1245157,2.357791,0,0,130.1122
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,21.14274,21.14274,0,-1,0,21.14274,0,0,0,0,0,22.25551,21.14274,0,0,212.1136,127.856,0,22.25551,-22.25551,195.3128,46.50296,0.1245157,23.25701,0,0,127.856
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.842,105.6005,0,0,0,195.3128,46.50296,0.1245157,0,0,0,105.6005
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,45.86896,45.86896,0,-1,0,45.86896,0,0,0,0,0,48.28312,45.86896,0,0,236.842,105.6005,0,48.28312,-48.28312,144.418,34.38516,0.1245157,50.45586,0,0,105.6005
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,43.78657,43.78657,0,-1,0,43.78657,0,0,0,0,0,46.09113,43.78657,0,0,290.4899,57.31734,0,46.09113,-46.09113,95.83363,22.81749,0.1245157,48.16523,0,0,57.31734
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,52.77207,10.6649,0,-1,0,10.6649,0,0,42.10717,47.38438,0,11.22621,10.6649,0,0,341.7022,11.22621,0,11.22621,-11.22621,84.00017,20,0.1245157,58.04928,0,0,11.22621
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,11.23592,0,0,-1,0,0,0,0,11.23592,12.35952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245157,12.35952,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,48.84887,0,0,-1,0,0,0,0,48.84887,53.73376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1245157,53.73376,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,6.070019,6.070019,78.38581,0,22.09961,6.070019,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1258595,6.677021,0,81,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,57.14605,57.14605,81,0,22.761,57.14605,0,0,0,0,0,0,0,23.85395,22.66125,285.4758,61.83,22.66125,0,22.66125,170.6731,40.63636,0.1265218,62.86066,0,81,61.83
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,62.17262,62.17262,81,0,22.761,62.17262,28.54395,0,0,0,17.74652,0,0,18.82738,17.88601,262.8145,82.22513,35.63253,0,35.63253,204.4771,48.68491,0.1274653,68.38988,14.19722,81,99.97165
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,40.69637,40.69637,81,0,22.761,40.69637,131.6381,0,0,0,53.57191,0,0,40.30363,38.28845,227.182,114.2944,91.86036,0,91.86036,291.6234,69.43401,0.1283682,44.76601,42.85753,81,167.8663
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,18.99405,18.99405,0,-1,0,18.99405,446.9082,0,0,0,84.88595,19.99373,18.99405,0,0,135.3217,196.9687,64.89221,0,64.89221,353.1856,84.09164,0.1269823,20.89345,67.90876,0,281.8547
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,57.71106,57.71106,0,-1,0,57.71106,185.6778,0,0,0,107.1566,60.74848,57.71106,0,0,70.42944,255.3717,46.40816,0,46.40816,397.2122,94.57416,0.1260095,63.48216,85.72532,0,362.5284
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,63.6692,63.6692,0,-1,0,63.6692,189.0708,29.33837,0,1.33612,120.3799,67.02021,63.6692,0,0,24.02128,297.1391,24.02128,0,24.02128,420.0009,100,0.1255117,70.03612,96.30389,0,417.519
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,89.38877,68.7,0,-1,0,68.7,187.4392,56.45492,20.68877,29.62765,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1255117,98.32765,103.0166,0,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,19.45448,19.45448,0,-1,0,19.45448,622.9601,100.7152,0,0,121.1936,20.4784,19.45448,0,0,0,318.7582,0,0,0,420.0009,100,0.1255117,21.39993,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,77.08421,68.7,0,-1,0,68.7,146.3816,28.2484,8.384205,16.09262,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1255117,84.79263,80.45135,0,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,47.18424,47.18424,0,-1,0,47.18424,157.7823,24.78074,0,0,74.44836,49.66762,47.18424,0,0,0,318.7582,0,0,0,420.0009,100,0.1255117,51.90266,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,10.91512,10.91512,0,-1,0,10.91512,565.9577,50.28535,0,0,61.77495,11.4896,10.91512,0,0,0,318.7582,0,0,0,420.0009,100,0.1255117,12.00663,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,118.1084,68.7,0,-1,0,68.7,51.81217,0,49.40838,61.21922,35.59496,72.31579,68.7,0,0,0,318.7582,0,36.72083,-36.72083,381.2937,90.78403,0.1255117,129.9192,28.47597,0,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.80092,282.0374,0,0,0,381.2937,90.78403,0.1255117,0,0,0,282.0374
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,21.67027,21.67027,0,-1,0,21.67027,0,0,3.552714E-15,0,0,22.81081,21.67027,0,0,40.80092,282.0374,0,22.81081,-22.81081,357.249,85.05911,0.1255117,23.83729,0,0,282.0374
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.45102,46.45102,0,-1,0,46.45102,0,0,7.105427E-15,0,0,48.89581,46.45102,0,0,66.14626,259.2266,0,48.89581,-48.89581,305.7083,72.78754,0.1255117,51.09613,0,0,259.2266
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,89.77763,68.7,0,-1,0,68.7,0,0,21.07763,30.0554,0,72.31579,68.7,0,0,120.4749,210.3308,0,72.31579,-72.31579,229.4807,54.63816,0.1255117,98.75539,0,0,210.3308
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,5.744035,5.744035,0,-1,0,5.744035,0,0,0,0,0,6.046353,5.744035,0,0,200.8258,138.015,0,6.046353,-6.046353,223.1073,53.12069,0.1255117,6.318439,0,0,138.015
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,15.88196,15.88196,0,-1,0,15.88196,0,0,1.776357E-15,0,0,16.71785,15.88196,0,0,207.544,131.9686,0,16.71785,-16.71785,205.4852,48.92494,0.1255117,17.47016,0,0,131.9686
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.89146,22.89146,0,-1,0,22.89146,0,0,3.552714E-15,0,0,24.09628,22.89146,0,0,226.1194,115.2508,0,24.09628,-24.09628,180.0854,42.8774,0.1255117,25.18061,0,0,115.2508
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,78.07729,68.7,0,-1,0,68.7,0,0,9.377295,17.18502,0,72.31579,68.7,0,0,252.893,91.1545,0,72.31579,-72.31579,103.8579,24.72803,0.1255117,85.88503,0,0,91.1545
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.2439,18.83872,0,0,0,103.8579,24.72803,0.1255117,0,0,0,18.83872
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,50.58213,17.89678,0,-1,0,17.89678,0,0,32.68535,37.74356,0,18.83872,17.89678,0,0,333.2439,18.83872,0,18.83872,-18.83872,84.00017,20,0.1255117,55.64034,0,0,18.83872
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,62.75654,0,0,-1,0,0,0,0,62.75654,69.0322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1255117,69.0322,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,14.59724,14.59724,81,0,22.761,14.59724,0,0,0,0,0,0,0,66.40276,63.08262,354.1758,0,63.08262,0,63.08262,143.8456,34.24888,0.1270025,16.05696,0,81,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,35.21851,35.21851,81,0,22.761,35.21851,0,0,0,0,0,0,0,45.78149,43.49242,291.0932,56.77436,43.49242,0,43.49242,185.1061,44.0728,0.1281897,38.74036,0,81,56.77436
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,58.32882,58.32882,81,0,22.761,58.32882,34.99368,0,0,0,20.4114,0,0,22.67119,21.53763,247.6008,95.91753,41.94902,0,41.94902,224.9025,53.5481,0.1292245,64.1617,16.32912,81,116.3289
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,72.31579,0,20.56389,0,0,0,0,0,53.73267,0,0,72.31579,68.7,205.6517,133.6717,122.4327,0,122.4327,341.0523,81.20277,0.1290379,0,42.98614,81,187.4043
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,49.03254,49.03254,0,-1,0,49.03254,162.0411,0,0,0,79.45284,51.61319,49.03254,0,0,83.21907,243.8611,27.83964,0,27.83964,367.4633,87.49109,0.1284749,53.93579,63.56227,0,323.3139
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,-1,0,0,0,37.67044,0,0,93.04987,0,0,0,0,55.37943,268.9167,55.37943,0,55.37943,420.0009,100,0.1273693,0,74.43989,0,361.9666
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,102.7861,68.7,0,-1,0,68.7,164.636,40.78915,34.08608,44.36469,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,113.0647,90.48395,0,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,34.97684,34.97684,0,-1,0,34.97684,362.9327,90.12466,0,0,126.9424,36.81773,34.97684,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,38.47452,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,12.90074,12.90074,0,-1,0,12.90074,863.2653,97.78785,0,0,111.3676,13.57972,12.90074,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,14.19081,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,-1,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,79.5887,68.7,0,-1,0,68.7,127.3229,15.15507,10.8887,18.84757,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,87.54757,69.97669,0,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,21.89893,21.89893,0,-1,0,21.89893,241.3172,29.79436,0,0,52.84586,23.0515,21.89893,0,0,0,318.7582,0,0,0,420.0009,100,0.1273693,24.08882,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,51.69669,51.69669,0,-1,0,51.69669,51.19597,0,0,0,26.46662,54.41756,51.69669,0,0,0,318.7582,0,27.95094,-27.95094,390.538,92.98504,0.1273693,56.86636,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,50.49881,50.49881,0,-1,0,50.49881,8.463561,0,0,0,4.273998,53.15665,50.49881,0,0,31.0566,290.8073,0,48.88265,-48.88265,339.0111,80.71677,0.1273693,55.5487,3.419198,0,295.0813
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,66.70792,66.70792,0,-1,0,66.70792,0,0,1.421085E-14,4.678704,0,70.21886,66.70792,0,0,85.37066,241.9246,0,70.21886,-70.21886,264.994,63.09367,0.1273693,73.3787,0,0,241.9246
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.3916,171.7058,0,0,0,264.994,63.09367,0.1273693,0,0,0,171.7058
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,29.50415,29.50415,0,-1,0,29.50415,0,0,3.552714E-15,0,0,31.057,29.50415,0,0,163.3916,171.7058,0,31.057,-31.057,232.257,55.29918,0.1273693,32.45457,0,0,171.7058
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,14.46562,14.46562,0,-1,0,14.46562,0,0,1.776357E-15,0,0,15.22697,14.46562,0,0,197.8994,140.6488,0,15.22697,-15.22697,216.2064,51.4776,0.1273693,15.91218,0,0,140.6488
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,76.80155,68.7,0,-1,0,68.7,0,0,8.101551,15.78171,0,72.31579,68.7,0,0,214.8182,125.4218,0,72.31579,-72.31579,139.9788,33.32822,0.1273693,84.4817,0,0,125.4218
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,7.909799,7.909799,0,-1,0,7.909799,0,0,8.881784E-16,0,0,8.326104,7.909799,0,0,295.1691,53.10602,0,8.326104,-8.326104,131.2023,31.23859,0.1273693,8.700779,0,0,53.10602
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,11.59493,11.59493,0,-1,0,11.59493,0,0,1.776357E-15,0,0,12.20519,11.59493,0,0,304.4203,44.77991,0,12.20519,-12.20519,118.3369,28.17541,0.1273693,12.75443,0,0,44.77991
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,52.16925,30.94599,0,-1,0,30.94599,0,0,21.22326,26.44018,0,32.57472,30.94599,0,0,317.9817,32.57472,0,32.57472,-32.57472,84.00017,20,0.1273693,57.38617,0,0,32.57472
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,63.70344,0,0,-1,0,0,0,0,63.70344,70.07378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273693,70.07378,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,26.53415,0,0,-1,0,0,0,0,26.53415,29.18757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273693,29.18757,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,35.47417,35.47417,81,0,22.761,35.47417,0,-7.105427E-15,0,0,0,0,0,45.52583,43.24953,354.1758,0,43.24953,0,43.24953,125.0303,29.76905,0.1284944,39.02159,0,81,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,64.73713,64.73713,81,0,22.761,64.73713,0,0,0,0,0,0,0,16.26287,15.44973,310.9263,38.92458,15.44973,0,15.44973,139.6872,33.25879,0.1288927,71.21084,0,81,38.92458
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,7.260716,7.260716,79.57651,0,22.40086,7.260716,339.3223,0,0,0,24.63723,0,0,72.31579,68.7,295.4765,52.82934,93.33723,0,93.33723,228.2346,54.34147,0.1295981,7.986788,19.70978,81,77.46657
