Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,3.47727,3.47727,75.79306,0,21.44364,3.47727,1495.13,0,0,0,51.98971,0,0,72.31579,68.7,202.1393,136.8328,120.6897,0,120.6897,342.731,81.60245,0.129594,3.824996,41.59177,81,188.8226
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,17.31171,17.31171,0,-1,0,17.31171,466.0695,0,0,0,80.68459,18.22285,17.31171,0,0,81.44961,245.4536,62.46174,0,62.46174,401.9874,95.71109,0.1283984,19.04288,64.54768,0,326.1382
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,92.92977,68.7,0,-1,0,68.7,154.043,14.52389,24.22977,33.52275,105.8275,72.31579,68.7,0,0,18.98787,301.6692,18.98787,0,18.98787,420.0009,100,0.1280394,102.2227,84.66203,0,407.4967
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,57.34268,57.34268,0,-1,0,57.34268,197.8852,53.11198,0,0,113.4727,60.36072,57.34268,0,0,0,318.7582,0,0,0,420.0009,100,0.1280394,63.07695,90.77816,0,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,-1,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1280394,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,23.37896,23.37896,0,-1,0,23.37896,535.7354,100.6399,0,0,125.2494,24.60943,23.37896,0,0,0,318.7582,0,0,0,420.0009,100,0.1280394,25.71686,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,16.46132,16.46132,0,-1,0,16.46132,590.405,79.86077,0,0,97.18848,17.32771,16.46132,0,0,0,318.7582,0,0,0,420.0009,100,0.1280394,18.10746,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,23.68962,23.68962,0,-1,0,23.68962,370.3739,62.80371,0,0,87.74014,24.93644,23.68962,0,0,0,318.7582,0,0,0,420.0009,100,0.1280394,26.05858,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.14002,2.14002,0,-1,0,2.14002,3000.103,61.95016,0,0,64.20281,2.252653,2.14002,0,0,0,318.7582,0,0,0,420.0009,100,0.1280394,2.354023,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,41.02818,41.02818,0,-1,0,41.02818,57.1324,0,0,0,23.44039,43.18756,41.02818,0,0,0,318.7582,0,19.74718,-19.74718,399.1855,95.04398,0.1280394,45.131,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,38.62738,38.62738,0,-1,0,38.62738,19.13065,0,7.105427E-15,0,7.389668,40.6604,38.62738,0,0,21.94131,299.011,0,33.27074,-33.27074,364.1151,86.69389,0.1280394,42.49012,5.911734,0,306.4007
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,66.41184,66.41184,0,-1,0,66.41184,0,0,1.421085E-14,4.35303,0,69.9072,66.41184,0,0,58.90879,265.7403,0,69.9072,-69.9072,290.4264,69.149,0.1280394,73.05303,0,0,265.7403
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,68.23147,68.23147,0,-1,0,68.23147,0,0,1.421085E-14,6.354614,0,71.82259,68.23147,0,0,136.5835,195.8331,0,71.82259,-71.82259,214.7187,51.12341,0.1280394,75.05461,0,0,195.8331
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,25.10603,25.10603,0,-1,0,25.10603,0,0,0,0,0,26.4274,25.10603,0,0,216.3864,124.0105,0,26.4274,-26.4274,186.8618,44.49081,0.1280394,27.61663,0,0,124.0105
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,36.00566,36.00566,0,-1,0,36.00566,0,0,0,0,0,37.90069,36.00566,0,0,245.7501,97.58311,0,37.90069,-37.90069,146.911,34.97873,0.1280394,39.60622,0,0,97.58311
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,8.15547,8.15547,0,-1,0,8.15547,0,0,0,0,0,8.584705,8.15547,0,0,287.862,59.68242,0,8.584705,-8.584705,137.8619,32.82419,0.1280394,8.971017,0,0,59.68242
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,26.44379,26.44379,0,-1,0,26.44379,0,0,0,0,0,27.83557,26.44379,0,0,297.4006,51.09772,0,27.83557,-27.83557,108.5206,25.83819,0.1280394,29.08817,0,0,51.09772
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,34.57238,22.09904,0,-1,0,22.09904,0,0,12.47334,15.93058,0,23.26215,22.09904,0,0,328.329,23.26215,0,23.26215,-23.26215,84.00017,20,0.1280394,38.02962,0,0,23.26215
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,10.21306,0,0,-1,0,0,0,0,10.21306,11.23436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280394,11.23436,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,19.63843,0,0,-1,0,0,0,0,19.63843,21.60227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280394,21.60227,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,65.44482,0,0,-1,0,0,0,0,65.44482,71.9893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280394,71.9893,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,11.71878,11.71878,81,0,22.761,11.71878,0,0,0,0,0,0,0,69.28122,65.81716,354.1758,0,65.81716,0,65.81716,146.4398,34.86655,0.1293012,12.89066,0,81,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,26.90083,26.90083,81,0,22.761,26.90083,0,0,0,0,0,0,0,54.09917,51.39421,288.3586,59.23544,51.39421,0,51.39421,195.1966,46.4753,0.1305409,29.59091,0,81,59.23544
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,63.11175,63.11175,81,0,22.761,63.11175,25.69282,0,0,0,16.21519,0,0,17.88825,16.99384,236.9644,105.4902,33.20903,0,33.20903,226.7015,53.97644,0.1312648,69.42293,12.97215,81,121.7054
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.31579,0,20.56389,0,0,0,0,0,52.70934,0,0,72.31579,68.7,203.7554,135.3784,121.4093,0,121.4093,341.8805,81.39996,0.1310806,0,42.16747,81,188.0877
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,12.84813,12.84813,0,-1,0,12.84813,486.3625,0,0,0,62.48849,13.52435,12.84813,0,0,82.34607,244.6468,48.96415,0,48.96415,388.332,92.45981,0.130178,14.13295,49.9908,0,307.1353
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,43.44952,43.44952,0,-1,0,43.44952,162.9777,0,0,0,70.81304,45.73634,43.44952,0,0,33.38192,288.7145,25.0767,0,25.0767,412.1218,98.12405,0.1297205,47.79448,56.65044,0,359.5275
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,12.53326,12.53326,0,-1,0,12.53326,732.7982,70.34538,0,0,91.84351,13.19291,12.53326,0,0,8.305221,311.2835,8.305221,0,8.305221,420.0009,100,0.1295697,13.78659,73.47481,0,403.127
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,42.29519,42.29519,0,-1,0,42.29519,261.5407,66.0979,0,0,110.6191,44.52125,42.29519,0,0,0,318.7582,0,0,0,420.0009,100,0.1295697,46.52471,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,6.777407,6.777407,0,-1,0,6.777407,1606.373,101.7364,0,0,108.8705,7.134113,6.777407,0,0,0,318.7582,0,0,0,420.0009,100,0.1295697,7.455148,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,71.31421,68.7,0,-1,0,68.7,146.9576,28.64411,2.614208,9.745628,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1295697,78.44563,80.76791,0,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,101.0361,68.7,0,-1,0,68.7,85.25139,0,32.33614,42.43976,58.56771,72.31579,68.7,0,0,0,318.7582,0,13.74808,-13.74808,405.5091,96.54959,0.1295697,111.1398,46.85416,0,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,62.0682,62.0682,0,-1,0,62.0682,58.23077,0,7.105427E-15,0,36.14279,65.33495,62.0682,0,0,15.27565,305.0101,0,29.19215,-29.19215,374.7379,89.22312,0.1295697,68.27502,28.91423,0,341.1529
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,18.06581,18.06581,0,-1,0,18.06581,127.4377,0,0,0,23.02265,19.01664,18.06581,0,0,47.71138,275.818,4.006006,0,4.006006,378.5383,90.12798,0.129497,19.87239,18.41812,0,298.8406
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,48.33284,48.33284,0,-1,0,48.33284,14.96482,0,7.105427E-15,0,7.232923,50.87667,48.33284,0,0,43.70537,279.4234,0,43.64375,-43.64375,332.5337,79.17454,0.129497,53.16612,5.786338,0,286.6563
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,70.18226,68.7,0,-1,0,68.7,0,0,1.482259,8.500484,0,72.31579,68.7,0,0,92.19843,235.7796,0,72.31579,-72.31579,256.3062,61.02517,0.129497,77.20049,0,0,235.7796
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,47.55838,47.55838,0,-1,0,47.55838,0,0,7.105427E-15,0,0,50.06145,47.55838,0,0,172.5493,163.4639,0,50.06145,-50.06145,203.5368,48.46104,0.129497,52.31422,0,0,163.4639
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,29.70727,29.70727,0,-1,0,29.70727,0,0,3.552714E-15,0,0,31.27081,29.70727,0,0,228.1731,113.4024,0,31.27081,-31.27081,170.5745,40.61288,0.129497,32.678,0,0,113.4024
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,19.24684,19.24684,0,-1,0,19.24684,0,0,3.552714E-15,0,0,20.25983,19.24684,0,0,262.9185,82.13158,0,20.25983,-20.25983,149.2187,35.5282,0.129497,21.17152,0,0,82.13158
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,39.80838,39.80838,0,-1,0,39.80838,0,0,7.105427E-15,0,0,41.90356,39.80838,0,0,285.4294,61.87175,0,41.90356,-41.90356,105.0485,25.0115,0.129497,43.78922,0,0,61.87175
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,55.47901,18.96979,0,-1,0,18.96979,0,0,36.50922,42.05713,0,19.9682,18.96979,0,0,331.9889,19.9682,0,19.9682,-19.9682,84.00017,20,0.129497,61.02691,0,0,19.9682
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,42.72864,0,0,-1,0,0,0,0,42.72864,47.0015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129497,47.0015,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,116.5062,0,0,-1,0,0,0,0,116.5062,128.1569,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129497,128.1569,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129497,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.129497,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,56.83355,56.83355,81,0,22.761,56.83355,0,0,0,0,0,0,0,24.16644,22.95812,354.1758,0,22.95812,0,22.95812,105.7802,25.1857,0.1300298,62.51691,0,81,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.1237,23.1237,81,0,22.761,23.1237,0,0,0,0,0,0,0,57.8763,54.98249,331.2177,20.66231,54.98249,0,54.98249,157.9411,37.60495,0.131292,25.43607,0,81,20.66231
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,83.68324,83.68324,81,0,22.761,83.68324,23.45236,0,0,0,19.62569,2.824459,2.683236,0,0,276.2352,70.14655,16.80123,0,16.80123,173.8802,41.39996,0.131607,92.05156,15.70055,81,89.77225
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,60.8162,60.8162,81,0,22.761,60.8162,75.39504,0,0,0,45.8524,0,0,20.1838,19.17461,259.434,85.26766,65.02701,0,65.02701,235.5702,56.08804,0.1327728,66.89782,36.68192,81,131.1201
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,38.4694,38.4694,0,-1,0,38.4694,159.0672,0,0,0,61.1922,40.4941,38.4694,0,0,194.407,143.792,20.6981,0,20.6981,255.2061,60.76325,0.1323978,42.31634,48.95376,0,204.9842
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,-1,0,0,0,0,0,0,91.51443,0,0,0,0,173.7088,162.4203,91.51443,0,91.51443,342.0244,81.43421,0.1307648,0,73.21154,0,253.9347
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,78.78165,68.7,0,-1,0,68.7,163.3516,0,10.08164,17.95981,112.2226,72.31579,68.7,0,0,82.19443,244.7832,39.90678,0,39.90678,379.8833,90.44821,0.1300653,86.65981,89.77805,0,357.0058
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,56.03106,56.03106,0,-1,0,56.03106,175.4766,0,0,0,98.32137,58.98006,56.03106,0,0,42.28765,280.6993,39.34131,0,39.34131,417.2057,99.3345,0.1293829,61.63417,78.6571,0,379.0207
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,18.73106,18.73106,0,-1,0,18.73106,604.7659,90.61581,0,0,113.279,19.7169,18.73106,0,0,2.946334,316.1065,2.946334,0,2.946334,420.0009,100,0.1293321,20.60416,90.62324,0,429.3856
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,91.71766,68.7,0,-1,0,68.7,151.3935,31.69156,23.01766,32.18942,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1293321,100.8894,83.20588,0,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,52.93751,52.93751,0,-1,0,52.93751,154.1903,25.90082,0,0,81.62452,55.7237,52.93751,0,0,0,318.7582,0,0,0,420.0009,100,0.1293321,58.23126,65.29961,0,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,-1,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1293321,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,71.46068,68.7,0,-1,0,68.7,42.25191,0,2.760681,9.906749,29.02707,72.31579,68.7,0,0,0,318.7582,0,43.28872,-43.28872,374.3705,89.13566,0.1293321,78.60675,23.22165,0,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,141.9968,68.7,0,-1,0,68.7,7.539061,0,73.29681,87.49649,5.179335,72.31579,68.7,0,0,48.09858,275.4695,0,67.13645,-67.13645,303.6025,72.28616,0.1293321,156.1965,4.143468,0,280.6488
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.6946,208.3331,0,0,0,303.6025,72.28616,0.1293321,0,0,0,208.3331
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,81.81924,68.7,0,-1,0,68.7,0,0,13.11924,21.30116,0,72.31579,68.7,0,0,122.6946,208.3331,0,72.31579,-72.31579,227.375,54.13678,0.1293321,90.00117,0,0,208.3331
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,76.2542,68.7,0,-1,0,68.7,0,0,7.554196,15.17962,0,72.31579,68.7,0,0,203.0455,136.0173,0,72.31579,-72.31579,151.1474,35.98741,0.1293321,83.87962,0,0,136.0173
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.4784,37.4784,0,-1,0,37.4784,0,0,7.105427E-15,0,0,39.45094,37.4784,0,0,283.3964,63.70147,0,39.45094,-39.45094,109.5625,26.08625,0.1293321,41.22624,0,0,63.70147
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,27.9901,23.038,0,-1,0,23.038,0,0,4.952099,7.751109,0,24.25052,23.038,0,0,327.2308,24.25052,0,24.25052,-24.25052,84.00017,20,0.1293321,30.78911,0,0,24.25052
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,33.54827,0,0,-1,0,0,0,0,33.54827,36.90309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1293321,36.90309,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,30.80846,0,0,-1,0,0,0,0,30.80846,33.88931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1293321,33.88931,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,21.98985,0,0,-1,0,0,0,0,21.98985,24.18883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1293321,24.18883,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,46.3479,0,0,-1,0,0,0,0,46.3479,50.98269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1293321,50.98269,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,13.99757,0,0,-1,0,0,0,0,13.99757,15.39732,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1293321,15.39732,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,16.93779,16.93779,81,0,22.761,16.93779,0,0,0,0,0,0,0,64.06221,60.8591,354.1758,0,60.8591,0,60.8591,141.7362,33.74664,0.1305494,18.63157,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,32.80365,32.80365,81,0,22.761,32.80365,0,0,0,0,0,0,0,48.19635,45.78653,293.3167,54.77319,45.78653,0,45.78653,185.1731,44.08875,0.1315445,36.08401,0,81,54.77319
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,29.28171,29.28171,81,0,22.761,29.28171,20.01578,0,0,0,5.860961,0,0,51.71829,49.13238,247.5302,95.98107,54.99334,0,54.99334,237.3444,56.51045,0.1327019,32.20988,4.688769,81,101.842
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,5.340544,5.340544,77.65633,0,21.91505,5.340544,354.7894,0,0,0,18.94768,0,0,72.31579,68.7,192.5368,145.4751,87.64768,0,87.64768,320.4943,76.30801,0.1332833,5.874599,15.15815,81,164.4228
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,0,-1,0,0,0,0,0,0,46.18729,0,0,0,0,104.8891,224.358,46.18729,0,46.18729,364.3114,86.74063,0.1324938,0,36.94983,0,270.5453
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,-1,0,0,0,33.26974,0,0,91.9716,0,0,0,0,58.70186,265.9265,58.70186,0,58.70186,420.0009,100,0.1315038,0,73.57728,0,357.8982
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,115.1352,68.7,0,-1,0,68.7,146.669,28.4458,46.43524,57.94877,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1315038,126.6488,80.60927,0,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,13.29296,13.29296,0,-1,0,13.29296,821.7086,95.23683,0,0,109.2294,13.99259,13.29296,0,0,0,318.7582,0,0,0,420.0009,100,0.1315038,14.62226,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,10.01183,10.01183,0,-1,0,10.01183,722.5152,61.79824,0,0,72.33702,10.53877,10.01183,0,0,0,318.7582,0,0,0,420.0009,100,0.1315038,11.01302,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,47.07969,47.07969,0,-1,0,47.07969,134.254,13.64879,0,0,63.20636,49.55757,47.07969,0,0,0,318.7582,0,0,0,420.0009,100,0.1315038,51.78766,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,-1,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1315038,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,63.04501,63.04501,0,-1,0,63.04501,46.33057,0,0,0.6495115,29.20911,66.36317,63.04501,0,0,0,318.7582,0,37.15406,-37.15406,380.837,90.6753,0.1315038,69.34951,23.36729,0,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,18.95702,18.95702,0,-1,0,18.95702,19.24691,0,3.552714E-15,0,3.648641,19.95476,18.95702,0,0,41.28229,281.6042,0,16.30612,-16.30612,363.6489,86.58289,0.1315038,20.85272,2.918913,0,285.2528
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,-1,0,0,0,0,0,0,2.730204,0,0,0,0,59.4002,265.298,2.730204,0,2.730204,366.239,87.19958,0.1314581,0,2.184164,0,268.0283
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,38.72746,38.72746,0,-1,0,38.72746,0,0,0,0,0,40.76574,38.72746,0,0,56.66999,267.7552,0,40.76574,-40.76574,323.2681,76.96844,0.1314581,42.6002,0,0,267.7552
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,81.41226,68.7,0,-1,0,68.7,0,0,12.71226,20.85349,0,72.31579,68.7,0,0,101.9653,226.9895,0,72.31579,-72.31579,247.0406,58.81907,0.1314581,89.55349,0,0,226.9895
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3161,154.6737,0,0,0,247.0406,58.81907,0.1314581,0,0,0,154.6737
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,52.95275,52.95275,0,-1,0,52.95275,0,0,7.105427E-15,0,0,55.73974,52.95275,0,0,182.3161,154.6737,0,55.73974,-55.73974,188.2857,44.82985,0.1314581,58.24803,0,0,154.6737
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,50.33416,50.33416,0,-1,0,50.33416,0,0,7.105427E-15,0,0,52.98333,50.33416,0,0,244.2492,98.93396,0,52.98333,-52.98333,132.4364,31.53241,0.1314581,55.36758,0,0,98.93396
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,30.56383,30.56383,0,-1,0,30.56383,0,0,3.552714E-15,0,0,32.17245,30.56383,0,0,303.1195,45.95063,0,32.17245,-32.17245,98.52364,23.45796,0.1314581,33.62021,0,0,45.95063
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,3.802151,3.802151,0,-1,0,3.802151,0,0,0,0,0,4.002264,3.802151,0,0,338.8667,13.77818,0,4.002264,-4.002264,94.30489,22.4535,0.1314581,4.182367,0,0,13.77818
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,46.58454,9.287118,0,-1,0,9.287118,0,0,37.29742,41.95588,0,9.775914,9.287118,0,0,343.3137,9.775914,0,9.775914,-9.775914,84.00017,20,0.1314581,51.243,0,0,9.775914
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,16.56252,0,0,-1,0,0,0,0,16.56252,18.21877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314581,18.21877,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,41.7522,0,0,-1,0,0,0,0,41.7522,45.92743,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314581,45.92743,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314581,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.4756,23.4756,81,0,22.761,23.4756,0,0,0,0,0,0,0,57.5244,54.64818,354.1758,0,54.64818,0,54.64818,135.844,32.34374,0.1325937,25.82316,0,81,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,32.13685,32.13685,81,0,22.761,32.13685,29.11503,0,0,0,9.356656,0,0,48.86315,46.41999,299.5276,49.18336,55.77665,0,55.77665,188.7583,44.94238,0.1337029,35.35054,7.485325,81,58.54002
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,66.38026,66.38026,81,0,22.761,66.38026,51.57613,0,0,0,34.23637,0,0,14.61974,13.88875,243.751,99.38234,48.12512,0,48.12512,234.4138,55.81271,0.1345533,73.01829,27.3891,81,133.6187
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,47.46715,47.46715,0,-1,0,47.46715,158.902,0,0,0,75.42624,49.96542,47.46715,0,0,195.6259,142.6949,25.46082,0,25.46082,258.5681,61.56371,0.1341274,52.21386,60.34099,0,218.1212
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,75.73405,68.7,0,-1,0,68.7,118.9979,0,7.034043,14.60745,81.75158,72.31579,68.7,0,0,170.165,165.6097,9.435791,0,9.435791,267.5197,63.69503,0.1339702,83.30745,65.40127,0,247.3613
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,-1,0,0,0,0,0,0,98.53755,0,0,0,0,160.7292,174.1019,98.53755,0,98.53755,361.0006,85.95235,0.1323506,0,78.83004,0,272.6395
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,-1,0,0,0,18.78726,0,0,80.97896,0,0,0,0,62.1917,262.7857,62.1917,0,62.1917,420.0009,100,0.1313484,0,64.78316,0,343.7646
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,15.92083,15.92083,0,-1,0,15.92083,403.3727,47.46152,0,0,64.22029,16.75877,15.92083,0,0,0,318.7582,0,0,0,420.0009,100,0.1313484,17.51291,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,68.93806,68.7,0,-1,0,68.7,88.00919,0,0.2380666,7.131873,60.46231,72.31579,68.7,0,0,0,318.7582,0,11.85348,-11.85348,407.5062,97.02509,0.1313484,75.83187,48.36985,0,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,72.9403,68.7,0,-1,0,68.7,66.67474,0,4.240299,11.53433,45.80555,72.31579,68.7,0,0,13.17053,306.9048,0,26.51024,-26.51024,379.5619,90.3717,0.1313484,80.23433,36.64444,0,352.7103
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,-1,0,0,0,0,0,0,19.99891,0,0,0,0,42.62636,280.3945,19.99891,0,19.99891,398.5345,94.88899,0.1310294,0,15.99913,0,300.3934
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,73.71468,68.7,0,-1,0,68.7,31.92039,0,5.014681,12.38615,21.92931,72.31579,68.7,0,0,22.62745,298.3935,0,50.38648,-50.38648,345.4225,82.2433,0.1310294,81.08615,17.54345,0,320.3228
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,67.31654,67.31654,0,-1,0,67.31654,9.385653,0,1.421085E-14,5.34819,6.318097,70.85951,67.31654,0,0,78.61243,248.007,0,64.54141,-64.54141,277.3899,66.04509,0.1310294,74.04819,5.054478,0,254.3251
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,36.96395,36.96395,0,-1,0,36.96395,0,0,0,0,0,38.90943,36.96395,0,0,150.3251,183.4656,0,38.90943,-38.90943,236.3758,56.27983,0.1310294,40.66035,0,0,183.4656
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,31.55574,31.55574,0,-1,0,31.55574,0,0,0,0,0,33.21657,31.55574,0,0,193.5578,144.5562,0,33.21657,-33.21657,201.3624,47.94334,0.1310294,34.71131,0,0,144.5562
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,32.40318,32.40318,0,-1,0,32.40318,0,0,0,0,0,34.1086,32.40318,0,0,230.4651,111.3396,0,34.1086,-34.1086,165.4088,39.38297,0.1310294,35.64349,0,0,111.3396
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,35.13982,35.13982,0,-1,0,35.13982,0,0,0,0,0,36.98928,35.13982,0,0,268.3636,77.23103,0,36.98928,-36.98928,126.4187,30.09963,0.1310294,38.6538,0,0,77.23103
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.4628,40.24174,0,0,0,126.4187,30.09963,0.1310294,0,0,0,40.24174
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,3.187897,3.187897,0,-1,0,3.187897,0,0,0,0,0,3.355681,3.187897,0,0,309.4628,40.24174,0,3.355681,-3.355681,122.8815,29.25744,0.1310294,3.506687,0,0,40.24174
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1913,36.88606,0,0,0,122.8815,29.25744,0.1310294,0,0,0,36.88606
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.1913,36.88606,0,0,0,122.8815,29.25744,0.1310294,0,0,0,36.88606
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,56.02909,35.04176,0,-1,0,35.04176,0,0,20.98733,26.59024,0,36.88606,35.04176,0,0,313.1913,36.88606,0,36.88606,-36.88606,84.00017,20,0.1310294,61.632,0,0,36.88606
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310294,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.25656,29.25656,81,0,22.761,29.25656,0,0,0,0,0,0,0,51.74344,49.15627,354.1758,0,49.15627,0,49.15627,130.6339,31.10325,0.1320079,32.18221,0,81,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,10.72304,10.72304,81,0,22.761,10.72304,0,0,0,0,0,0,0,70.27695,66.76311,305.0195,44.24064,66.76311,0,66.76311,193.9709,46.18347,0.1329978,11.79535,0,81,44.24064
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,26.05966,26.05966,81,0,22.761,26.05966,76.29693,0,0,0,19.88272,0,0,54.94034,52.19332,238.2564,104.3274,72.07604,0,72.07604,262.3483,62.46375,0.1338874,28.66563,15.90618,81,124.2102
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,101.0625,101.0625,81,0,22.761,101.0625,45.01672,0,0,0,45.49502,21.11842,20.0625,0,0,166.1804,169.1959,24.3766,0,24.3766,285.474,67.96986,0.1342718,111.1687,36.39602,81,214.6909
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,14.74193,14.74193,0,-1,0,14.74193,465.9156,0,0,0,68.68494,15.51782,14.74193,0,0,141.8038,191.1348,53.16712,0,53.16712,335.9127,79.97906,0.1334318,16.21612,54.94795,0,259.8198
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,5.859159,5.859159,0,-1,0,5.859159,1464.98,0,0,0,85.83551,6.167536,5.859159,0,0,88.63667,238.9852,79.66798,0,79.66798,411.4924,97.97418,0.1321926,6.445076,68.6684,0,324.8207
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,67.67354,67.67354,0,-1,0,67.67354,146.7017,19.07422,0,5.740888,99.27821,71.2353,67.67354,0,0,8.968695,310.6864,8.968695,0,8.968695,420.0009,100,0.1320545,74.44089,79.42257,0,409.9646
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,91.8832,68.7,0,-1,0,68.7,172.2462,46.01735,23.1832,32.37152,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,101.0715,94.66651,0,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,16.06641,16.06641,0,-1,0,16.06641,566.0132,74.02601,0,0,90.93802,16.91201,16.06641,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,17.67305,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,30.60028,30.60028,0,-1,0,30.60028,179.9936,22.86774,0,0,55.07856,32.21082,30.60028,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,33.66031,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,-1,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,-1,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,-1,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,-1,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1320545,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,51.5998,51.5998,0,-1,0,51.5998,0,0,7.105427E-15,0,0,54.31557,51.5998,0,0,0,318.7582,0,54.31557,-54.31557,362.7472,86.36821,0.1320545,56.75977,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,16.83202,16.83202,0,-1,0,16.83202,0,0,0,0,0,17.71791,16.83202,0,0,60.35064,264.4427,0,17.71791,-17.71791,344.0709,81.92147,0.1320545,18.51522,0,0,264.4427
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.03721,246.7247,0,0,0,344.0709,81.92147,0.1320545,0,0,0,246.7247
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,14.2648,14.2648,0,-1,0,14.2648,0,0,1.776357E-15,0,0,15.01558,14.2648,0,0,80.03721,246.7247,0,15.01558,-15.01558,328.2431,78.15295,0.1320545,15.69128,0,0,246.7247
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.57813,23.57813,0,-1,0,23.57813,0,0,3.552714E-15,0,0,24.81908,23.57813,0,0,96.72118,231.7092,0,24.81908,-24.81908,302.0815,71.92401,0.1320545,25.93594,0,0,231.7092
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,54.8298,54.8298,0,-1,0,54.8298,0,0,7.105427E-15,0,0,57.71557,54.8298,0,0,124.2979,206.8901,0,57.71557,-57.71557,241.2439,57.43891,0.1320545,60.31277,0,0,206.8901
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,7.96016,7.96016,0,-1,0,7.96016,0,0,8.881784E-16,0,0,8.379115,7.96016,0,0,188.4264,149.1745,0,8.379115,-8.379115,232.4115,55.33597,0.1320545,8.756176,0,0,149.1745
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,13.85011,13.85011,0,-1,0,13.85011,0,0,1.776357E-15,0,0,14.57907,13.85011,0,0,197.7365,140.7954,0,14.57907,-14.57907,217.0439,51.67701,0.1320545,15.23512,0,0,140.7954
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,35.66466,35.66466,0,-1,0,35.66466,0,0,7.105427E-15,0,0,37.54174,35.66466,0,0,213.9354,126.2163,0,37.54174,-37.54174,177.4714,42.255,0.1320545,39.23112,0,0,126.2163
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6485,88.67458,0,0,0,177.4714,42.255,0.1320545,0,0,0,88.67458
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.6485,88.67458,0,0,0,177.4714,42.255,0.1320545,0,0,0,88.67458
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,21.07554,21.07554,0,0,0,21.07554,0,0,3.552714E-15,0,0,22.18478,21.07554,0,0,255.6485,88.67458,0,22.18478,-22.18478,154.0866,36.68721,0.1320545,23.18309,0,0,88.67458
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,280.2982,66.4898,19.88293,0,19.88293,172.9492,41.1783,0.1317494,0,15.90635,0,86.37273
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,52.95739,52.95739,0,0,0,52.95739,89.09941,0,0,0,47.18473,55.74463,52.95739,0,0,260.4153,84.38444,0,8.559899,-8.559899,163.9263,39.02998,0.1317494,58.25314,37.74778,0,131.5692
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.618073,0.618073,0,-1,0,0.618073,11966.08,0,0,0,73.9591,0.6506031,0.618073,0,0,269.9263,75.82454,73.30849,0,73.30849,233.4728,55.58865,0.1306368,0.6798803,59.16728,0,149.7836
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,19.38317,19.38317,0,-1,0,19.38317,545.0814,0,0,0,105.654,20.40333,19.38317,0,0,196.6178,141.8022,85.25071,0,85.25071,314.3487,74.84479,0.1293663,21.32148,84.52324,0,247.4562
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,-1,0,0,0,8.825969,0,0,120.1931,0,0,0,0,111.3671,218.5278,111.3671,0,111.3671,420.0009,100,0.1277433,0,96.15446,0,338.7209
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,-1,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277433,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,32.10163,32.10163,0,-1,0,32.10163,391.2741,91.81416,0,0,125.6054,33.79119,32.10163,0,0,0,318.7582,0,0,0,420.0009,100,0.1277433,35.31179,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,-1,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1277433,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,28.11698,28.11698,0,-1,0,28.11698,298.3024,54.27679,0,0,83.87361,29.59682,28.11698,0,0,0,318.7582,0,0,0,420.0009,100,0.1277433,30.92868,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,65.8577,65.8577,0,-1,0,65.8577,94.72705,0,0,3.743465,62.38505,69.32389,65.8577,0,0,0,318.7582,0,6.938837,-6.938837,412.6867,98.25853,0.1277433,72.44347,49.90804,0,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,53.82299,53.82299,0,-1,0,53.82299,53.37381,0,7.105427E-15,0,28.72738,56.65578,53.82299,0,0,7.709819,311.8194,0,27.9284,-27.9284,383.2476,91.24924,0.1277433,59.20529,22.98191,0,340.5468
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,-1,0,0,0,0,0,0,13.43078,0,0,0,0,38.74137,283.891,13.43078,0,13.43078,395.9891,94.28293,0.1275503,0,10.74462,0,297.3218
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.14072,32.14072,0,-1,0,32.14072,0,0,0,0,0,33.83234,32.14072,0,0,25.31059,295.9787,0,33.83234,-33.83234,360.3267,85.7919,0.1275503,35.35479,0,0,295.9787
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.90208,262.1464,0,0,0,360.3267,85.7919,0.1275503,0,0,0,262.1464
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,15.51964,15.51964,0,-1,0,15.51964,0,0,3.552714E-15,0,0,16.33646,15.51964,0,0,62.90208,262.1464,0,16.33646,-16.33646,343.1065,81.69187,0.1275503,17.0716,0,0,262.1464
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,49.63182,49.63182,0,-1,0,49.63182,0,0,7.105427E-15,0,0,52.24402,49.63182,0,0,81.0537,245.8099,0,52.24402,-52.24402,288.0365,68.57999,0.1275503,54.59501,0,0,245.8099
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.20193,25.20193,0,-1,0,25.20193,0,0,3.552714E-15,0,0,26.52834,25.20193,0,0,139.1026,193.5659,0,26.52834,-26.52834,260.0732,61.92206,0.1275503,27.72212,0,0,193.5659
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,52.53201,52.53201,0,-1,0,52.53201,0,0,7.105427E-15,0,0,55.29685,52.53201,0,0,168.5786,167.0375,0,55.29685,-55.29685,201.7852,48.04399,0.1275503,57.78521,0,0,167.0375
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.0195,111.7407,0,0,0,201.7852,48.04399,0.1275503,0,0,0,111.7407
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,57.60035,57.60035,0,-1,0,57.60035,0,0,7.105427E-15,0,0,60.63195,57.60035,0,0,230.0195,111.7407,0,60.63195,-60.63195,137.8735,32.82696,0.1275503,63.36039,0,0,111.7407
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,11.98425,11.98425,0,-1,0,11.98425,0,0,1.776357E-15,0,0,12.615,11.98425,0,0,297.3883,51.10873,0,12.615,-12.615,124.5761,29.66092,0.1275503,13.18267,0,0,51.10873
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,17.88637,17.88637,0,-1,0,17.88637,0,0,0,0,0,18.82775,17.88637,0,0,311.405,38.49373,0,18.82775,-18.82775,104.7299,24.93565,0.1275503,19.675,0,0,38.49373
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,56.12959,56.12959,81,0,22.761,56.12959,0,0,0,0,0,0,0,24.87041,23.62689,332.3247,19.66598,23.62689,0,23.62689,127.1444,30.27241,0.1279965,61.74255,0,81,19.66598
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,25.20811,25.20811,81,0,22.761,25.20811,0,0,0,0,0,0,0,55.79189,53.0023,308.6978,40.93018,53.0023,0,53.0023,177.4268,42.24438,0.128989,27.72892,0,81,40.93018
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,31.72172,31.72172,81,0,22.761,31.72172,22.55342,0,0,0,7.154335,0,0,49.27828,46.81437,255.6955,88.63225,53.9687,0,53.9687,228.626,54.43464,0.1299647,34.89389,5.723468,81,95.78658
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,52.42757,52.42757,81,0,22.761,52.42757,50.49033,0,0,0,26.47085,0,0,28.57243,27.14381,201.7268,137.2041,53.61466,0,53.61466,279.4893,66.54494,0.130861,57.67033,21.17668,81,163.6749
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,84.58336,68.7,0,-1,0,68.7,67.2294,0,15.88336,24.3417,46.1866,72.31579,68.7,0,0,148.1122,185.4573,0,26.12919,-26.12919,251.9467,59.98719,0.130861,93.04169,36.94928,0,231.6439
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,40.89735,40.89735,0,-1,0,40.89735,91.51385,0,7.105427E-15,0,37.42673,43.04984,40.89735,0,0,177.1446,159.3281,0,5.623105,-5.623105,246.0194,58.57594,0.130861,44.98708,29.94139,0,196.7548
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,55.31097,55.31097,0,-1,0,55.31097,82.7326,0,0,0,45.76021,58.22208,55.31097,0,0,183.3925,153.705,0,12.46187,-12.46187,232.8835,55.44833,0.130861,60.84207,36.60817,0,199.4652
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,46.56237,46.56237,0,-1,0,46.56237,142.7303,0,0,0,66.45859,49.01302,46.56237,0,0,197.239,141.2431,17.44558,0,17.44558,249.4338,59.38888,0.1306099,51.2186,53.16687,0,207.7017
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,73.67863,68.7,0,-1,0,68.7,73.07588,0,4.978623,12.34649,50.20313,72.31579,68.7,0,0,179.7934,156.9441,0,22.11266,-22.11266,226.125,53.83918,0.1306099,81.04649,40.16251,0,207.1473
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,-1,0,0,0,0,0,0,25.09436,0,0,0,0,204.3631,134.8315,25.09436,0,25.09436,249.9316,59.50741,0.1302504,0,20.07549,0,159.9258
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,68.92158,68.7,0,-1,0,68.7,69.4026,0,0.2215794,7.113738,47.67958,72.31579,68.7,0,0,179.2687,157.4164,0,24.63621,-24.63621,223.9628,53.32436,0.1302504,75.81374,38.14367,0,205.096
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,-1,0,0,0,0,0,0,51.21305,0,0,0,0,206.6423,132.7802,51.21305,0,51.21305,272.5477,64.89219,0.1295228,0,40.97044,0,183.9932
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,-1,0,0,0,0,0,0,25.43556,0,0,0,0,155.4292,178.8719,25.43556,0,25.43556,296.678,70.63749,0.1291645,0,20.34845,0,204.3075
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,-1,0,0,0,0,0,0,7.196967,0,0,0,0,129.9937,201.7639,7.196967,0,7.196967,303.5057,72.26311,0.1290635,0,5.757573,0,208.9609
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,58.28313,58.28313,0,-1,0,58.28313,0,0,7.105427E-15,0,0,61.35067,58.28313,0,0,122.7967,208.2412,0,61.35067,-61.35067,238.8364,56.8657,0.1290635,64.11145,0,0,208.2412
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,10.24988,10.24988,0,-1,0,10.24988,0,0,1.776357E-15,0,0,10.78934,10.24988,0,0,190.9641,146.8905,0,10.78934,-10.78934,227.4634,54.15785,0.1290635,11.27486,0,0,146.8905
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,55.18176,55.18176,0,-1,0,55.18176,0,0,7.105427E-15,0,0,58.08606,55.18176,0,0,202.9523,136.1012,0,58.08606,-58.08606,166.2354,39.57977,0.1290635,60.69993,0,0,136.1012
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,53.7072,53.7072,0,-1,0,53.7072,0,0,7.105427E-15,0,0,56.5339,53.7072,0,0,267.4923,78.01514,0,56.5339,-56.5339,106.6434,25.39123,0.1290635,59.07792,0,0,78.01514
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,14.76209,14.76209,0,-1,0,14.76209,0,0,1.776357E-15,0,0,15.53905,14.76209,0,0,330.3078,21.48125,0,15.53905,-15.53905,90.26379,21.49134,0.1290635,16.2383,0,0,21.48125
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.77826,5.645089,0,-1,0,5.645089,0,0,16.13317,18.311,0,5.942199,5.645089,0,0,347.5734,5.942199,0,5.942199,-5.942199,84.00017,20,0.1290635,23.95609,0,0,5.942199
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.51349,0,0,-1,0,0,0,0,34.51349,37.96484,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290635,37.96484,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,37.21447,0,0,-1,0,0,0,0,37.21447,40.93592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290635,40.93592,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,16.60601,0,0,-1,0,0,0,0,16.60601,18.26661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290635,18.26661,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,17.20721,0,0,-1,0,0,0,0,17.20721,18.92793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290635,18.92793,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,13.16396,13.16396,81,0,22.761,13.16396,0,0,0,0,0,0,0,67.83604,64.44424,354.1758,0,64.44424,0,64.44424,145.1373,34.55644,0.1300089,14.48036,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,15.21863,15.21863,81,0,22.761,15.21863,0,0,0,0,0,0,0,65.78136,62.4923,289.7316,57.99981,62.4923,0,62.4923,204.4227,48.67198,0.1309687,16.7405,0,81,57.99981
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,26.92056,26.92056,81,0,22.761,26.92056,38.36823,0,0,0,10.32894,0,0,54.07944,51.37547,227.2393,114.2429,61.70441,0,61.70441,262.9607,62.60956,0.1319268,29.61262,8.263156,81,124.5718
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,30.08393,30.08393,81,0,22.761,30.08393,104.4587,0,0,0,31.42527,0,0,50.91608,48.37027,165.5349,169.7769,79.79555,0,79.79555,338.6614,80.6335,0.1326185,33.09232,25.14022,81,201.2021
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,58.68965,58.68965,0,-1,0,58.68965,107.2891,0,0,0,62.96759,61.77858,58.68965,0,0,85.73931,241.5928,1.18901,0,1.18901,339.7894,80.90207,0.1326019,64.55862,50.37407,0,304.5604
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,0,-1,0,0,0,5.310704,0,0,89.86101,0,0,0,0,84.55031,242.6629,84.55031,0,84.55031,420.0009,100,0.1314286,0,71.88881,0,332.524
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,57.5453,57.5453,0,-1,0,57.5453,108.3426,1.772084,0,0,62.34608,60.57399,57.5453,0,0,0,318.7582,0,0,0,420.0009,100,0.1314286,63.29982,49.87686,0,381.1043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,34.08133,34.08133,0,-1,0,34.08133,272.53,57.00677,0,0,92.88185,35.87508,34.08133,0,0,0,318.7582,0,0,0,420.0009,100,0.1314286,37.48946,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,-1,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1314286,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,1.990807,1.990807,0,-1,0,1.990807,4453.708,86.56914,0,0,88.66473,2.095586,1.990807,0,0,0,318.7582,0,0,0,420.0009,100,0.1314286,2.189888,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,7.882091,7.882091,0,-1,0,7.882091,672.2157,44.68772,0,0,52.98465,8.296938,7.882091,0,0,0,318.7582,0,0,0,420.0009,100,0.1314286,8.6703,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,34.78128,34.78128,0,-1,0,34.78128,78.20036,0,0,0,27.19909,36.61188,34.78128,0,0,0,318.7582,0,9.412789,-9.412789,410.0789,97.63763,0.1314286,38.25941,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,45.28352,45.28352,0,-1,0,45.28352,47.02736,0,0,0,21.29565,47.66687,45.28352,0,0,10.45866,309.3454,0,26.37122,-26.37122,382.2812,91.01915,0.1314286,49.81187,17.03652,0,330.6411
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,-1,0,0,0,0,0,0,11.95932,0,0,0,0,39.76001,282.9742,11.95932,0,11.95932,393.6268,93.72047,0.1312643,0,9.56746,0,294.9335
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.80068,293.7376,0,0,0,393.6268,93.72047,0.1312643,0,0,0,293.7376
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,100.8144,68.7,0,-1,0,68.7,0,0,32.11435,42.19579,0,72.31579,68.7,0,0,27.80068,293.7376,0,72.31579,-72.31579,317.3993,75.5711,0.1312643,110.8958,0,0,293.7376
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1516,221.4218,0,0,0,317.3993,75.5711,0.1312643,0,0,0,221.4218
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.16018,26.16018,0,-1,0,26.16018,0,0,0,0,0,27.53703,26.16018,0,0,108.1516,221.4218,0,27.53703,-27.53703,288.3727,68.66003,0.1312643,28.7762,0,0,221.4218
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,3.173113,3.173113,0,-1,0,3.173113,0,0,4.440892E-16,0,0,3.340119,3.173113,0,0,138.7483,193.8848,0,3.340119,-3.340119,284.8519,67.82174,0.1312643,3.490424,0,0,193.8848
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4595,190.5447,0,0,0,284.8519,67.82174,0.1312643,0,0,0,190.5447
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,52.9254,52.9254,0,-1,0,52.9254,0,0,7.105427E-15,0,0,55.71095,52.9254,0,0,142.4595,190.5447,0,55.71095,-55.71095,226.1274,53.83975,0.1312643,58.21795,0,0,190.5447
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,38.62834,38.62834,0,-1,0,38.62834,0,0,7.105427E-15,0,0,40.66141,38.62834,0,0,204.3606,134.8337,0,40.66141,-40.66141,183.2665,43.63479,0.1312643,42.49117,0,0,134.8337
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,18.42077,18.42077,0,-1,0,18.42077,0,0,0,0,0,19.39029,18.42077,0,0,249.5399,94.17231,0,19.39029,-19.39029,162.8273,38.76834,0.1312643,20.26285,0,0,94.17231
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.0847,74.78202,0,0,0,162.8273,38.76834,0.1312643,0,0,0,74.78202
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,271.0847,74.78202,0,0,0,162.8273,38.76834,0.1312643,0,0,0,74.78202
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,61.88123,61.88123,0,0,0,61.88123,0,0,7.105427E-15,0,0,65.13813,61.88123,0,0,271.0847,74.78202,0,65.13813,-65.13813,94.16572,22.42036,0.1312643,68.06935,0,0,74.78202
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,85.05737,85.05737,81,0,22.761,85.05737,9.007645,0,0,1.945704,7.661666,4.270922,4.057376,0,0,343.4604,9.643888,3.390744,0,3.390744,97.38246,23.18625,0.1313124,93.56311,6.129333,81,17.30555
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,23.03461,23.03461,81,0,22.761,23.03461,64.87534,0,0,0,14.94378,0,0,57.96539,55.06712,340.0696,12.69556,70.0109,0,70.0109,163.8006,39.00007,0.1321302,25.33807,11.95502,81,27.63934
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,0,-1,0,0,0,0,0,0,67.14268,0,0,0,0,270.0587,75.70537,67.14268,0,67.14268,227.4978,54.16603,0.1312163,0,53.71414,0,142.848
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,-1,0,0,0,0,0,0,67.91084,0,0,0,0,202.9161,136.1338,67.91084,0,67.91084,291.9236,69.50549,0.1303048,0,54.32867,0,204.0446
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,19.53735,19.53735,0,-1,0,19.53735,372.1514,0,0,0,72.70851,20.56563,19.53735,0,0,135.0052,197.2535,52.14288,0,52.14288,341.3907,81.28334,0.1296134,21.49108,58.16681,0,269.962
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,-1,0,0,0,0,0,0,56.19988,0,0,0,0,82.86234,244.1821,56.19988,0,56.19988,394.7066,93.97758,0.1288764,0,44.95991,0,300.382
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,3.38701,3.38701,0,-1,0,3.38701,2069.667,39.8721,0,0,70.09982,3.565273,3.38701,0,0,26.66245,294.762,26.66245,0,26.66245,420.0009,100,0.1285297,3.725711,56.07986,0,364.8618
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,22.08994,22.08994,0,-1,0,22.08994,236.4799,28.9857,0,0,52.23828,23.25257,22.08994,0,0,0,318.7582,0,0,0,420.0009,100,0.1285297,24.29894,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,83.05865,68.7,0,-1,0,68.7,81.21779,0,14.35865,22.66452,55.79662,72.31579,68.7,0,0,0,318.7582,0,16.51917,-16.51917,402.5881,95.85412,0.1285297,91.36452,44.63729,0,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,33.81837,33.81837,0,-1,0,33.81837,65.58364,0,0,0,22.17932,35.59829,33.81837,0,0,18.35463,302.239,0,13.41897,-13.41897,388.4433,92.48631,0.1285297,37.20021,17.74346,0,324.4184
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,57.59021,57.59021,0,-1,0,57.59021,28.47587,0,0,0,16.39931,60.62127,57.59021,0,0,33.2646,288.8201,0,44.22195,-44.22195,341.8292,81.38775,0.1285297,63.34923,13.11945,0,305.2194
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,64.41875,64.41875,0,-1,0,64.41875,23.97442,0,1.421085E-14,2.160632,15.44402,67.80922,64.41875,0,0,82.4001,244.5981,0,52.3652,-52.3652,286.6315,68.24545,0.1285297,70.86063,12.35522,0,260.0421
