Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,43.38315,43.38315,0,-1,0,43.38315,0,0,0,0,0,45.66647,43.38315,0,0,140.5836,192.2329,0,45.66647,-45.66647,238.4948,56.78436,0.1285297,47.72146,0,0,192.2329
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,13.71619,13.71619,0,-1,0,13.71619,0,0,1.776357E-15,0,0,14.43809,13.71619,0,0,191.3242,146.5665,0,14.43809,-14.43809,223.2757,53.16077,0.1285297,15.08781,0,0,146.5665
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.87979,44.87979,0,-1,0,44.87979,0,0,0,0,0,47.24189,44.87979,0,0,207.3665,132.1284,0,47.24189,-47.24189,173.4784,41.30429,0.1285297,49.36777,0,0,132.1284
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,51.54563,51.54563,0,-1,0,51.54563,0,0,0,0,0,54.25856,51.54563,0,0,259.8575,84.88648,0,54.25856,-54.25856,116.2848,27.68681,0.1285297,56.7002,0,0,84.88648
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,13.48604,13.48604,0,-1,0,13.48604,0,0,1.776357E-15,0,0,14.19583,13.48604,0,0,320.1448,30.62792,0,14.19583,-14.19583,101.3211,24.12403,0.1285297,14.83464,0,0,30.62792
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,59.80827,15.61049,0,-1,0,15.61049,0,0,44.19778,50.1786,0,16.43209,15.61049,0,0,335.9179,16.43209,0,16.43209,-16.43209,84.00017,20,0.1285297,65.78909,0,0,16.43209
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,44.21602,0,0,-1,0,0,0,0,44.21602,48.63762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285297,48.63762,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,47.96234,0,0,-1,0,0,0,0,47.96234,52.75858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285297,52.75858,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,11.09492,0,0,-1,0,0,0,0,11.09492,12.20442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285297,12.20442,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,66.1357,0,0,-1,0,0,0,0,66.1357,72.74927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285297,72.74927,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,49.95282,49.95282,81,0,22.761,49.95282,0,0,0,0,0,0,0,31.04718,29.49482,354.1758,0,29.49482,0,29.49482,111.9814,26.66219,0.1290264,54.9481,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,53.97815,53.97815,81,0,22.761,53.97815,0,0,0,0,0,0,0,27.02186,25.67076,324.681,26.54534,25.67076,0,25.67076,136.3348,32.46061,0.1294562,59.37596,0,81,26.54534
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,91.2943,91.2943,81,0,22.761,91.2943,21.19939,0,0,0,19.35383,10.8361,10.29429,0,0,299.0102,49.64902,8.517735,0,8.517735,144.4155,34.38457,0.1295737,100.4237,15.48307,81,69.00285
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,56.35749,56.35749,81,0,22.761,56.35749,73.92203,0,0,0,41.6606,0,0,24.64251,23.41038,290.4925,57.31498,65.07098,0,65.07098,206.1472,49.08257,0.1304349,61.99324,33.32848,81,98.97559
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,67.64021,67.64021,0,-1,0,67.64021,119.4245,0,0,5.704234,80.77896,71.20023,67.64021,0,0,225.4215,115.8789,9.578741,0,9.578741,215.2344,51.24619,0.1303106,74.40424,64.62317,0,196.6578
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,7.724976,7.724976,0,-1,0,7.724976,1433.924,0,0,0,110.7703,8.131554,7.724976,0,0,215.8428,124.4997,102.6387,0,102.6387,312.606,74.42986,0.1289931,8.497474,88.61623,0,235.27
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,-1,0,0,0,0,0,0,111.5164,0,0,0,0,113.204,216.8746,111.5164,0,111.5164,418.3998,99.6188,0.1275915,0,89.21311,0,328.391
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,63.99203,63.99203,0,-1,0,63.99203,161.5158,34.30957,0,1.691233,103.3572,67.36003,63.99203,0,0,1.687646,317.2393,1.687646,0,1.687646,420.0009,100,0.1275705,70.39124,82.6858,0,420.5966
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,69.35571,68.7,0,-1,0,68.7,137.3577,22.04892,0.6557112,7.591282,94.36471,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1275705,76.29128,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,-1,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275705,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,53.44574,53.44574,0,-1,0,53.44574,158.7746,28.5996,0,0,84.85828,56.25868,53.44574,0,0,0,318.7582,0,0,0,420.0009,100,0.1275705,58.79032,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,61.33933,61.33933,0,-1,0,61.33933,101.4092,0,0,0,62.20371,64.56772,61.33933,0,0,0,318.7582,0,2.364006,-2.364006,417.509,99.40669,0.1275705,67.47326,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,113.8383,68.7,0,-1,0,68.7,51.71213,0,45.13828,56.52211,35.52623,72.31579,68.7,0,0,2.626673,316.3942,0,36.78955,-36.78955,378.7294,90.17348,0.1275705,125.2221,28.42099,0,351.9204
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,69.00706,68.7,0,-1,0,68.7,14.97207,0,0.3070592,7.207765,10.28582,72.31579,68.7,0,0,43.50396,279.6047,0,62.02998,-62.02998,313.344,74.60558,0.1275705,75.90777,8.228652,0,289.8905
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,62.6428,62.6428,0,-1,0,62.6428,0,0,0,0.2070732,0,65.93978,62.6428,0,0,112.4261,217.5747,0,65.93978,-65.93978,243.8374,58.05641,0.1275705,68.90707,0,0,217.5747
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,151.5674,68.7,0,-1,0,68.7,0,0,82.86737,98.02411,0,72.31579,68.7,0,0,185.6926,151.6349,0,72.31579,-72.31579,167.6099,39.90703,0.1275705,166.7241,0,0,151.6349
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.0435,79.31911,0,0,0,167.6099,39.90703,0.1275705,0,0,0,79.31911
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,30.1624,30.1624,0,-1,0,30.1624,0,0,3.552714E-15,0,0,31.74989,30.1624,0,0,266.0435,79.31911,0,31.74989,-31.74989,134.1425,31.93863,0.1275705,33.17864,0,0,79.31911
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,26.00217,26.00217,0,-1,0,26.00217,0,0,0,0,0,27.37071,26.00217,0,0,301.3211,47.56923,0,27.37071,-27.37071,105.2913,25.0693,0.1275705,28.60239,0,0,47.56923
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.733,20.19852,0,0,0,105.2913,25.0693,0.1275705,0,0,0,20.19852
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,39.42699,19.18859,0,-1,0,19.18859,0,0,20.2384,24.1811,0,20.19852,19.18859,0,0,331.733,20.19852,0,20.19852,-20.19852,84.00017,20,0.1275705,43.36969,0,0,20.19852
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,45.76948,0,0,-1,0,0,0,0,45.76948,50.34642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275705,50.34642,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,43.26134,0,0,-1,0,0,0,0,43.26134,47.58747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275705,47.58747,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275705,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,97.95986,81,81,0,22.761,81,0,0,16.95986,26.75585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1275705,107.7559,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,34.74812,34.74812,81,0,22.761,34.74812,0,0,0,0,0,0,0,46.25188,43.93929,354.1758,0,43.93929,0,43.93929,125.6846,29.92485,0.128288,38.22293,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,59.56053,59.56053,81,0,22.761,59.56053,38.23608,0,0,0,22.77361,0,0,21.43947,20.3675,310.2365,39.54536,43.14111,0,43.14111,166.6119,39.66942,0.1289231,65.51659,18.21889,81,62.31897
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,36.24044,36.24044,81,0,22.761,36.24044,125.4118,0,0,0,45.44978,0,0,44.75956,42.52158,267.0954,78.37235,87.97136,0,87.97136,250.0688,59.54008,0.1294725,39.86449,36.35982,81,123.8221
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,59.6451,59.6451,0,-1,0,59.6451,107.9562,0,0,0,64.39057,62.78432,59.6451,0,0,179.1241,157.5466,1.606253,0,1.606253,251.5927,59.9029,0.1294526,65.60961,51.51246,0,221.9371
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,19.95591,19.95591,0,-1,0,19.95591,479.8443,0,0,0,95.75729,21.00622,19.95591,0,0,177.5178,158.9922,74.75107,0,74.75107,322.5078,76.78741,0.1285324,21.9515,76.60583,0,254.7495
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,60.36698,60.36698,0,-1,0,60.36698,127.4385,0,0,0,76.93079,63.54419,60.36698,0,0,102.7667,226.2682,13.3866,0,13.3866,335.2074,79.81113,0.128369,66.40368,61.54464,0,303.199
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,37.28352,37.28352,0,-1,0,37.28352,236.653,0,0,0,88.23256,39.2458,37.28352,0,0,89.38013,238.3161,48.98676,0,48.98676,381.6803,90.87608,0.1277746,41.01187,70.58604,0,326.5487
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,23.83007,23.83007,0,-1,0,23.83007,363.6274,21.17502,0,0,86.65267,25.08429,23.83007,0,0,40.39337,282.4042,40.39337,0,40.39337,420.0009,100,0.1272886,26.21308,69.32214,0,369.0569
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.9971389,0.9971389,0,-1,0,0.9971389,8591.296,84.61753,0,0,85.66715,1.04962,0.9971389,0,0,0,318.7582,0,0,0,420.0009,100,0.1272886,1.096853,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,63.91545,63.91545,0,-1,0,63.91545,88.28626,0,7.105427E-15,1.606999,56.42857,67.27943,63.91545,0,0,0,318.7582,0,10.85086,-10.85086,408.563,97.27672,0.1272886,70.307,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,42.3195,42.3195,0,-1,0,42.3195,112.5964,0,0,0,47.65023,44.54684,42.3195,0,0,12.05651,307.9074,3.103387,0,3.103387,411.5072,97.9777,0.1272514,46.55145,38.12018,0,355.5576
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,62.73343,62.73343,0,-1,0,62.73343,42.29642,0,0,0.3067774,26.534,66.03519,62.73343,0,0,8.953122,310.7004,0,39.50119,-39.50119,369.8693,88.06393,0.1272514,69.00677,21.2272,0,337.2344
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,-1,0,0,0,0,0,0,5.767413,0,0,0,0,52.84334,271.1992,5.767413,0,5.767413,375.3407,89.36665,0.1271823,0,4.61393,0,276.9666
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,76.29218,68.7,0,-1,0,68.7,0,0,7.592172,15.22139,0,72.31579,68.7,0,0,47.07592,276.3899,0,72.31579,-72.31579,299.1132,71.21728,0.1271823,83.92139,0,0,276.3899
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,62.7038,62.7038,0,-1,0,62.7038,0,0,7.105427E-15,0.2741807,0,66.004,62.7038,0,0,127.4268,204.0741,0,66.004,-66.004,229.5388,54.65199,0.1271823,68.97418,0,0,204.0741
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,66.56125,66.56125,0,-1,0,66.56125,0,0,1.421085E-14,4.517372,0,70.06447,66.56125,0,0,200.7646,138.0701,0,70.06447,-70.06447,155.6844,37.06764,0.1271823,73.21737,0,0,138.0701
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,87.0424,64.60535,0,-1,0,64.60535,0,0,22.43705,31.14129,0,68.00563,64.60535,0,0,278.614,68.00563,0,68.00563,-68.00563,84.00017,20,0.1271823,95.74664,0,0,68.00563
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,6.853899,0,0,-1,0,0,0,0,6.853899,7.539288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,7.539288,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,49.57375,0,0,-1,0,0,0,0,49.57375,54.53113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,54.53113,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,108.2725,0,0,-1,0,0,0,0,108.2725,119.0998,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,119.0998,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,8.3734,0,0,-1,0,0,0,0,8.3734,9.21074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,9.21074,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,33.18184,0,0,-1,0,0,0,0,33.18184,36.50002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,36.50002,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,46.6611,0,0,-1,0,0,0,0,46.6611,51.32721,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,51.32721,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,85.23198,81,81,0,22.761,81,0,0,4.231983,12.75518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1271823,93.75518,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,47.24699,47.24699,81,0,22.761,47.24699,0,0,0,0,0,0,0,33.75301,32.06536,354.1758,0,32.06536,0,32.06536,114.42,27.24281,0.1276898,51.97169,0,81,0
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,62.2259,62.2259,81,0,22.761,62.2259,25.27776,0,0,0,15.72931,0,0,18.7741,17.83539,322.1104,28.85883,33.5647,0,33.5647,146.2623,34.82429,0.1281754,68.44849,12.58345,81,44.58814
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,18.24799,18.24799,81,0,22.761,18.24799,217.3933,0,0,0,39.6699,0,0,62.75201,59.61441,288.5457,59.06706,99.28431,0,99.28431,240.4517,57.25029,0.1285786,20.07279,31.73591,81,98.73695
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,-1,0,0,0,0,0,0,67.46272,0,0,0,0,189.2614,148.4229,67.46272,0,67.46272,304.4524,72.48853,0.1277799,0,53.97017,0,215.8857
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,77.66742,68.7,0,-1,0,68.7,140.4981,0,8.967422,16.73416,96.52222,72.31579,68.7,0,0,121.7987,209.1394,24.20642,0,24.20642,327.4167,77.95619,0.1274957,85.43417,77.21777,0,305.6616
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,82.51528,68.7,0,-1,0,68.7,170.8404,0,13.81528,22.06681,117.3673,72.31579,68.7,0,0,97.59229,230.9252,45.05155,0,45.05155,370.1563,88.13228,0.1269702,90.76681,93.89387,0,348.2925
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,20.37973,20.37973,0,-1,0,20.37973,597.9161,47.8606,0,0,121.8537,21.45235,20.37973,0,0,52.54074,271.4716,52.54074,0,52.54074,420.0009,100,0.1263627,22.4177,97.48295,0,393.3253
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,101.6925,68.7,0,-1,0,68.7,180.7715,51.87421,32.99249,43.16174,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1263627,111.8617,99.35201,0,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,48.99959,48.99959,0,-1,0,48.99959,212.0953,52.34731,0,0,103.9258,51.57851,48.99959,0,0,0,318.7582,0,0,0,420.0009,100,0.1263627,53.89955,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,26.59273,26.59273,0,-1,0,26.59273,293.963,50.18045,0,0,78.17279,27.99234,26.59273,0,0,0,318.7582,0,0,0,420.0009,100,0.1263627,29.252,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.228866,2.228866,0,-1,0,2.228866,2678.628,57.35686,0,0,59.70304,2.346175,2.228866,0,0,0,318.7582,0,0,0,420.0009,100,0.1263627,2.451753,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,21.80955,21.80955,0,-1,0,21.80955,149.9432,9.744513,0,0,32.70193,22.95741,21.80955,0,0,0,318.7582,0,0,0,420.0009,100,0.1263627,23.9905,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,96.9201,68.7,0,-1,0,68.7,14.42037,0,28.2201,37.91211,9.906797,72.31579,68.7,0,0,0,318.7582,0,62.40899,-62.40899,354.216,84.33697,0.1263627,106.6121,7.925437,0,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,39.10919,39.10919,0,-1,0,39.10919,0,0,0,0,0,41.16757,39.10919,0,0,69.34332,256.3492,0,41.16757,-41.16757,310.8216,74.00498,0.1263627,43.02011,0,0,256.3492
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,63.03201,63.03201,0,-1,0,63.03201,0,0,7.105427E-15,0.6352117,0,66.34949,63.03201,0,0,115.0851,215.1817,0,66.34949,-66.34949,240.8831,57.35299,0.1263627,69.33521,0,0,215.1817
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,26.51949,26.51949,0,-1,0,26.51949,0,0,3.552714E-15,0,0,27.91525,26.51949,0,0,188.8067,148.8322,0,27.91525,-27.91525,211.4578,50.347,0.1263627,29.17144,0,0,148.8322
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,81.77984,68.7,0,-1,0,68.7,0,0,13.07984,21.25782,0,72.31579,68.7,0,0,219.8237,120.9169,0,72.31579,-72.31579,135.2303,32.19762,0.1263627,89.95782,0,0,120.9169
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,68.48933,46.17108,0,-1,0,46.17108,0,0,22.31825,29.16719,0,48.60114,46.17108,0,0,300.1745,48.60114,0,48.60114,-48.60114,84.00017,20,0.1263627,75.33827,0,0,48.60114
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,56.23013,0,0,-1,0,0,0,0,56.23013,61.85314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263627,61.85314,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,4.049189,0,0,-1,0,0,0,0,4.049189,4.454108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263627,4.454108,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,34.90724,0,0,-1,0,0,0,0,34.90724,38.39796,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263627,38.39796,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,47.54853,0,0,-1,0,0,0,0,47.54853,52.30339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263627,52.30339,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263627,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263627,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,22.45042,22.45042,81,0,22.761,22.45042,0,0,0,0,0,0,0,58.54958,55.6221,354.1758,0,55.6221,0,55.6221,136.7679,32.56372,0.1272171,24.69547,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,72.31579,0,20.56389,0,0,0,0,0,6.282599,0,0,72.31579,68.7,298.5537,50.05989,74.9826,0,74.9826,207.9027,49.50053,0.1276758,0,5.026079,81,56.34249
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,88.17528,88.17528,81,0,22.761,88.17528,26.00311,0,0,0,22.92832,7.552927,7.17528,0,0,223.5711,117.5442,15.37539,0,15.37539,222.489,52.97347,0.1278684,96.99281,18.34265,81,140.4725
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,37.9371,37.9371,0,-1,0,37.9371,67.01168,0,0,0,25.42229,39.93379,37.9371,0,0,208.1957,131.3821,0,14.5115,-14.5115,207.1926,49.33147,0.1278684,41.73081,20.33783,0,156.8044
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,11.84306,11.84306,0,-1,0,11.84306,249.0123,0,0,0,29.49067,12.46638,11.84306,0,0,224.3196,116.8706,17.02429,0,17.02429,223.3432,53.17685,0.127673,13.02736,23.59253,0,146.3612
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,76.36449,68.7,0,-1,0,68.7,70.92173,0,7.664484,15.30093,48.72323,72.31579,68.7,0,0,207.2953,132.1924,0,23.59256,-23.59256,198.4745,47.25574,0.127673,84.00093,38.97858,0,180.9157
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,66.79884,66.79884,0,-1,0,66.79884,140.8822,0,0,4.778718,94.10764,70.31456,66.79884,0,0,233.5093,108.5999,23.79307,0,23.79307,221.0466,52.63003,0.1274011,73.47872,75.28611,0,202.7075
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,49.02345,49.02345,0,-1,0,49.02345,124.3214,0,0,0,60.94661,51.60363,49.02345,0,0,209.7162,130.0136,9.342989,0,9.342989,229.9101,54.74039,0.1272946,53.92579,48.75729,0,190.9603
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,-1,0,0,0,0,0,0,35.83711,0,0,0,0,200.3732,138.4223,35.83711,0,35.83711,263.9082,62.83516,0.1268878,0,28.66969,0,174.2594
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,25.96056,25.96056,0,-1,0,25.96056,177.0079,0,0,0,45.95226,27.32691,25.96056,0,0,164.5361,170.6757,18.62535,0,18.62535,281.5777,67.04218,0.1266774,28.55662,36.76181,0,216.628
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,89.5922,68.7,0,-1,0,68.7,57.99231,0,20.8922,29.85142,39.84072,72.31579,68.7,0,0,145.9108,187.4385,0,32.47507,-32.47507,247.346,58.89179,0.1266774,98.55141,31.87258,0,227.2793
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,48.33588,48.33588,0,-1,0,48.33588,50.87782,0,0,0,24.59224,50.87988,48.33588,0,0,181.9942,154.9635,0,26.28763,-26.28763,219.6364,52.29428,0.1266774,53.16947,19.67379,0,179.5557
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,-1,0,0,0,0,0,0,8.818901,0,0,0,0,211.2027,128.6758,8.818901,0,8.818901,228.0028,54.28626,0.126578,0,7.055121,0,137.4947
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,57.2842,57.2842,0,-1,0,57.2842,0,0,7.105427E-15,0,0,60.29916,57.2842,0,0,202.3838,136.6129,0,60.29916,-60.29916,164.4419,39.15275,0.126578,63.01262,0,0,136.6129
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,71.3593,68.7,0,-1,0,68.7,0,0,2.659296,9.795225,0,72.31579,68.7,0,0,269.3828,76.3137,0,72.31579,-72.31579,88.21433,21.00337,0.126578,78.49522,0,0,76.3137
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,35.2874,3.79801,0,-1,0,3.79801,0,0,31.48939,35.01813,0,3.997905,3.79801,0,0,349.7337,3.997905,0,3.997905,-3.997905,84.00017,20,0.126578,38.81614,0,0,3.997905
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.01971,0,0,-1,0,0,0,0,28.01971,30.82168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,30.82168,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,58.75954,0,0,-1,0,0,0,0,58.75954,64.6355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,64.6355,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,5.620524,0,0,-1,0,0,0,0,5.620524,6.182577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,6.182577,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,12.65116,0,0,-1,0,0,0,0,12.65116,13.91628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,13.91628,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.36088,0,0,-1,0,0,0,0,19.36088,21.29696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,21.29696,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.126578,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.50851,21.50851,81,0,22.761,21.50851,0,0,0,0,0,0,0,59.49149,56.51692,354.1758,0,56.51692,0,56.51692,137.6168,32.76585,0.127425,23.65936,0,81,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,35.8095,35.8095,81,0,22.761,35.8095,52.17668,0,0,0,18.68421,0,0,45.1905,42.93098,297.6589,50.86523,61.61518,0,61.61518,196.0701,46.68327,0.1282372,39.39045,14.94736,81,69.54943
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,71.80861,71.80861,81,0,22.761,71.80861,42.84068,0,0,0,30.76329,0,0,9.191391,8.731821,236.0437,106.3189,39.49512,0,39.49512,233.5385,55.60429,0.1287403,78.98947,24.61064,81,137.0822
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,35.35534,35.35534,0,-1,0,35.35534,112.1303,0,0,0,39.64403,37.21614,35.35534,0,0,196.5486,141.8645,2.427886,0,2.427886,235.8418,56.15269,0.1287129,38.89087,31.71523,0,181.5085
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,11.57486,11.57486,0,-1,0,11.57486,563.8203,0,0,0,65.26138,12.18406,11.57486,0,0,194.1207,144.0496,53.07732,0,53.07732,286.1953,68.14161,0.1281165,12.73234,52.20911,0,209.311
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,21.86306,21.86306,0,-1,0,21.86306,355.9042,0,0,0,77.81154,23.01374,21.86306,0,0,141.0434,191.8192,54.79779,0,54.79779,338.1811,80.51915,0.1275065,24.04936,62.24923,0,269.6307
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,8.775934,8.775934,0,-1,0,8.775934,895.3174,0,0,0,78.57247,9.237825,8.775934,0,0,86.24559,241.1372,69.33465,0,69.33465,403.9577,96.18021,0.126743,9.653527,62.85798,0,319.7097
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,20.63543,20.63543,0,-1,0,20.63543,355.5084,34.72824,0,0,73.36069,21.7215,20.63543,0,0,16.91094,303.5384,16.91094,0,16.91094,420.0009,100,0.1265581,22.69897,58.68855,0,376.8991
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,14.9035,14.9035,0,-1,0,14.9035,377.7553,40.61086,0,0,56.29875,15.68789,14.9035,0,0,0,318.7582,0,0,0,420.0009,100,0.1265581,16.39385,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,-1,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265581,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,-1,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265581,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,-1,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265581,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,-1,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265581,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1265581,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,8.960262,8.960262,0,-1,0,8.960262,0,0,0,0,0,9.431855,8.960262,0,0,0,318.7582,0,9.431855,-9.431855,410.0588,97.63285,0.1265581,9.856289,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,11.22378,11.22378,0,-1,0,11.22378,0,0,1.776357E-15,0,0,11.81451,11.22378,0,0,10.47984,309.3264,0,11.81451,-11.81451,397.6052,94.66772,0.1265581,12.34616,0,0,309.3264
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,32.39009,32.39009,0,-1,0,32.39009,0,0,7.105427E-15,0,0,34.09484,32.39009,0,0,23.60707,297.5119,0,34.09484,-34.09484,361.6661,86.1108,0.1265581,35.6291,0,0,297.5119
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.234372,1.234372,0,-1,0,1.234372,0,0,2.220446E-16,0,0,1.299339,1.234372,0,0,61.49022,263.417,0,1.299339,-1.299339,360.2965,85.7847,0.1265581,1.357809,0,0,263.417
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.93393,262.1177,0,0,0,360.2965,85.7847,0.1265581,0,0,0,262.1177
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.94753,25.94753,0,-1,0,25.94753,0,0,3.552714E-15,0,0,27.31319,25.94753,0,0,62.93393,262.1177,0,27.31319,-27.31319,331.5058,78.9298,0.1265581,28.54228,0,0,262.1177
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,19.90426,19.90426,0,-1,0,19.90426,0,0,3.552714E-15,0,0,20.95185,19.90426,0,0,93.28192,234.8045,0,20.95185,-20.95185,309.4207,73.67144,0.1265581,21.89468,0,0,234.8045
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,28.03394,28.03394,0,-1,0,28.03394,0,0,3.552714E-15,0,0,29.50941,28.03394,0,0,116.5618,213.8526,0,29.50941,-29.50941,278.315,66.26534,0.1265581,30.83733,0,0,213.8526
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,13.4923,13.4923,0,-1,0,13.4923,0,0,1.776357E-15,0,0,14.20243,13.4923,0,0,149.35,184.3432,0,14.20243,-14.20243,263.3443,62.7009,0.1265581,14.84154,0,0,184.3432
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,48.71399,48.71399,0,0,0,48.71399,0,0,7.105427E-15,0,0,51.27789,48.71399,0,0,165.1305,170.1408,0,51.27789,-51.27789,209.2927,49.83149,0.1265581,53.58539,0,0,170.1408
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,106.8302,106.8302,81,0,22.761,106.8302,0,0,0,0,0,27.18968,25.8302,0,0,222.1059,118.8629,0,27.18968,-27.18968,180.6322,43.00759,0.1265581,117.5132,0,81,118.8629
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,46.4064,46.4064,81,0,22.761,46.4064,25.7099,0,0,0,11.93104,0,0,34.5936,32.86392,252.3167,91.67324,44.79496,0,44.79496,223.1285,53.12572,0.1271802,51.04704,9.54483,81,103.6043
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,48.36861,48.36861,81,0,22.761,48.36861,74.24504,0,0,0,35.91129,0,0,32.63139,30.99982,207.5217,131.9887,66.91111,0,66.91111,286.6059,68.23937,0.1279121,53.20547,28.72903,81,167.9
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,62.03418,62.03418,0,-1,0,62.03418,85.59288,0,7.105427E-15,0,53.09684,65.29913,62.03418,0,0,140.6106,192.2087,0,12.2023,-12.2023,273.7436,65.17691,0.1279121,68.23759,42.47747,0,245.3055
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,-1,0,0,0,0,0,0,59.85925,0,0,0,0,154.1687,180.0064,59.85925,0,59.85925,330.5311,78.69772,0.1272614,0,47.8874,0,239.8657
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,36.94719,36.94719,0,-1,0,36.94719,282.8651,0,0,0,104.5107,38.89177,36.94719,0,0,94.30943,233.8797,65.61891,0,65.61891,392.7826,93.51949,0.1265557,40.6419,83.60855,0,338.3904
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,-1,0,0,0,83.06663,0,0,111.7571,0,0,0,0,28.69052,292.9368,28.69052,0,28.69052,420.0009,100,0.1262496,0,89.40572,0,404.6939
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,-1,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1262496,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,130.0374,68.7,0,-1,0,68.7,102.0698,0,61.33739,74.34113,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1262496,143.0411,56.09758,0,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,76.37651,68.7,0,-1,0,68.7,106.0643,0,7.676514,15.31417,72.8662,72.31579,68.7,0,0,2.437571,316.5644,0.5504044,0,0.5504044,418.2105,99.57373,0.1262437,84.01417,58.29295,0,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,24.04809,24.04809,0,-1,0,24.04809,228.844,27.83168,0,0,55.03263,25.31378,24.04809,0,0,1.887166,317.0598,1.887166,0,1.887166,420.0009,100,0.1262236,26.4529,44.0261,0,372.0924
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,62.00882,62.00882,0,-1,0,62.00882,49.85086,0,7.105427E-15,0,30.91193,65.27244,62.00882,0,0,0,318.7582,0,34.36051,-34.36051,383.7817,91.37641,0.1262236,68.2097,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,48.59773,48.59773,0,-1,0,48.59773,7.367135,0,7.105427E-15,0,3.580261,51.15551,48.59773,0,0,38.17834,284.3977,0,47.57524,-47.57524,333.633,79.43626,0.1262236,53.4575,2.864208,0,287.978
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,49.63351,49.63351,0,-1,0,49.63351,0,0,7.105427E-15,0,0,52.2458,49.63351,0,0,91.03973,236.8225,0,52.2458,-52.2458,278.5611,66.32393,0.1262236,54.59686,0,0,236.8225
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,89.91662,68.7,0,-1,0,68.7,0,0,21.21662,30.20828,0,72.31579,68.7,0,0,149.0906,184.5767,0,72.31579,-72.31579,202.3335,48.17455,0.1262236,98.90828,0,0,184.5767
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,141.4553,68.7,0,-1,0,68.7,0,0,72.7553,86.90083,0,72.31579,68.7,0,0,229.4415,112.2609,0,72.31579,-72.31579,126.106,30.02518,0.1262236,155.6008,0,0,112.2609
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.670262,3.670262,0,-1,0,3.670262,0,0,4.440892E-16,0,0,3.863433,3.670262,0,0,309.7924,39.94509,0,3.863433,-3.863433,122.0336,29.05556,0.1262236,4.037288,0,0,39.94509
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.0851,36.08166,0,0,0,122.0336,29.05556,0.1262236,0,0,0,36.08166
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,22.7526,22.7526,0,-1,0,22.7526,0,0,0,0,0,23.9501,22.7526,0,0,314.0851,36.08166,0,23.9501,-23.9501,96.78795,23.0447,0.1262236,25.02786,0,0,36.08166
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.293777,2.293777,0,-1,0,2.293777,0,0,0,0,0,2.414503,2.293777,0,0,340.6963,12.13156,0,2.414503,-2.414503,94.24284,22.43873,0.1262236,2.523155,0,0,12.13156
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3791,9.717053,0,0,0,94.24284,22.43873,0.1262236,0,0,0,9.717053
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3791,9.717053,0,0,0,94.24284,22.43873,0.1262236,0,0,0,9.717053
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.3791,9.717053,0,0,0,94.24284,22.43873,0.1262236,0,0,0,9.717053
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,4.133081,4.133081,0,0,0,4.133081,0,0,8.881784E-16,0,0,4.350612,4.133081,0,0,343.3791,9.717053,0,4.350612,-4.350612,89.65689,21.34684,0.1262236,4.54639,0,0,9.717053
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,27.82603,27.82603,81,0,22.761,27.82603,0,0,0,0,0,0,0,53.17397,50.51527,348.2131,5.366442,50.51527,0,50.51527,137.5799,32.75705,0.126943,30.60864,0,81,5.366442
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,72.31579,0,20.56389,0,0,0,0,0,6.870485,0,0,72.31579,68.7,297.6978,50.83018,75.57049,0,75.57049,209.2723,49.82665,0.1273637,0,5.496388,81,57.70067
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,112.3598,112.3598,81,0,22.761,112.3598,28.96084,0,0,0,32.54034,33.01031,31.35979,0,0,222.1273,118.8436,0,0.4699643,-0.4699643,208.777,49.7087,0.1273637,123.5958,26.03227,81,151.384
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,31.87657,31.87657,0,-1,0,31.87657,114.7615,0,0,0,36.58203,33.55428,31.87657,0,0,222.6495,118.3737,3.027745,0,3.027745,211.6493,50.3926,0.1273315,35.06422,29.26562,0,154.9557
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,10.92114,10.92114,0,-1,0,10.92114,482.4203,0,0,0,52.68579,11.49594,10.92114,0,0,219.6218,121.0986,41.18986,0,41.18986,250.7254,59.69642,0.1268957,12.01325,42.14864,0,173.7844
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,60.13743,60.13743,0,-1,0,60.13743,162.401,0,0,0,97.66381,63.30256,60.13743,0,0,178.4319,158.1695,34.36125,0,34.36125,283.3234,67.45782,0.1265344,66.15118,78.13105,0,255.8333
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,22.65062,22.65062,0,-1,0,22.65062,490.4034,0,0,0,111.0794,23.84276,22.65062,0,0,144.0707,189.0946,87.23667,0,87.23667,366.0834,87.16254,0.1256263,24.91569,88.86355,0,300.174
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,65.41679,65.41679,0,-1,0,65.41679,138.9057,0,0,3.258476,90.86762,68.85979,65.41679,0,0,56.834,267.6076,22.00784,0,22.00784,386.9619,92.13359,0.1253993,71.95847,72.6941,0,358.4753
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,9.433372,9.433372,0,-1,0,9.433372,477.1326,0.2536725,0,0,45.0097,9.929866,9.433372,0,0,34.82616,287.4147,34.82616,0,34.82616,420.0009,100,0.1250417,10.37671,36.00776,0,332.4244
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,10.90617,10.90617,0,-1,0,10.90617,333.947,24.94066,0,0,36.42084,11.48018,10.90617,0,0,0,318.7582,0,0,0,420.0009,100,0.1250417,11.99679,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,6.508906,6.508906,0,-1,0,6.508906,405.0245,19.51119,0,0,26.36267,6.85148,6.508906,0,0,0,318.7582,0,0,0,420.0009,100,0.1250417,7.159797,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,50.38616,50.38616,0,-1,0,50.38616,11.19605,0,7.105427E-15,0,5.641258,53.03806,50.38616,0,0,0,318.7582,0,47.3968,-47.3968,370.0402,88.10464,0.1250417,55.42477,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,115.7271,68.7,0,-1,0,68.7,3.622398,0,47.02715,58.59986,2.488587,72.31579,68.7,0,0,52.66312,271.3614,0,69.8272,-69.8272,296.4359,70.57983,0.1250417,127.2999,1.99087,0,273.85
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,84.57339,68.7,0,-1,0,68.7,0,0,15.87339,24.33073,0,72.31579,68.7,0,0,130.2489,201.5342,0,72.31579,-72.31579,220.2084,52.43045,0.1250417,93.03073,0,0,201.5342
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,105.4096,68.7,0,-1,0,68.7,0,0,36.70959,47.25055,0,72.31579,68.7,0,0,210.5998,129.2184,0,72.31579,-72.31579,143.9808,34.28108,0.1250417,115.9505,0,0,129.2184
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,103.5543,54.05751,0,-1,0,54.05751,0,0,49.49674,59.85217,0,56.90264,54.05751,0,0,290.9507,56.90264,0,56.90264,-56.90264,84.00017,20,0.1250417,113.9097,0,0,56.90264
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,54.35792,0,0,-1,0,0,0,0,54.35792,59.79372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,59.79372,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,14.08084,0,0,-1,0,0,0,0,14.08084,15.48893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,15.48893,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,19.74553,0,0,-1,0,0,0,0,19.74553,21.72008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,21.72008,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,37.69901,0,0,-1,0,0,0,0,37.69901,41.46891,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,41.46891,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,47.67201,0,0,-1,0,0,0,0,47.67201,52.43921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,52.43921,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.66929,0,0,-1,0,0,0,0,4.66929,5.136219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,5.136219,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,10.99215,0,0,-1,0,0,0,0,10.99215,12.09136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1250417,12.09136,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,46.95689,46.95689,81,0,22.761,46.95689,0,0,0,0,0,0,0,34.04311,32.34095,354.1758,0,32.34095,0,32.34095,114.6815,27.30506,0.125493,51.65258,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,48.86376,48.86376,81,0,22.761,48.86376,0,0,0,0,0,0,0,32.13624,30.52943,321.8349,29.10686,30.52943,0,30.52943,143.6443,34.20094,0.1259168,53.75013,0,81,29.10686
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,84.23607,84.23607,81,0,22.761,84.23607,20.76966,0,0,0,17.49555,3.406391,3.236072,0,0,291.3054,56.58334,14.08916,0,14.08916,157.0104,37.38335,0.1260786,92.65968,13.99644,81,74.07889
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,33.47695,33.47695,81,0,22.761,33.47695,146.1886,0,0,0,48.93948,0,0,47.52305,45.1469,277.2163,69.26359,94.08638,0,94.08638,246.2686,58.63526,0.1264997,36.82464,39.15158,81,118.2031
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,34.12222,34.12222,0,-1,0,34.12222,230.9754,0,0,0,78.81393,35.91813,34.12222,0,0,183.1299,153.9413,42.89581,0,42.89581,286.9631,68.32441,0.126063,37.53445,63.05115,0,232.7553
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,-1,0,0,0,0,0,0,106.6366,0,0,0,0,140.2341,192.5475,106.6366,0,106.6366,388.1274,92.41111,0.1249905,0,85.30924,0,299.1841
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,82.0973,68.7,0,-1,0,68.7,175.4105,14.5937,13.39729,21.60702,120.507,72.31579,68.7,0,0,33.59753,288.5204,33.59753,0,33.59753,420.0009,100,0.1246563,90.30702,96.40562,0,409.0275
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,14.13917,14.13917,0,-1,0,14.13917,855.5163,106.0795,0,0,120.9629,14.88333,14.13917,0,0,0,318.7582,0,0,0,420.0009,100,0.1246563,15.55308,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,-1,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1246563,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.469174,1.469174,0,-1,0,1.469174,6715.541,97.11646,0,0,98.66296,1.546499,1.469174,0,0,0,318.7582,0,0,0,420.0009,100,0.1246563,1.616091,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,34.86719,34.86719,0,-1,0,34.86719,230.4729,43.6571,0,0,80.35941,36.7023,34.86719,0,0,0,318.7582,0,0,0,420.0009,100,0.1246563,38.35391,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,30.04779,30.04779,0,-1,0,30.04779,186.199,24.31943,0,0,55.94868,31.62925,30.04779,0,0,0,318.7582,0,0,0,420.0009,100,0.1246563,33.05257,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,134.0491,68.7,0,-1,0,68.7,37.69241,0,65.34906,78.75396,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1246563,147.454,20.71575,0,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,33.16982,33.16982,0,-1,0,33.16982,26.27357,0,7.105427E-15,0,8.714898,34.9156,33.16982,0,0,51.57901,272.3371,0,26.2007,-26.2007,343.4507,81.77382,0.1246563,36.4868,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,39.24545,39.24545,0,-1,0,39.24545,0,0,0,0,0,41.31099,39.24545,0,0,80.6909,246.1364,0,41.31099,-41.31099,299.9051,71.40584,0.1246563,43.16999,0,0,246.1364
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,74.08422,68.7,0,-1,0,68.7,0,0,5.384223,12.79265,0,72.31579,68.7,0,0,126.592,204.8254,0,72.31579,-72.31579,223.6776,53.25646,0.1246563,81.49265,0,0,204.8254
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,22.95647,22.95647,0,-1,0,22.95647,0,0,3.552714E-15,0,0,24.16471,22.95647,0,0,206.9429,132.5096,0,24.16471,-24.16471,198.2057,47.19175,0.1246563,25.25212,0,0,132.5096
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,15.33201,15.33201,0,-1,0,15.33201,0,0,3.552714E-15,0,0,16.13896,15.33201,0,0,233.7926,108.3449,0,16.13896,-16.13896,181.1938,43.14129,0.1246563,16.86521,0,0,108.3449
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,30.62038,30.62038,0,-1,0,30.62038,0,0,7.105427E-15,0,0,32.23198,30.62038,0,0,251.7247,92.20596,0,32.23198,-32.23198,147.2183,35.05191,0.1246563,33.68242,0,0,92.20596
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,15.46706,15.46706,0,-1,0,15.46706,0,0,3.552714E-15,0,0,16.28111,15.46706,0,0,287.5381,59.97398,0,16.28111,-16.28111,130.0565,30.96577,0.1246563,17.01377,0,0,59.97398
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,24.73379,24.73379,0,-1,0,24.73379,0,0,0,0,0,26.03557,24.73379,0,0,305.6282,43.69287,0,26.03557,-26.03557,102.6126,24.43152,0.1246563,27.20717,0,0,43.69287
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.5566,17.6573,0,0,0,102.6126,24.43152,0.1246563,0,0,0,17.6573
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,16.95108,16.77443,0,-1,0,16.77443,0,0,0.1766445,1.871752,0,17.6573,16.77443,0,0,334.5566,17.6573,0,17.6573,-17.6573,84.00017,20,0.1246563,18.64618,0,0,17.6573
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,22.54152,0,0,-1,0,0,0,0,22.54152,24.79568,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246563,24.79568,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1246563,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,12.96921,12.96921,81,0,22.761,12.96921,0,0,0,0,0,0,0,68.03079,64.62925,354.1758,0,64.62925,0,64.62925,145.3129,34.59823,0.1253705,14.26613,0,81,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,72.31579,0,20.56389,0,0,0,0,0,13.35548,0,0,72.31579,68.7,289.5465,58.16633,82.05548,0,82.05548,223.1575,53.13264,0.1257126,0,10.68439,81,71.52181
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,54.87626,54.87626,81,0,22.761,54.87626,64.11642,0,0,0,35.1847,0,0,26.12374,24.81755,207.4911,132.0163,60.00225,0,60.00225,280.0807,66.68574,0.1264326,60.36389,28.14776,81,167.201
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,98.66512,68.7,0,-1,0,68.7,116.2822,0,29.96511,39.83162,79.88584,72.31579,68.7,0,0,147.4888,186.0183,7.570048,0,7.570048,287.2622,68.39564,0.1263577,108.5316,63.90867,0,265.9041
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,47.06396,47.06396,0,-1,0,47.06396,214.749,0,0,0,101.0694,49.54101,47.06396,0,0,139.9188,192.8313,51.52838,0,51.52838,336.1464,80.03468,0.1258503,51.77036,80.85551,0,293.9007
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,43.62445,43.62445,0,-1,0,43.62445,265.5792,0,0,0,115.8574,45.92047,43.62445,0,0,88.39039,239.2069,69.93697,0,69.93697,402.4944,95.8318,0.1251681,47.98689,92.68595,0,355.0643
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,81.09093,68.7,0,-1,0,68.7,181.2813,33.77105,12.39093,20.50002,124.5403,72.31579,68.7,0,0,18.45342,302.1501,18.45342,0,18.45342,420.0009,100,0.1249894,89.20003,99.63221,0,426.6904
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,40.65372,40.65372,0,-1,0,40.65372,276.4928,69.61121,0,0,112.4046,42.79339,40.65372,0,0,0,318.7582,0,0,0,420.0009,100,0.1249894,44.71909,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,105.8029,68.7,0,-1,0,68.7,124.228,13.02882,37.10294,47.68323,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1249894,116.3832,68.27569,0,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,53.32736,53.32736,0,-1,0,53.32736,147.2809,22.40695,0,0,78.54101,56.13406,53.32736,0,0,0,318.7582,0,0,0,420.0009,100,0.1249894,58.66009,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,-1,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249894,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,68.40003,68.40003,0,-1,0,68.40003,47.80005,0,0,6.540037,32.69525,72.00004,68.40003,0,0,0,318.7582,0,39.30478,-39.30478,378.5699,90.13553,0.1249894,75.24004,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,47.32631,47.32631,0,-1,0,47.32631,7.441141,0,0,0,3.521617,49.81717,47.32631,0,0,43.67198,279.4534,0,46.29555,-46.29555,329.7702,78.51655,0.1249894,52.05894,2.817294,0,282.9751
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,22.18701,22.18701,0,-1,0,22.18701,0,0,0,0,0,23.35475,22.18701,0,0,95.11148,233.1579,0,23.35475,-23.35475,305.1521,72.65511,0.1249894,24.40571,0,0,233.1579
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,86.77284,68.7,0,-1,0,68.7,0,0,18.07284,26.75013,0,72.31579,68.7,0,0,121.0612,209.8031,0,72.31579,-72.31579,228.9246,54.50574,0.1249894,95.45013,0,0,209.8031
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,69.1565,68.7,0,-1,0,68.7,0,0,0.4565052,7.372156,0,72.31579,68.7,0,0,201.4121,137.4874,0,72.31579,-72.31579,152.697,36.35636,0.1249894,76.07216,0,0,137.4874
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,37.18809,37.18809,0,-1,0,37.18809,0,0,0,0,0,39.14536,37.18809,0,0,281.763,65.17157,0,39.14536,-39.14536,111.4342,26.5319,0.1249894,40.9069,0,0,65.17157
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.2578,26.02621,0,0,0,111.4342,26.5319,0.1249894,0,0,0,26.02621
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.2578,26.02621,0,0,0,111.4342,26.5319,0.1249894,0,0,0,26.02621
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.2578,26.02621,0,0,0,111.4342,26.5319,0.1249894,0,0,0,26.02621
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,325.2578,26.02621,0,0,0,111.4342,26.5319,0.1249894,0,0,0,26.02621
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,37.67174,24.7249,0,-1,0,24.7249,0,0,12.94684,16.71402,0,26.02621,24.7249,0,0,325.2578,26.02621,0,26.02621,-26.02621,84.00017,20,0.1249894,41.43892,0,0,26.02621
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,4.287412,0,0,-1,0,0,0,0,4.287412,4.716154,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1249894,4.716154,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,47.29251,47.29251,81,0,22.761,47.29251,0,0,0,0,0,0,0,33.70749,32.02211,354.1758,0,32.02211,0,32.02211,114.379,27.23304,0.1254119,52.02177,0,81,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,322.1537,28.8199,68.7,0,68.7,179.5536,42.75076,0.1258743,0,0,81,28.8199
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,35.52319,35.52319,81,0,22.761,35.52319,21.491,0,0,0,7.63429,0,0,45.47681,43.20297,253.4537,90.6499,50.83726,0,50.83726,227.782,54.2337,0.1265186,39.07551,6.107432,81,98.28419
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,51.21231,51.21231,81,0,22.761,51.21231,24.89953,0,0,0,12.75163,0,0,29.78768,28.2983,202.6164,136.4034,41.04993,0,41.04993,266.7254,63.50592,0.1270208,56.33355,10.2013,81,149.1551
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,-1,0,0,0,0,0,0,9.795241,0,0,0,0,161.5665,173.3484,9.795241,0,9.795241,276.018,65.71844,0.126926,0,7.836193,0,183.1436
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,82.18998,68.7,0,-1,0,68.7,16.50942,0,13.48998,21.70898,11.34197,72.31579,68.7,0,0,151.7713,182.1641,0,60.97382,-60.97382,211.7459,50.4156,0.126926,90.40897,9.073579,0,193.5061
