Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,0,-1,0,0,0,0,0,0,18.13539,0,0,0,0,219.52,121.1903,18.13539,0,18.13539,228.9507,54.51196,0.1267508,0,14.50831,0,139.3257
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,-1,0,0,0,0,0,0,17.13671,0,0,0,0,201.3846,137.5121,17.13671,0,17.13671,245.208,58.38274,0.1265858,0,13.70937,0,154.6488
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,25.27867,25.27867,0,-1,0,25.27867,134.5361,0,0,0,34.00895,26.60912,25.27867,0,0,184.2478,152.9352,7.399823,0,7.399823,252.2281,60.05418,0.1265146,27.80653,27.20716,0,186.9441
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,9.390241,9.390241,0,-1,0,9.390241,271.9685,0,0,0,25.53849,9.884463,9.390241,0,0,176.848,159.595,15.65403,0,15.65403,267.0788,63.59006,0.1263644,10.32926,20.4308,0,185.1335
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,31.61007,31.61007,0,-1,0,31.61007,65.6887,0,3.552714E-15,0,20.76424,33.27376,31.61007,0,0,161.194,173.6836,0,12.50951,-12.50951,253.8926,60.4505,0.1263644,34.77108,16.61139,0,194.4479
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,-1,0,0,0,0,0,0,4.981838,0,0,0,0,175.0935,161.1741,4.981838,0,4.981838,258.6188,61.57578,0.1263167,0,3.985471,0,166.156
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,-1,0,0,0,0,0,0,6.355579,0,0,0,0,170.1116,165.6578,6.355579,0,6.355579,264.6482,63.01136,0.1262558,0,5.084464,0,172.0134
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,30.46113,30.46113,0,-1,0,30.46113,14.29817,0,0,0,4.355385,32.06435,30.46113,0,0,163.756,171.3778,0,27.70896,-27.70896,235.4404,56.05713,0.1262558,33.50724,3.484308,0,175.7332
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,65.55991,65.55991,0,-1,0,65.55991,0,0,0,3.415909,0,69.01044,65.55991,0,0,194.5438,143.6688,0,69.01044,-69.01044,162.697,38.73731,0.1262558,72.11591,0,0,143.6688
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,32.10714,32.10714,0,-1,0,32.10714,0,0,0,0,0,33.79699,32.10714,0,0,271.222,74.65839,0,33.79699,-33.79699,127.0719,30.25515,0.1262558,35.31785,0,0,74.65839
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.77882,33.77882,0,-1,0,33.77882,0,0,7.105427E-15,0,0,35.55665,33.77882,0,0,308.7743,40.8614,0,35.55665,-35.55665,89.59187,21.33135,0.1262558,37.1567,0,0,40.8614
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.965542,2.965542,0,-1,0,2.965542,0,0,4.440892E-16,0,0,3.121623,2.965542,0,0,348.2816,5.304751,0,3.121623,-3.121623,86.30138,20.54791,0.1262558,3.262096,0,0,5.304751
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,22.75315,2.073971,0,-1,0,2.073971,0,0,20.67918,22.95449,0,2.183128,2.073971,0,0,351.7501,2.183128,0,2.183128,-2.183128,84.00017,20,0.1262558,25.02847,0,0,2.183128
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,33.55524,0,0,-1,0,0,0,0,33.55524,36.91076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262558,36.91076,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,35.75093,0,0,-1,0,0,0,0,35.75093,39.32603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262558,39.32603,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.819221,0,0,-1,0,0,0,0,2.819221,3.101144,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262558,3.101144,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,27.78381,0,0,-1,0,0,0,0,27.78381,30.56219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262558,30.56219,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,24.7191,0,0,-1,0,0,0,0,24.7191,27.19101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262558,27.19101,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,29.77004,29.77004,81,0,22.761,29.77004,0,0,0,0,0,0,0,51.22995,48.66846,354.1758,0,48.66846,0,48.66846,130.1711,30.99306,0.1268793,32.74705,0,81,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,70.42799,70.42799,81,0,22.761,70.42799,0,0,0,0,0,0,0,10.57201,10.04341,305.5074,43.80161,10.04341,0,10.04341,139.6991,33.26163,0.1270074,77.47079,0,81,43.80161
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,70.65141,70.65141,81,0,22.761,70.65141,19.66169,0,0,0,13.89126,0,0,10.34859,9.831162,295.4639,52.84068,23.72242,0,23.72242,162.2042,38.61997,0.127279,77.71655,11.11301,81,66.73195
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,19.04906,19.04906,81,0,22.761,19.04906,136.3159,0,0,0,25.96691,0,0,61.95094,58.85339,271.7415,74.19086,84.8203,0,84.8203,242.6718,57.77889,0.1277492,20.95397,20.77353,81,100.1578
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,22.56143,22.56143,0,-1,0,22.56143,158.25,0,0,0,35.70346,23.74887,22.56143,0,0,186.9212,150.5291,11.95459,0,11.95459,254.0129,60.47915,0.127635,24.81757,28.56277,0,186.2326
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,17.40889,17.40889,0,-1,0,17.40889,230.8765,0,0,0,40.19303,18.32515,17.40889,0,0,174.9666,161.2883,21.86788,0,21.86788,274.7586,65.41859,0.1274266,19.14978,32.15443,0,201.4813
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,-1,0,0,0,0,0,0,32.70098,0,0,0,0,153.0987,180.9694,32.70098,0,32.70098,305.7815,72.80498,0.1271163,0,26.16079,0,213.6703
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,106.9321,68.7,0,-1,0,68.7,67.40275,0,38.23213,48.92534,46.30569,72.31579,68.7,0,0,120.3978,210.4003,0,26.0101,-26.0101,278.3644,66.27711,0.1271163,117.6253,37.04455,0,256.7059
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,24.76162,24.76162,0,-1,0,24.76162,241.0451,0,0,0,59.68666,26.06486,24.76162,0,0,149.2979,184.3902,33.6218,0,33.6218,310.2609,73.87149,0.1267988,27.23778,47.74933,0,244.0768
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,15.08624,15.08624,0,-1,0,15.08624,439.2823,0,0,0,66.27118,15.88025,15.08624,0,0,115.6761,214.6498,50.39093,0,50.39093,358.0659,85.25362,0.1263259,16.59486,53.01694,0,280.921
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,-1,0,0,0,0,0,0,50.30615,0,0,0,0,65.28513,260.0016,50.30615,0,50.30615,405.7905,96.6166,0.1258572,0,40.24492,0,310.3078
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,76.21001,68.7,0,-1,0,68.7,32.33179,0,7.510011,15.13101,22.21194,72.31579,68.7,0,0,14.97898,305.2771,0,50.10385,-50.10385,352.9764,84.04184,0.1258572,83.83101,17.76955,0,327.4891
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,-1,0,0,0,0,0,0,5.371132,0,0,0,0,70.64992,255.1733,5.371132,0,5.371132,358.072,85.25506,0.1258074,0,4.296906,0,260.5444
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,-1,0,0,0,0,0,0,2.670212,0,0,0,0,65.27879,260.0073,2.670212,0,2.670212,360.6051,85.85819,0.1257827,0,2.13617,0,262.6775
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.60857,262.4105,0,0,0,360.6051,85.85819,0.1257827,0,0,0,262.4105
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,35.24599,35.24599,0,-1,0,35.24599,0,0,7.105427E-15,0,0,37.10105,35.24599,0,0,62.60857,262.4105,0,37.10105,-37.10105,321.4972,76.5468,0.1257827,38.7706,0,0,262.4105
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,6.74373,6.74373,0,-1,0,6.74373,0,0,8.881784E-16,0,0,7.098663,6.74373,0,0,103.832,225.3095,0,7.098663,-7.098663,314.0146,74.76522,0.1257827,7.418103,0,0,225.3095
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,52.67467,52.67467,0,-1,0,52.67467,0,0,7.105427E-15,0,0,55.44702,52.67467,0,0,111.7194,218.2108,0,55.44702,-55.44702,255.5683,60.84946,0.1257827,57.94214,0,0,218.2108
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,48.95689,48.95689,0,-1,0,48.95689,0,0,7.105427E-15,0,0,51.53357,48.95689,0,0,173.3272,162.7638,0,51.53357,-51.53357,201.2471,47.91588,0.1257827,53.85258,0,0,162.7638
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,20.51169,20.51169,0,-1,0,20.51169,0,0,0,0,0,21.59125,20.51169,0,0,230.5867,111.2302,0,21.59125,-21.59125,178.4879,42.49704,0.1257827,22.56286,0,0,111.2302
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,19.34301,19.34301,0,-1,0,19.34301,0,0,0,0,0,20.36106,19.34301,0,0,254.577,89.63895,0,20.36106,-20.36106,157.0255,37.38694,0.1257827,21.27731,0,0,89.63895
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,6.943611,6.943611,0,-1,0,6.943611,0,0,8.881784E-16,0,0,7.309064,6.943611,0,0,277.2004,69.27789,0,7.309064,-7.309064,149.321,35.55256,0.1257827,7.637972,0,0,69.27789
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.3216,61.96883,0,0,0,149.321,35.55256,0.1257827,0,0,0,61.96883
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,53.49279,53.49279,0,-1,0,53.49279,0,0,0,0,0,56.3082,53.49279,0,0,285.3216,61.96883,0,56.3082,-56.3082,89.967,21.42067,0.1257827,58.84207,0,0,61.96883
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.8862,5.660628,0,0,0,89.967,21.42067,0.1257827,0,0,0,5.660628
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,20.28008,20.28008,81,0,22.761,20.28008,0,0,0,0,0,0,0,60.71992,57.68393,347.8862,5.660628,57.68393,0,57.68393,144.6908,34.45012,0.1265028,22.30808,0,81,5.660628
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,72.31579,0,20.56389,0,0,0,0,0,15.36811,0,0,72.31579,68.7,290.2023,57.57616,84.06811,0,84.06811,224.4448,53.43913,0.1267947,0,12.29449,81,72.94427
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,72.31579,0,20.56389,0,0,0,0,0,41.79096,0,0,72.31579,68.7,206.1342,133.2375,110.491,0,110.491,329.2657,78.39644,0.12684,0,33.43277,81,175.0284
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,54.17734,54.17734,0,-1,0,54.17734,128.6209,0,0,0,69.68336,57.02878,54.17734,0,0,95.64323,232.6793,12.65459,0,12.65459,341.2709,81.25481,0.126724,59.59507,55.74669,0,302.3627
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,108.2684,68.7,0,-1,0,68.7,133.5983,0,39.56836,50.3952,91.78207,72.31579,68.7,0,0,82.98863,244.0685,19.46628,0,19.46628,359.7383,85.65179,0.1265459,119.0952,73.42565,0,335.8505
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,33.21491,33.21491,0,-1,0,33.21491,322.3163,8.571661,0,0,107.0571,34.96307,33.21491,0,0,63.52236,261.5881,63.52236,0,63.52236,420.0009,100,0.1259683,36.5364,85.64567,0,368.6452
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,-1,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,10.22549,10.22549,0,-1,0,10.22549,1196.021,111.5353,0,0,122.299,10.76368,10.22549,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,11.24804,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,-1,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.245417,2.245417,0,-1,0,2.245417,3709.875,80.93856,0,0,83.30215,2.363596,2.245417,0,0,0,318.7582,0,0,0,420.0009,100,0.1259683,2.469958,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,47.16767,47.16767,0,-1,0,47.16767,99.02057,0,0,0,46.7057,49.65018,47.16767,0,0,0,318.7582,0,2.944483,-2.944483,416.8971,99.26101,0.1259683,51.88444,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,25.32498,25.32498,0,-1,0,25.32498,123.6072,1.373981,0,0,31.3035,26.65788,25.32498,0,0,3.271648,315.8138,3.271648,0,3.271648,420.0009,100,0.1259387,27.85748,25.0428,0,347.1172
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,71.00407,68.7,0,-1,0,68.7,6.275317,0,2.304065,9.404471,4.311143,72.31579,68.7,0,0,0,318.7582,0,68.00465,-68.00465,348.3177,82.93261,0.1259387,78.10447,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,15.68574,15.68574,0,-1,0,15.68574,0,0,3.552714E-15,0,0,16.5113,15.68574,0,0,75.56071,250.7536,0,16.5113,-16.5113,330.9132,78.7887,0.1259387,17.25431,0,0,250.7536
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,93.90661,234.2423,0,0,0,330.9132,78.7887,0.1259387,0,0,0,234.2423
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.65378,27.65378,0,-1,0,27.65378,0,0,3.552714E-15,0,0,29.10924,27.65378,0,0,93.90661,234.2423,0,29.10924,-29.10924,300.2294,71.48304,0.1259387,30.41915,0,0,234.2423
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.2502,205.133,0,0,0,300.2294,71.48304,0.1259387,0,0,0,205.133
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,11.8594,11.8594,0,-1,0,11.8594,0,0,0,0,0,12.48358,11.8594,0,0,126.2502,205.133,0,12.48358,-12.48358,287.0705,68.34999,0.1259387,13.04534,0,0,205.133
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,3.22767,3.22767,0,-1,0,3.22767,0,0,0,0,0,3.397548,3.22767,0,0,140.1208,192.6495,0,3.397548,-3.397548,283.4892,67.49729,0.1259387,3.550437,0,0,192.6495
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,34.59351,34.59351,0,-1,0,34.59351,0,0,0,0,0,36.41423,34.59351,0,0,143.8959,189.2519,0,36.41423,-36.41423,245.1052,58.35827,0.1259387,38.05287,0,0,189.2519
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,35.93696,35.93696,0,-1,0,35.93696,0,0,0,0,0,37.82838,35.93696,0,0,184.3562,152.8377,0,37.82838,-37.82838,205.2306,48.86434,0.1259387,39.53066,0,0,152.8377
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,5.142371,5.142371,0,-1,0,5.142371,0,0,8.881784E-16,0,0,5.413022,5.142371,0,0,226.3877,115.0093,0,5.413022,-5.413022,199.5248,47.50581,0.1259387,5.656608,0,0,115.0093
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,34.98167,34.98167,0,-1,0,34.98167,0,0,7.105427E-15,0,0,36.82281,34.98167,0,0,232.4022,109.5963,0,36.82281,-36.82281,160.7101,38.26424,0.1259387,38.47984,0,0,109.5963
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,43.02182,43.02182,0,0,0,43.02182,0,0,0,0,0,45.28613,43.02182,0,0,273.3164,72.77348,0,45.28613,-45.28613,112.9744,26.89861,0.1259387,47.32401,0,0,72.77348
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.47836,23.47836,0,0,0,23.47836,0,0,3.552714E-15,0,0,24.71406,23.47836,0,0,323.6343,27.48734,0,24.71406,-24.71406,86.92346,20.69602,0.1259387,25.82619,0,0,27.48734
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,351.0944,2.773282,7.893036,0,7.893036,94.41145,22.47887,0.1258673,0,6.314429,0,10.66632
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,43.89146,43.89146,81,0,22.761,43.89146,69.59005,0,0,0,30.54409,0,0,37.10854,35.25311,343.2014,9.877014,65.7972,0,65.7972,156.8322,37.34092,0.1264959,48.28061,24.43527,81,40.4211
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,54.57578,54.57578,0,-1,0,54.57578,132.6718,0,0,0,72.40666,57.44818,54.57578,0,0,277.4041,69.0945,14.95848,0,14.95848,171.023,40.71968,0.1263608,60.03335,57.92533,0,141.5012
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,47.07855,47.07855,0,-1,0,47.07855,203.3607,0,0,0,95.73925,49.55637,47.07855,0,0,262.4457,82.55713,46.18288,0,46.18288,214.836,51.15131,0.1259456,51.7864,76.5914,0,178.2964
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.308835,2.308835,0,-1,0,2.308835,4797.016,0,0,0,110.7552,2.430352,2.308835,0,0,216.2628,124.1217,108.3248,0,108.3248,317.6019,75.61935,0.1249823,2.539718,88.60413,0,234.8769
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,29.79536,29.79536,0,-1,0,29.79536,384.5085,0,0,0,114.5657,31.36354,29.79536,0,0,107.938,221.6141,83.20216,0,83.20216,396.5344,94.41277,0.1242524,32.77489,91.65256,0,336.1797
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,15.2687,15.2687,0,-1,0,15.2687,723.8417,69.7131,0,0,110.5212,16.07232,15.2687,0,0,24.73581,296.496,24.73581,0,24.73581,420.0009,100,0.1240371,16.79557,88.41698,0,407.0172
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,54.90736,54.90736,0,-1,0,54.90736,213.0532,59.18467,0,0,116.9819,57.79723,54.90736,0,0,0,318.7582,0,0,0,420.0009,100,0.1240371,60.3981,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,60.03701,60.03701,0,-1,0,60.03701,115.2863,6.017566,0,0,69.21442,63.19685,60.03701,0,0,0,318.7582,0,0,0,420.0009,100,0.1240371,66.04071,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,45.47977,45.47977,0,-1,0,45.47977,112.3188,3.208888,0,0,51.08234,47.87345,45.47977,0,0,0,318.7582,0,0,0,420.0009,100,0.1240371,50.02775,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.03869129,0.03869129,0,-1,0,0.03869129,32694.14,12.60906,0,0,12.64978,0.04072767,0.03869129,0,0,0,318.7582,0,0,0,420.0009,100,0.1240371,0.04256041,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,-1,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1240371,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,4.619353,4.619353,0,-1,0,4.619353,0,0,8.881784E-16,0,0,4.862476,4.619353,0,0,0,318.7582,0,4.862476,-4.862476,414.8753,98.77965,0.1240371,5.081288,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,46.5794,46.5794,0,-1,0,46.5794,0,0,7.105427E-15,0,0,49.03094,46.5794,0,0,5.402752,313.8958,0,49.03094,-49.03094,363.1922,86.47416,0.1240371,51.23734,0,0,313.8958
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,30.1515,30.1515,0,-1,0,30.1515,0,0,3.552714E-15,0,0,31.73842,30.1515,0,0,59.88158,264.8648,0,31.73842,-31.73842,329.737,78.50864,0.1240371,33.16665,0,0,264.8648
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,13.94335,13.94335,0,-1,0,13.94335,0,0,1.776357E-15,0,0,14.67721,13.94335,0,0,95.14649,233.1264,0,14.67721,-14.67721,314.2658,74.82504,0.1240371,15.33769,0,0,233.1264
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,40.32884,40.32884,0,-1,0,40.32884,0,0,7.105427E-15,0,0,42.45141,40.32884,0,0,111.4545,218.4492,0,42.45141,-42.45141,269.5181,64.17085,0.1240371,44.36172,0,0,218.4492
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,29.3972,29.3972,0,-1,0,29.3972,0,0,3.552714E-15,0,0,30.94442,29.3972,0,0,158.6227,175.9978,0,30.94442,-30.94442,236.8998,56.40461,0.1240371,32.33692,0,0,175.9978
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,15.31749,15.31749,0,-1,0,15.31749,0,0,1.776357E-15,0,0,16.12367,15.31749,0,0,193.0054,145.0533,0,16.12367,-16.12367,219.904,52.35799,0.1240371,16.84924,0,0,145.0533
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,40.27748,40.27748,0,-1,0,40.27748,0,0,7.105427E-15,0,0,42.39734,40.27748,0,0,210.9206,128.9297,0,42.39734,-42.39734,175.2133,41.71736,0.1240371,44.30523,0,0,128.9297
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,48.4455,48.4455,0,-1,0,48.4455,0,0,7.105427E-15,0,0,50.99527,48.4455,0,0,258.0288,86.53233,0,50.99527,-50.99527,121.4595,28.91888,0.1240371,53.29005,0,0,86.53233
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,32.52307,32.52307,0,-1,0,32.52307,0,0,0,2.015163,0,34.23481,32.52307,0,0,314.6902,35.53707,0,34.23481,-34.23481,85.37286,20.32683,0.1240371,35.77538,0,0,35.53707
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,56.52496,56.52496,81,0,22.761,56.52496,0,0,0,0,0,0,0,24.47504,23.25129,352.7289,1.302257,23.25129,0,23.25129,107.431,25.57875,0.1243166,62.17746,0,81,1.302257
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,329.4776,22.22841,68.7,0,68.7,172.6055,41.09647,0.124741,0,0,81,22.22841
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,45.96019,45.96019,81,0,22.761,45.96019,10.92578,0,0,0,5.021507,0,0,35.03981,33.28782,260.7776,84.05841,38.30933,0,38.30933,208.9489,49.74965,0.1251863,50.55621,4.017206,81,89.07992
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,222.4682,118.5368,93.05059,0,93.05059,297.2245,70.76759,0.1253924,0,19.48047,81,142.8874
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,-1,0,0,0,0,0,0,40.02026,0,0,0,0,129.4176,202.2823,40.02026,0,40.02026,335.191,79.80723,0.1250471,0,32.0162,0,242.3026
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,18.27574,18.27574,0,-1,0,18.27574,370.8006,0,0,0,67.76654,19.23762,18.27574,0,0,89.39739,238.3006,48.52892,0,48.52892,381.2296,90.76877,0.124631,20.10331,54.21323,0,306.0671
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,6.24628,6.24628,0,-1,0,6.24628,1490.608,45.66404,0,0,93.10754,6.575032,6.24628,0,0,40.86847,281.9766,40.86847,0,40.86847,420.0009,100,0.1242827,6.870908,74.48603,0,375.0841
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,41.45184,41.45184,0,-1,0,41.45184,246.43,58.51628,0,0,102.1498,43.63352,41.45184,0,0,0,318.7582,0,0,0,420.0009,100,0.1242827,45.59703,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,-1,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1242827,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,85.21364,68.7,0,-1,0,68.7,122.9039,12.11919,16.51364,25.035,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1242827,93.735,67.54798,0,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,21.00985,21.00985,0,-1,0,21.00985,230.958,26.40831,0,0,48.52394,22.11563,21.00985,0,0,0,318.7582,0,0,0,420.0009,100,0.1242827,23.11084,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,42.70868,42.70868,0,-1,0,42.70868,78.49915,0,0,0,33.52595,44.9565,42.70868,0,0,0,318.7582,0,11.43055,-11.43055,407.952,97.13123,0.1242827,46.97955,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,88.31605,68.7,0,-1,0,68.7,19.40803,0,19.61605,28.44765,13.33332,72.31579,68.7,0,0,12.70061,307.3277,0,58.98247,-58.98247,345.779,82.32817,0.1242827,97.14765,10.66665,0,320.661
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,-1,0,0,0,0,0,0,6.129226,0,0,0,0,78.23669,248.3452,6.129226,0,6.129226,351.5937,83.71262,0.1242307,0,4.90338,0,254.4744
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.10747,253.8615,0,0,0,351.5937,83.71262,0.1242307,0,0,0,253.8615
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,39.60816,39.60816,0,-1,0,39.60816,0,0,7.105427E-15,0,0,41.6928,39.60816,0,0,72.10747,253.8615,0,41.6928,-41.6928,307.6456,73.24881,0.1242307,43.56898,0,0,253.8615
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,75.61932,68.7,0,-1,0,68.7,0,0,6.919318,14.48125,0,72.31579,68.7,0,0,118.4328,212.1687,0,72.31579,-72.31579,231.4181,55.09943,0.1242307,83.18125,0,0,212.1687
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,64.21413,64.21413,0,-1,0,64.21413,0,0,0,1.935536,0,67.59381,64.21413,0,0,198.7837,139.8529,0,67.59381,-67.59381,160.1679,38.13515,0.1242307,70.63554,0,0,139.8529
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,33.99385,33.99385,0,-1,0,33.99385,0,0,7.105427E-15,0,0,35.783,33.99385,0,0,273.8879,72.25909,0,35.783,-35.783,122.4493,29.15455,0.1242307,37.39323,0,0,72.25909
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,18.27466,18.27466,0,-1,0,18.27466,0,0,3.552714E-15,0,0,19.23649,18.27466,0,0,313.6468,36.4761,0,19.23649,-19.23649,102.1723,24.32669,0.1242307,20.10213,0,0,36.4761
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.0207,17.23961,0,0,0,102.1723,24.32669,0.1242307,0,0,0,17.23961
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,15.54393,15.54393,0,-1,0,15.54393,0,0,3.552714E-15,0.7206945,0,16.36203,15.54393,0,0,335.0207,17.23961,0,16.36203,-16.36203,84.92522,20.22025,0.1242307,17.09832,0,0,17.23961
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,12.80869,0.8336987,0,-1,0,0.8336987,0,0,11.97499,13.25586,0,0.8775775,0.8336987,0,0,353.2007,0.8775775,0,0.8775775,-0.8775775,84.00017,20,0.1242307,14.08956,0,0,0.8775775
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,30.4027,0,0,-1,0,0,0,0,30.4027,33.44297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1242307,33.44297,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,15.27739,15.27739,81,0,22.761,15.27739,0,0,0,0,0,0,0,65.72261,62.43648,354.1758,0,62.43648,0,62.43648,143.2326,34.10294,0.1248651,16.80513,0,81,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.7555996,0.7555996,73.07139,0,20.75506,0.7555996,0,0,0,0,0,0,0,72.31579,68.7,291.7393,56.19283,68.7,0,68.7,208.4072,49.62065,0.1252898,0.8311596,0,81,56.19283
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,72.94545,72.94545,81,0,22.761,72.94545,14.8711,0,0,0,10.84779,0,0,8.054546,7.651819,223.0393,118.0228,18.49961,0,18.49961,225.9574,53.79928,0.1254822,80.24,8.678235,81,128.8706
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,15.57253,15.57253,81,0,22.761,15.57253,90.51551,0,0,0,14.09556,0,0,65.42747,62.1561,204.5397,134.6725,76.25166,0,76.25166,298.2961,71.02274,0.1259877,17.12978,11.27644,81,148.768
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,23.87834,23.87834,0,-1,0,23.87834,156.8691,0,0,0,37.45774,25.1351,23.87834,0,0,128.2881,203.299,12.32265,0,12.32265,309.9864,73.80614,0.1258833,26.26618,29.9662,0,240.7567
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,41.32834,41.32834,0,-1,0,41.32834,111.818,0,0,0,46.21253,43.50352,41.32834,0,0,115.9654,214.3894,2.709013,0,2.709013,312.5564,74.41804,0.1258603,45.46117,36.97002,0,260.6019
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,-1,0,0,0,0,0,0,60.7828,0,0,0,0,113.2564,216.8275,60.7828,0,60.7828,370.22,88.14745,0.125348,0,48.62624,0,277.6103
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,39.09693,39.09693,0,-1,0,39.09693,174.6505,0,0,0,68.28297,41.15466,39.09693,0,0,52.4736,271.532,27.1283,0,27.1283,395.9562,94.27509,0.1251207,43.00662,54.62637,0,339.8149
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,19.78218,19.78218,0,-1,0,19.78218,352.0909,23.48262,0,0,69.65127,20.82335,19.78218,0,0,25.34529,295.9474,25.34529,0,25.34529,420.0009,100,0.1249091,21.7604,55.72102,0,365.5987
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,-1,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1249091,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,8.83062,8.83062,0,-1,0,8.83062,625.4017,45.93145,0,0,55.22684,9.295389,8.83062,0,0,0,318.7582,0,0,0,420.0009,100,0.1249091,9.713681,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,46.26851,46.26851,0,-1,0,46.26851,50.65442,0,7.105427E-15,0,23.43704,48.70369,46.26851,0,0,0,318.7582,0,25.26665,-25.26665,393.3675,93.65873,0.1249091,50.89536,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,-1,0,0,0,0,0,0,8.938062,0,0,0,0,28.07406,293.4916,8.938062,0,8.938062,401.8468,95.67763,0.1248346,0,7.150449,0,302.4296
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,104.7419,68.7,0,-1,0,68.7,7.995089,0,36.04188,46.51606,5.492626,72.31579,68.7,0,0,19.13599,301.5358,0,66.82317,-66.82317,331.4091,78.90675,0.1248346,115.2161,4.394101,0,307.0284
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,65.84877,65.84877,0,-1,0,65.84877,0,0,1.421085E-14,3.733645,0,69.31449,65.84877,0,0,93.38396,234.7127,0,69.31449,-69.31449,258.3452,61.51063,0.1248346,72.43365,0,0,234.7127
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,17.02369,17.02369,0,-1,0,17.02369,0,0,0,0,0,17.91967,17.02369,0,0,170.4001,165.3982,0,17.91967,-17.91967,239.4562,57.01326,0.1248346,18.72606,0,0,165.3982
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3108,147.4785,0,0,0,239.4562,57.01326,0.1248346,0,0,0,147.4785
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3108,147.4785,0,0,0,239.4562,57.01326,0.1248346,0,0,0,147.4785
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.3108,147.4785,0,0,0,239.4562,57.01326,0.1248346,0,0,0,147.4785
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,28.89136,28.89136,0,-1,0,28.89136,0,0,3.552714E-15,0,0,30.41196,28.89136,0,0,190.3108,147.4785,0,30.41196,-30.41196,207.3991,49.38065,0.1248346,31.7805,0,0,147.4785
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,21.28591,21.28591,0,-1,0,21.28591,0,0,3.552714E-15,0,0,22.40622,21.28591,0,0,224.1019,117.0665,0,22.40622,-22.40622,183.7809,43.75727,0.1248346,23.4145,0,0,117.0665
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,42.25077,42.25077,0,-1,0,42.25077,0,0,0,0,0,44.47449,42.25077,0,0,248.9977,94.66032,0,44.47449,-44.47449,136.9007,32.59533,0.1248346,46.47585,0,0,94.66032
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,35.87798,35.87798,0,-1,0,35.87798,0,0,0,0,0,37.7663,35.87798,0,0,298.4138,50.18583,0,37.7663,-37.7663,97.09151,23.11698,0.1248346,39.46578,0,0,50.18583
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,64.11937,11.79856,0,-1,0,11.79856,0,0,52.32082,58.73275,0,12.41953,11.79856,0,0,340.3763,12.41953,0,12.41953,-12.41953,84.00017,20,0.1248346,70.53131,0,0,12.41953
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,28.30403,28.30403,81,0,22.761,28.30403,0,0,0,0,0,0,0,52.69596,50.06117,354.1758,0,50.06117,0,50.06117,131.4924,31.30764,0.1254039,31.13444,0,81,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,32.96867,32.96867,81,0,22.761,32.96867,0,0,0,0,0,0,0,48.03133,45.62976,304.1146,45.05505,45.62976,0,45.62976,174.7806,41.61433,0.1259195,36.26554,0,81,45.05505
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,48.07441,48.07441,81,0,22.761,48.07441,26.28694,0,0,0,12.63729,0,0,32.92559,31.27931,258.4849,86.12184,43.9166,0,43.9166,216.4435,51.53407,0.1263887,52.88185,10.10983,81,98.75913
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,51.87997,51.87997,81,0,22.761,51.87997,62.17673,0,0,0,32.25727,0,0,29.12003,27.66403,214.5683,125.6468,59.9213,0,59.9213,273.2898,65.06888,0.126996,57.06797,25.80582,81,157.9041
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,45.38523,45.38523,0,-1,0,45.38523,149.0813,0,0,0,67.66092,47.77393,45.38523,0,0,154.647,179.5759,19.88699,0,19.88699,292.1563,69.56088,0.12683,49.92376,54.12874,0,247.2369
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,61.53302,61.53302,0,-1,0,61.53302,134.7181,0,0,0,82.89612,64.77159,61.53302,0,0,134.76,197.4742,18.12452,0,18.12452,309.3507,73.65479,0.1266791,67.68632,66.31689,0,280.3704
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,23.83062,23.83062,0,-1,0,23.83062,475.6147,0,0,0,113.3419,25.08487,23.83062,0,0,116.6355,213.7863,88.25708,0,88.25708,393.0787,93.58999,0.1259492,26.21368,90.67355,0,327.1283
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,59.03081,59.03081,0,-1,0,59.03081,210.5428,33.76903,0,0,124.2851,62.1377,59.03081,0,0,28.37838,293.2177,28.37838,0,28.37838,420.0009,100,0.1257164,64.93389,99.42809,0,417.5028
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,65.70641,65.70641,0,-1,0,65.70641,178.5665,48.16498,0,3.577051,117.3296,69.16464,65.70641,0,0,0,318.7582,0,0,0,420.0009,100,0.1257164,72.27705,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,31.6726,31.6726,0,-1,0,31.6726,351.1553,77.88044,0,0,111.22,33.33958,31.6726,0,0,0,318.7582,0,0,0,420.0009,100,0.1257164,34.83986,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,-1,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257164,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,-1,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257164,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,-1,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257164,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,47.66225,47.66225,0,-1,0,47.66225,4.62056,0,0,0,2.202263,50.17078,47.66225,0,0,0,318.7582,0,47.96852,-47.96852,369.4376,87.96115,0.1257164,52.42847,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,39.22441,39.22441,0,-1,0,39.22441,0,0,7.105427E-15,0,0,41.28886,39.22441,0,0,53.29836,270.7897,0,41.28886,-41.28886,325.9153,77.59872,0.1257164,43.14685,0,0,270.7897
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,43.98003,43.98003,0,-1,0,43.98003,0,0,0,0,0,46.29477,43.98003,0,0,99.17487,229.5008,0,46.29477,-46.29477,277.1163,65.97995,0.1257164,48.37803,0,0,229.5008
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,34.98548,34.98548,0,-1,0,34.98548,0,0,0,0,0,36.82682,34.98548,0,0,150.6135,183.2061,0,36.82682,-36.82682,238.2975,56.73738,0.1257164,38.48402,0,0,183.2061
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,27.875,27.875,0,-1,0,27.875,0,0,3.552714E-15,0,0,29.34211,27.875,0,0,191.5322,146.3793,0,29.34211,-29.34211,207.3681,49.37327,0.1257164,30.6625,0,0,146.3793
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.1345,117.0371,0,0,0,207.3681,49.37327,0.1257164,0,0,0,117.0371
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,41.25347,41.25347,0,-1,0,41.25347,0,0,7.105427E-15,0,0,43.42471,41.25347,0,0,224.1345,117.0371,0,43.42471,-43.42471,161.5945,38.4748,0.1257164,45.37882,0,0,117.0371
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,34.80043,34.80043,0,-1,0,34.80043,0,0,7.105427E-15,0,0,36.63203,34.80043,0,0,272.3842,73.61244,0,36.63203,-36.63203,122.9809,29.28112,0.1257164,38.28047,0,0,73.61244
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,18.52033,18.52033,0,-1,0,18.52033,0,0,0,0,0,19.49508,18.52033,0,0,313.0865,36.98042,0,19.49508,-19.49508,102.4313,24.38836,0.1257164,20.37236,0,0,36.98042
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,13.14026,13.14026,0,-1,0,13.14026,0,0,1.776357E-15,0,0,13.83186,13.14026,0,0,334.7477,17.48533,0,13.83186,-13.83186,87.85126,20.91693,0.1257164,14.45429,0,0,17.48533
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.42002,3.4708,0,-1,0,3.4708,0,0,25.94922,28.89122,0,3.653474,3.4708,0,0,350.1164,3.653474,0,3.653474,-3.653474,84.00017,20,0.1257164,32.36202,0,0,3.653474
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,89.22852,81,81,0,22.761,81,0,0,8.228514,17.15137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1257164,98.15137,0,81,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,30.81005,30.81005,81,0,22.761,30.81005,0,0,0,0,0,0,0,50.18995,47.68045,354.1758,0,47.68045,0,47.68045,129.2338,30.7699,0.1262435,33.89105,0,81,0
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,3.285337,3.285337,75.60113,0,21.39508,3.285337,628.5575,0,0,0,20.65023,0,0,72.31579,68.7,306.4954,42.91241,89.35023,0,89.35023,213.9989,50.95201,0.1265199,3.613871,16.52019,81,63.56264
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,5.14285,5.14285,77.45864,0,21.86504,5.14285,875.5691,0,0,0,45.02921,0,0,72.31579,68.7,217.1451,123.3276,113.7292,0,113.7292,321.8919,76.64077,0.1266284,5.657135,36.02337,81,168.3568
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,-1,0,0,0,0,0,0,74.4915,0,0,0,0,103.4159,225.6839,74.4915,0,74.4915,392.5607,93.46665,0.1260265,0,59.5932,0,300.1754
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,-1,0,0,0,62.22334,0,0,91.14774,0,0,0,0,28.92441,292.7263,28.92441,0,28.92441,420.0009,100,0.1257944,0,72.9182,0,383.874
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,45.48274,45.48274,0,-1,0,45.48274,205.0129,45.36891,0,0,93.24548,47.87656,45.48274,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,50.03101,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,73.79723,68.7,0,-1,0,68.7,168.9398,43.74582,5.097237,12.47696,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,81.17696,92.84929,0,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,59.56833,59.56833,0,-1,0,59.56833,201.9595,57.60041,0,0,120.3039,62.7035,59.56833,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,65.52515,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,144.3733,68.7,0,-1,0,68.7,151.8374,31.99653,75.67332,90.11065,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,158.8107,83.44985,0,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,-1,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,23.76054,23.76054,0,-1,0,23.76054,239.2135,31.82732,0,0,56.83842,25.0111,23.76054,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,26.1366,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,-1,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1257944,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,13.74093,13.74093,0,-1,0,13.74093,34.86289,0,1.776357E-15,0,4.790487,14.46414,13.74093,0,0,0,318.7582,0,9.673654,-9.673654,409.8039,97.57217,0.1257944,15.11503,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,55.0778,55.0778,0,-1,0,55.0778,0,0,7.105427E-15,0,0,57.97663,55.0778,0,0,10.7485,309.0846,0,57.97663,-57.97663,348.6912,83.02155,0.1257944,60.58558,0,0,309.0846
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,20.58321,20.58321,0,-1,0,20.58321,0,0,0,0,0,21.66654,20.58321,0,0,75.16698,251.1079,0,21.66654,-21.66654,325.8527,77.58381,0.1257944,22.64153,0,0,251.1079
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,31.30136,31.30136,0,-1,0,31.30136,0,0,0,0,0,32.9488,31.30136,0,0,99.24091,229.4414,0,32.9488,-32.9488,291.1216,69.31452,0.1257944,34.43149,0,0,229.4414
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,47.2635,47.2635,0,-1,0,47.2635,0,0,7.105427E-15,0,0,49.75105,47.2635,0,0,135.8507,196.4926,0,49.75105,-49.75105,238.6794,56.8283,0.1257944,51.98985,0,0,196.4926
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,15.31875,15.31875,0,-1,0,15.31875,0,0,1.776357E-15,0,0,16.125,15.31875,0,0,191.1296,146.7416,0,16.125,-16.125,221.6821,52.78135,0.1257944,16.85063,0,0,146.7416
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.62366,33.62366,0,-1,0,33.62366,0,0,0,0,0,35.39333,33.62366,0,0,209.0463,130.6166,0,35.39333,-35.39333,184.3743,43.89855,0.1257944,36.98603,0,0,130.6166
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.469133,3.469133,0,-1,0,3.469133,0,0,0,0,0,3.651719,3.469133,0,0,248.3722,95.22323,0,3.651719,-3.651719,180.525,42.98206,0.1257944,3.816046,0,0,95.22323
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,37.98061,37.98061,0,-1,0,37.98061,0,0,0,0,0,39.97959,37.98061,0,0,252.4297,91.57151,0,39.97959,-39.97959,138.3828,32.94823,0.1257944,41.77867,0,0,91.57151
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,296.8514,51.59193,0,0,0,138.3828,32.94823,0.1257944,0,0,0,51.59193
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,43.13039,43.13039,0,-1,0,43.13039,0,0,7.105427E-15,0,0,45.40041,43.13039,0,0,296.8514,51.59193,0,45.40041,-45.40041,90.5266,21.55391,0.1257944,47.44343,0,0,51.59193
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,38.93233,38.93233,81,0,22.761,38.93233,0,0,0,0,0,0,0,42.06767,39.96429,347.2964,6.191515,39.96429,0,39.96429,128.44,30.5809,0.1262263,42.82556,0,81,6.191515
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,62.14901,62.14901,81,0,22.761,62.14901,0,0,0,0,0,0,0,18.85098,17.90844,307.3321,42.15938,17.90844,0,17.90844,145.4295,34.626,0.1264191,68.36391,0,81,42.15938
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,3.309926,3.309926,75.62572,0,21.40131,3.309926,573.6485,1.421085E-14,0,0,18.98734,0,0,72.31579,68.7,289.4236,58.27697,87.68734,0,87.68734,228.617,54.43251,0.1267019,3.640918,15.18987,81,77.26431
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,63.42872,63.42872,81,0,22.761,63.42872,81.1713,0,0,0,51.48592,0,0,17.57128,16.69271,201.7363,137.1956,68.17863,0,68.17863,293.2969,69.83247,0.1272321,69.77159,41.18874,81,188.6815
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,40.21373,40.21373,0,-1,0,40.21373,199.6381,0,0,0,80.28192,42.33025,40.21373,0,0,133.5576,198.5564,37.95168,0,37.95168,329.3011,78.40485,0.1269294,44.23511,64.22554,0,278.8383
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,57.43475,57.43475,0,-1,0,57.43475,175.6384,0,0,0,100.8775,60.45763,57.43475,0,0,95.60597,232.7128,40.41986,0,40.41986,367.6467,87.53475,0.1266087,63.17822,80.702,0,333.5903
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,148.6421,68.7,0,-1,0,68.7,175.5197,0,79.94209,94.8063,120.582,72.31579,68.7,0,0,55.18611,269.0907,48.26621,0,48.26621,413.436,98.43696,0.1262277,163.5063,96.4656,0,389.6727
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,45.62197,45.62197,0,-1,0,45.62197,281.0959,73.29846,0,0,128.2415,48.02313,45.62197,0,0,6.919899,312.5303,6.919899,0,6.919899,420.0009,100,0.1261733,50.18417,102.5932,0,440.7718
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,141.3173,68.7,0,-1,0,68.7,158.9138,36.85797,72.61726,86.74899,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1261733,155.449,87.339,0,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,31.57031,31.57031,0,-1,0,31.57031,328.6993,70.53949,0,0,103.7714,33.2319,31.57031,0,0,0,318.7582,0,0,0,420.0009,100,0.1261733,34.72734,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,12.33615,12.33615,0,-1,0,12.33615,721.0984,75.97036,0,0,88.95578,12.98542,12.33615,0,0,0,318.7582,0,0,0,420.0009,100,0.1261733,13.56977,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,22.97262,22.97262,0,-1,0,22.97262,252.3804,33.79668,0,0,57.97839,24.1817,22.97262,0,0,0,318.7582,0,0,0,420.0009,100,0.1261733,25.26988,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,24.62311,24.62311,0,-1,0,24.62311,104.8372,0,0,0,25.81417,25.91907,24.62311,0,0,0,318.7582,0,0.1048969,-0.1048969,419.8903,99.97367,0.1261733,27.08542,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,59.14681,59.14681,0,-1,0,59.14681,5.116746,0,7.105427E-15,0,3.026392,62.2598,59.14681,0,0,0.1165521,318.6533,0,59.23341,-59.23341,357.4528,85.10764,0.1261733,65.06149,2.421114,0,321.6797
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,37.63202,37.63202,0,-1,0,37.63202,0,0,0,0,0,39.61265,37.63202,0,0,65.93145,259.4199,0,39.61265,-39.61265,315.6974,75.16589,0.1261733,41.39522,0,0,259.4199
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,60.65985,60.65985,0,-1,0,60.65985,0,0,0,0,0,63.85247,60.65985,0,0,109.9455,219.8073,0,63.85247,-63.85247,248.391,59.14059,0.1261733,66.72583,0,0,219.8073
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,32.23608,32.23608,0,-1,0,32.23608,0,0,0,0,0,33.93271,32.23608,0,0,180.8927,155.9548,0,33.93271,-33.93271,212.6227,50.62436,0.1261733,35.45969,0,0,155.9548
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,15.60455,15.60455,0,-1,0,15.60455,0,0,0,0,0,16.42584,15.60455,0,0,218.5957,122.0221,0,16.42584,-16.42584,195.3084,46.5019,0.1261733,17.165,0,0,122.0221
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,75.03295,68.7,0,-1,0,68.7,0,0,6.332954,13.83625,0,72.31579,68.7,0,0,236.8466,105.5962,0,72.31579,-72.31579,119.0808,28.35253,0.1261733,82.53625,0,0,105.5962
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,27.16257,27.16257,0,-1,0,27.16257,0,0,3.552714E-15,0,0,28.59218,27.16257,0,0,317.1975,33.28045,0,28.59218,-28.59218,88.94205,21.17663,0.1261733,29.87883,0,0,33.28045
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,28.84427,4.453861,0,-1,0,4.453861,0,0,24.39041,27.27484,0,4.688275,4.453861,0,0,348.9666,4.688275,0,4.688275,-4.688275,84.00017,20,0.1261733,31.7287,0,0,4.688275
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,50.83886,0,0,-1,0,0,0,0,50.83886,55.92274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261733,55.92274,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,17.77627,0,0,-1,0,0,0,0,17.77627,19.5539,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261733,19.5539,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,48.44123,0,0,-1,0,0,0,0,48.44123,53.28536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1261733,53.28536,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,9.033092,9.033092,81,0,22.761,9.033092,0,0,0,0,0,0,0,71.9669,68.36856,354.1758,0,68.36856,0,68.36856,148.8603,35.44285,0.1266976,9.936402,0,81,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,28.4068,28.4068,81,0,22.761,28.4068,0,0,0,0,0,0,0,52.5932,49.96354,285.8073,61.5317,49.96354,0,49.96354,196.2599,46.72844,0.1272206,31.24748,0,81,61.5317
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,70.09686,70.09686,81,0,22.761,70.09686,28.44801,0,0,0,19.94116,0,0,10.90314,10.35798,235.8437,106.4989,30.29914,0,30.29914,225.0042,53.57231,0.1275006,77.10654,15.95293,81,126.44
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,205.5446,133.7681,113.8162,0,113.8162,332.9797,79.28072,0.1275082,0,36.09299,81,178.8844
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,39.83229,39.83229,0,-1,0,39.83229,195.6739,0,0,0,77.94141,41.92873,39.83229,0,0,91.72832,236.2027,36.01268,0,36.01268,367.1443,87.41515,0.1272273,43.81552,62.35312,0,314.1441
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,30.45957,30.45957,0,-1,0,30.45957,332.8099,13.59413,0,0,101.3725,32.06271,30.45957,0,0,55.71564,268.6141,55.71564,0,55.71564,420.0009,100,0.1267952,33.50553,81.09798,0,369.9866
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,18.04395,18.04395,0,-1,0,18.04395,675.3293,102.8625,0,0,121.8561,18.99364,18.04395,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,19.84835,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,47.01454,47.01454,0,-1,0,47.01454,264.8625,75.03488,0,0,124.5239,49.48899,47.01454,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,51.71599,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,66.13331,66.13331,0,-1,0,66.13331,175.4564,46.4211,0,4.046637,116.0351,69.61401,66.13331,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,72.74664,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,28.82841,28.82841,0,-1,0,28.82841,369.9134,76.29446,0,0,106.6402,30.3457,28.82841,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,31.71125,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,23.87169,23.87169,0,-1,0,23.87169,358.5054,60.45321,0,0,85.58131,25.1281,23.87169,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,26.25886,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,48.18885,48.18885,0,-1,0,48.18885,128.6864,11.28741,0,0,62.01252,50.72511,48.18885,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,53.00774,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,-1,0,0,0,36.64393,0,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267952,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,48.68654,48.68654,0,-1,0,48.68654,15.31822,0,7.105427E-15,0,7.457913,51.24899,48.68654,0,0,0,318.7582,0,43.79108,-43.79108,373.841,89.00958,0.1267952,53.55519,5.966331,0,326.2161
