Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,56.22931,56.22931,0,-1,0,56.22931,0,0,7.105427E-15,0,0,59.18874,56.22931,0,0,48.65675,274.9672,0,59.18874,-59.18874,311.4506,74.15475,0.1267952,61.85224,0,0,274.9672
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,42.29178,42.29178,0,-1,0,42.29178,0,0,7.105427E-15,0,0,44.51766,42.29178,0,0,114.422,215.7784,0,44.51766,-44.51766,264.5248,62.98198,0.1267952,46.52096,0,0,215.7784
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,60.00603,60.00603,0,-1,0,60.00603,0,0,7.105427E-15,0,0,63.16425,60.00603,0,0,163.8861,171.2607,0,63.16425,-63.16425,197.9439,47.1294,0.1267952,66.00664,0,0,171.2607
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,39.63733,39.63733,0,-1,0,39.63733,0,0,7.105427E-15,0,0,41.7235,39.63733,0,0,234.0686,108.0965,0,41.7235,-41.7235,153.9635,36.65789,0.1267952,43.60106,0,0,108.0965
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,15.63659,15.63659,0,-1,0,15.63659,0,0,1.776357E-15,0,0,16.45957,15.63659,0,0,280.428,66.373,0,16.45957,-16.45957,136.6135,32.52697,0.1267952,17.20025,0,0,66.373
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,24.51785,24.51785,0,-1,0,24.51785,0,0,3.552714E-15,0,0,25.80827,24.51785,0,0,298.7164,49.91343,0,25.80827,-25.80827,109.4092,26.04977,0.1267952,26.96964,0,0,49.91343
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,17.57125,17.57125,0,-1,0,17.57125,0,0,3.552714E-15,0,0,18.49605,17.57125,0,0,327.3923,24.10517,0,18.49605,-18.49605,89.9127,21.40774,0.1267952,19.32837,0,0,24.10517
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,16.95749,5.328664,0,-1,0,5.328664,0,0,11.62882,13.32457,0,5.60912,5.328664,0,0,347.9435,5.60912,0,5.60912,-5.60912,84.00017,20,0.1267952,18.65323,0,0,5.60912
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,59.93017,0,0,-1,0,0,0,0,59.93017,65.92319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267952,65.92319,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.329683,0,0,-1,0,0,0,0,1.329683,1.462652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267952,1.462652,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,6.587259,6.587259,78.90305,0,22.23047,6.587259,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1272673,7.245985,0,81,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,30.49345,30.49345,81,0,22.761,30.49345,0,0,0,0,0,0,0,50.50655,47.98122,285.4758,61.83,47.98122,0,47.98122,194.6937,46.35555,0.1277571,33.54279,0,81,61.83
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,6.151525,6.151525,78.46732,0,22.12023,6.151525,209.0734,0,0,0,12.86121,0,0,72.31579,68.7,237.4946,105.0131,81.5612,0,81.5612,272.0695,64.77831,0.1281153,6.766678,10.28896,81,117.8743
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,35.76406,35.76406,81,0,22.761,35.76406,117.5153,0,0,0,42.02825,0,0,45.23594,42.97414,155.9334,178.4182,85.0024,0,85.0024,352.7098,83.97836,0.1284861,39.34047,33.6226,81,220.4464
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,-1,0,0,0,1.963701,0,0,72.89468,0,0,0,0,70.93098,254.9203,70.93098,0,70.93098,420.0009,100,0.1279422,0,58.31575,0,327.815
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,36.75571,36.75571,0,-1,0,36.75571,216.7668,40.98396,0,0,79.67418,38.69022,36.75571,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,40.43128,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,13.43471,13.43471,0,-1,0,13.43471,847.4542,99.7112,0,0,113.853,14.1418,13.43471,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,14.77818,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,22.89003,22.89003,0,-1,0,22.89003,508.3707,92.27145,0,0,116.3662,24.09477,22.89003,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,25.17904,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,-1,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,38.67404,38.67404,0,-1,0,38.67404,272.9334,64.84486,0,0,105.5544,40.70952,38.67404,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,42.54145,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,80.45358,68.7,0,-1,0,68.7,118.1201,8.832695,11.75358,19.79894,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,88.49894,64.91879,0,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,10.48927,10.48927,0,-1,0,10.48927,453.1271,36.4884,0,0,47.52974,11.04134,10.48927,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,11.5382,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,27.91278,27.91278,0,-1,0,27.91278,111.4045,1.71423,0,0,31.09611,29.38188,27.91278,0,0,0,318.7582,0,0,0,420.0009,100,0.1279422,30.70406,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,50.62648,50.62648,0,-1,0,50.62648,8.226398,0,0,0,4.164736,53.29104,50.62648,0,0,0,318.7582,0,49.1263,-49.1263,368.2172,87.67058,0.1279422,55.68913,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,32.25308,32.25308,0,-1,0,32.25308,0,0,7.105427E-15,0,0,33.95061,32.25308,0,0,54.58478,269.6319,0,33.95061,-33.95061,332.4301,79.14986,0.1279422,35.47839,0,0,269.6319
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.30768,235.6813,0,0,0,332.4301,79.14986,0.1279422,0,0,0,235.6813
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,57.74716,57.74716,0,-1,0,57.74716,0,0,0,0,0,60.78648,57.74716,0,0,92.30768,235.6813,0,60.78648,-60.78648,268.3555,63.89404,0.1279422,63.52188,0,0,235.6813
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.8697596,0.8697596,0,-1,0,0.8697596,0,0,1.110223E-16,0,0,0.9155364,0.8697596,0,0,159.8482,174.8948,0,0.9155364,-0.9155364,267.3904,63.66426,0.1279422,0.9567356,0,0,174.8948
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,9.31776,9.31776,0,-1,0,9.31776,0,0,0,0,0,9.808168,9.31776,0,0,160.8655,173.9793,0,9.808168,-9.808168,257.0517,61.20267,0.1279422,10.24954,0,0,173.9793
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,17.67047,17.67047,0,-1,0,17.67047,0,0,3.552714E-15,0,0,18.60049,17.67047,0,0,171.7634,164.1711,0,18.60049,-18.60049,237.4451,56.53443,0.1279422,19.43751,0,0,164.1711
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,51.17028,51.17028,0,-1,0,51.17028,0,0,0,0,0,53.86345,51.17028,0,0,192.4306,145.5706,0,53.86345,-53.86345,180.668,43.01611,0.1279422,56.2873,0,0,145.5706
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,40.41182,40.41182,0,-1,0,40.41182,0,0,7.105427E-15,0,0,42.53876,40.41182,0,0,252.2789,91.70718,0,42.53876,-42.53876,135.8282,32.33999,0.1279422,44.453,0,0,91.70718
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,93.15736,46.71001,0,-1,0,46.71001,0,0,46.44736,55.7631,0,49.16843,46.71001,0,0,299.5442,49.16843,0,49.16843,-49.16843,84.00017,20,0.1279422,102.4731,0,0,49.16843
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,51.38646,0,0,-1,0,0,0,0,51.38646,56.5251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279422,56.5251,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1279422,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,56.72588,56.72588,81,0,22.761,56.72588,0,0,0,0,0,0,0,24.27412,23.06042,354.1758,0,23.06042,0,23.06042,105.8772,25.20881,0.128173,62.39846,0,81,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,41.76016,41.76016,81,0,22.761,41.76016,50.66883,0,0,0,21.15939,0,0,39.23984,37.27785,331.1154,20.75437,58.43724,0,58.43724,161.3156,38.40841,0.1287189,45.93617,16.92751,81,41.91376
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,43.15131,43.15131,81,0,22.761,43.15131,122.6523,-7.105427E-15,0,0,52.92607,0,0,37.84869,35.95625,272.6782,73.34789,88.88232,0,88.88232,245.6368,58.48484,0.1290519,47.46644,42.34085,81,126.274
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,51.37429,51.37429,0,-1,0,51.37429,148.0755,0,0,0,76.07271,54.0782,51.37429,0,0,183.7958,153.342,21.99451,0,21.99451,266.5026,63.45288,0.1288844,56.51171,60.85817,0,229.4147
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,50.17849,50.17849,0,-1,0,50.17849,208.1275,0,0,0,104.4352,52.81946,50.17849,0,0,161.8013,173.137,51.61575,0,51.61575,315.4696,75.11166,0.1284931,55.19633,83.54817,0,277.5722
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,53.78008,53.78008,0,-1,0,53.78008,220.8459,0,0,0,118.7711,56.61061,53.78008,0,0,110.1856,219.5912,62.16047,0,62.16047,374.4402,89.15226,0.128025,59.15809,95.01687,0,338.3623
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,-1,0,0,0,63.05265,0,0,111.0777,0,0,0,0,48.02509,275.5356,48.02509,0,48.02509,420.0009,100,0.1276657,0,88.86219,0,386.6134
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,32.21318,32.21318,0,-1,0,32.21318,309.8032,65.88883,0,0,99.79744,33.90861,32.21318,0,0,0,318.7582,0,0,0,420.0009,100,0.1276657,35.43449,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,27.81489,27.81489,0,-1,0,27.81489,331.5485,62.94101,0,0,92.21984,29.27883,27.81489,0,0,0,318.7582,0,0,0,420.0009,100,0.1276657,30.59638,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,34.35008,34.35008,0,-1,0,34.35008,233.9963,44.21993,0,0,80.37791,36.15798,34.35008,0,0,0,318.7582,0,0,0,420.0009,100,0.1276657,37.78509,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,86.31233,68.7,0,-1,0,68.7,83.55263,0,17.61233,26.24356,57.40066,72.31579,68.7,0,0,0,318.7582,0,14.91513,-14.91513,404.2789,96.25669,0.1276657,94.94357,45.92052,0,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,-1,0,0,0,11.63934,0,0,28.21171,0,0,0,0,16.57237,303.8431,16.57237,0,16.57237,420.0009,100,0.1275422,0,22.56937,0,332.0548
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,37.29468,37.29468,0,-1,0,37.29468,14.29686,0,0,0,5.331968,39.25756,37.29468,0,0,0,318.7582,0,33.92559,-33.92559,384.2401,91.48557,0.1275422,41.02415,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.6951,284.8326,0,0,0,384.2401,91.48557,0.1275422,0,0,0,284.8326
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.6951,284.8326,0,0,0,384.2401,91.48557,0.1275422,0,0,0,284.8326
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,33.26975,33.26975,0,-1,0,33.26975,0,0,7.105427E-15,0,0,35.02079,33.26975,0,0,37.6951,284.8326,0,35.02079,-35.02079,347.325,82.69626,0.1275422,36.59673,0,0,284.8326
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,4.969473,4.969473,0,-1,0,4.969473,0,0,0,0,0,5.231024,4.969473,0,0,76.60709,249.8118,0,5.231024,-5.231024,341.811,81.38341,0.1275422,5.466421,0,0,249.8118
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,77.83954,68.7,0,-1,0,68.7,0,0,9.13954,16.92349,0,72.31579,68.7,0,0,82.41934,244.5808,0,72.31579,-72.31579,265.5835,63.23403,0.1275422,85.6235,0,0,244.5808
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.7702,172.265,0,0,0,265.5835,63.23403,0.1275422,0,0,0,172.265
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,14.62892,14.62892,0,-1,0,14.62892,0,0,0,0,0,15.39887,14.62892,0,0,162.7702,172.265,0,15.39887,-15.39887,249.3516,59.36932,0.1275422,16.09182,0,0,172.265
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,24.19738,24.19738,0,-1,0,24.19738,0,0,3.552714E-15,0,0,25.47092,24.19738,0,0,179.8801,156.8662,0,25.47092,-25.47092,222.5029,52.97678,0.1275422,26.61712,0,0,156.8662
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,13.15016,13.15016,0,-1,0,13.15016,0,0,1.776357E-15,0,0,13.84227,13.15016,0,0,208.1811,131.3952,0,13.84227,-13.84227,207.9119,49.50273,0.1275422,14.46517,0,0,131.3952
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.5614,117.553,0,0,0,207.9119,49.50273,0.1275422,0,0,0,117.553
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,51.46658,51.46658,0,0,0,51.46658,0,0,7.105427E-15,0,0,54.17534,51.46658,0,0,223.5614,117.553,0,54.17534,-54.17534,150.806,35.90613,0.1275422,56.61323,0,0,117.553
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,37.98106,37.98106,0,0,0,37.98106,0,0,0,0,0,39.98006,37.98106,0,0,283.7562,63.37762,0,39.98006,-39.98006,108.6634,25.87218,0.1275422,41.77917,0,0,63.37762
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,53.04768,53.04768,81,0,22.761,53.04768,25.6353,0,0,0,13.59893,0,0,27.95232,26.55471,328.1785,23.39756,40.15364,0,40.15364,146.7565,34.94194,0.1279131,58.35244,10.87914,81,36.99649
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,42.32755,42.32755,81,0,22.761,42.32755,93.63531,-7.105427E-15,0,0,39.63354,0,0,38.67245,36.73882,288.0249,59.53584,76.37236,0,76.37236,219.2096,52.19267,0.1283369,46.56031,31.70683,81,99.16937
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,81.51991,68.7,0,-1,0,68.7,93.19524,0,12.8199,20.97189,64.02513,72.31579,68.7,0,0,211.6525,128.271,0,8.29066,-8.29066,210.4705,50.11193,0.1283369,89.67189,51.2201,0,192.2961
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,-1,0,0,0,0,0,0,81.99588,0,0,0,0,220.8644,119.9803,81.99588,0,81.99588,288.2586,68.63287,0.1277296,0,65.5967,0,201.9762
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,26.17908,26.17908,0,-1,0,26.17908,397.7231,0,0,0,104.1202,27.55693,26.17908,0,0,138.8685,193.7766,76.56332,0,76.56332,360.893,85.92673,0.1271677,28.79699,83.2962,0,297.8969
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,20.37861,20.37861,0,-1,0,20.37861,591.8702,36.8586,0,0,120.6149,21.45117,20.37861,0,0,62.30516,262.6836,62.30516,0,62.30516,420.0009,100,0.126714,22.41647,96.49195,0,383.2985
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,53.84768,53.84768,0,-1,0,53.84768,213.304,58.17748,0,0,114.8592,56.68176,53.84768,0,0,0,318.7582,0,0,0,420.0009,100,0.126714,59.23244,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,46.942,46.942,0,-1,0,46.942,222.3471,54.96153,0,0,104.3742,49.41263,46.942,0,0,0,318.7582,0,0,0,420.0009,100,0.126714,51.6362,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,76.53889,68.7,0,-1,0,68.7,99.48937,0,7.83889,15.49278,68.3492,72.31579,68.7,0,0,0,318.7582,0,3.96659,-3.96659,415.8197,99.00449,0.126714,84.19278,54.67936,0,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,44.00681,44.00681,0,-1,0,44.00681,119.452,1.83674,0,0,52.56702,46.32296,44.00681,0,0,4.407322,314.7916,4.407322,0,4.407322,420.0009,100,0.1266821,48.40749,42.05362,0,367.3587
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,41.30544,41.30544,0,-1,0,41.30544,47.98275,0,0,0,19.81949,43.47941,41.30544,0,0,0,318.7582,0,23.65992,-23.65992,395.0611,94.06197,0.1266821,45.43598,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,71.87839,68.7,0,-1,0,68.7,5.637709,0,3.178385,10.36622,3.873106,72.31579,68.7,0,0,26.2888,295.0983,0,68.44268,-68.44268,322.9162,76.88465,0.1266821,79.06622,3.098485,0,298.9714
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.3362,226.6556,0,0,0,322.9162,76.88465,0.1266821,0,0,0,226.6556
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.3362,226.6556,0,0,0,322.9162,76.88465,0.1266821,0,0,0,226.6556
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,3.246898,3.246898,0,-1,0,3.246898,0,0,4.440892E-16,0,0,3.417787,3.246898,0,0,102.3362,226.6556,0,3.417787,-3.417787,319.3135,76.02687,0.1266821,3.571587,0,0,226.6556
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,12.19035,12.19035,0,-1,0,12.19035,0,0,1.776357E-15,0,0,12.83195,12.19035,0,0,106.1338,223.2378,0,12.83195,-12.83195,305.7874,72.80639,0.1266821,13.40939,0,0,223.2378
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,14.17827,14.17827,0,-1,0,14.17827,0,0,0,0,0,14.92449,14.17827,0,0,120.3915,210.4059,0,14.92449,-14.92449,290.0556,69.06073,0.1266821,15.59609,0,0,210.4059
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,7.393199,7.393199,0,-1,0,7.393199,0,0,8.881784E-16,0,0,7.782314,7.393199,0,0,136.9743,195.4814,0,7.782314,-7.782314,281.8524,67.10757,0.1266821,8.132519,0,0,195.4814
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,45.54473,45.54473,0,-1,0,45.54473,0,0,7.105427E-15,0,0,47.94182,45.54473,0,0,145.6213,187.6991,0,47.94182,-47.94182,231.3172,55.07542,0.1266821,50.09921,0,0,187.6991
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,5.550477,5.550477,0,-1,0,5.550477,0,0,8.881784E-16,0,0,5.842607,5.550477,0,0,198.89,139.7572,0,5.842607,-5.842607,225.1586,53.60909,0.1266821,6.105525,0,0,139.7572
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,43.54652,43.54652,0,-1,0,43.54652,0,0,0,0,0,45.83845,43.54652,0,0,205.3818,133.9146,0,45.83845,-45.83845,176.8406,42.10483,0.1266821,47.90118,0,0,133.9146
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,32.60046,32.60046,0,-1,0,32.60046,0,0,0,0,0,34.31627,32.60046,0,0,256.3134,88.0762,0,34.31627,-34.31627,140.6681,33.49234,0.1266821,35.8605,0,0,88.0762
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.92326,26.92326,0,0,0,26.92326,0,0,0,0,0,28.34027,26.92326,0,0,294.4425,53.75993,0,28.34027,-28.34027,110.7948,26.37967,0.1266821,29.61558,0,0,53.75993
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,18.19987,18.19987,0,0,0,18.19987,0,0,0,0,0,19.15775,18.19987,0,0,325.9317,25.41966,0,19.15775,-19.15775,90.60079,21.57158,0.1266821,20.01985,0,0,25.41966
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,104.6706,95.29825,81,0,22.761,95.29825,9.222503,0,9.372313,26.51892,8.788883,15.05079,14.29825,0,0,347.2181,6.261904,0,6.261904,-6.261904,84.00017,20,0.1266821,115.1376,7.031106,81,15.05079
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,37.38324,37.38324,81,0,22.761,37.38324,105.7078,0,0,0,39.51699,0,0,43.61676,41.43592,354.1758,0,80.95291,0,80.95291,160.7988,38.28536,0.1270708,41.12156,31.61359,81,39.51699
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,27.78455,27.78455,0,-1,0,27.78455,167.058,0,0,0,46.41632,29.24689,27.78455,0,0,273.2229,72.85762,17.16943,0,17.16943,177.0872,42.16353,0.1269466,30.563,37.13305,0,119.2739
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,108.0028,68.7,0,-1,0,68.7,135.5103,0,39.30276,50.10303,93.0956,72.31579,68.7,0,0,256.0535,88.3101,20.77981,0,20.77981,196.8006,46.8572,0.1267966,118.803,74.47648,0,181.4057
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,80.12756,68.7,0,-1,0,68.7,127.3758,0,11.42756,19.44032,87.5072,72.31579,68.7,0,0,235.2737,107.0119,15.19141,0,15.19141,211.2125,50.28859,0.1266872,88.14032,70.00576,0,194.5191
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,36.04145,36.04145,0,-1,0,36.04145,202.026,0,0,0,72.8131,37.93837,36.04145,0,0,220.0822,120.6842,34.87474,0,34.87474,244.2976,58.16597,0.1264367,39.6456,58.25048,0,193.4973
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,29.77389,29.77389,0,-1,0,29.77389,259.3669,0,0,0,77.22359,31.34093,29.77389,0,0,185.2075,152.0715,45.88266,0,45.88266,287.8257,68.52979,0.1261087,32.75128,61.77888,0,229.2951
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.695426,2.695426,0,-1,0,2.695426,3287.631,0,0,0,88.61565,2.837291,2.695426,0,0,139.3249,193.3659,85.77837,0,85.77837,369.2022,87.90511,0.1254999,2.964969,70.89252,0,281.9815
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,7.547078,7.547078,0,-1,0,7.547078,369.7395,0,0,0,27.90453,7.944293,7.547078,0,0,53.54649,270.5664,19.96024,0,19.96024,388.1381,92.41366,0.1253591,8.301786,22.32363,0,298.4709
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,26.64378,26.64378,0,-1,0,26.64378,76.58331,0,0,0,20.40469,28.04608,26.64378,0,0,33.58625,288.5306,0,7.641396,-7.641396,380.0834,90.49586,0.1253591,29.30816,16.32375,0,308.9353
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,25.61152,25.61152,0,-1,0,25.61152,94.89352,0,3.552714E-15,0,24.30367,26.95949,25.61152,0,0,42.07669,280.8892,0,2.655822,-2.655822,377.2839,89.82932,0.1253591,28.17267,19.44294,0,305.1929
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,43.24481,43.24481,0,-1,0,43.24481,13.34972,0,0,0,5.773059,45.52085,43.24481,0,0,45.0276,278.2334,0,39.74779,-39.74779,335.386,79.85366,0.1253591,47.56929,4.618447,0,284.0064
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,54.53333,54.53333,0,-1,0,54.53333,0,0,7.105427E-15,0,0,57.4035,54.53333,0,0,89.19181,238.4856,0,57.4035,-57.4035,274.8774,65.44688,0.1253591,59.98666,0,0,238.4856
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9735,181.0821,0,0,0,274.8774,65.44688,0.1253591,0,0,0,181.0821
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.9735,181.0821,0,0,0,274.8774,65.44688,0.1253591,0,0,0,181.0821
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,18.92671,18.92671,0,-1,0,18.92671,0,0,3.552714E-15,0,0,19.92286,18.92671,0,0,152.9735,181.0821,0,19.92286,-19.92286,253.8769,60.44677,0.1253591,20.81939,0,0,181.0821
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.11,161.1592,0,0,0,253.8769,60.44677,0.1253591,0,0,0,161.1592
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,54.13219,54.13219,0,-1,0,54.13219,0,0,7.105427E-15,0,0,56.98125,54.13219,0,0,175.11,161.1592,0,56.98125,-56.98125,193.8134,46.14595,0.1253591,59.54541,0,0,161.1592
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,18.96163,18.96163,0,-1,0,18.96163,0,0,3.552714E-15,0,0,19.95961,18.96163,0,0,238.4225,104.178,0,19.95961,-19.95961,172.7741,41.13661,0.1253591,20.8578,0,0,104.178
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,43.52061,43.52061,0,-1,0,43.52061,0,0,7.105427E-15,0,0,45.81117,43.52061,0,0,260.5999,84.21837,0,45.81117,-45.81117,124.4849,29.6392,0.1253591,47.87268,0,0,84.21837
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,48.20784,36.48684,0,-1,0,36.48684,0,0,11.721,16.54179,0,38.40719,36.48684,0,0,311.5012,38.40719,0,38.40719,-38.40719,84.00017,20,0.1253591,53.02862,0,0,38.40719
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,40.52627,0,0,-1,0,0,0,0,40.52627,44.5789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253591,44.5789,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1253591,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,50.37411,50.37411,81,0,22.761,50.37411,0,-3.552714E-15,0,0,0,0,0,30.62589,29.09459,354.1758,0,29.09459,0,29.09459,111.6017,26.57178,0.1256376,55.41153,0,81,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,56.36415,56.36415,81,0,22.761,56.36415,25.62386,0,0,0,14.44267,0,0,24.63585,23.40405,325.0812,26.18513,37.84673,0,37.84673,147.5063,35.12047,0.1259751,62.00057,11.55414,81,40.6278
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,287.2345,60.24718,102.4548,0,102.4548,244.7035,58.26261,0.1260714,0,27.00386,81,94.00201
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,37.9632,37.9632,0,-1,0,37.9632,172.6044,0,0,0,65.52613,39.96126,37.9632,0,0,184.7797,152.4565,25.56487,0,25.56487,268.9564,64.03712,0.1258922,41.75952,52.42091,0,217.9827
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,-1,0,0,0,0,0,0,96.41907,0,0,0,0,159.2148,175.4649,96.41907,0,96.41907,360.4276,85.81592,0.1252209,0,77.13525,0,271.884
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,-1,0,0,0,40.77094,0,0,103.5667,0,0,0,0,62.79572,262.2421,62.79572,0,62.79572,420.0009,100,0.1247876,0,82.85333,0,365.8087
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,-1,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247876,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,39.43036,39.43036,0,-1,0,39.43036,209.565,41.12661,0,0,82.63225,41.50565,39.43036,0,0,0,318.7582,0,0,0,420.0009,100,0.1247876,43.3734,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,95.30799,68.7,0,-1,0,68.7,119.6962,9.915477,26.60799,36.13879,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1247876,104.8388,65.78501,0,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,-1,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247876,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,-1,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1247876,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,29.34472,29.34472,0,-1,0,29.34472,73.02826,0,0,0,21.42994,30.88918,29.34472,0,0,0,318.7582,0,9.45924,-9.45924,410.0299,97.62598,0.1247876,32.27919,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,16.19127,16.19127,0,-1,0,16.19127,34.17531,0,0,0,5.533417,17.04344,16.19127,0,0,10.51027,309.299,0,11.51003,-11.51003,397.8973,94.73726,0.1247876,17.8104,4.426734,0,314.8324
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,71.38369,68.7,0,-1,0,68.7,0,0,2.683687,9.822056,0,72.31579,68.7,0,0,23.29918,297.789,0,72.31579,-72.31579,321.6698,76.58788,0.1247876,78.52206,0,0,297.789
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,61.72007,61.72007,0,-1,0,61.72007,0,0,1.421085E-14,0,0,64.96849,61.72007,0,0,103.6501,225.4732,0,64.96849,-64.96849,253.187,60.28249,0.1247876,67.89207,0,0,225.4732
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,34.77712,34.77712,0,-1,0,34.77712,0,0,0,0,0,36.60749,34.77712,0,0,175.8373,160.5047,0,36.60749,-36.60749,214.5993,51.09496,0.1247876,38.25483,0,0,160.5047
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,12.72169,12.72169,0,-1,0,12.72169,0,0,1.776357E-15,0,0,13.39125,12.72169,0,0,216.5123,123.8972,0,13.39125,-13.39125,200.4837,47.73411,0.1247876,13.99386,0,0,123.8972
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,58.07882,58.07882,0,-1,0,58.07882,0,0,7.105427E-15,0,0,61.1356,58.07882,0,0,231.3914,110.5059,0,61.1356,-61.1356,136.0411,32.39067,0.1247876,63.8867,0,0,110.5059
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.3199,49.37034,0,0,0,136.0411,32.39067,0.1247876,0,0,0,49.37034
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,75.70288,46.90182,0,-1,0,46.90182,0,0,28.80106,36.37135,0,49.37034,46.90182,0,0,299.3199,49.37034,0,49.37034,-49.37034,84.00017,20,0.1247876,83.27317,0,0,49.37034
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.47738,0,0,-1,0,0,0,0,31.47738,34.62511,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247876,34.62511,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,15.29993,0,0,-1,0,0,0,0,15.29993,16.82992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247876,16.82992,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,16.21329,0,0,-1,0,0,0,0,16.21329,17.83462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247876,17.83462,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1247876,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,41.17255,41.17255,81,0,22.761,41.17255,0,0,0,0,0,0,0,39.82745,37.83607,354.1758,0,37.83607,0,37.83607,119.8946,28.54628,0.1251436,45.28981,0,81,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,72.31579,0,20.56389,0,0,0,0,0,20.02933,0,0,72.31579,68.7,316.3397,34.05247,88.72932,0,88.72932,204.0706,48.58815,0.125337,0,16.02346,81,54.08179
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,56.3083,56.3083,81,0,22.761,56.3083,83.36465,0,0,0,46.94122,0,0,24.69169,23.45711,227.6104,113.9089,70.39833,0,70.39833,270.8564,64.48948,0.125787,61.93914,37.55297,81,160.8501
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,32.39965,32.39965,0,-1,0,32.39965,218.5026,0,0,0,70.7941,34.1049,32.39965,0,0,157.2121,177.2674,36.6892,0,36.6892,305.6628,72.77671,0.1255359,35.63962,56.63528,0,248.0615
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,13.83496,13.83496,0,-1,0,13.83496,546.6703,0,0,0,75.6316,14.56311,13.83496,0,0,120.5229,210.2876,61.06849,0,61.06849,363.5974,86.57065,0.1251201,15.21845,60.50528,0,285.9193
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,-1,0,0,0,30.87918,0,0,90.33356,0,0,0,0,59.45439,265.2493,59.45439,0,59.45439,420.0009,100,0.124718,0,72.26685,0,355.5829
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,36.63922,36.63922,0,-1,0,36.63922,219.8153,41.97102,0,0,80.53863,38.5676,36.63922,0,0,0,318.7582,0,0,0,420.0009,100,0.124718,40.30314,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,-1,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124718,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,42.0759,42.0759,0,-1,0,42.0759,220.3578,48.42714,0,0,92.71756,44.29042,42.0759,0,0,0,318.7582,0,0,0,420.0009,100,0.124718,46.2835,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,-1,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124718,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,59.71036,59.71036,0,-1,0,59.71036,97.78545,0,0,0,58.38805,62.85301,59.71036,0,0,0,318.7582,0,4.464964,-4.464964,415.2943,98.87941,0.124718,65.6814,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,96.65072,68.7,0,-1,0,68.7,38.13469,0,27.95072,37.61579,26.19853,72.31579,68.7,0,0,4.961071,314.2933,0,46.11726,-46.11726,366.6825,87.30518,0.124718,106.3158,20.95882,0,340.4918
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,33.18519,33.18519,0,-1,0,33.18519,10.06914,0,0,0,3.341463,34.93178,33.18519,0,0,56.20247,268.176,0,31.59031,-31.59031,333.3834,79.37684,0.124718,36.50371,2.67317,0,271.5175
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,8.706138,8.706138,0,-1,0,8.706138,0,0,0,0,0,9.164355,8.706138,0,0,91.30283,236.5857,0,9.164355,-9.164355,323.7233,77.07682,0.124718,9.576751,0,0,236.5857
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,31.7488,31.7488,0,-1,0,31.7488,0,0,0,0,0,33.41978,31.7488,0,0,101.4854,227.4213,0,33.41978,-33.41978,288.4958,68.68932,0.124718,34.92368,0,0,227.4213
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,31.45636,31.45636,0,-1,0,31.45636,0,0,3.552714E-15,0,0,33.11195,31.45636,0,0,138.6185,194.0015,0,33.11195,-33.11195,253.5927,60.37909,0.124718,34.60199,0,0,194.0015
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,42.21392,42.21392,0,-1,0,42.21392,0,0,7.105427E-15,0,0,44.4357,42.21392,0,0,175.4096,160.8896,0,44.4357,-44.4357,206.7533,49.22689,0.124718,46.43531,0,0,160.8896
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.7826,116.4539,0,0,0,206.7533,49.22689,0.124718,0,0,0,116.4539
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,22.20712,22.20712,0,-1,0,22.20712,0,0,3.552714E-15,0,0,23.37591,22.20712,0,0,224.7826,116.4539,0,23.37591,-23.37591,182.113,43.36014,0.124718,24.42783,0,0,116.4539
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.25734,32.25734,0,-1,0,32.25734,0,0,0,0,0,33.95509,32.25734,0,0,250.7558,93.07797,0,33.95509,-33.95509,146.3212,34.8383,0.124718,35.48307,0,0,93.07797
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.4837,59.12288,0,0,0,146.3212,34.8383,0.124718,0,0,0,59.12288
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.4837,59.12288,0,0,0,146.3212,34.8383,0.124718,0,0,0,59.12288
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,33.4159,33.4159,0,-1,0,33.4159,0,0,0,0,0,35.17463,33.4159,0,0,288.4837,59.12288,0,35.17463,-35.17463,109.2438,26.01039,0.124718,36.75749,0,0,59.12288
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327.5667,23.94825,0,0,0,109.2438,26.01039,0.124718,0,0,0,23.94825
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,40.32727,40.32727,81,0,22.761,40.32727,0,0,0,0,0,0,0,40.67273,38.63909,327.5667,23.94825,38.63909,0,38.63909,145.9001,34.73805,0.1250748,44.36,0,81,23.94825
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,6.232891,6.232891,78.54868,0,22.14082,6.232891,289,0,0,0,18.01305,0,0,72.31579,68.7,288.9276,58.72343,86.71305,0,86.71305,228.1633,54.32449,0.1253724,6.85618,14.41044,81,76.73649
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,70.48575,70.48575,81,0,22.761,70.48575,54.02446,0,0,0,38.07955,0,0,10.51425,9.988536,202.2145,136.7652,48.06808,0,48.06808,273.7647,65.18195,0.1257526,77.53432,30.46364,81,174.8447
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,46.41489,46.41489,0,-1,0,46.41489,123.9951,0,0,0,57.5522,48.85778,46.41489,0,0,154.1464,180.0265,8.694426,0,8.694426,282.013,67.14581,0.1256941,51.05638,46.04176,0,237.5787
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,30.52929,30.52929,0,-1,0,30.52929,281.701,0,0,0,86.00131,32.13609,30.52929,0,0,145.452,187.8514,53.86522,0,53.86522,333.114,79.3127,0.1253327,33.58222,68.80105,0,273.8528
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,42.11962,42.11962,0,-1,0,42.11962,268.1168,0,0,0,112.9298,44.33644,42.11962,0,0,91.58677,236.3301,68.59335,0,68.59335,398.1873,94.80633,0.1248755,46.33158,90.34383,0,349.2599
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,-1,0,0,0,68.2268,0,0,91.22022,0,0,0,0,22.99343,298.0641,22.99343,0,22.99343,420.0009,100,0.124723,0,72.97618,0,389.2844
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,64.87847,64.87847,0,-1,0,64.87847,151.7555,30.16355,0,2.666322,98.45668,68.29313,64.87847,0,0,0,318.7582,0,0,0,420.0009,100,0.124723,71.36633,78.76534,0,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,-1,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.124723,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,49.40121,49.40121,0,-1,0,49.40121,140.2447,17.28131,0,0,69.28259,52.00128,49.40121,0,0,0,318.7582,0,0,0,420.0009,100,0.124723,54.34134,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,45.87535,45.87535,0,-1,0,45.87535,93.70636,0,7.105427E-15,0,42.98812,48.28984,45.87535,0,0,0,318.7582,0,5.301722,-5.301722,414.4123,98.6694,0.124723,50.46288,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,78.62078,68.7,0,-1,0,68.7,42.15993,0,9.92078,17.78286,28.96387,72.31579,68.7,0,0,5.890802,313.4565,0,43.35192,-43.35192,368.7154,87.78921,0.124723,86.48286,23.1711,0,342.4204
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,9.62445,9.62445,0,-1,0,9.62445,70.2482,0,1.776357E-15,0,6.761003,10.131,9.62445,0,0,54.0596,270.1046,0,3.369997,-3.369997,365.1631,86.94343,0.124723,10.58689,5.408802,0,276.8656
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,109.1812,68.7,0,-1,0,68.7,0,0,40.48117,51.39928,0,72.31579,68.7,0,0,57.80404,266.7346,0,72.31579,-72.31579,288.9356,68.79404,0.124723,120.0993,0,0,266.7346
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,81.74261,68.7,0,-1,0,68.7,0,0,13.04262,21.21688,0,72.31579,68.7,0,0,138.1549,194.4188,0,72.31579,-72.31579,212.708,50.64467,0.124723,89.91688,0,0,194.4188
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,55.90399,55.90399,0,-1,0,55.90399,0,0,0,0,0,58.8463,55.90399,0,0,218.5058,122.103,0,58.8463,-58.8463,150.6786,35.87578,0.124723,61.49439,0,0,122.103
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,31.77749,31.77749,0,-1,0,31.77749,0,0,0,0,0,33.44999,31.77749,0,0,283.8906,63.25671,0,33.44999,-33.44999,115.4192,27.48071,0.124723,34.95524,0,0,63.25671
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,67.45213,28.31638,0,-1,0,28.31638,0,0,39.13574,45.88095,0,29.80672,28.31638,0,0,321.0572,29.80672,0,29.80672,-29.80672,84.00017,20,0.124723,74.19734,0,0,29.80672
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,24.12052,0,0,-1,0,0,0,0,24.12052,26.53257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124723,26.53257,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124723,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124723,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.33615,0,0,-1,0,0,0,0,26.33615,28.96976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124723,28.96976,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,9.331232,0,0,-1,0,0,0,0,9.331232,10.26435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.124723,10.26435,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,35.83961,35.83961,81,0,22.761,35.83961,0,0,0,0,0,0,0,45.16039,42.90237,354.1758,0,42.90237,0,42.90237,124.7009,29.69064,0.1251122,39.42357,0,81,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,19.15429,19.15429,81,0,22.761,19.15429,0,0,0,0,0,0,0,61.84571,58.75342,311.2734,38.61213,58.75342,0,58.75342,180.4393,42.96166,0.125626,21.06972,0,81,38.61213
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,31.02567,31.02567,81,0,22.761,31.02567,36.15065,0,0,0,11.21598,0,0,49.97433,47.47562,252.52,91.49021,58.6916,0,58.6916,236.1191,56.21871,0.1261354,34.12823,8.972785,81,102.7062
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44748,0,0,72.31579,68.7,193.8284,144.3127,105.1475,0,105.1475,335.8707,79.96906,0.1262073,0,29.15798,81,180.7601
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,-1,0,0,0,0,0,0,42.14297,0,0,0,0,88.68094,238.9454,42.14297,0,42.14297,375.851,89.48817,0.1259293,0,33.71438,0,281.0883
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.6192272,0.6192272,0,-1,0,0.6192272,9881.729,14.00057,0,0,61.19035,0.651818,0.6192272,0,0,46.53797,276.8741,46.53797,0,46.53797,420.0009,100,0.1256238,0.6811498,48.95228,0,338.0644
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,7.854259,7.854259,0,-1,0,7.854259,639.7708,41.98162,0,0,50.24926,8.267642,7.854259,0,0,0,318.7582,0,0,0,420.0009,100,0.1256238,8.639686,40.19941,0,369.0075
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,98.41571,68.7,0,-1,0,68.7,142.0397,25.2655,29.71571,39.55728,97.58129,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1256238,108.2573,78.06503,0,416.3395
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,-1,0,0,0,94.77452,0,0,94.77452,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256238,0,75.81962,0,413.5327
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,31.75463,31.75463,0,-1,0,31.75463,333.6917,72.53667,0,0,105.9626,33.42593,31.75463,0,0,0,318.7582,0,0,0,420.0009,100,0.1256238,34.9301,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,-1,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1256238,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,76.32368,68.7,0,-1,0,68.7,59.05619,0,7.62368,15.25605,40.5716,72.31579,68.7,0,0,0,318.7582,0,31.74419,-31.74419,386.5395,92.03304,0.1256238,83.95605,32.45728,0,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,33.03194,33.03194,0,-1,0,33.03194,54.50002,0,0,0,18.00241,34.77047,33.03194,0,0,35.27132,287.014,0,16.76805,-16.76805,368.8644,87.82469,0.1256238,36.33514,14.40193,0,305.0164
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,-1,0,0,0,0,0,0,5.207279,0,0,0,0,53.90249,270.246,5.207279,0,5.207279,373.8045,89.00089,0.1255897,0,4.165823,0,275.4533
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,68.11771,68.11771,0,-1,0,68.11771,0,0,1.421085E-14,6.229486,0,71.70286,68.11771,0,0,48.69521,274.9325,0,71.70286,-71.70286,298.2231,71.00535,0.1255897,74.92949,0,0,274.9325
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,48.51966,48.51966,0,-1,0,48.51966,0,0,7.105427E-15,0,0,51.07333,48.51966,0,0,128.3651,203.2297,0,51.07333,-51.07333,244.3871,58.18727,0.1255897,53.37163,0,0,203.2297
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,75.46584,68.7,0,-1,0,68.7,0,0,6.765838,14.31242,0,72.31579,68.7,0,0,185.1132,152.1564,0,72.31579,-72.31579,168.1595,40.0379,0.1255897,83.01242,0,0,152.1564
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.4641,79.84057,0,0,0,168.1595,40.0379,0.1255897,0,0,0,79.84057
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,41.64474,41.64474,0,-1,0,41.64474,0,0,0,0,0,43.83657,41.64474,0,0,265.4641,79.84057,0,43.83657,-43.83657,121.9517,29.03606,0.1255897,45.80921,0,0,79.84057
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,4.088508,4.088508,0,-1,0,4.088508,0,0,8.881784E-16,0,0,4.303692,4.088508,0,0,314.1714,36.004,0,4.303692,-4.303692,117.4152,27.95595,0.1255897,4.497359,0,0,36.004
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.9532,31.70031,0,0,0,117.4152,27.95595,0.1255897,0,0,0,31.70031
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,318.9532,31.70031,0,0,0,117.4152,27.95595,0.1255897,0,0,0,31.70031
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,20.05391,20.05391,0,-1,0,20.05391,0,0,3.552714E-15,0,0,21.10938,20.05391,0,0,318.9532,31.70031,0,21.10938,-21.10938,95.16399,22.65805,0.1255897,22.0593,0,0,31.70031
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,73.31634,10.06138,0,-1,0,10.06138,0,0,63.25496,70.58659,0,10.59093,10.06138,0,0,342.4081,10.59093,0,10.59093,-10.59093,84.00017,20,0.1255897,80.64797,0,0,10.59093
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,18.67563,18.67563,81,0,22.761,18.67563,0,0,0,0,0,0,0,62.32438,59.20816,354.1758,0,59.20816,0,59.20816,140.17,33.37373,0.1260907,20.54319,0,81,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,39.44201,39.44201,81,0,22.761,39.44201,0,0,0,0,0,0,0,41.55799,39.48009,294.9677,53.28734,39.48009,0,39.48009,177.6241,42.29136,0.1264383,43.38621,0,81,53.28734
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,43.01339,43.01339,81,0,22.761,43.01339,41.22145,0,0,0,17.73074,0,0,37.98661,36.08728,255.4876,88.81942,53.81802,0,53.81802,228.6803,54.44759,0.1268835,47.31472,14.18459,81,106.5502
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,47.59336,47.59336,81,0,22.761,47.59336,107.2404,0,0,0,51.03933,0,0,33.40664,31.73631,201.6695,137.2556,82.77563,0,82.77563,307.2082,73.14466,0.127222,52.3527,40.83146,81,188.295
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,57.09341,57.09341,0,-1,0,57.09341,133.0309,0,0,0,75.9519,60.09833,57.09341,0,0,118.8939,211.7537,15.85357,0,15.85357,322.2482,76.72561,0.1271183,62.80275,60.76152,0,287.7056
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,46.6069,46.6069,0,-1,0,46.6069,214.0325,0,0,0,99.75392,49.0599,46.6069,0,0,103.0403,226.0219,50.69402,0,50.69402,370.3408,88.1762,0.1267876,51.26759,79.80314,0,325.7758
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,69.36147,68.7,0,-1,0,68.7,166.2738,0,0.6614707,7.597618,114.2301,72.31579,68.7,0,0,52.34631,271.6465,41.91428,0,41.91428,410.1042,97.64365,0.1265155,76.29762,91.38406,0,385.8766
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,11.70404,11.70404,0,-1,0,11.70404,1098.717,105.8422,0,0,128.5943,12.32004,11.70404,0,0,10.43203,309.3694,10.43203,0,10.43203,420.0009,100,0.1264479,12.87445,102.8754,0,437.9637
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,-1,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264479,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,-1,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1264479,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,9.657454,9.657454,0,-1,0,9.657454,863.1454,73.19213,0,0,83.35787,10.16574,9.657454,0,0,0,318.7582,0,0,0,420.0009,100,0.1264479,10.6232,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,37.18497,37.18497,0,-1,0,37.18497,186.8547,30.33979,0,0,69.48186,39.14208,37.18497,0,0,0,318.7582,0,0,0,420.0009,100,0.1264479,40.90347,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,65.10444,65.10444,0,-1,0,65.10444,54.69868,0,0,2.914884,35.61127,68.53099,65.10444,0,0,0,318.7582,0,32.91972,-32.91972,385.3004,91.73801,0.1264479,71.61488,28.48901,0,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,49.25536,49.25536,0,-1,0,49.25536,17.21183,0,0,0,8.477746,51.84774,49.25536,0,0,36.57747,285.8385,0,43.37,-43.37,339.5844,80.85327,0.1264479,54.18089,6.782197,0,294.3163
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,27.10905,27.10905,0,-1,0,27.10905,0,0,3.552714E-15,0,0,28.53584,27.10905,0,0,84.76636,242.4685,0,28.53584,-28.53584,309.505,73.69152,0.1264479,29.81995,0,0,242.4685
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,99.69333,68.7,0,-1,0,68.7,0,0,30.99333,40.96266,0,72.31579,68.7,0,0,116.4728,213.9327,0,72.31579,-72.31579,233.2775,55.54214,0.1264479,109.6627,0,0,213.9327
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,28.63038,28.63038,0,-1,0,28.63038,0,0,3.552714E-15,0,0,30.13724,28.63038,0,0,196.8237,141.6169,0,30.13724,-30.13724,201.51,47.97848,0.1264479,31.49342,0,0,141.6169
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,8.941159,8.941159,0,-1,0,8.941159,0,0,1.776357E-15,0,0,9.411747,8.941159,0,0,230.3096,111.4796,0,9.411747,-9.411747,191.5892,45.61637,0.1264479,9.835276,0,0,111.4796
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.21923,32.21923,0,-1,0,32.21923,0,0,7.105427E-15,0,0,33.91499,32.21923,0,0,240.767,102.0679,0,33.91499,-33.91499,155.8396,37.1046,0.1264479,35.44116,0,0,102.0679
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,47.73735,47.73735,0,-1,0,47.73735,0,0,0,0,0,50.24984,47.73735,0,0,278.4503,68.1529,0,50.24984,-50.24984,102.8717,24.4932,0.1264479,52.51108,0,0,68.1529
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,61.97371,17.00791,0,-1,0,17.00791,0,0,44.9658,51.16317,0,17.90306,17.00791,0,0,334.2835,17.90306,0,17.90306,-17.90306,84.00017,20,0.1264479,68.17108,0,0,17.90306
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,31.19357,0,0,-1,0,0,0,0,31.19357,34.31292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264479,34.31292,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264479,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,42.76284,0,0,-1,0,0,0,0,42.76284,47.03913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264479,47.03913,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,57.24334,57.24334,81,0,22.761,57.24334,0,0,0,0,0,0,0,23.75666,22.56883,354.1758,0,22.56883,0,22.56883,105.4108,25.09777,0.1266434,62.96767,0,81,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,331.607,20.31194,68.7,0,68.7,170.5854,40.61549,0.1269458,0,0,81,20.31194
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,72.31579,0,20.56389,0,0,0,0,0,17.45401,0,0,72.31579,68.7,262.907,82.14194,86.15401,0,86.15401,252.3183,60.07565,0.1271334,0,13.96321,81,99.59595
