Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,72.31579,0,20.56389,0,0,0,0,0,25.59204,0,0,72.31579,68.7,176.753,159.6806,94.29204,0,94.29204,341.7715,81.37401,0.1272671,0,20.47363,81,185.2726
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,89.81713,68.7,0,-1,0,68.7,97.43913,0,21.11713,30.09884,66.94068,72.31579,68.7,0,0,82.46093,244.5434,0,5.375108,-5.375108,336.1057,80.025,0.1272671,98.79884,53.55254,0,311.4841
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,-1,0,0,0,0,0,0,74.01672,0,0,0,0,88.43327,239.1683,74.01672,0,74.01672,406.3241,96.74364,0.1267934,0,59.21338,0,313.185
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,26.13646,26.13646,0,-1,0,26.13646,316.2139,40.71851,0,0,82.64712,27.51206,26.13646,0,0,14.41655,305.7833,14.41655,0,14.41655,420.0009,100,0.1267015,28.7501,66.1177,0,388.4305
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,54.03837,54.03837,0,-1,0,54.03837,134.1051,15.58572,0,0,72.46822,56.88249,54.03837,0,0,0,318.7582,0,0,0,420.0009,100,0.1267015,59.44221,57.97457,0,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,28.66789,28.66789,0,-1,0,28.66789,331.331,64.80888,0,0,94.9856,30.17673,28.66789,0,0,0,318.7582,0,0,0,420.0009,100,0.1267015,31.53468,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,38.90937,38.90937,0,-1,0,38.90937,231.6067,49.15947,0,0,90.1167,40.95723,38.90937,0,0,0,318.7582,0,0,0,420.0009,100,0.1267015,42.8003,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,-1,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267015,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,32.78977,32.78977,0,-1,0,32.78977,163.4026,19.06378,0,0,53.57933,34.51554,32.78977,0,0,0,318.7582,0,0,0,420.0009,100,0.1267015,36.06874,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,98.95193,68.7,0,-1,0,68.7,56.27541,0,30.25193,40.14713,38.66121,72.31579,68.7,0,0,0,318.7582,0,33.65458,-33.65458,384.5258,91.55358,0.1267015,108.8471,30.92896,0,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,12.23653,12.23653,0,-1,0,12.23653,82.73668,0,1.776357E-15,0,10.1241,12.88055,12.23653,0,0,37.39398,285.1036,0,2.756459,-2.756459,381.6202,90.86178,0.1267015,13.46018,8.099277,0,295.2278
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,77.4157,68.7,0,-1,0,68.7,0,0,8.715692,16.45726,0,72.31579,68.7,0,0,40.45671,282.3472,0,72.31579,-72.31579,305.3927,72.7124,0.1267015,85.15726,0,0,282.3472
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,3.694433,3.694433,0,-1,0,3.694433,0,0,4.440892E-16,0,0,3.888877,3.694433,0,0,120.8076,210.0314,0,3.888877,-3.888877,301.2935,71.7364,0.1267015,4.063876,0,0,210.0314
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,46.10581,46.10581,0,-1,0,46.10581,0,0,0,0,0,48.53243,46.10581,0,0,125.1286,206.1425,0,48.53243,-48.53243,250.1358,59.55602,0.1267015,50.71639,0,0,206.1425
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,53.17569,53.17569,0,-1,0,53.17569,0,0,7.105427E-15,0,0,55.9744,53.17569,0,0,179.0535,157.6101,0,55.9744,-55.9744,191.1336,45.5079,0.1267015,58.49325,0,0,157.6101
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.2473,101.6357,0,0,0,191.1336,45.5079,0.1267015,0,0,0,101.6357
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,30.66574,30.66574,0,-1,0,30.66574,0,0,3.552714E-15,0,0,32.27972,30.66574,0,0,241.2473,101.6357,0,32.27972,-32.27972,157.1078,37.40654,0.1267015,33.73231,0,0,101.6357
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,13.35345,13.35345,0,-1,0,13.35345,0,0,1.776357E-15,0,0,14.05627,13.35345,0,0,277.1136,69.35596,0,14.05627,-14.05627,142.2912,33.87878,0.1267015,14.6888,0,0,69.35596
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.29052,42.29052,0,-1,0,42.29052,0,0,7.105427E-15,0,0,44.51633,42.29052,0,0,292.7317,55.29969,0,44.51633,-44.51633,95.36682,22.70634,0.1267015,46.51957,0,0,55.29969
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,5.460257,5.460257,0,-1,0,5.460257,0,0,8.881784E-16,0,0,5.747639,5.460257,0,0,342.1943,10.78336,0,5.747639,-5.747639,89.30828,21.26383,0.1267015,6.006283,0,0,10.78336
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,44.61265,4.783932,0,-1,0,4.783932,0,0,39.82872,44.28999,0,5.035717,4.783932,0,0,348.5806,5.035717,0,5.035717,-5.035717,84.00017,20,0.1267015,49.07392,0,0,5.035717
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,62.1292,62.1292,81,0,22.761,62.1292,0,0,0,0,0,0,0,18.8708,17.92726,354.1758,0,17.92726,0,17.92726,101.0075,24.04935,0.1268539,68.34212,0,81,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,12.67103,12.67103,81,0,22.761,12.67103,0,0,0,0,0,0,0,68.32897,64.91252,336.2485,16.13453,64.91252,0,64.91252,162.5889,38.71156,0.1272964,13.93813,0,81,16.13453
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,3.301248,3.301248,75.61703,0,21.39911,3.301248,332.1359,0,0,0,10.96463,0,0,72.31579,68.7,271.336,74.55581,79.66463,0,79.66463,238.1654,56.70593,0.1275667,3.631373,8.771705,81,85.52044
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,66.27392,66.27392,81,0,22.761,66.27392,26.07941,0,0,0,17.28384,0,0,14.72608,13.98978,191.6714,146.254,31.27362,0,31.27362,267.8342,63.76991,0.1278039,72.90131,13.82708,81,163.5378
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,-1,0,0,0,0,0,0,32.42916,0,0,0,0,160.3978,174.4002,32.42916,0,32.42916,298.5992,71.09489,0.1275979,0,25.94333,0,206.8294
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,-1,0,0,0,0,0,0,61.20019,0,0,0,0,127.9686,203.5865,61.20019,0,61.20019,356.6588,84.91858,0.1272111,0,48.96015,0,264.7867
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,34.54802,34.54802,0,-1,0,34.54802,134.7816,0,0,0,46.56438,36.36634,34.54802,0,0,66.76842,258.6667,10.19804,0,10.19804,366.3335,87.22208,0.1271469,38.00282,37.2515,0,305.231
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,38.60865,38.60865,0,-1,0,38.60865,131.4012,0,0,0,50.73224,40.64069,38.60865,0,0,56.57037,267.8449,10.09155,0,10.09155,375.9072,89.50153,0.1270834,42.46952,40.58579,0,318.5771
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,77.69062,68.7,0,-1,0,68.7,70.95059,0,8.990617,16.75968,48.74306,72.31579,68.7,0,0,46.47882,276.9273,0,23.57273,-23.57273,351.0593,83.58539,0.1270834,85.45968,38.99445,0,325.6703
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,-1,0,0,0,0,0,0,68.38577,0,0,0,0,72.67075,253.3546,68.38577,0,68.38577,415.9358,99.03213,0.1266548,0,54.70862,0,321.7403
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,46.85851,46.85851,0,-1,0,46.85851,109.2644,0,0,0,51.19964,49.32474,46.85851,0,0,4.284972,314.9018,1.874901,0,1.874901,417.7144,99.45562,0.1266431,51.54435,40.95971,0,366.1014
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,49.98145,49.98145,0,-1,0,49.98145,49.07878,0,7.105427E-15,0,24.53029,52.61206,49.98145,0,0,2.410071,316.5892,0,28.08177,-28.08177,388.1136,92.40783,0.1266431,54.9796,19.62423,0,341.1194
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,66.11664,66.11664,0,-1,0,66.11664,22.21963,0,0,4.028302,14.69087,69.59646,66.11664,0,0,33.61204,288.5074,0,54.90559,-54.90559,330.2381,78.62796,0.1266431,72.7283,11.7527,0,303.1983
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,71.95244,68.7,0,-1,0,68.7,9.120029,0,3.252436,10.44768,6.26546,72.31579,68.7,0,0,94.61825,233.6018,0,66.05033,-66.05033,260.6149,62.05105,0.1266431,79.14768,5.012368,0,239.8673
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.0075,167.5515,0,0,0,260.6149,62.05105,0.1266431,0,0,0,167.5515
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,27.67042,27.67042,0,-1,0,27.67042,0,0,3.552714E-15,0,0,29.12675,27.67042,0,0,168.0075,167.5515,0,29.12675,-29.12675,229.9126,54.74099,0.1266431,30.43746,0,0,167.5515
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,38.71717,38.71717,0,-1,0,38.71717,0,0,7.105427E-15,0,0,40.75492,38.71717,0,0,200.3706,138.4247,0,40.75492,-40.75492,186.9532,44.51257,0.1266431,42.58889,0,0,138.4247
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,47.03278,47.03278,0,-1,0,47.03278,0,0,7.105427E-15,0,0,49.50819,47.03278,0,0,245.6538,97.66981,0,49.50819,-49.50819,134.767,32.08731,0.1266431,51.73606,0,0,97.66981
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,29.56659,29.56659,0,-1,0,29.56659,0,0,3.552714E-15,0,0,31.12272,29.56659,0,0,300.6629,48.16162,0,31.12272,-31.12272,101.9607,24.27632,0.1266431,32.52324,0,0,48.16162
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,4.721884,4.721884,0,-1,0,4.721884,0,0,8.881784E-16,0,0,4.970404,4.721884,0,0,335.2437,17.0389,0,4.970404,-4.970404,96.72147,23.02888,0.1266431,5.194073,0,0,17.0389
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.7664,12.06849,0,0,0,96.72147,23.02888,0.1266431,0,0,0,12.06849
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.7664,12.06849,0,0,0,96.72147,23.02888,0.1266431,0,0,0,12.06849
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,67.55126,11.46507,0,-1,0,11.46507,0,0,56.0862,62.84132,0,12.06849,11.46507,0,0,340.7664,12.06849,0,12.06849,-12.06849,84.00017,20,0.1266431,74.30639,0,0,12.06849
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,21.57112,0,0,-1,0,0,0,0,21.57112,23.72824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266431,23.72824,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266431,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1266431,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,48.66892,48.66892,81,0,22.761,48.66892,15.4204,0,0,0,7.504944,0,0,32.33108,30.71452,354.1758,0,38.21947,0,38.21947,120.2583,28.63288,0.1269508,53.53582,6.003955,81,7.504944
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,14.4671,14.4671,81,0,22.761,14.4671,120.2307,0,0,0,17.3939,0,0,66.5329,63.20625,315.9563,34.39752,80.60015,0,80.60015,196.7224,46.83856,0.1272864,15.91381,13.91512,81,51.79142
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,15.99848,15.99848,0,-1,0,15.99848,346.4395,0,0,0,55.42506,16.84051,15.99848,0,0,235.3562,106.9377,38.58455,0,38.58455,233.3269,55.55391,0.1270461,17.59833,44.34005,0,162.3627
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,39.41426,39.41426,0,-1,0,39.41426,170.45,0,0,0,67.18158,41.48869,39.41426,0,0,196.7716,141.6637,25.69289,0,25.69289,257.7013,61.35733,0.1268866,43.35568,53.74527,0,208.8453
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,16.53908,16.53908,0,-1,0,16.53908,551.4131,0,0,0,91.19865,17.40956,16.53908,0,0,171.0788,164.7874,73.78909,0,73.78909,327.7038,78.02455,0.1264306,18.19299,72.95892,0,255.986
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,25.50703,25.50703,0,-1,0,25.50703,377.0046,0,0,0,96.16266,26.8495,25.50703,0,0,97.28966,231.1975,69.31316,0,69.31316,393.46,93.68076,0.1260053,28.05773,76.93012,0,327.3602
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,-1,0,0,0,72.56464,0,0,100.5411,0,0,0,0,27.97651,293.5794,27.97651,0,27.97651,420.0009,100,0.1258345,0,80.43291,0,394.1205
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,40.73361,40.73361,0,-1,0,40.73361,237.9578,54.05132,0,0,96.9288,42.87748,40.73361,0,0,0,318.7582,0,0,0,420.0009,100,0.1258345,44.80697,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,7.946021,7.946021,0,-1,0,7.946021,946.1207,66.81471,0,0,75.17895,8.364233,7.946021,0,0,0,318.7582,0,0,0,420.0009,100,0.1258345,8.740623,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,76.14885,68.7,0,-1,0,68.7,75.69335,0,7.448852,15.06374,52.00134,72.31579,68.7,0,0,0,318.7582,0,20.31446,-20.31446,398.5875,94.9016,0.1258345,83.76374,41.60107,0,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,38.50331,38.50331,0,-1,0,38.50331,80.25249,0,0,0,30.89987,40.5298,38.50331,0,0,22.57162,298.4438,0,9.629932,-9.629932,388.4367,92.48474,0.1258345,42.35364,24.71989,0,329.3436
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,43.57569,43.57569,0,-1,0,43.57569,14.7291,0,7.105427E-15,0,6.418305,45.86914,43.57569,0,0,33.27154,288.8138,0,39.45084,-39.45084,346.8518,82.58361,0.1258345,47.93325,5.134644,0,295.2321
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,86.13241,68.7,0,-1,0,68.7,0,0,17.4324,26.04564,0,72.31579,68.7,0,0,77.1058,249.363,0,72.31579,-72.31579,270.6243,64.43423,0.1258345,94.74564,0,0,249.363
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.4567,177.0472,0,0,0,270.6243,64.43423,0.1258345,0,0,0,177.0472
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,72.85767,68.7,0,-1,0,68.7,0,0,4.157665,11.44343,0,72.31579,68.7,0,0,157.4567,177.0472,0,72.31579,-72.31579,194.3968,46.28485,0.1258345,80.14343,0,0,177.0472
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,16.09613,16.09613,0,-1,0,16.09613,0,0,3.552714E-15,0,0,16.94329,16.09613,0,0,237.8076,104.7314,0,16.94329,-16.94329,176.537,42.03253,0.1258345,17.70574,0,0,104.7314
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,37.92626,37.92626,0,-1,0,37.92626,0,0,7.105427E-15,0,0,39.92237,37.92626,0,0,256.6335,87.78812,0,39.92237,-39.92237,134.4551,32.01305,0.1258345,41.71888,0,0,87.78812
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,22.50713,22.50713,0,-1,0,22.50713,0,0,0,0,0,23.69171,22.50713,0,0,300.9916,47.86575,0,23.69171,-23.69171,109.4818,26.06705,0.1258345,24.75784,0,0,47.86575
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,30.79454,22.96534,0,-1,0,22.96534,0,0,7.829206,10.90866,0,24.17404,22.96534,0,0,327.3158,24.17404,0,24.17404,-24.17404,84.00017,20,0.1258345,33.874,0,0,24.17404
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,23.12026,0,0,-1,0,0,0,0,23.12026,25.43229,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258345,25.43229,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,73.28522,0,0,-1,0,0,0,0,73.28522,80.61375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258345,80.61375,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1258345,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.16487,30.16487,81,0,22.761,30.16487,0,0,0,0,0,0,0,50.83513,48.29338,354.1758,0,48.29338,0,48.29338,129.8153,30.90834,0.1262316,33.18135,0,81,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,18.24191,18.24191,81,0,22.761,18.24191,0,-7.105427E-15,0,0,0,0,0,62.75809,59.62018,305.8824,43.46404,59.62018,0,59.62018,186.376,44.37514,0.1266921,20.0661,0,81,43.46404
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,5.381199,5.381199,77.69699,0,21.92534,5.381199,155.1681,0,0,0,8.349905,0,0,72.31579,68.7,246.2623,97.1222,77.0499,0,77.0499,259.4719,61.7789,0.126999,5.919319,6.679924,81,105.4721
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,77.67922,77.67922,81,0,22.761,77.67922,24.51379,0,0,0,19.04212,0,0,3.320775,3.154736,169.2123,166.4671,22.19686,0,22.19686,280.5297,66.79266,0.1271525,85.44715,15.2337,81,185.5092
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,63.172,63.172,0,-1,0,63.172,76.76211,0,0,0.7892019,48.49216,66.49684,63.172,0,0,147.0155,186.4443,0,18.00468,-18.00468,261.5511,62.27395,0.1271525,69.4892,38.79373,0,234.9364
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,27.67755,27.67755,0,-1,0,27.67755,223.5995,0,0,0,61.88686,29.13426,27.67755,0,0,167.0207,168.4396,32.7526,0,32.7526,292.623,69.67199,0.126953,30.4453,49.50948,0,230.3265
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,-1,0,0,0,0,0,0,34.44361,0,0,0,0,134.2681,197.9169,34.44361,0,34.44361,325.299,77.452,0.1267438,0,27.55489,0,232.3605
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,15.15772,15.15772,0,-1,0,15.15772,369.4077,0,0,0,55.99377,15.95549,15.15772,0,0,99.82449,228.9162,40.03827,0,40.03827,363.2827,86.4957,0.1265016,16.67349,44.79501,0,284.9099
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,70.22471,68.7,0,-1,0,68.7,61.58568,0,1.524707,8.547178,42.30936,72.31579,68.7,0,0,59.78621,264.9506,0,30.00643,-30.00643,331.6531,78.96487,0.1265016,77.24718,33.84749,0,307.26
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,-1,0,0,0,0,0,0,22.60293,0,0,0,0,93.12669,234.9442,22.60293,0,22.60293,353.0961,84.07034,0.1263652,0,18.08234,0,257.5471
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,41.66192,41.66192,0,-1,0,41.66192,42.02562,0,0,0,17.50868,43.85465,41.66192,0,0,70.52376,255.2868,0,26.34597,-26.34597,325.325,77.45818,0.1263652,45.82811,14.00694,0,272.7955
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,-1,0,0,0,0,0,0,13.42467,0,0,0,0,99.79707,228.9409,13.42467,0,13.42467,338.0608,80.4905,0.1262844,0,10.73973,0,242.3655
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,44.31131,44.31131,0,-1,0,44.31131,9.379931,0,7.105427E-15,0,4.15637,46.64348,44.31131,0,0,86.37239,241.0231,0,42.48711,-42.48711,293.2755,69.82735,0.1262844,48.74244,3.325096,0,245.1794
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,-1,0,0,0,0,0,0,3.347046,0,0,0,0,133.5803,198.536,3.347046,0,3.347046,296.4507,70.58337,0.1262642,0,2.677637,0,201.883
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,59.31394,59.31394,0,-1,0,59.31394,0,0,7.105427E-15,0,0,62.43572,59.31394,0,0,130.2332,201.5483,0,62.43572,-62.43572,230.6377,54.91363,0.1262642,65.24533,0,0,201.5483
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,16.16213,16.16213,0,-1,0,16.16213,0,0,3.552714E-15,0,0,17.01277,16.16213,0,0,199.6063,139.1126,0,17.01277,-17.01277,212.7047,50.64387,0.1262642,17.77834,0,0,139.1126
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,16.10371,16.10371,0,-1,0,16.10371,0,0,3.552714E-15,0,0,16.95128,16.10371,0,0,218.5094,122.0998,0,16.95128,-16.95128,194.8365,46.38954,0.1262642,17.71408,0,0,122.0998
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.3441,105.1485,0,0,0,194.8365,46.38954,0.1262642,0,0,0,105.1485
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,56.76775,56.76775,0,-1,0,56.76775,0,0,7.105427E-15,0,0,59.75553,56.76775,0,0,237.3441,105.1485,0,59.75553,-59.75553,131.8486,31.39246,0.1262642,62.44453,0,0,105.1485
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,19.99496,19.99496,0,-1,0,19.99496,0,0,0,0,0,21.04732,19.99496,0,0,303.7391,45.39301,0,21.04732,-21.04732,109.6628,26.11013,0.1262642,21.99445,0,0,45.39301
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,91.8176,23.1284,0,-1,0,23.1284,0,0,68.6892,77.87096,0,24.34569,23.1284,0,0,327.125,24.34569,0,24.34569,-24.34569,84.00017,20,0.1262642,100.9994,0,0,24.34569
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,23.56667,0,0,-1,0,0,0,0,23.56667,25.92333,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262642,25.92333,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,47.68306,0,0,-1,0,0,0,0,47.68306,52.45137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262642,52.45137,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.89061,0,0,-1,0,0,0,0,41.89061,46.07967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1262642,46.07967,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.93811,27.93811,81,0,22.761,27.93811,0,0,0,0,0,0,0,53.06189,50.40879,354.1758,0,50.40879,0,50.40879,131.8221,31.38616,0.1266707,30.73192,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,89.19485,89.19485,81,0,22.761,89.19485,0,0,0,0,0,8.626156,8.194848,0,0,303.767,45.36791,0,8.626156,-8.626156,122.7294,29.22122,0.1266707,98.11433,0,81,45.36791
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,35.89544,35.89544,81,0,22.761,35.89544,54.216,0,0,0,19.46107,0,0,45.10456,42.84933,313.3516,36.74176,62.31041,0,62.31041,181.8422,43.29568,0.1271061,39.48498,15.56886,81,56.20283
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,20.94932,20.94932,81,0,22.761,20.94932,233.5491,0,0,0,48.92695,0,0,60.05068,57.04815,251.0412,92.82112,105.9751,0,105.9751,282.379,67.23297,0.1272762,23.04425,39.14156,81,141.7481
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,47.41067,47.41067,0,-1,0,47.41067,152.0061,0,0,0,72.06709,49.90597,47.41067,0,0,145.0661,188.1987,22.16113,0,22.16113,303.4029,72.23865,0.1271433,52.15174,57.65368,0,260.2658
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,51.02229,51.02229,0,-1,0,51.02229,162.3249,0,0,0,82.82186,53.70768,51.02229,0,0,122.905,208.1437,29.11419,0,29.11419,331.0231,78.81486,0.1269692,56.12452,66.25749,0,290.9656
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,22.42628,22.42628,0,-1,0,22.42628,449.8344,0,0,0,100.8811,23.60661,22.42628,0,0,93.79081,234.3465,77.27452,0,77.27452,404.3321,96.26936,0.1265092,24.66891,80.70491,0,335.2276
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,50.52758,50.52758,0,-1,0,50.52758,203.5718,33.15669,0,0,102.8599,53.18693,50.52758,0,0,16.51629,303.8936,16.51629,0,16.51629,420.0009,100,0.1264114,55.58034,82.28793,0,406.7535
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,81.77895,68.7,0,-1,0,68.7,153.5544,33.17609,13.07895,21.25685,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264114,89.95685,84.3935,0,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,95.38303,68.7,0,-1,0,68.7,151.4462,31.72777,26.68303,36.22134,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1264114,104.9213,83.23485,0,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,12.84201,12.84201,0,-1,0,12.84201,726.0405,79.72027,0,0,93.23817,13.5179,12.84201,0,0,0,318.7582,0,0,0,420.0009,100,0.1264114,14.12621,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,72.83992,68.7,0,-1,0,68.7,92.9808,0,4.139917,11.42391,63.87781,72.31579,68.7,0,0,0,318.7582,0,8.437981,-8.437981,411.1064,97.88229,0.1264114,80.12391,51.10225,0,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,29.98856,29.98856,0,-1,0,29.98856,104.383,0,0,0,31.30297,31.5669,29.98856,0,0,9.375534,310.3203,0,0.2639316,-0.2639316,410.8282,97.81605,0.1264114,32.98742,25.04238,0,341.6232
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,29.16701,29.16701,0,-1,0,29.16701,27.8001,0,3.552714E-15,0,8.108459,30.70212,29.16701,0,0,9.668792,310.0563,0,22.59366,-22.59366,387.0124,92.14563,0.1264114,32.08371,6.486766,0,318.1648
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,62.2077,62.2077,0,-1,0,62.2077,0,0,1.421085E-14,0,0,65.4818,62.2077,0,0,34.77286,287.4626,0,65.4818,-65.4818,317.9886,75.7114,0.1264114,68.42847,0,0,287.4626
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,38.05113,38.05113,0,-1,0,38.05113,0,0,7.105427E-15,0,0,40.05383,38.05113,0,0,107.5304,221.9809,0,40.05383,-40.05383,275.7681,65.65894,0.1264114,41.85625,0,0,221.9809
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,76.64758,68.7,0,-1,0,68.7,0,0,7.947574,15.61233,0,72.31579,68.7,0,0,152.0347,181.927,0,72.31579,-72.31579,199.5406,47.50956,0.1264114,84.31233,0,0,181.927
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,39.89327,39.89327,0,-1,0,39.89327,0,0,7.105427E-15,0,0,41.99292,39.89327,0,0,232.3855,109.6112,0,41.99292,-41.99292,155.2762,36.97044,0.1264114,43.8826,0,0,109.6112
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.0443,67.61833,0,0,0,155.2762,36.97044,0.1264114,0,0,0,67.61833
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,17.80813,17.80813,0,-1,0,17.80813,0,0,0,0,0,18.7454,17.80813,0,0,279.0443,67.61833,0,18.7454,-18.7454,135.5168,32.26583,0.1264114,19.58895,0,0,67.61833
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,78.00816,46.42928,0,-1,0,46.42928,0,0,31.57887,39.37969,0,48.87293,46.42928,0,0,299.8726,48.87293,0,48.87293,-48.87293,84.00017,20,0.1264114,85.80898,0,0,48.87293
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,55.31505,0,0,-1,0,0,0,0,55.31505,60.84656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264114,60.84656,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.99014,0,0,-1,0,0,0,0,40.99014,45.08916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264114,45.08916,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.25511,0,0,-1,0,0,0,0,28.25511,31.08062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1264114,31.08062,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,31.6067,31.6067,81,0,22.761,31.6067,0,7.105427E-15,0,0,0,0,0,49.3933,46.92364,354.1758,0,46.92364,0,46.92364,128.5158,30.59895,0.1267831,34.76736,0,81,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,7.293133,7.293133,79.60892,0,22.40906,7.293133,0,0,0,0,0,0,0,72.31579,68.7,307.2522,42.23127,68.7,0,68.7,193.6904,46.11666,0.1271547,8.022446,0,81,42.23127
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,5.491343,5.491343,77.80713,0,21.95321,5.491343,299.9385,0,0,0,16.47065,0,0,72.31579,68.7,238.5522,104.0613,85.17065,0,85.17065,274.4904,65.35471,0.1274029,6.040477,13.17652,81,120.5319
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,28.83926,28.83926,81,0,22.761,28.83926,136.4726,0,0,0,39.3577,0,0,52.16074,49.5527,153.3815,180.7149,88.9104,0,88.9104,358.8382,85.43749,0.1276686,31.72319,31.48616,81,220.0726
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,-1,0,0,0,2.311782,0,0,66.7829,0,0,0,0,64.47112,260.7342,64.47112,0,64.47112,420.0009,100,0.1272894,0,53.42632,0,327.5171
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,63.25868,63.25868,0,-1,0,63.25868,159.1438,34.08419,0,0.8845487,100.6723,66.58808,63.25868,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,69.58455,80.53783,0,419.4305
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,-1,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,43.9616,43.9616,0,-1,0,43.9616,212.7287,47.24357,0,0,93.51894,46.27537,43.9616,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,48.35776,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,87.11832,68.7,0,-1,0,68.7,166.6044,42.14146,18.41832,27.13016,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,95.83015,91.5658,0,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,60.57213,60.57213,0,-1,0,60.57213,154.2534,29.67443,0,0,93.43456,63.76014,60.57213,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,66.62934,74.74765,0,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,49.24718,49.24718,0,-1,0,49.24718,137.0889,15.67326,0,0,67.5124,51.83913,49.24718,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,54.1719,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,33.79762,33.79762,0,-1,0,33.79762,139.6612,11.62572,0,0,47.20216,35.57645,33.79762,0,0,0,318.7582,0,0,0,420.0009,100,0.1272894,37.17739,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,72.85413,68.7,0,-1,0,68.7,44.4702,0,4.154125,11.43954,30.55103,72.31579,68.7,0,0,0,318.7582,0,41.76476,-41.76476,375.9769,89.51814,0.1272894,80.13953,24.44082,0,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,91.20216,68.7,0,-1,0,68.7,6.625215,0,22.50215,31.62237,4.551523,72.31579,68.7,0,0,46.40529,276.9935,0,67.76427,-67.76427,304.5471,72.51107,0.1272894,100.3224,3.641218,0,281.545
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,41.00445,41.00445,0,-1,0,41.00445,0,0,7.105427E-15,0,0,43.16258,41.00445,0,0,121.6989,209.2292,0,43.16258,-43.16258,259.0497,61.67839,0.1272894,45.1049,0,0,209.2292
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,7.407529,7.407529,0,-1,0,7.407529,0,0,8.881784E-16,0,0,7.797399,7.407529,0,0,169.6573,166.0666,0,7.797399,-7.797399,250.8306,59.72145,0.1272894,8.148282,0,0,166.0666
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.2430516,0.2430516,0,-1,0,0.2430516,0,0,2.775558E-17,0,0,0.2558438,0.2430516,0,0,178.3211,158.2692,0,0.2558438,-0.2558438,250.5609,59.65724,0.1272894,0.2673567,0,0,158.2692
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,16.9193,16.9193,0,-1,0,16.9193,0,0,0,0,0,17.80979,16.9193,0,0,178.6054,158.0134,0,17.80979,-17.80979,231.7877,55.18744,0.1272894,18.61123,0,0,158.0134
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.10379,35.10379,0,-1,0,35.10379,0,0,0,0,0,36.95136,35.10379,0,0,198.394,140.2036,0,36.95136,-36.95136,192.8376,45.91362,0.1272894,38.61417,0,0,140.2036
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,31.82996,31.82996,0,-1,0,31.82996,0,0,3.552714E-15,0,0,33.50521,31.82996,0,0,239.4511,103.2522,0,33.50521,-33.50521,157.52,37.50468,0.1272894,35.01295,0,0,103.2522
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,2.739719,2.739719,0,-1,0,2.739719,0,0,0,0,0,2.883915,2.739719,0,0,276.6791,69.74701,0,2.883915,-2.883915,154.4801,36.7809,0.1272894,3.013691,0,0,69.74701
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,279.8835,66.8631,0,0,0,154.4801,36.7809,0.1272894,0,0,0,66.8631
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,59.37415,59.37415,0,-1,0,59.37415,0,0,7.105427E-15,1.791626,0,62.49911,59.37415,0,0,279.8835,66.8631,0,62.49911,-62.49911,88.60021,21.09525,0.1272894,65.31157,0,0,66.8631
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.3269,4.363988,0,0,0,88.60021,21.09525,0.1272894,0,0,0,4.363988
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,71.31799,71.31799,81,0,22.761,71.31799,0,0,0,0,0,0,0,9.682014,9.197912,349.3269,4.363988,9.197912,0,9.197912,97.32612,23.17284,0.1273608,78.44978,0,81,4.363988
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,340.129,12.64211,68.7,0,68.7,162.5007,38.69056,0.1276311,0,0,81,12.64211
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,25.13973,25.13973,81,0,22.761,25.13973,64.43689,0,0,0,16.19926,0,0,55.86026,53.06725,271.429,74.47211,69.26652,0,69.26652,228.2126,54.33624,0.1280081,27.65371,12.95941,81,90.67137
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,33.89277,33.89277,81,0,22.761,33.89277,113.9749,0,0,0,38.62923,0,0,47.10723,44.75187,202.1625,136.812,83.3811,0,83.3811,307.3149,73.17007,0.1283,37.28204,30.90339,81,175.4412
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,75.55503,68.7,0,-1,0,68.7,109.769,0,6.855027,14.41053,75.41127,72.31579,68.7,0,0,118.7814,211.855,3.095483,0,3.095483,310.2516,73.86927,0.1282819,83.11053,60.32902,0,287.2662
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,94.91856,68.7,0,-1,0,68.7,124.3211,0,26.21856,35.71041,85.40861,72.31579,68.7,0,0,115.6859,214.6409,13.09282,0,13.09282,322.6725,76.82663,0.1282054,104.4104,68.32689,0,300.0495
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,98.09312,68.7,0,-1,0,68.7,129.8108,0,29.39311,39.20243,89.18003,72.31579,68.7,0,0,102.5931,226.4244,16.86424,0,16.86424,338.6713,80.63586,0.128107,107.9024,71.34402,0,315.6045
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,85.01982,68.7,0,-1,0,68.7,154.6977,0,16.31982,24.82181,106.2773,72.31579,68.7,0,0,85.72886,241.6022,33.96151,0,33.96151,370.89,88.30697,0.1279092,93.5218,85.02184,0,347.8795
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,-1,0,0,0,62.53049,0,0,114.2978,0,0,0,0,51.76735,272.1676,51.76735,0,51.76735,420.0009,100,0.127609,0,91.43827,0,386.4655
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,19.73416,19.73416,0,-1,0,19.73416,471.1372,72.20216,0,0,92.97495,20.77279,19.73416,0,0,0,318.7582,0,0,0,420.0009,100,0.127609,21.70757,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,-1,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.127609,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,17.80597,17.80597,0,-1,0,17.80597,343.8582,42.48417,0,0,61.22729,18.74313,17.80597,0,0,0,318.7582,0,0,0,420.0009,100,0.127609,19.58657,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,19.5143,19.5143,0,-1,0,19.5143,143.0665,7.377053,0,0,27.91842,20.54136,19.5143,0,0,0,318.7582,0,0,0,420.0009,100,0.127609,21.46572,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,45.01889,45.01889,0,-1,0,45.01889,10.37935,7.105427E-15,0,0,4.672668,47.38831,45.01889,0,0,0,318.7582,0,42.71564,-42.71564,374.9746,89.27949,0.127609,49.52078,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,6.566359,6.566359,0,-1,0,6.566359,0,0,0,0,0,6.911956,6.566359,0,0,47.46182,276.0426,0,6.911956,-6.911956,367.6888,87.54477,0.127609,7.222995,0,0,276.0426
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,98.09667,68.7,0,-1,0,68.7,0,0,29.39667,39.20634,0,72.31579,68.7,0,0,55.14177,269.1306,0,72.31579,-72.31579,291.4612,69.39539,0.127609,107.9063,0,0,269.1306
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,3.690012,3.690012,0,-1,0,3.690012,0,0,4.440892E-16,0,0,3.884223,3.690012,0,0,135.4926,196.8148,0,3.884223,-3.884223,287.3669,68.42056,0.127609,4.059013,0,0,196.8148
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,42.14721,42.14721,0,-1,0,42.14721,0,0,0,0,0,44.36549,42.14721,0,0,139.8085,192.9306,0,44.36549,-44.36549,240.6016,57.28597,0.127609,46.36193,0,0,192.9306
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,30.23705,30.23705,0,-1,0,30.23705,0,0,3.552714E-15,0,0,31.82848,30.23705,0,0,189.1034,148.5651,0,31.82848,-31.82848,207.0514,49.29786,0.127609,33.26076,0,0,148.5651
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,40.54928,40.54928,0,-1,0,40.54928,0,0,0,0,0,42.68345,40.54928,0,0,224.4684,116.7367,0,42.68345,-42.68345,162.0591,38.58542,0.127609,44.60421,0,0,116.7367
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.8945,74.05321,0,0,0,162.0591,38.58542,0.127609,0,0,0,74.05321
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,3.260437,3.260437,0,-1,0,3.260437,0,0,0,0,0,3.432039,3.260437,0,0,271.8945,74.05321,0,3.432039,-3.432039,158.4414,37.72407,0.127609,3.586481,0,0,74.05321
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.7079,70.62117,0,0,0,158.4414,37.72407,0.127609,0,0,0,70.62117
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,41.32611,41.32611,0,-1,0,41.32611,0,0,7.105427E-15,0,0,43.50117,41.32611,0,0,275.7079,70.62117,0,43.50117,-43.50117,112.5872,26.80641,0.127609,45.45872,0,0,70.62117
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,38.11502,38.11502,81,0,22.761,38.11502,0,0,0,0,0,0,0,42.88498,40.74073,324.0425,27.11999,40.74073,0,40.74073,151.2372,36.00879,0.1279193,41.92652,0,81,27.11999
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.45434,25.45434,81,0,22.761,25.45434,0,0,0,0,0,0,0,55.54567,52.76838,283.3018,63.78666,52.76838,0,52.76838,201.2977,47.92793,0.1283196,27.99977,0,81,63.78666
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,4.878888,4.878888,77.19468,0,21.79825,4.878888,380.3348,0,0,0,18.55611,0,0,72.31579,68.7,230.5334,111.2782,87.25611,0,87.25611,284.0761,67.63703,0.1285359,5.366776,14.84489,81,129.8343
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,72.08495,72.08495,81,0,22.761,72.08495,69.4413,0,0,0,50.05672,0,0,8.915052,8.469299,143.2773,189.8087,58.52602,0,58.52602,339.5988,80.85669,0.1289106,79.29344,40.04538,81,239.8654
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,9.400339,9.400339,0,-1,0,9.400339,833.4467,0,0,0,78.34682,9.895094,9.400339,0,0,84.75124,242.4821,68.45173,0,68.45173,404.5378,96.31832,0.1285159,10.34037,62.67746,0,320.8289
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,70.25764,68.7,0,-1,0,68.7,140.566,7.953553,1.557643,8.583407,96.56885,72.31579,68.7,0,0,16.29951,304.0887,16.29951,0,16.29951,420.0009,100,0.1284223,77.28341,77.25508,0,400.6575
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,34.69653,34.69653,0,-1,0,34.69653,309.3399,70.80756,0,0,107.3302,36.52266,34.69653,0,0,0,318.7582,0,0,0,420.0009,100,0.1284223,38.16618,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,84.045,68.7,0,-1,0,68.7,154.4613,33.7991,15.345,23.7495,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1284223,92.44949,84.89191,0,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,54.38345,54.38345,0,-1,0,54.38345,224.6846,64.94552,0,0,122.1913,57.24574,54.38345,0,0,0,318.7582,0,0,0,420.0009,100,0.1284223,59.8218,97.75301,0,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,64.78874,64.78874,0,-1,0,64.78874,140.11,22.57681,0,2.567613,90.77548,68.19867,64.78874,0,0,0,318.7582,0,0,0,420.0009,100,0.1284223,71.26762,72.62038,0,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,127.9449,68.7,0,-1,0,68.7,115.2822,6.883072,59.24493,72.03942,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1284223,140.7394,63.35909,0,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,29.9016,29.9016,0,-1,0,29.9016,153.5779,14.44689,0,0,45.92226,31.47536,29.9016,0,0,0,318.7582,0,0,0,420.0009,100,0.1284223,32.89176,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,56.66565,56.66565,0,-1,0,56.66565,44.48076,0,0,0,25.20531,59.64804,56.66565,0,0,0,318.7582,0,34.44274,-34.44274,383.695,91.35577,0.1284223,62.33221,20.16425,0,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,-1,0,0,0,0,0,0,3.985996,0,0,0,0,38.26971,284.3155,3.985996,0,3.985996,387.4764,92.25611,0.1283995,0,3.188797,0,288.3015
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,49.37885,49.37885,0,-1,0,49.37885,0,0,0,0,0,51.97773,49.37885,0,0,34.28371,287.9029,0,51.97773,-51.97773,332.6871,79.21106,0.1283995,54.31673,0,0,287.9029
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.03674,235.9252,0,0,0,332.6871,79.21106,0.1283995,0,0,0,235.9252
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,32.03118,32.03118,0,-1,0,32.03118,0,0,0,0,0,33.71703,32.03118,0,0,92.03674,235.9252,0,33.71703,-33.71703,297.1462,70.74896,0.1283995,35.2343,0,0,235.9252
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,66.74644,66.74644,0,-1,0,66.74644,0,0,0,4.721086,0,70.25941,66.74644,0,0,129.5001,202.2081,0,70.25941,-70.25941,223.0863,53.11568,0.1283995,73.42109,0,0,202.2081
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,8.232119,8.232119,0,-1,0,8.232119,0,0,0,0,0,8.665388,8.232119,0,0,207.5661,131.9487,0,8.665388,-8.665388,213.9522,50.9409,0.1283995,9.055331,0,0,131.9487
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,66.20074,66.20074,0,-1,0,66.20074,0,0,1.421085E-14,4.120808,0,69.68498,66.20074,0,0,217.1943,123.2833,0,69.68498,-69.68498,140.4978,33.45179,0.1283995,72.82081,0,0,123.2833
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,24.89934,24.89934,0,-1,0,24.89934,0,0,3.552714E-15,0,0,26.20983,24.89934,0,0,294.6221,53.59834,0,26.20983,-26.20983,112.8702,26.8738,0.1283995,27.38927,0,0,53.59834
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,51.61734,26.01908,0,-1,0,26.01908,0,0,25.59825,30.75999,0,27.38851,26.01908,0,0,323.7441,27.38851,0,27.38851,-27.38851,84.00017,20,0.1283995,56.77907,0,0,27.38851
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,23.951,0,0,-1,0,0,0,0,23.951,26.3461,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283995,26.3461,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,65.57162,0,0,-1,0,0,0,0,65.57162,72.12878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1283995,72.12878,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.52293,29.52293,81,0,22.761,29.52293,0,0,0,0,0,0,0,51.47707,48.90322,354.1758,0,48.90322,0,48.90322,130.3938,31.04609,0.1287647,32.47522,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,36.0483,36.0483,81,0,22.761,36.0483,0,0,0,0,0,0,0,44.9517,42.70412,305.2726,44.0129,42.70412,0,42.70412,170.9065,40.69195,0.1290823,39.65313,0,81,44.0129
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,57.14156,57.14156,81,0,22.761,57.14156,39.01142,-3.552714E-15,0,0,22.29173,0,0,23.85845,22.66552,262.5685,82.4466,44.95726,0,44.95726,213.5567,50.84674,0.1293868,62.85571,17.83339,81,104.7383
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,72.31579,0,20.56389,0,0,0,0,0,57.61231,0,0,72.31579,68.7,217.6112,122.9081,126.3123,0,126.3123,333.3871,79.37772,0.1293114,0,46.08985,81,180.5204
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,61.77383,61.77383,0,-1,0,61.77383,139.7555,0,0,0,86.33233,65.02509,61.77383,0,0,91.2989,236.5892,21.30725,0,21.30725,353.6009,84.19053,0.1291898,67.95122,69.06586,0,322.9215
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,26.4175,26.4175,0,-1,0,26.4175,377.9254,2.038881,0,0,99.83843,27.80789,26.4175,0,0,69.99166,255.7657,69.99166,0,69.99166,420.0009,100,0.1287921,29.05925,79.87075,0,355.6042
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,80.79823,68.7,0,-1,0,68.7,166.0148,41.73635,12.09822,20.17805,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1287921,88.87804,91.24171,0,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,74.02127,68.7,0,-1,0,68.7,173.9297,47.1739,5.321273,12.7234,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1287921,81.4234,95.59176,0,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,52.45225,52.45225,0,-1,0,52.45225,204.5863,52.09722,0,0,107.3101,55.21289,52.45225,0,0,0,318.7582,0,0,0,420.0009,100,0.1287921,57.69747,85.84808,0,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,10.04687,10.04687,0,-1,0,10.04687,1064.435,96.36682,0,0,106.9425,10.57566,10.04687,0,0,0,318.7582,0,0,0,420.0009,100,0.1287921,11.05156,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,39.72967,39.72967,0,-1,0,39.72967,245.6234,55.76466,0,0,97.58537,41.82071,39.72967,0,0,0,318.7582,0,0,0,420.0009,100,0.1287921,43.70264,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,78.61971,68.7,0,-1,0,68.7,90.81009,0,9.919713,17.78168,62.38653,72.31579,68.7,0,0,0,318.7582,0,9.92926,-9.92926,409.5345,97.50802,0.1287921,86.48168,49.90923,0,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,58.74395,58.74395,0,-1,0,58.74395,61.63451,0,7.105427E-15,0,36.20655,61.83574,58.74395,0,0,11.03251,308.829,0,25.62919,-25.62919,382.519,91.07576,0.1287921,64.61835,28.96524,0,345.0355
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,64.66156,64.66156,0,-1,0,64.66156,10.90757,0,0,2.427718,7.053005,68.0648,64.66156,0,0,39.50939,283.1998,0,61.0118,-61.0118,318.2069,75.76339,0.1287921,71.12772,5.642404,0,290.2528
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.3003,222.188,0,0,0,318.2069,75.76339,0.1287921,0,0,0,222.188
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,18.55642,18.55642,0,-1,0,18.55642,0,0,3.552714E-15,0,0,19.53307,18.55642,0,0,107.3003,222.188,0,19.53307,-19.53307,297.6172,70.8611,0.1287921,20.41206,0,0,222.188
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.0037,202.6549,0,0,0,297.6172,70.8611,0.1287921,0,0,0,202.6549
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.0037,202.6549,0,0,0,297.6172,70.8611,0.1287921,0,0,0,202.6549
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,27.78892,27.78892,0,-1,0,27.78892,0,0,3.552714E-15,0,0,29.25149,27.78892,0,0,129.0037,202.6549,0,29.25149,-29.25149,266.7834,63.51973,0.1287921,30.56781,0,0,202.6549
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,30.61994,30.61994,0,-1,0,30.61994,0,0,3.552714E-15,0,0,32.23152,30.61994,0,0,161.5053,173.4034,0,32.23152,-32.23152,232.8084,55.43047,0.1287921,33.68193,0,0,173.4034
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,16.60842,16.60842,0,-1,0,16.60842,0,0,3.552714E-15,0,0,17.48254,16.60842,0,0,197.3181,141.1719,0,17.48254,-17.48254,214.3802,51.0428,0.1287921,18.26926,0,0,141.1719
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,38.17872,38.17872,0,-1,0,38.17872,0,0,0,0,0,40.18813,38.17872,0,0,216.7432,123.6894,0,40.18813,-40.18813,172.0182,40.95663,0.1287921,41.99659,0,0,123.6894
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.3967,83.50123,0,0,0,172.0182,40.95663,0.1287921,0,0,0,83.50123
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,42.32481,42.32481,0,-1,0,42.32481,0,0,7.105427E-15,0,0,44.55243,42.32481,0,0,261.3967,83.50123,0,44.55243,-44.55243,125.0558,29.77513,0.1287921,46.55729,0,0,83.50123
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,18.46494,18.46494,0,0,0,18.46494,0,0,0,0,0,19.43678,18.46494,0,0,310.8994,38.9488,0,19.43678,-19.43678,104.5676,24.89701,0.1287921,20.31144,0,0,38.9488
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,10.36384,10.36384,0,0,0,10.36384,0,0,0,0,0,10.9093,10.36384,0,0,332.4958,19.51202,0,10.9093,-10.9093,93.06823,22.15906,0.1287921,11.40022,0,0,19.51202
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,43.97601,43.97601,81,0,22.761,43.97601,36.50859,0,0,0,16.05502,0,0,37.02399,35.17279,344.6172,8.602719,51.22781,0,51.22781,141.6672,33.73022,0.1291475,48.37361,12.84402,81,24.65774
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,22.82352,22.82352,81,0,22.761,22.82352,221.7779,0,0,0,50.61752,0,0,58.17648,55.26766,293.3894,54.70775,105.8852,0,105.8852,242.1187,57.64719,0.1292961,25.10587,40.49401,81,105.3253
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,56.17885,56.17885,0,-1,0,56.17885,121.891,0,0,0,68.47698,59.13564,56.17885,0,0,187.5042,150.0044,9.34135,0,9.34135,250.9807,59.75719,0.1292434,61.79674,54.78159,0,218.4814
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,20.96693,20.96693,0,-1,0,20.96693,406.0617,0,0,0,85.13866,22.07045,20.96693,0,0,178.1629,158.4116,63.06822,0,63.06822,310.8124,74.00282,0.1288885,23.06362,68.11093,0,243.5503
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,-1,0,0,0,0,0,0,104.3538,0,0,0,0,115.0947,215.173,104.3538,0,104.3538,409.8111,97.57388,0.1283054,0,83.48301,0,319.5268
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,64.37305,64.37305,0,-1,0,64.37305,190.2327,43.95658,0,2.110349,122.4586,67.7611,64.37305,0,0,10.74091,309.0914,10.74091,0,10.74091,420.0009,100,0.1282457,70.81035,97.96687,0,431.55
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,62.68536,62.68536,0,-1,0,62.68536,183.456,49.01545,0,0.2538919,115,65.98459,62.68536,0,0,0,318.7582,0,0,0,420.0009,100,0.1282457,68.9539,92.00003,0,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,12.99129,12.99129,0,-1,0,12.99129,521.1746,54.03228,0,0,67.70734,13.67505,12.99129,0,0,0,318.7582,0,0,0,420.0009,100,0.1282457,14.29042,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,10.7315,10.7315,0,-1,0,10.7315,254.254,15.98894,0,0,27.28526,11.29631,10.7315,0,0,0,318.7582,0,0,0,420.0009,100,0.1282457,11.80465,21.8282,0,346.0435
