Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,48.90313,48.90313,0,-1,0,48.90313,54.29399,0,0,0,26.55145,51.47697,48.90313,0,0,0,318.7582,0,24.92552,-24.92552,393.7271,93.74435,0.1282457,53.79344,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,86.14004,68.7,0,-1,0,68.7,22.76187,0,17.44003,26.05404,15.63741,72.31579,68.7,0,0,27.69502,293.8327,0,56.67838,-56.67838,333.9828,79.51955,0.1282457,94.75404,12.50992,0,309.4701
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.634556,1.634556,0,-1,0,1.634556,177.7428,0,0,0,2.905305,1.720585,1.634556,0,0,90.671,237.1543,1.18472,0,1.18472,335.1067,79.78715,0.1282392,1.798011,2.324244,0,240.0596
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.48628,238.2206,0,0,0,335.1067,79.78715,0.1282392,0,0,0,238.2206
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.773316,1.773316,0,-1,0,1.773316,0,0,2.220446E-16,0,0,1.866649,1.773316,0,0,89.48628,238.2206,0,1.866649,-1.866649,333.1391,79.31867,0.1282392,1.950648,0,0,238.2206
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,67.8948,67.8948,0,-1,0,67.8948,0,0,1.421085E-14,5.984274,0,71.46821,67.8948,0,0,91.56033,236.3539,0,71.46821,-71.46821,257.805,61.38202,0.1282392,74.68427,0,0,236.3539
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.9695,164.8857,0,0,0,257.805,61.38202,0.1282392,0,0,0,164.8857
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,11.37222,11.37222,0,-1,0,11.37222,0,0,1.776357E-15,0,0,11.97075,11.37222,0,0,170.9695,164.8857,0,11.97075,-11.97075,245.1867,58.37767,0.1282392,12.50944,0,0,164.8857
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,13.00686,13.00686,0,-1,0,13.00686,0,0,1.776357E-15,0,0,13.69143,13.00686,0,0,184.2703,152.915,0,13.69143,-13.69143,230.7547,54.94147,0.1282392,14.30754,0,0,152.915
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,20.21104,20.21104,0,-1,0,20.21104,0,0,3.552714E-15,0,0,21.27477,20.21104,0,0,199.483,139.2235,0,21.27477,-21.27477,208.3291,49.60206,0.1282392,22.23214,0,0,139.2235
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,28.77361,28.77361,0,-1,0,28.77361,0,0,3.552714E-15,0,0,30.28801,28.77361,0,0,223.1216,117.9488,0,30.28801,-30.28801,176.4027,42.00056,0.1282392,31.65097,0,0,117.9488
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.775,87.66075,0,0,0,176.4027,42.00056,0.1282392,0,0,0,87.66075
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,13.18943,13.18943,0,-1,0,13.18943,0,0,0,0,0,13.88361,13.18943,0,0,256.775,87.66075,0,13.88361,-13.88361,161.7681,38.51614,0.1282392,14.50837,0,0,87.66075
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,15.07179,15.07179,0,0,0,15.07179,0,0,1.776357E-15,0,0,15.86504,15.07179,0,0,272.2012,73.77714,0,15.86504,-15.86504,145.0449,34.53443,0.1282392,16.57896,0,0,73.77714
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.031956,3.031956,0,0,0,3.031956,0,0,4.440892E-16,0,0,3.191533,3.031956,0,0,289.829,57.9121,0,3.191533,-3.191533,141.6807,33.73344,0.1282392,3.335152,0,0,57.9121
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,32.29984,32.29984,0,0,0,32.29984,19.93564,0,0,0,6.439182,33.99983,32.29984,0,0,293.3752,54.72057,0,27.56065,-27.56065,112.6292,26.81643,0.1282392,35.52983,5.151345,0,61.15975
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,55.64597,55.64597,81,0,22.761,55.64597,32.09508,0,0,0,17.85962,0,0,25.35403,24.08633,323.9981,27.15991,41.94595,0,41.94595,152.4227,36.29103,0.128521,61.21057,14.28769,81,45.01953
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,21.88424,21.88424,0,-1,0,21.88424,185.6278,0,0,0,40.62324,23.03605,21.88424,0,0,282.0522,64.91126,17.58719,0,17.58719,169.1073,40.26357,0.1284233,24.07267,32.49859,0,105.5345
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,56.4817,56.4817,0,-1,0,56.4817,115.0175,0,0,0,64.96385,59.45442,56.4817,0,0,264.465,80.73974,5.509433,0,5.509433,174.334,41.50802,0.1283928,62.12987,51.97108,0,145.7036
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,28.21634,28.21634,0,-1,0,28.21634,201.4244,0,0,0,56.83461,29.70142,28.21634,0,0,258.9556,85.69823,27.1332,0,27.1332,200.0748,47.63677,0.1282424,31.03798,45.46769,0,142.5328
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,27.23324,27.23324,0,-1,0,27.23324,279.5298,0,0,0,76.12501,28.66657,27.23324,0,0,231.8224,110.1181,47.45844,0,47.45844,245.0979,58.35652,0.1279803,29.95656,60.90001,0,186.2431
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,34.84365,34.84365,0,-1,0,34.84365,215.6667,0,0,0,75.14614,36.67752,34.84365,0,0,184.3639,152.8307,38.46862,0,38.46862,281.5924,67.04568,0.1277687,38.32801,60.11691,0,227.9768
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.90031,1.90031,0,-1,0,1.90031,3251.329,0,0,0,61.78532,2.000326,1.90031,0,0,145.8953,187.4525,59.78499,0,59.78499,338.3094,80.54971,0.1274411,2.090341,49.42826,0,249.2378
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,44.02534,44.02534,0,-1,0,44.02534,162.2099,0,0,0,71.41346,46.34246,44.02534,0,0,86.11031,241.259,25.071,0,25.071,362.0939,86.21265,0.1273042,48.42787,57.13077,0,312.6724
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,-1,0,0,0,0,0,0,23.36454,0,0,0,0,61.0393,263.8228,23.36454,0,23.36454,384.2594,91.49016,0.127177,0,18.69164,0,287.1874
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,66.20754,66.20754,0,-1,0,66.20754,12.75764,0,0,4.1283,8.446521,69.69215,66.20754,0,0,37.67476,284.851,0,61.24563,-61.24563,319.7009,76.1191,0.127177,72.8283,6.757217,0,293.2975
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,54.87458,54.87458,0,-1,0,54.87458,6.067261,0,7.105427E-15,0,3.329384,57.76272,54.87458,0,0,105.7255,223.6053,0,54.43333,-54.43333,262.3231,62.45775,0.127177,60.36204,2.663507,0,226.9347
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,5.237366,5.237366,0,-1,0,5.237366,0,0,8.881784E-16,0,0,5.513016,5.237366,0,0,166.2069,169.172,0,5.513016,-5.513016,256.5119,61.07413,0.127177,5.761102,0,0,169.172
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,31.87915,31.87915,0,-1,0,31.87915,0,0,7.105427E-15,0,0,33.557,31.87915,0,0,172.3325,163.659,0,33.557,-33.557,221.1397,52.6522,0.127177,35.06706,0,0,163.659
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,102.6378,68.7,0,-1,0,68.7,0,0,33.93779,44.20157,0,72.31579,68.7,0,0,209.6181,130.102,0,72.31579,-72.31579,144.9121,34.50282,0.127177,112.9016,0,0,130.102
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,52.847,52.847,0,-1,0,52.847,0,0,7.105427E-15,3.234839,0,55.62843,52.847,0,0,289.9689,57.78617,0,55.62843,-55.62843,86.27464,20.54154,0.127177,58.13171,0,0,57.78617
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.34787,2.049861,0,-1,0,2.049861,0,0,48.29802,53.3328,0,2.157748,2.049861,0,0,351.7783,2.157748,0,2.157748,-2.157748,84.00017,20,0.127177,55.38266,0,0,2.157748
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,54.98317,0,0,-1,0,0,0,0,54.98317,60.48148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127177,60.48148,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,45.59998,0,0,-1,0,0,0,0,45.59998,50.15997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127177,50.15997,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,27.87952,0,0,-1,0,0,0,0,27.87952,30.66747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127177,30.66747,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,63.40932,0,0,-1,0,0,0,0,63.40932,69.75024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127177,69.75024,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,49.85698,0,0,-1,0,0,0,0,49.85698,54.84268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127177,54.84268,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,17.96704,17.96704,81,0,22.761,17.96704,0,0,0,0,0,0,0,63.03297,59.88132,354.1758,0,59.88132,0,59.88132,140.8086,33.52578,0.1275808,19.76374,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,62.77849,62.77849,81,0,22.761,62.77849,0,0,0,0,0,0,0,18.22151,17.31043,294.2945,53.89318,17.31043,0,17.31043,157.2307,37.4358,0.1277051,69.05634,0,81,53.89318
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,77.85027,77.85027,81,0,22.761,77.85027,27.84228,4.440892E-16,0,0,21.67529,0,0,3.149733,2.992246,276.9841,69.47257,24.66754,0,24.66754,180.6324,43.00762,0.1278553,85.63529,17.34023,81,91.14787
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,50.42328,50.42328,81,0,22.761,50.42328,110.3893,0,0,0,55.66191,0,0,30.57672,29.04788,252.3165,91.67336,84.7098,0,84.7098,260.9951,62.14157,0.1281205,55.46561,44.52953,81,147.3353
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,103.5634,68.7,0,-1,0,68.7,110.121,0,34.86344,45.21978,75.65316,72.31579,68.7,0,0,167.6067,167.9122,3.337373,0,3.337373,264.1613,62.89541,0.1281023,113.9198,60.52253,0,243.5653
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,37.85779,37.85779,0,-1,0,37.85779,259.5837,0,0,0,98.27264,39.8503,37.85779,0,0,164.2693,170.9158,58.42234,0,58.42234,319.5855,76.09164,0.1277854,41.64357,78.61812,0,269.1884
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,93.69269,68.7,0,-1,0,68.7,144.7483,0,24.99269,34.36196,99.44206,72.31579,68.7,0,0,105.847,223.4959,27.12628,0,27.12628,345.3198,82.21883,0.1276388,103.062,79.55365,0,322.938
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,68.29192,68.29192,0,-1,0,68.29192,179.9825,0,0,6.421106,122.9135,71.88622,68.29192,0,0,78.72073,247.9096,51.02726,0,51.02726,393.7285,93.7447,0.1273639,75.12111,98.33079,0,370.8231
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,21.75278,21.75278,0,-1,0,21.75278,541.122,67.11795,0,0,117.7091,22.89766,21.75278,0,0,27.69348,293.8341,27.69348,0,27.69348,420.0009,100,0.1272152,23.92806,94.16727,0,411.5432
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,43.99135,43.99135,0,-1,0,43.99135,242.1741,60.22896,0,0,106.5356,46.30668,43.99135,0,0,0,318.7582,0,0,0,420.0009,100,0.1272152,48.39048,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,-1,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272152,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,-1,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272152,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.6804707,0.6804707,0,-1,0,0.6804707,4506.243,29.94738,0,0,30.66366,0.716285,0.6804707,0,0,0,318.7582,0,0,0,420.0009,100,0.1272152,0.7485178,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,-1,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1272152,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,31.8315,31.8315,0,-1,0,31.8315,0,0,3.552714E-15,0,0,33.50684,31.8315,0,0,0,318.7582,0,33.50684,-33.50684,384.6815,91.59066,0.1272152,35.01465,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,89.01043,68.7,0,-1,0,68.7,0,0,20.31043,29.21147,0,72.31579,68.7,0,0,37.22982,285.2514,0,72.31579,-72.31579,308.454,73.44128,0.1272152,97.91147,0,0,285.2514
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,39.18195,39.18195,0,-1,0,39.18195,0,0,0,0,0,41.24416,39.18195,0,0,117.5807,212.9356,0,41.24416,-41.24416,264.9788,63.09007,0.1272152,43.10014,0,0,212.9356
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,11.34892,11.34892,0,-1,0,11.34892,0,0,0,0,0,11.94623,11.34892,0,0,163.4075,171.6914,0,11.94623,-11.94623,252.3864,60.09188,0.1272152,12.48381,0,0,171.6914
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,7.378038,7.378038,0,-1,0,7.378038,0,0,8.881784E-16,0,0,7.766356,7.378038,0,0,176.6811,159.7452,0,7.766356,-7.766356,244.1999,58.14273,0.1272152,8.115842,0,0,159.7452
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,28.45245,28.45245,0,-1,0,28.45245,0,0,3.552714E-15,0,0,29.94995,28.45245,0,0,185.3104,151.9789,0,29.94995,-29.94995,212.6299,50.62607,0.1272152,31.2977,0,0,151.9789
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,67.39019,67.39019,0,-1,0,67.39019,0,0,0,5.429212,0,70.93704,67.39019,0,0,218.5881,122.0289,0,70.93704,-70.93704,137.8557,32.82272,0.1272152,74.12921,0,0,122.0289
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,29.04456,29.04456,0,-1,0,29.04456,0,0,3.552714E-15,0,0,30.57322,29.04456,0,0,297.4071,51.09186,0,30.57322,-30.57322,105.6287,25.14964,0.1272152,31.94901,0,0,51.09186
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,19.71801,19.49271,0,-1,0,19.49271,0,0,0.2253066,2.197108,0,20.51864,19.49271,0,0,331.3773,20.51864,0,20.51864,-20.51864,84.00017,20,0.1272152,21.68981,0,0,20.51864
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,35.35913,0,0,-1,0,0,0,0,35.35913,38.89505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1272152,38.89505,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,58.40601,58.40601,81,0,22.761,58.40601,0,0,0,0,0,0,0,22.59399,21.46429,354.1758,0,21.46429,0,21.46429,104.363,24.84828,0.1273677,64.2466,0,81,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,332.7115,19.31787,68.7,0,68.7,169.5375,40.366,0.1276149,0,0,81,19.31787
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,20.47703,20.47703,81,0,22.761,20.47703,80.98499,0,0,0,16.58332,0,0,60.52297,57.49683,264.0115,81.14787,74.08014,0,74.08014,239.8161,57.09896,0.1279341,22.52473,13.26665,81,97.73118
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,78.15863,78.15863,81,0,22.761,78.15863,62.00928,0,0,0,48.4656,0,0,2.841373,2.699304,189.9314,147.82,51.16491,0,51.16491,288.3554,68.65591,0.1282347,85.97449,38.77248,81,196.2856
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,45.21828,45.21828,0,-1,0,45.21828,183.9201,0,0,0,83.1655,47.59819,45.21828,0,0,138.7665,193.8684,35.5673,0,35.5673,322.0975,76.68974,0.1280445,49.74011,66.53239,0,277.0339
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,93.03699,68.7,0,-1,0,68.7,148.6718,0,24.33699,33.64069,102.1375,72.31579,68.7,0,0,103.1992,225.879,29.8217,0,29.8217,350.3889,83.42575,0.1278854,102.3407,81.70999,0,328.0165
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,91.33118,68.7,0,-1,0,68.7,143.8853,0,22.63118,31.7643,98.84917,72.31579,68.7,0,0,73.37746,252.7185,26.53338,0,26.53338,375.5606,89.41902,0.1277442,100.4643,79.07933,0,351.5677
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,40.44004,40.44004,0,-1,0,40.44004,281.3999,24.38569,0,0,113.7982,42.56846,40.44004,0,0,46.84409,276.5985,46.84409,0,46.84409,420.0009,100,0.1274956,44.48404,91.03859,0,390.3968
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,16.73793,16.73793,0,-1,0,16.73793,604.998,83.64526,0,0,101.2641,17.61887,16.73793,0,0,0,318.7582,0,0,0,420.0009,100,0.1274956,18.41172,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,67.3147,67.3147,0,-1,0,67.3147,96.47195,0,0,5.346173,64.93981,70.85758,67.3147,0,0,0,318.7582,0,5.917773,-5.917773,413.763,98.51479,0.1274956,74.04617,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,5.575374,5.575374,0,-1,0,5.575374,925.8456,39.17524,0,0,51.61936,5.868815,5.575374,0,0,6.575304,312.8405,6.575304,0,6.575304,420.0009,100,0.1274608,6.132911,41.29549,0,364.4598
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,45.71966,45.71966,0,-1,0,45.71966,79.6683,0,7.105427E-15,0,36.42408,48.12596,45.71966,0,0,0,318.7582,0,11.70188,-11.70188,407.666,97.06313,0.1274608,50.29163,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,8.426622,8.426622,0,-1,0,8.426622,120.5131,0,0,0,10.15519,8.87013,8.426622,0,0,13.00209,307.0563,1.285057,0,1.285057,408.8851,97.35339,0.127454,9.269285,8.124148,0,317.2115
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,16.99219,16.99219,0,-1,0,16.99219,18.54683,0,0,0,3.151513,17.88652,16.99219,0,0,11.71703,308.2129,0,14.73501,-14.73501,393.353,93.6553,0.127454,18.69141,2.521211,0,311.3644
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,27.98783,27.98783,0,-1,0,27.98783,0,0,3.552714E-15,0,0,29.46088,27.98783,0,0,28.08926,293.4779,0,29.46088,-29.46088,362.2985,86.26138,0.127454,30.78662,0,0,293.4779
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,16.66187,16.66187,0,-1,0,16.66187,0,0,0,0,0,17.53881,16.66187,0,0,60.82357,264.017,0,17.53881,-17.53881,343.811,81.8596,0.127454,18.32806,0,0,264.017
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.31114,246.4782,0,0,0,343.811,81.8596,0.127454,0,0,0,246.4782
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.31114,246.4782,0,0,0,343.811,81.8596,0.127454,0,0,0,246.4782
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,41.49667,41.49667,0,-1,0,41.49667,0,0,0,0,0,43.68071,41.49667,0,0,80.31114,246.4782,0,43.68071,-43.68071,297.7675,70.89688,0.127454,45.64634,0,0,246.4782
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,41.54415,41.54415,0,-1,0,41.54415,0,0,0,0,0,43.73068,41.54415,0,0,128.8453,202.7975,0,43.73068,-43.73068,251.6713,59.92162,0.127454,45.69856,0,0,202.7975
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4349,159.0668,0,0,0,251.6713,59.92162,0.127454,0,0,0,159.0668
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,29.98232,29.98232,0,-1,0,29.98232,0,0,3.552714E-15,0,0,31.56033,29.98232,0,0,177.4349,159.0668,0,31.56033,-31.56033,218.4038,52.0008,0.127454,32.98055,0,0,159.0668
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,47.27267,47.27267,0,-1,0,47.27267,0,0,0,0,0,49.7607,47.27267,0,0,212.502,127.5065,0,49.7607,-49.7607,165.9514,39.51216,0.127454,51.99994,0,0,127.5065
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,18.03208,18.03208,0,-1,0,18.03208,0,0,0,0,0,18.98113,18.03208,0,0,267.7916,77.74577,0,18.98113,-18.98113,145.9435,34.74839,0.127454,19.83529,0,0,77.74577
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,65.78189,65.78189,81,0,22.761,65.78189,0,0,0,0,0,0,0,15.21811,14.4572,288.8818,58.76464,14.4572,0,14.4572,159.6588,38.01394,0.1275551,72.36008,0,81,58.76464
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,72.66341,72.66341,81,0,22.761,72.66341,0,0,0,0,0,0,0,8.33659,7.91976,274.4246,71.77612,7.91976,0,7.91976,167.1722,39.80282,0.1276104,79.92975,0,81,71.77612
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,59.23077,59.23077,81,0,22.761,59.23077,14.37187,0,0,0,8.512568,0,0,21.76923,20.68077,266.5048,78.9039,29.19333,0,29.19333,194.8674,46.39691,0.1278038,65.15385,6.810054,81,87.41647
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,57.65166,57.65166,81,0,22.761,57.65166,58.36905,0,0,0,33.65073,0,0,23.34834,22.18093,237.3115,105.1779,55.83165,0,55.83165,247.834,59.00797,0.1281516,63.41682,26.92058,81,138.8286
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,49.91857,49.91857,0,-1,0,49.91857,78.07063,7.105427E-15,0,0,38.97174,52.54586,49.91857,0,0,181.4798,155.4264,0,13.57412,-13.57412,233.5256,55.60122,0.1281516,54.91043,31.17739,0,194.3981
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,31.95551,31.95551,0,-1,0,31.95551,266.1178,0,0,0,85.0393,33.63738,31.95551,0,0,196.5622,141.8523,51.40192,0,51.40192,282.2897,67.21171,0.1278799,35.15106,68.03144,0,226.8916
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,66.3279,66.3279,0,-1,0,66.3279,88.81535,0,0,4.260683,58.90935,69.81883,66.3279,0,0,145.1603,188.114,0,10.90949,-10.90949,270.7901,64.47371,0.1278799,72.96069,47.12748,0,247.0233
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,29.06809,29.06809,0,-1,0,29.06809,278.4254,0,0,0,80.93293,30.59799,29.06809,0,0,157.2819,177.2045,50.33494,0,50.33494,318.5421,75.84319,0.1276149,31.9749,64.74635,0,258.1375
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,69.77518,68.7,0,-1,0,68.7,135.6788,0,1.075183,8.052701,93.21133,72.31579,68.7,0,0,106.947,222.506,20.89554,0,20.89554,338.3653,80.563,0.1275052,76.7527,74.56907,0,315.7173
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,47.99486,47.99486,0,-1,0,47.99486,121.1546,0,0,0,58.14797,50.52091,47.99486,0,0,86.05142,241.312,7.627066,0,7.627066,345.601,82.28578,0.1274653,52.79435,46.51838,0,299.4599
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,39.29628,39.29628,0,-1,0,39.29628,88.78944,0,0,0,34.89095,41.36451,39.29628,0,0,78.42435,248.1763,0,6.473557,-6.473557,338.7772,80.66109,0.1274653,43.22591,27.91276,0,283.0673
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,5.874923,5.874923,0,-1,0,5.874923,506.1252,0,0,0,29.73446,6.184129,5.874923,0,0,85.6172,241.7027,23.55033,0,23.55033,361.119,85.98055,0.127342,6.462415,23.78757,0,271.4372
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,18.11419,18.11419,0,-1,0,18.11419,95.40237,0,0,0,17.28136,19.06756,18.11419,0,0,62.06687,262.898,0,1.786202,-1.786202,359.2362,85.53226,0.127342,19.9256,13.82509,0,280.1794
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,-1,0,0,0,0,0,0,5.999705,0,0,0,0,64.05154,261.1118,5.999705,0,5.999705,364.928,86.88745,0.1273106,0,4.799764,0,267.1115
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,85.64196,68.7,0,-1,0,68.7,0,0,16.94196,25.50616,0,72.31579,68.7,0,0,58.05183,266.5116,0,72.31579,-72.31579,288.7005,68.73808,0.1273106,94.20615,0,0,266.5116
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,66.46525,66.46525,0,-1,0,66.46525,0,0,1.421085E-14,4.41177,0,69.96342,66.46525,0,0,138.4027,194.1958,0,69.96342,-69.96342,214.9526,51.17908,0.1273106,73.11177,0,0,194.1958
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,11.60624,11.60624,0,-1,0,11.60624,0,0,0,0,0,12.2171,11.60624,0,0,216.1398,124.2324,0,12.2171,-12.2171,202.0746,48.11291,0.1273106,12.76686,0,0,124.2324
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.7144,112.0153,0,0,0,202.0746,48.11291,0.1273106,0,0,0,112.0153
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,31.45978,31.45978,0,-1,0,31.45978,0,0,0,0,0,33.11556,31.45978,0,0,229.7144,112.0153,0,33.11556,-33.11556,167.1678,39.80177,0.1273106,34.60576,0,0,112.0153
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,41.00458,41.00458,0,-1,0,41.00458,0,0,7.105427E-15,0,0,43.16271,41.00458,0,0,266.5095,78.89972,0,43.16271,-43.16271,121.6703,28.96906,0.1273106,45.10503,0,0,78.89972
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,45.03426,33.95016,0,-1,0,33.95016,0,0,11.08411,15.58753,0,35.73701,33.95016,0,0,314.468,35.73701,0,35.73701,-35.73701,84.00017,20,0.1273106,49.53769,0,0,35.73701
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,24.63338,0,0,-1,0,0,0,0,24.63338,27.09671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273106,27.09671,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,13.9054,0,0,-1,0,0,0,0,13.9054,15.29593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273106,15.29593,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273106,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1273106,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.04583439,0.04583439,72.36163,0,20.57549,0.04583439,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1275523,0.05041783,0,81,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,29.33762,29.33762,81,0,22.761,29.33762,80.86021,0,0,0,23.72246,0,0,51.66238,49.07927,285.4758,61.83,72.80172,0,72.80172,218.2405,51.96192,0.1278704,32.27138,18.97796,81,85.55246
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,19.10556,19.10556,81,0,22.761,19.10556,268.316,0,0,0,51.26329,0,0,61.89444,58.79972,212.6741,127.3515,110.063,0,110.063,322.6554,76.82256,0.1279925,21.01612,41.01063,81,178.6148
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,-1,0,0,0,0,0,0,79.57042,0,0,0,0,102.6111,226.4082,79.57042,0,79.57042,398.1425,94.79565,0.1275799,0,63.65633,0,305.9787
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,53.8457,53.8457,0,-1,0,53.8457,148.2354,0.09802137,0,0,79.81836,56.67968,53.8457,0,0,23.04066,298.0216,23.04066,0,23.04066,420.0009,100,0.1274609,59.23026,63.85469,0,377.84
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,-1,0,0,0,76.58252,0,0,76.58252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1274609,0,61.26602,0,395.3408
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,45.88936,45.88936,0,-1,0,45.88936,199.6758,43.32534,0,0,91.62993,48.30459,45.88936,0,0,0,318.7582,0,0,0,420.0009,100,0.1274609,50.47829,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,62.68745,62.68745,0,-1,0,62.68745,202.9984,61.26773,0,0.2561948,127.2545,65.98679,62.68745,0,0,0,318.7582,0,0,0,420.0009,100,0.1274609,68.95619,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,32.13963,32.13963,0,-1,0,32.13963,369.463,84.91284,0,0,118.744,33.83119,32.13963,0,0,0,318.7582,0,0,0,420.0009,100,0.1274609,35.35359,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,14.79996,14.79996,0,-1,0,14.79996,502.8732,58.84615,0,0,74.42506,15.57891,14.79996,0,0,0,318.7582,0,0,0,420.0009,100,0.1274609,16.27996,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,54.43947,54.43947,0,-1,0,54.43947,100.9403,0,0,0,54.95134,57.30471,54.43947,0,0,0,318.7582,0,2.353362,-2.353362,417.5202,99.40937,0.1274609,59.88342,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,15.56144,15.56144,0,-1,0,15.56144,184.8334,9.767431,0,0,28.76274,16.38046,15.56144,0,0,2.614847,316.4049,2.614847,0,2.614847,420.0009,100,0.1274474,17.11758,23.01019,0,345.1676
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,14.62399,14.62399,0,-1,0,14.62399,47.13082,0,0,0,6.892404,15.39367,14.62399,0,0,0,318.7582,0,8.501266,-8.501266,411.0397,97.8664,0.1274474,16.08639,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.44585,310.257,0,0,0,411.0397,97.8664,0.1274474,0,0,0,310.257
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,22.98518,22.98518,0,-1,0,22.98518,0,0,3.552714E-15,0,0,24.19492,22.98518,0,0,9.44585,310.257,0,24.19492,-24.19492,385.536,91.79411,0.1274474,25.2837,0,0,310.257
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,31.74192,31.74192,0,-1,0,31.74192,0,0,0,0,0,33.41254,31.74192,0,0,36.3291,286.062,0,33.41254,-33.41254,350.3161,83.40843,0.1274474,34.91611,0,0,286.062
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,69.91131,68.7,0,-1,0,68.7,0,0,1.211306,8.202436,0,72.31579,68.7,0,0,73.45415,252.6495,0,72.31579,-72.31579,274.0886,65.25906,0.1274474,76.90244,0,0,252.6495
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,12.85453,12.85453,0,-1,0,12.85453,0,0,0,0,0,13.53109,12.85453,0,0,153.805,180.3337,0,13.53109,-13.53109,259.8256,61.86311,0.1274474,14.13998,0,0,180.3337
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.8396,166.8026,0,0,0,259.8256,61.86311,0.1274474,0,0,0,166.8026
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,37.15235,37.15235,0,-1,0,37.15235,0,0,0,0,0,39.10773,37.15235,0,0,168.8396,166.8026,0,39.10773,-39.10773,218.6024,52.04808,0.1274474,40.86758,0,0,166.8026
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.2926,127.6949,0,0,0,218.6024,52.04808,0.1274474,0,0,0,127.6949
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,61.83107,61.83107,0,-1,0,61.83107,0,0,0,0,0,65.08533,61.83107,0,0,212.2926,127.6949,0,65.08533,-65.08533,149.9964,35.71336,0.1274474,68.01418,0,0,127.6949
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,27.55387,27.55387,0,-1,0,27.55387,0,0,3.552714E-15,0,0,29.00408,27.55387,0,0,284.6096,62.60955,0,29.00408,-29.00408,119.4234,28.4341,0.1274474,30.30926,0,0,62.60955
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,13.25046,13.25046,0,0,0,13.25046,0,0,1.776357E-15,0,0,13.94785,13.25046,0,0,316.8364,33.60547,0,13.94785,-13.94785,104.7211,24.93355,0.1274474,14.5755,0,0,33.60547
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,62.096,62.096,81,0,22.761,62.096,0,0,0,0,0,0,0,18.904,17.9588,332.334,19.65762,17.9588,0,17.9588,121.7583,28.99002,0.1275698,68.3056,0,81,19.65762
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,16.13853,16.13853,81,0,22.761,16.13853,47.96742,0,0,0,7.741237,0,0,64.86147,61.6184,314.3752,35.82055,69.35963,0,69.35963,187.5587,44.65673,0.1279017,17.75238,6.192989,81,43.56178
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,85.89778,85.89778,81,0,22.761,85.89778,32.79131,0,0,0,28.16701,5.155558,4.89778,0,0,245.0156,98.24422,23.01145,0,23.01145,209.3892,49.85448,0.1280307,94.48756,22.5336,81,126.4112
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,13.59048,13.59048,0,-1,0,13.59048,418.6375,0,0,0,56.89483,14.30577,13.59048,0,0,222.0041,118.9545,42.58907,0,42.58907,249.7928,59.47435,0.1278114,14.94953,45.51587,0,175.8493
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,43.04005,43.04005,0,-1,0,43.04005,128.773,0,0,0,55.42398,45.30531,43.04005,0,0,179.4151,157.2847,10.11866,0,10.11866,259.3922,61.75992,0.1277594,47.34405,44.33918,0,212.7086
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,70.23254,68.7,0,-1,0,68.7,66.11856,0,1.532541,8.555795,45.42345,72.31579,68.7,0,0,169.2964,166.3915,0,26.89234,-26.89234,231.0452,55.01064,0.1277594,77.2558,36.33876,0,211.8149
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,25.84272,25.84272,0,-1,0,25.84272,252.2118,0,0,0,65.17839,27.20287,25.84272,0,0,199.1768,139.4991,37.97552,0,37.97552,267.0719,63.58842,0.1275646,28.42699,52.14271,0,204.6775
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,15.26345,15.26345,0,-1,0,15.26345,474.032,0,0,0,72.35365,16.06679,15.26345,0,0,161.2012,173.6771,56.28686,0,56.28686,320.4703,76.30231,0.127277,16.7898,57.88292,0,246.0308
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,79.11112,68.7,0,-1,0,68.7,149.1549,0,10.41112,18.32223,102.4694,72.31579,68.7,0,0,104.9144,224.3353,30.15365,0,30.15365,349.0766,83.1133,0.1271234,87.02223,81.97555,0,326.8047
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,61.4291,61.4291,0,-1,0,61.4291,138.562,0,0,0,85.11736,64.66221,61.4291,0,0,74.76073,251.4736,20.45516,0,20.45516,368.4821,87.73364,0.1270195,67.57201,68.09389,0,336.5909
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,50.76244,50.76244,0,-1,0,50.76244,110.114,0,0,0,55.89655,53.43415,50.76244,0,0,54.30558,269.8832,2.462396,0,2.462396,370.8181,88.28984,0.127007,55.83869,44.71724,0,325.7798
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,57.26807,57.26807,0,-1,0,57.26807,54.61621,0,7.105427E-15,0,31.27765,60.28218,57.26807,0,0,51.84319,272.0994,0,29.00453,-29.00453,340.2446,81.01046,0.127007,62.99488,25.02212,0,303.377
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,85.75821,68.7,0,-1,0,68.7,7.056189,0,17.05821,25.63403,4.847601,72.31579,68.7,0,0,84.07044,243.0948,0,67.46819,-67.46819,269.1269,64.07771,0.127007,94.33403,3.878081,0,247.9424
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,51.19831,51.19831,0,-1,0,51.19831,0,0,0,0,0,53.89296,51.19831,0,0,159.0351,175.6266,0,53.89296,-53.89296,212.3187,50.55198,0.127007,56.31815,0,0,175.6266
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,12.45503,12.45503,0,-1,0,12.45503,0,0,0,0,0,13.11056,12.45503,0,0,218.9162,121.7337,0,13.11056,-13.11056,198.499,47.26157,0.127007,13.70053,0,0,121.7337
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,54.54345,54.54345,0,-1,0,54.54345,0,0,7.105427E-15,0,0,57.41416,54.54345,0,0,233.4834,108.6231,0,57.41416,-57.41416,137.9792,32.85212,0.127007,59.9978,0,0,108.6231
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,28.08239,28.08239,0,-1,0,28.08239,0,0,3.552714E-15,0,0,29.56041,28.08239,0,0,297.2769,51.20897,0,29.56041,-29.56041,106.8197,25.43322,0.127007,30.89062,0,0,51.20897
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,72.01975,20.56613,0,-1,0,20.56613,0,0,51.45362,58.65559,0,21.64856,20.56613,0,0,330.1219,21.64856,0,21.64856,-21.64856,84.00017,20,0.127007,79.22173,0,0,21.64856
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.62128,0,0,-1,0,0,0,0,29.62128,32.58341,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127007,32.58341,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,16.59735,0,0,-1,0,0,0,0,16.59735,18.25708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127007,18.25708,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.97127,0,0,-1,0,0,0,0,37.97127,41.76839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127007,41.76839,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127007,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127007,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,64.83698,64.83698,81,0,22.761,64.83698,0,0,0,0,0,0,0,16.16302,15.35487,354.1758,0,15.35487,0,15.35487,98.56708,23.4683,0.1271106,71.32068,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,30.8362,30.8362,81,0,22.761,30.8362,0,0,0,0,0,0,0,50.1638,47.65561,338.821,13.81938,47.65561,0,47.65561,143.7772,34.23259,0.1274313,33.91982,0,81,13.81938
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,62.7292,62.7292,81,0,22.761,62.7292,24.40605,0,0,0,15.30972,0,0,18.2708,17.35726,291.1653,56.70943,32.66698,0,32.66698,174.7678,41.61129,0.1276328,69.00212,12.24778,81,72.01915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.695223,3.695223,76.01101,0,21.49879,3.695223,1238.17,0,0,0,45.75315,0,0,72.31579,68.7,258.4984,86.10971,114.4532,0,114.4532,283.3476,67.46357,0.1276751,4.064745,36.60252,81,131.8629
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,76.02592,68.7,0,-1,0,68.7,110.6198,0,7.325927,14.92852,75.99582,72.31579,68.7,0,0,144.0452,189.1176,3.680031,0,3.680031,286.8387,68.29481,0.1276565,83.62852,60.79666,0,265.1134
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,22.94118,22.94118,0,-1,0,22.94118,384.1941,0,0,0,88.13867,24.14861,22.94118,0,0,140.3652,192.4296,63.99006,0,63.99006,347.545,82.74866,0.1273336,25.2353,70.51094,0,280.5682
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,83.63222,68.7,0,-1,0,68.7,170.6993,0,14.93222,23.29544,117.2704,72.31579,68.7,0,0,76.37511,250.0206,44.95466,0,44.95466,390.1928,92.90286,0.1271077,91.99544,93.81636,0,367.2911
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,61.45577,61.45577,0,-1,0,61.45577,191.9809,21.87261,0,0,117.9833,64.69028,61.45577,0,0,31.42045,290.4798,31.42045,0,31.42045,420.0009,100,0.1269503,67.60135,94.38667,0,408.4632
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,38.24389,38.24389,0,-1,0,38.24389,314.2089,79.90897,0,0,120.1657,40.25673,38.24389,0,0,0,318.7582,0,0,0,420.0009,100,0.1269503,42.06828,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,56.48511,56.48511,0,-1,0,56.48511,170.3942,36.78932,0,0,96.24733,59.45801,56.48511,0,0,0,318.7582,0,0,0,420.0009,100,0.1269503,62.13362,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,45.24471,45.24471,0,-1,0,45.24471,136.2136,14.00345,0,0,61.62946,47.62601,45.24471,0,0,0,318.7582,0,0,0,420.0009,100,0.1269503,49.76918,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,39.37383,39.37383,0,-1,0,39.37383,159.0196,21.16598,0,0,62.61211,41.44613,39.37383,0,0,0,318.7582,0,0,0,420.0009,100,0.1269503,43.31121,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,92.72408,68.7,0,-1,0,68.7,38.36488,0,24.02408,33.29649,26.35668,72.31579,68.7,0,0,0,318.7582,0,45.95911,-45.95911,371.5557,88.46546,0.1269503,101.9965,21.08534,0,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,48.24989,48.24989,0,-1,0,48.24989,9.164333,0,7.105427E-15,0,4.421781,50.78935,48.24989,0,0,51.06568,272.7991,0,46.36757,-46.36757,322.68,76.82841,0.1269503,53.07487,3.537425,0,277.2209
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.5852,226.4315,0,0,0,322.68,76.82841,0.1269503,0,0,0,226.4315
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,48.15928,48.15928,0,-1,0,48.15928,0,0,7.105427E-15,0,0,50.69398,48.15928,0,0,102.5852,226.4315,0,50.69398,-50.69398,269.2438,64.10555,0.1269503,52.97521,0,0,226.4315
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,44.95574,44.95574,0,-1,0,44.95574,0,0,0,0,0,47.32183,44.95574,0,0,158.9118,175.7376,0,47.32183,-47.32183,219.3622,52.229,0.1269503,49.45131,0,0,175.7376
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,78.11313,68.7,0,-1,0,68.7,0,0,9.413126,17.22444,0,72.31579,68.7,0,0,211.4917,128.4157,0,72.31579,-72.31579,143.1347,34.07962,0.1269503,85.92444,0,0,128.4157
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,28.86523,28.86523,0,-1,0,28.86523,0,0,3.552714E-15,0,0,30.38446,28.86523,0,0,291.8425,56.09994,0,30.38446,-30.38446,111.1067,26.45391,0.1269503,31.75176,0,0,56.09994
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.43528,24.42971,0,-1,0,24.42971,0,0,24.00557,28.8491,0,25.71548,24.42971,0,0,325.6031,25.71548,0,25.71548,-25.71548,84.00017,20,0.1269503,53.2788,0,0,25.71548
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,24.50532,0,0,-1,0,0,0,0,24.50532,26.95585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269503,26.95585,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,21.07119,0,0,-1,0,0,0,0,21.07119,23.17831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269503,23.17831,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,65.37354,0,0,-1,0,0,0,0,65.37354,71.91089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269503,71.91089,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,8.837167,0,0,-1,0,0,0,0,8.837167,9.720883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269503,9.720883,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,114.573,81,81,0,22.761,81,0,0,33.57295,45.03024,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1269503,126.0302,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,30.77384,30.77384,81,0,22.761,30.77384,0,0,0,0,0,0,0,50.22616,47.71485,354.1758,0,47.71485,0,47.71485,129.2664,30.77766,0.1272674,33.85123,0,81,0
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,27.21365,27.21365,81,0,22.761,27.21365,51.50816,0,0,0,14.01725,0,0,53.78635,51.09703,306.461,42.94336,65.11428,0,65.11428,191.0393,45.48545,0.1276124,29.93501,11.2138,81,56.96061
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,113.773,113.773,81,0,22.761,113.773,26.14438,0,0,0,29.74524,34.49789,32.773,0,0,241.3467,101.5462,0,4.752651,-4.752651,186.0295,44.29266,0.1276124,125.1503,23.79619,81,131.2915
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,6.874842,6.874842,0,-1,0,6.874842,576.1612,0,0,0,39.61017,7.236676,6.874842,0,0,246.6274,96.79356,32.3735,0,32.3735,216.7417,51.60507,0.1274505,7.562326,31.68814,0,136.4037
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,54.51882,54.51882,0,-1,0,54.51882,135.585,0,0,0,73.91933,57.38823,54.51882,0,0,214.2539,125.9297,16.53109,0,16.53109,232.4245,55.33906,0.127368,59.9707,59.13546,0,199.849
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,66.11153,66.11153,0,-1,0,66.11153,157.7668,0,0,4.022689,104.302,69.59109,66.11153,0,0,197.7228,140.8077,34.71095,0,34.71095,265.3542,63.17945,0.127195,72.72269,83.44164,0,245.1097
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,47.16132,47.16132,0,-1,0,47.16132,203.8771,0,0,0,96.15113,49.64349,47.16132,0,0,163.0119,172.0476,46.50764,0,46.50764,309.4753,73.68443,0.1269641,51.87745,76.92091,0,268.1987
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,30.4634,30.4634,0,-1,0,30.4634,342.1687,0,0,0,104.2362,32.06674,30.4634,0,0,116.5042,213.9044,72.16948,0,72.16948,377.9412,89.98582,0.1266074,33.50974,83.38898,0,318.1407
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,41.14402,41.14402,0,-1,0,41.14402,168.9244,0,0,0,69.50228,43.30949,41.14402,0,0,44.33474,278.857,26.19279,0,26.19279,402.7899,95.90216,0.1264784,45.25842,55.60183,0,348.3593
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,37.16923,37.16923,0,-1,0,37.16923,174.2285,7.491956,0,0,64.7594,39.1255,37.16923,0,0,18.14194,302.4305,18.14194,0,18.14194,420.0009,100,0.1263893,40.88615,51.80752,0,367.1899
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,-1,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1263893,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,65.53378,65.53378,0,-1,0,65.53378,25.98382,0,0,3.387161,17.02818,68.98293,65.53378,0,0,0,318.7582,0,51.95475,-51.95475,365.2357,86.96072,0.1263893,72.08716,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,59.29337,59.29337,0,-1,0,59.29337,9.144212,0,1.421085E-14,0,5.421912,62.41408,59.29337,0,0,57.7275,266.8035,0,56.99216,-56.99216,305.1607,72.65717,0.1263893,65.22271,4.337529,0,272.2254
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,65.2891,65.2891,0,-1,0,65.2891,0,0,1.421085E-14,3.118013,0,68.72537,65.2891,0,0,121.0521,209.8113,0,68.72537,-68.72537,232.7178,55.40889,0.1263893,71.81802,0,0,209.8113
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,46.94934,46.94934,0,-1,0,46.94934,0,0,0,0,0,49.42036,46.94934,0,0,197.4137,141.0859,0,49.42036,-49.42036,180.6242,43.00567,0.1263893,51.64427,0,0,141.0859
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.3251,91.66559,0,0,0,180.6242,43.00567,0.1263893,0,0,0,91.66559
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,47.12961,47.12961,0,-1,0,47.12961,0,0,7.105427E-15,0,0,49.61012,47.12961,0,0,252.3251,91.66559,0,49.61012,-49.61012,128.3305,30.55482,0.1263893,51.84258,0,0,91.66559
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,25.93735,25.93735,0,-1,0,25.93735,0,0,3.552714E-15,0,0,27.30248,25.93735,0,0,307.4475,42.05547,0,27.30248,-27.30248,99.55119,23.70262,0.1263893,28.53109,0,0,42.05547
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.24332,14.01534,0,-1,0,14.01534,0,0,26.22798,30.25231,0,14.75299,14.01534,0,0,337.7836,14.75299,0,14.75299,-14.75299,84.00017,20,0.1263893,44.26765,0,0,14.75299
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,59.64448,0,0,-1,0,0,0,0,59.64448,65.60892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263893,65.60892,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,62.91576,0,0,-1,0,0,0,0,62.91576,69.20734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263893,69.20734,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,63.6315,0,0,-1,0,0,0,0,63.6315,69.99465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263893,69.99465,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,35.51875,0,0,-1,0,0,0,0,35.51875,39.07063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1263893,39.07063,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,16.61071,16.61071,81,0,22.761,16.61071,0,0,0,0,0,0,0,64.38929,61.16982,354.1758,0,61.16982,0,61.16982,142.031,33.81683,0.1267516,18.27179,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,66.3818,66.3818,81,0,22.761,66.3818,0,0,0,0,0,0,0,14.6182,13.88729,293.006,55.05284,13.88729,0,13.88729,155.2056,36.95364,0.1268426,73.01998,0,81,55.05284
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,13.75174,13.75174,81,0,22.761,13.75174,105.7972,0,0,0,14.54895,0,0,67.24826,63.88585,279.1187,67.5514,78.4348,0,78.4348,229.6154,54.67022,0.127118,15.12692,11.63916,81,82.10036
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,9.003067,9.003067,81,0,22.761,9.003067,479.1738,1.421085E-14,0,0,43.14034,0,0,71.99693,68.39709,200.6839,138.1427,111.5374,0,111.5374,335.4291,79.86391,0.1272296,9.903374,34.51227,81,181.2831
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,-1,0,0,0,0,0,0,75.46686,0,0,0,0,89.14647,238.5264,75.46686,0,75.46686,407.0232,96.9101,0.1268613,0,60.37349,0,313.9933
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,27.27473,27.27473,0,-1,0,27.27473,285.274,35.41785,0,0,77.8077,28.71024,27.27473,0,0,13.67961,306.4466,13.67961,0,13.67961,420.0009,100,0.1267948,30.0022,62.24616,0,384.2543
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,-1,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267948,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,27.73279,27.73279,0,-1,0,27.73279,457.1519,97.58858,0,0,126.781,29.19241,27.73279,0,0,0,318.7582,0,0,0,420.0009,100,0.1267948,30.50607,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,39.34906,39.34906,0,-1,0,39.34906,316.3921,83.07725,0,0,124.4973,41.42007,39.34906,0,0,0,318.7582,0,0,0,420.0009,100,0.1267948,43.28397,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,-1,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267948,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,75.79391,68.7,0,-1,0,68.7,105.4208,0.1083251,7.093909,14.6733,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1267948,83.3733,57.93929,0,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,47.143,47.143,0,-1,0,47.143,84.40102,0,7.105427E-15,0,39.78917,49.62421,47.143,0,0,0,318.7582,0,9.835035,-9.835035,409.6338,97.53166,0.1267948,51.8573,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,83.41616,68.7,0,-1,0,68.7,23.73427,0,14.71616,23.05778,16.30544,72.31579,68.7,0,0,10.92782,308.9232,0,56.01035,-56.01035,350.5937,83.47453,0.1267948,91.75778,13.04436,0,325.2286
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,36.23452,36.23452,0,-1,0,36.23452,14.71894,0,7.105427E-15,0,5.333337,38.1416,36.23452,0,0,73.16153,252.9128,0,32.80826,-32.80826,316.0108,75.24051,0.1267948,39.85797,4.26667,0,258.2462
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,62.41386,62.41386,0,-1,0,62.41386,0,0,0,0,0,65.6988,62.41386,0,0,109.6152,220.1046,0,65.6988,-65.6988,246.7581,58.75182,0.1267948,68.65524,0,0,220.1046
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,44.22878,44.22878,0,-1,0,44.22878,0,0,7.105427E-15,0,0,46.55661,44.22878,0,0,182.6138,154.4058,0,46.55661,-46.55661,197.6832,47.06733,0.1267948,48.65165,0,0,154.4058
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.698008,1.698008,0,-1,0,1.698008,0,0,2.220446E-16,0,0,1.787377,1.698008,0,0,234.3434,107.8492,0,1.787377,-1.787377,195.7991,46.61874,0.1267948,1.867809,0,0,107.8492
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,54.73973,54.73973,0,-1,0,54.73973,0,0,7.105427E-15,0,0,57.62077,54.73973,0,0,236.3294,106.0618,0,57.62077,-57.62077,135.0615,32.15744,0.1267948,60.2137,0,0,106.0618
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,39.28696,39.28696,0,-1,0,39.28696,0,0,0,0,0,41.35469,39.28696,0,0,300.3524,48.44103,0,41.35469,-41.35469,91.46983,21.77849,0.1267948,43.21566,0,0,48.44103
