Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3021,7.086338,0,0,0,91.46983,21.77849,0.1267948,0,0,0,7.086338
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.3021,7.086338,0,0,0,91.46983,21.77849,0.1267948,0,0,0,7.086338
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,38.41214,6.732021,0,-1,0,6.732021,0,0,31.68012,35.52134,0,7.086338,6.732021,0,0,346.3021,7.086338,0,7.086338,-7.086338,84.00017,20,0.1267948,42.25335,0,0,7.086338
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,16.26616,0,0,-1,0,0,0,0,16.26616,17.89278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267948,17.89278,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,10.86147,0,0,-1,0,0,0,0,10.86147,11.94761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267948,11.94761,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,8.549726,8.549726,80.86552,0,22.72697,8.549726,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1271132,9.404697,0,81,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1273383,0,0,81,61.83
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,22.2258,22.2258,81,0,22.761,22.2258,88.79379,0,0,0,19.73513,0,0,58.7742,55.83549,216.7758,123.66,75.57062,0,75.57062,286.0418,68.10506,0.1276218,24.44839,15.78811,81,143.3951
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,39.42639,39.42639,81,0,22.761,39.42639,97.31035,0,0,0,38.36596,0,0,41.57361,39.49493,141.2052,191.6736,77.86089,0,77.86089,359.9072,85.69201,0.1278925,43.36903,30.69277,81,230.0395
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,77.69238,68.7,0,-1,0,68.7,113.6005,0,8.992382,16.76162,78.04357,72.31579,68.7,0,0,63.3443,261.7484,5.727783,0,5.727783,365.341,86.98578,0.1278647,85.46162,62.43486,0,339.7919
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,15.22952,15.22952,0,-1,0,15.22952,527.2853,6.655411,0,0,80.30299,16.03107,15.22952,0,0,57.61652,266.9034,57.61652,0,57.61652,420.0009,100,0.1275861,16.75247,64.24239,0,347.2064
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,54.18393,54.18393,0,-1,0,54.18393,188.4414,45.06925,0,0,102.105,57.03571,54.18393,0,0,0,318.7582,0,0,0,420.0009,100,0.1275861,59.60232,81.68397,0,420.8632
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,10.30802,10.30802,0,-1,0,10.30802,937.8339,85.82157,0,0,96.67212,10.85055,10.30802,0,0,0,318.7582,0,0,0,420.0009,100,0.1275861,11.33882,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,-1,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1275861,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.786948,3.786948,0,-1,0,3.786948,2512.79,91.17176,0,0,95.15802,3.986261,3.786948,0,0,0,318.7582,0,0,0,420.0009,100,0.1275861,4.165642,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,71.06744,68.7,0,-1,0,68.7,81.35074,0,2.367447,9.474192,55.88795,72.31579,68.7,0,0,0,318.7582,0,16.42783,-16.42783,402.6844,95.87704,0.1275861,78.17419,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.4451078,0.4451078,0,-1,0,0.4451078,5921.116,7.633667,0,0,26.35535,0.4685345,0.4451078,0,0,18.25315,302.3304,18.25315,0,18.25315,420.0009,100,0.1274981,0.4896186,21.08428,0,328.6857
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,86.64666,68.7,0,-1,0,68.7,23.81663,0,17.94666,26.61132,16.36202,72.31579,68.7,0,0,0,318.7582,0,55.95377,-55.95377,361.0204,85.95706,0.1274981,95.31133,13.08962,0,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,76.64024,68.7,0,-1,0,68.7,5.954782,0,7.940243,15.60427,4.090935,72.31579,68.7,0,0,62.17085,262.8044,0,68.22485,-68.22485,289.1051,68.8344,0.1274981,84.30427,3.272748,0,266.8954
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.9762,194.5796,0,0,0,289.1051,68.8344,0.1274981,0,0,0,194.5796
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,40.30628,40.30628,0,-1,0,40.30628,0,0,7.105427E-15,0,0,42.42766,40.30628,0,0,137.9762,194.5796,0,42.42766,-42.42766,244.3824,58.18617,0.1274981,44.33691,0,0,194.5796
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,41.44979,41.44979,0,-1,0,41.44979,0,0,7.105427E-15,0,0,43.63136,41.44979,0,0,185.1181,152.1519,0,43.63136,-43.63136,198.3909,47.23584,0.1274981,45.59477,0,0,152.1519
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,22.02814,22.02814,0,-1,0,22.02814,0,0,3.552714E-15,0,0,23.18751,22.02814,0,0,233.5974,108.5206,0,23.18751,-23.18751,173.9491,41.41637,0.1274981,24.23095,0,0,108.5206
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.3613,85.33307,0,0,0,173.9491,41.41637,0.1274981,0,0,0,85.33307
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,80.63292,68.7,0,-1,0,68.7,0,0,11.93292,19.99621,0,72.31579,68.7,0,0,259.3613,85.33307,0,72.31579,-72.31579,97.72159,23.267,0.1274981,88.69621,0,0,85.33307
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,16.67701,12.36642,0,-1,0,12.36642,0,0,4.310595,5.978296,0,13.01728,12.36642,0,0,339.7122,13.01728,0,13.01728,-13.01728,84.00017,20,0.1274981,18.34471,0,0,13.01728
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,23.08106,0,0,-1,0,0,0,0,23.08106,25.38917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274981,25.38917,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,48.97473,0,0,-1,0,0,0,0,48.97473,53.8722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274981,53.8722,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,50.66661,0,0,-1,0,0,0,0,50.66661,55.73327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274981,55.73327,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,27.69073,27.69073,81,0,22.761,27.69073,0,0,0,0,0,0,0,53.30927,50.64381,354.1758,0,50.64381,0,50.64381,132.0451,31.43925,0.1278198,30.4598,0,81,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,30.88665,30.88665,81,0,22.761,30.88665,0,0,0,0,0,0,0,50.11335,47.60768,303.532,45.57943,47.60768,0,47.60768,177.2097,42.1927,0.1281211,33.97532,0,81,45.57943
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,18.5003,18.5003,81,0,22.761,18.5003,130.7238,0,0,0,24.18428,0,0,62.4997,59.37472,255.9243,88.42634,83.55901,0,83.55901,256.4807,61.06672,0.1283603,20.35033,19.34743,81,112.6106
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,46.07851,46.07851,81,0,22.761,46.07851,115.6187,0,0,0,53.27537,0,0,34.92149,33.17542,172.3653,163.6294,86.45079,0,86.45079,338.4952,80.59393,0.1285841,50.68636,42.6203,81,216.9048
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,14.47938,14.47938,0,-1,0,14.47938,572.795,0,0,0,82.93716,15.24145,14.47938,0,0,85.91453,241.4352,67.69571,0,67.69571,402.7169,95.8848,0.1282592,15.92732,66.34972,0,324.3723
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,37.6813,37.6813,0,-1,0,37.6813,254.015,37.8328,0,0,95.71615,39.66453,37.6813,0,0,18.21882,302.3613,18.21882,0,18.21882,420.0009,100,0.1281721,41.44944,76.57292,0,398.0775
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,67.84982,67.84982,0,-1,0,67.84982,184.9132,54.04243,0,5.934797,125.4633,71.42086,67.84982,0,0,0,318.7582,0,0,0,420.0009,100,0.1281721,74.6348,100.3706,0,444.2215
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,52.56333,52.56333,0,-1,0,52.56333,233.0118,67.14895,0,0,122.4788,55.32982,52.56333,0,0,0,318.7582,0,0,0,420.0009,100,0.1281721,57.81966,97.98302,0,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,40.04932,40.04932,0,-1,0,40.04932,255.7252,60.25903,0,0,102.4162,42.15718,40.04932,0,0,0,318.7582,0,0,0,420.0009,100,0.1281721,44.05426,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,43.23723,43.23723,0,-1,0,43.23723,183.4861,33.82144,0,0,79.33431,45.51288,43.23723,0,0,0,318.7582,0,0,0,420.0009,100,0.1281721,47.56096,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,42.42728,42.42728,0,-1,0,42.42728,73.57967,0,0,0,31.21786,44.6603,42.42728,0,0,0,318.7582,0,13.44244,-13.44244,405.8313,96.6263,0.1281721,46.67001,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,54.53145,54.53145,0,-1,0,54.53145,73.63355,0,7.105427E-15,0,40.15344,57.40153,54.53145,0,0,14.93604,305.3158,0,17.24808,-17.24808,387.6502,92.29748,0.1281721,59.9846,32.12275,0,345.4692
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,20.28453,20.28453,0,-1,0,20.28453,84.57056,0,0,0,17.15474,21.35214,20.28453,0,0,34.10058,288.0677,0,4.197398,-4.197398,383.2257,91.24404,0.1281721,22.31299,13.72379,0,305.2224
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,63.53032,63.53032,0,-1,0,63.53032,5.175344,0,0,1.183352,3.287912,66.87402,63.53032,0,0,38.76436,283.8703,0,63.58611,-63.58611,316.2001,75.28558,0.1281721,69.88335,2.63033,0,287.1582
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,42.13589,42.13589,0,-1,0,42.13589,0,0,7.105427E-15,0,0,44.35357,42.13589,0,0,109.4156,220.2842,0,44.35357,-44.35357,269.4473,64.154,0.1281721,46.34948,0,0,220.2842
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,51.50724,51.50724,0,-1,0,51.50724,0,0,7.105427E-15,0,0,54.21815,51.50724,0,0,158.6973,175.9306,0,54.21815,-54.21815,212.2964,50.54666,0.1281721,56.65796,0,0,175.9306
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,55.33033,55.33033,0,-1,0,55.33033,0,0,0,0,0,58.24245,55.33033,0,0,218.9397,121.7125,0,58.24245,-58.24245,150.9035,35.92932,0.1281721,60.86336,0,0,121.7125
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.644493,4.644493,0,-1,0,4.644493,0,0,8.881784E-16,0,0,4.88894,4.644493,0,0,283.6535,63.47004,0,4.88894,-4.88894,145.7501,34.70233,0.1281721,5.108943,0,0,63.47004
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,11.58117,11.58117,0,-1,0,11.58117,0,0,1.776357E-15,0,0,12.1907,11.58117,0,0,289.0857,58.58109,0,12.1907,-12.1907,132.8999,31.64278,0.1281721,12.73928,0,0,58.58109
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.99116,3.99116,0,-1,0,3.99116,0,0,4.440892E-16,0,0,4.201221,3.99116,0,0,302.6309,46.39039,0,4.201221,-4.201221,128.4715,30.58838,0.1281721,4.390275,0,0,46.39039
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,74.19349,40.07971,0,-1,0,40.07971,0,0,34.11378,41.53312,0,42.18917,40.07971,0,0,307.299,42.18917,0,42.18917,-42.18917,84.00017,20,0.1281721,81.61284,0,0,42.18917
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,55.34621,0,0,-1,0,0,0,0,55.34621,60.88084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281721,60.88084,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,14.86237,0,0,-1,0,0,0,0,14.86237,16.34861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281721,16.34861,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,42.7803,0,0,-1,0,0,0,0,42.7803,47.05833,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1281721,47.05833,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,61.95407,61.95407,81,0,22.761,61.95407,0,0,0,0,0,0,0,19.04593,18.09363,354.1758,0,18.09363,0,18.09363,101.1653,24.08693,0.1282852,68.14948,0,81,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,13.51138,13.51138,81,0,22.761,13.51138,0,0,0,0,0,0,0,67.48862,64.11419,336.0822,16.28427,64.11419,0,64.11419,161.9893,38.56882,0.1286144,14.86252,0,81,16.28427
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,271.968,73.98704,92.33073,0,92.33073,249.582,59.42416,0.1287167,0,18.90458,81,97.61776
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,30.33376,30.33376,81,0,22.761,30.33376,171.1385,0,0,0,51.91275,0,0,50.66624,48.13293,179.6373,157.0847,100.0457,0,100.0457,344.4936,82.02213,0.1288717,33.36713,41.5302,81,208.9974
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,-1,0,0,0,5.618067,0,0,85.20966,0,0,0,0,79.59159,247.1258,79.59159,0,79.59159,420.0009,100,0.1284942,0,68.16772,0,332.3354
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,-1,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,-1,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,-1,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,108.5193,68.7,0,-1,0,68.7,166.6479,42.1713,39.81931,50.67124,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,119.3712,91.58967,0,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,27.03395,27.03395,0,-1,0,27.03395,367.1683,70.80332,0,0,99.26012,28.45679,27.03395,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,29.73735,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,19.31387,19.31387,0,-1,0,19.31387,424.6352,61.68311,0,0,82.0135,20.33039,19.31387,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,21.24526,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,46.29152,46.29152,0,-1,0,46.29152,116.264,5.092467,0,0,53.82038,48.72791,46.29152,0,0,0,318.7582,0,0,0,420.0009,100,0.1284942,50.92067,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,23.01794,23.01794,0,-1,0,23.01794,101.2376,0,0,0,23.30282,24.22941,23.01794,0,0,0,318.7582,0,0.9265918,-0.9265918,419.0241,99.76745,0.1284942,25.31973,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.705596,3.705596,0,-1,0,3.705596,105.0752,0,0,0,3.893663,3.900627,3.705596,0,0,1.029546,317.8316,0,0.006963698,-0.006963698,419.0168,99.7657,0.1284942,4.076155,3.114931,0,321.7253
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,89.66401,68.7,0,-1,0,68.7,0,0,20.96401,29.93041,0,72.31579,68.7,0,0,1.037284,317.8247,0,72.31579,-72.31579,342.7892,81.61633,0.1284942,98.63041,0,0,317.8247
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,69.14194,68.7,0,-1,0,68.7,0,0,0.4419436,7.356138,0,72.31579,68.7,0,0,81.38816,245.5089,0,72.31579,-72.31579,266.5617,63.46695,0.1284942,76.05614,0,0,245.5089
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,8.51281,8.51281,0,-1,0,8.51281,0,0,0,0,0,8.960853,8.51281,0,0,161.739,173.1931,0,8.960853,-8.960853,257.1161,61.21801,0.1284942,9.364091,0,0,173.1931
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.0241,41.0241,0,-1,0,41.0241,0,0,7.105427E-15,0,0,43.18326,41.0241,0,0,171.6955,164.2322,0,43.18326,-43.18326,211.597,50.38013,0.1284942,45.12651,0,0,164.2322
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,26.55642,26.55642,0,-1,0,26.55642,0,0,3.552714E-15,0,0,27.95413,26.55642,0,0,219.6769,121.049,0,27.95413,-27.95413,182.1308,43.36438,0.1284942,29.21206,0,0,121.049
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,22.72011,22.72011,0,-1,0,22.72011,0,0,3.552714E-15,0,0,23.91591,22.72011,0,0,250.7371,93.09485,0,23.91591,-23.91591,156.9212,37.36211,0.1284942,24.99212,0,0,93.09485
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,8.010404,8.010404,0,-1,0,8.010404,0,0,1.776357E-15,0,0,8.432004,8.010404,0,0,277.3103,69.17894,0,8.432004,-8.432004,148.0331,35.2459,0.1284942,8.811444,0,0,69.17894
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.47394,30.47394,0,-1,0,30.47394,0,0,3.552714E-15,0,0,32.07784,30.47394,0,0,286.6792,60.74694,0,32.07784,-32.07784,114.2201,27.1952,0.1284942,33.52134,0,0,60.74694
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,29.62746,27.23565,0,-1,0,27.23565,0,0,2.39181,5.354556,0,28.6691,27.23565,0,0,322.3213,28.6691,0,28.6691,-28.6691,84.00017,20,0.1284942,32.5902,0,0,28.6691
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,13.69119,0,0,-1,0,0,0,0,13.69119,15.0603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284942,15.0603,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,43.25255,43.25255,81,0,22.761,43.25255,0,0,0,0,0,0,0,37.74745,35.86008,354.1758,0,35.86008,0,35.86008,118.02,28.09995,0.1287148,47.5778,0,81,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,18.68747,18.68747,81,0,22.761,18.68747,0,0,0,0,0,0,0,62.31253,59.1969,318.3157,32.27407,59.1969,0,59.1969,174.1791,41.47114,0.1290618,20.55622,0,81,32.27407
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,16.8291,16.8291,81,0,22.761,16.8291,125.1527,0,0,0,21.06208,0,0,64.1709,60.96235,259.1188,85.55128,82.02443,0,82.02443,251.9943,59.99853,0.1292992,18.51201,16.84966,81,106.6134
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,43.56759,43.56759,81,0,22.761,43.56759,126.741,0,0,0,55.21798,0,0,37.43241,35.56079,177.0944,159.3733,90.77877,0,90.77877,338.1147,80.50333,0.1294938,47.92435,44.17439,81,214.5912
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,25.44044,25.44044,0,-1,0,25.44044,309.0997,0,0,0,78.63632,26.77941,25.44044,0,0,86.31563,241.0742,51.85691,0,51.85691,387.3104,92.21658,0.1292495,27.98448,62.90906,0,319.7105
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,50.79423,50.79423,0,-1,0,50.79423,205.5149,16.46338,0,0,104.3897,53.46761,50.79423,0,0,34.45872,287.7454,34.45872,0,34.45872,420.0009,100,0.1290877,55.87365,83.51176,0,392.1351
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,29.57786,29.57786,0,-1,0,29.57786,368.9031,77.97905,0,0,109.1136,31.13459,29.57786,0,0,0,318.7582,0,0,0,420.0009,100,0.1290877,32.53564,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,99.24036,68.7,0,-1,0,68.7,148.8464,29.94166,30.54035,40.46439,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1290877,109.1644,81.80596,0,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,14.39404,14.39404,0,-1,0,14.39404,843.1631,106.2136,0,0,121.3652,15.15162,14.39404,0,0,0,318.7582,0,0,0,420.0009,100,0.1290877,15.83344,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,50.34919,50.34919,0,-1,0,50.34919,218.0742,56.79945,0,0,109.7986,52.99915,50.34919,0,0,0,318.7582,0,0,0,420.0009,100,0.1290877,55.38411,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,62.07712,62.07712,0,-1,0,62.07712,126.7231,13.3217,0,0,78.66604,65.34434,62.07712,0,0,0,318.7582,0,0,0,420.0009,100,0.1290877,68.28483,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,54.06606,54.06606,0,-1,0,54.06606,108.7844,1.9038,0,0,58.81544,56.91164,54.06606,0,0,0,318.7582,0,0,0,420.0009,100,0.1290877,59.47267,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,70.07597,68.7,0,-1,0,68.7,52.30975,0,1.37597,8.383567,35.9368,72.31579,68.7,0,0,0,318.7582,0,36.37899,-36.37899,381.654,90.86982,0.1290877,77.08356,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,52.84907,52.84907,0,-1,0,52.84907,8.544907,0,1.421085E-14,0,4.515903,55.6306,52.84907,0,0,40.4211,282.3792,0,51.11469,-51.11469,327.7744,78.04137,0.1290877,58.13397,3.612723,0,286.8951
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,138.4779,68.7,0,-1,0,68.7,0,0,69.77788,83.62566,0,72.31579,68.7,0,0,97.2152,231.2645,0,72.31579,-72.31579,251.5469,59.89199,0.1290877,152.3257,0,0,231.2645
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,107.4687,68.7,0,-1,0,68.7,0,0,38.76873,49.5156,0,72.31579,68.7,0,0,177.5661,158.9488,0,72.31579,-72.31579,175.3193,41.74261,0.1290877,118.2156,0,0,158.9488
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,59.14001,59.14001,0,-1,0,59.14001,0,0,7.105427E-15,0,0,62.25264,59.14001,0,0,257.917,86.63297,0,62.25264,-62.25264,109.6993,26.11882,0.1290877,65.05402,0,0,86.63297
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,50.39376,23.1613,0,-1,0,23.1613,0,0,27.23246,32.27184,0,24.38032,23.1613,0,0,327.0865,24.38032,0,24.38032,-24.38032,84.00017,20,0.1290877,55.43314,0,0,24.38032
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,29.93963,0,0,-1,0,0,0,0,29.93963,32.93359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290877,32.93359,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.6278,0,0,-1,0,0,0,0,51.6278,56.79058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290877,56.79058,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,17.60956,0,0,-1,0,0,0,0,17.60956,19.37051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290877,19.37051,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,33.46367,0,0,-1,0,0,0,0,33.46367,36.81004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290877,36.81004,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,41.43988,0,0,-1,0,0,0,0,41.43988,45.58387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290877,45.58387,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,10.80117,0,0,-1,0,0,0,0,10.80117,11.88128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1290877,11.88128,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,27.69402,27.69402,81,0,22.761,27.69402,0,0,0,0,0,0,0,53.30598,50.64068,354.1758,0,50.64068,0,50.64068,132.0421,31.43854,0.1293941,30.46342,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,4.795987,4.795987,77.11178,0,21.77728,4.795987,0,0,0,0,0,0,0,72.31579,68.7,303.5351,45.57661,68.7,0,68.7,197.2167,46.95626,0.1296508,5.275586,0,81,45.57661
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,22.84431,22.84431,81,0,22.761,22.84431,73.18195,0,0,0,16.71791,0,0,58.15569,55.2479,234.8351,107.4066,71.96581,0,71.96581,265.4894,63.21165,0.1299303,25.12875,13.37433,81,124.1245
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,49.62677,49.62677,81,0,22.761,49.62677,93.01717,0,0,0,46.16142,0,0,31.37323,29.80457,162.8693,172.1758,75.96598,0,75.96598,337.5571,80.37057,0.1301897,54.58945,36.92913,81,218.3373
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,56.96375,56.96375,0,-1,0,56.96375,111.3588,0,0,0,63.43415,59.96184,56.96375,0,0,86.90333,240.5452,3.472307,0,3.472307,340.8512,81.15489,0.1301734,62.66013,50.74732,0,303.9794
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,11.02937,11.02937,0,-1,0,11.02937,675.9847,0,0,0,74.55686,11.60986,11.02937,0,0,83.43102,243.6703,62.947,0,62.947,400.568,95.37314,0.1298792,12.13231,59.64549,0,318.2272
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,28.54298,28.54298,0,-1,0,28.54298,259.7162,23.60148,0,0,74.13074,30.04524,28.54298,0,0,20.48402,300.3226,20.48402,0,20.48402,420.0009,100,0.1297838,31.39728,59.3046,0,374.4533
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,56.54784,56.54784,0,-1,0,56.54784,55.94047,0,7.105427E-15,0,31.63313,59.52404,56.54784,0,0,0,318.7582,0,27.89091,-27.89091,390.6012,93.00011,0.1297838,62.20262,25.3065,0,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,-1,0,0,0,51.14326,0,0,82.13316,0,0,0,0,30.9899,290.8673,30.9899,0,30.9899,420.0009,100,0.1296397,0,65.70653,0,373.0005
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,27.51534,27.51534,0,-1,0,27.51534,221.3534,31.94262,0,0,60.90614,28.96351,27.51534,0,0,0,318.7582,0,0,0,420.0009,100,0.1296397,30.26687,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,7.543683,7.543683,0,-1,0,7.543683,793.304,51.90361,0,0,59.84433,7.940719,7.543683,0,0,0,318.7582,0,0,0,420.0009,100,0.1296397,8.298051,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,-1,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1296397,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,19.81818,19.81818,0,-1,0,19.81818,100.0194,0,0,0,19.82202,20.86124,19.81818,0,0,0,318.7582,0,1.039225,-1.039225,418.9054,99.73918,0.1296397,21.8,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,54.68539,54.68539,0,-1,0,54.68539,9.847205,0,7.105427E-15,0,5.384983,57.56357,54.68539,0,0,1.154694,317.719,0,52.17859,-52.17859,363.9043,86.64371,0.1296397,60.15393,4.307986,0,323.104
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,28.27122,28.27122,0,-1,0,28.27122,0,0,3.552714E-15,0,0,29.75917,28.27122,0,0,59.1309,265.5404,0,29.75917,-29.75917,332.5354,79.17494,0.1296397,31.09834,0,0,265.5404
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,11.76326,11.76326,0,-1,0,11.76326,0,0,1.776357E-15,0,0,12.38238,11.76326,0,0,92.19665,235.7812,0,12.38238,-12.38238,319.4832,76.06729,0.1296397,12.93958,0,0,235.7812
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,110.8672,68.7,0,-1,0,68.7,0,0,42.16718,53.2539,0,72.31579,68.7,0,0,105.9548,223.3989,0,72.31579,-72.31579,243.2557,57.91791,0.1296397,121.9539,0,0,223.3989
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,186.3057,151.0831,0,0,0,243.2557,57.91791,0.1296397,0,0,0,151.0831
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,38.18922,38.18922,0,-1,0,38.18922,0,0,7.105427E-15,0,0,40.19918,38.18922,0,0,186.3057,151.0831,0,40.19918,-40.19918,200.882,47.82896,0.1296397,42.00814,0,0,151.0831
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,230.9715,110.8839,0,0,0,200.882,47.82896,0.1296397,0,0,0,110.8839
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,8.692348,8.692348,0,-1,0,8.692348,0,0,0,0,0,9.149839,8.692348,0,0,230.9715,110.8839,0,9.149839,-9.149839,191.2373,45.53259,0.1296397,9.561583,0,0,110.8839
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,37.36214,37.36214,0,-1,0,37.36214,0,0,0,0,0,39.32857,37.36214,0,0,241.138,101.7341,0,39.32857,-39.32857,149.7813,35.66215,0.1296397,41.09836,0,0,101.7341
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,54.29802,54.29802,0,-1,0,54.29802,0,0,7.105427E-15,0.4426214,0,57.15582,54.29802,0,0,284.8364,62.40548,0,57.15582,-57.15582,89.5338,21.31753,0.1296397,59.72783,0,0,62.40548
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,11.51711,4.987181,0,-1,0,4.987181,0,0,6.52993,7.681641,0,5.249664,4.987181,0,0,348.3428,5.249664,0,5.249664,-5.249664,84.00017,20,0.1296397,12.66882,0,0,5.249664
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,32.05178,32.05178,81,0,22.761,32.05178,0,0,0,0,0,0,0,48.94822,46.5008,354.1758,0,46.5008,0,46.5008,128.1147,30.50344,0.1299163,35.25697,0,81,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,3.308397,3.308397,75.62418,0,21.40092,3.308397,0,0,0,0,0,0,0,72.31579,68.7,307.675,41.85072,68.7,0,68.7,193.2892,46.02116,0.1301533,3.639237,0,81,41.85072
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,72.31579,0,20.56389,0,0,0,0,0,10.87635,0,0,72.31579,68.7,238.975,103.6807,79.57635,0,79.57635,268.782,63.99559,0.1303055,0,8.701081,81,114.5571
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,30.40778,30.40778,81,0,22.761,30.40778,30.44452,0,0,0,9.257504,0,0,50.59222,48.06261,159.3987,175.2994,57.32011,0,57.32011,323.1606,76.94286,0.1306332,33.44856,7.406003,81,184.5569
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,-1,0,0,0,0,0,0,23.18074,0,0,0,0,102.0785,226.8875,23.18074,0,23.18074,345.1518,82.17884,0.1305257,0,18.54459,0,250.0683
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,93.87396,68.7,0,-1,0,68.7,69.23599,0,25.17396,34.56136,47.56512,72.31579,68.7,0,0,78.8978,247.7502,0,24.75066,-24.75066,319.0623,75.96707,0.1305257,103.2614,38.0521,0,295.3153
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,91.49296,68.7,0,-1,0,68.7,71.92001,0,22.79296,31.94226,49.40905,72.31579,68.7,0,0,106.3985,222.9995,0,22.90674,-22.90674,294.9165,70.21807,0.1305257,100.6423,39.52724,0,272.4086
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,64.41871,64.41871,0,-1,0,64.41871,67.32852,0,0,2.160583,43.37217,67.80917,64.41871,0,0,131.8505,200.0928,0,24.437,-24.437,269.1576,64.08502,0.1305257,70.86058,34.69773,0,243.465
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,113.0911,68.7,0,-1,0,68.7,108.4455,0,44.39112,55.70024,74.50203,72.31579,68.7,0,0,159.0027,175.6558,2.186241,0,2.186241,271.2317,64.57884,0.1305156,124.4002,59.60162,0,250.1578
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,22.97481,22.97481,0,-1,0,22.97481,192.2073,0,0,0,44.15926,24.18401,22.97481,0,0,156.8165,177.6234,19.97526,0,19.97526,290.1819,69.09078,0.1304231,25.27229,35.32741,0,221.7827
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,45.01884,45.01884,0,-1,0,45.01884,70.29336,0,0,0,31.64525,47.38825,45.01884,0,0,136.8412,195.6012,0,15.743,-15.743,273.5873,65.1397,0.1304231,49.52072,25.3162,0,227.2464
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,14.62055,14.62055,0,-1,0,14.62055,61.9963,1.776357E-15,0,0,9.064202,15.39006,14.62055,0,0,154.3334,179.8582,0,6.325853,-6.325853,266.9193,63.55208,0.1304231,16.08261,7.251362,0,188.9223
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,57.84276,57.84276,0,-1,0,57.84276,17.63657,0,7.105427E-15,0,10.20148,60.88712,57.84276,0,0,161.3622,173.5323,0,50.68564,-50.68564,213.4919,50.83131,0.1304231,63.62704,8.161182,0,183.7338
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,33.55136,33.55136,0,-1,0,33.55136,15.31287,0,0,0,5.137678,35.31722,33.55136,0,0,217.6795,122.8467,0,30.17954,-30.17954,181.6799,43.25703,0.1304231,36.90649,4.110142,0,127.9843
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,16.66395,16.66395,0,-1,0,16.66395,0,0,0,0,0,17.541,16.66395,0,0,251.2123,92.66711,0,17.541,-17.541,163.19,38.85469,0.1304231,18.33035,0,0,92.66711
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,46.79622,46.79622,0,-1,0,46.79622,0,0,7.105427E-15,0,0,49.25917,46.79622,0,0,270.7024,75.12611,0,49.25917,-49.25917,111.2663,26.49193,0.1304231,51.47584,0,0,75.12611
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.56937,24.57359,0,-1,0,24.57359,0,0,8.995788,12.35273,0,25.86693,24.57359,0,0,325.4348,25.86693,0,25.86693,-25.86693,84.00017,20,0.1304231,36.92631,0,0,25.86693
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,40.91016,0,0,-1,0,0,0,0,40.91016,45.00118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,45.00118,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,81.45679,0,0,-1,0,0,0,0,81.45679,89.60247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,89.60247,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,31.56957,0,0,-1,0,0,0,0,31.56957,34.72652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,34.72652,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,19.90853,0,0,-1,0,0,0,0,19.90853,21.89938,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,21.89938,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,24.93238,0,0,-1,0,0,0,0,24.93238,27.42562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,27.42562,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.132853,0,0,-1,0,0,0,0,3.132853,3.446138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,3.446138,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304231,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,27.87775,27.87775,81,0,22.761,27.87775,0,0,0,0,0,0,0,53.12225,50.46614,354.1758,0,50.46614,0,50.46614,131.8766,31.39912,0.1307187,30.66552,0,81,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,4.417815,4.417815,76.7336,0,21.6816,4.417815,330.8386,0,0,0,14.61584,0,0,72.31579,68.7,303.7097,45.41953,83.31583,0,83.31583,210.9169,50.21821,0.1308947,4.859596,11.69267,81,60.03536
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,72.31579,0,20.56389,0,0,0,0,0,27.78436,0,0,72.31579,68.7,220.3938,120.4038,96.48435,0,96.48435,302.45,72.01176,0.1309653,0,22.22748,81,148.1881
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,5.372213,5.372213,0,-1,0,5.372213,645.2708,0,0,0,34.66532,5.654961,5.372213,0,0,123.9095,207.2397,29.01036,0,29.01036,329.9716,78.56451,0.1308318,5.909435,27.73226,0,241.905
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,38.61746,38.61746,0,-1,0,38.61746,159.3892,0,0,0,61.55207,40.64996,38.61746,0,0,94.89912,233.349,20.90211,0,20.90211,349.8011,83.28581,0.1307358,42.47921,49.24165,0,294.9011
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,58.52702,58.52702,0,-1,0,58.52702,134.3824,0,0,0,78.65001,61.6074,58.52702,0,0,73.997,252.1609,17.04262,0,17.04262,365.9692,87.13534,0.1306576,64.37973,62.92001,0,330.8109
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,29.76699,29.76699,0,-1,0,29.76699,278.2856,0,0,0,82.83723,31.33367,29.76699,0,0,56.95439,267.4993,51.50356,0,51.50356,414.8297,98.76878,0.130422,32.74369,66.26978,0,350.3365
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,-1,0,0,0,83.35368,0,0,88.80451,0,0,0,0,5.450829,313.8525,5.450829,0,5.450829,420.0009,100,0.1303971,0,71.04361,0,402.657
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,67.2637,67.2637,0,-1,0,67.2637,59.91158,0,0,5.29007,40.29874,70.80389,67.2637,0,0,0,318.7582,0,30.50515,-30.50515,387.8456,92.344,0.1303971,73.99007,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,95.9972,68.7,0,-1,0,68.7,51.12492,0,27.2972,36.89692,35.12282,72.31579,68.7,0,0,33.89461,288.2531,0,37.19297,-37.19297,348.6407,83.00954,0.1303971,105.5969,28.09826,0,323.3759
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,90.15293,68.7,0,-1,0,68.7,75.12932,0,21.45293,30.46823,51.61384,72.31579,68.7,0,0,75.22013,251.0601,0,20.70195,-20.70195,326.819,77.81389,0.1303971,99.16823,41.29107,0,302.674
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,-1,0,0,0,0,0,0,15.34126,0,0,0,0,98.2223,230.3582,15.34126,0,15.34126,341.373,81.27912,0.130327,0,12.27301,0,245.6994
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,-1,0,0,0,0,0,0,4.980995,0,0,0,0,82.88103,244.1653,4.980995,0,4.980995,346.0984,82.40421,0.1303043,0,3.984796,0,249.1463
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,40.60524,40.60524,0,-1,0,40.60524,0,0,7.105427E-15,0,0,42.74236,40.60524,0,0,77.90004,248.6482,0,42.74236,-42.74236,301.044,71.67699,0.1303043,44.66576,0,0,248.6482
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,71.13525,68.7,0,-1,0,68.7,0,0,2.435243,9.548767,0,72.31579,68.7,0,0,125.3915,205.9058,0,72.31579,-72.31579,224.8164,53.52762,0.1303043,78.24876,0,0,205.9058
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,72.06761,68.7,0,-1,0,68.7,0,0,3.367615,10.57438,0,72.31579,68.7,0,0,205.7424,133.59,0,72.31579,-72.31579,148.5889,35.37824,0.1303043,79.27438,0,0,133.59
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,22.83866,22.83866,0,-1,0,22.83866,0,0,3.552714E-15,0,0,24.04069,22.83866,0,0,286.0933,61.27425,0,24.04069,-24.04069,123.2478,29.34465,0.1303043,25.12252,0,0,61.27425
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.8052,37.23356,0,0,0,123.2478,29.34465,0.1303043,0,0,0,37.23356
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,56.23422,35.37189,0,-1,0,35.37189,0,0,20.86234,26.48576,0,37.23356,35.37189,0,0,312.8052,37.23356,0,37.23356,-37.23356,84.00017,20,0.1303043,61.85765,0,0,37.23356
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,56.75503,0,0,-1,0,0,0,0,56.75503,62.43053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303043,62.43053,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303043,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,28.09178,0,0,-1,0,0,0,0,28.09178,30.90096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303043,30.90096,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,62.79333,0,0,-1,0,0,0,0,62.79333,69.07266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1303043,69.07266,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,10.44775,10.44775,81,0,22.761,10.44775,0,0,0,0,0,0,0,70.55225,67.02464,354.1758,0,67.02464,0,67.02464,147.5853,35.13929,0.1305956,11.49253,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.65105,24.65105,81,0,22.761,24.65105,0,0,0,0,0,0,0,56.34895,53.5315,287.1512,60.32217,53.5315,0,53.5315,198.3698,47.2308,0.130904,27.11616,0,81,60.32217
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,80.07325,80.07325,81,0,22.761,80.07325,23.42859,0,0,0,18.76003,0,0,0.9267535,0.8804158,233.6197,108.5005,19.64045,0,19.64045,217.0023,51.66712,0.130998,88.08057,15.00802,81,127.2606
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,11.22331,11.22331,81,0,22.761,11.22331,387.6428,0,0,0,43.50637,0,0,69.77669,66.28785,213.9792,126.1769,109.7942,0,109.7942,321.1623,76.46706,0.1310914,12.34565,34.8051,81,169.6833
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,116.5178,68.7,0,-1,0,68.7,124.9202,0,47.81775,59.46953,85.82021,72.31579,68.7,0,0,104.185,224.9917,13.50441,0,13.50441,333.9737,79.51739,0.1310301,128.1695,68.65616,0,310.8119
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,24.06431,24.06431,0,-1,0,24.06431,368.5849,0,0,0,88.69743,25.33086,24.06431,0,0,90.68059,237.1457,63.36657,0,63.36657,394.0885,93.83041,0.1307428,26.47075,70.95795,0,325.8431
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,79.62205,68.7,0,-1,0,68.7,47.26126,0,10.92204,18.88425,32.46849,72.31579,68.7,0,0,27.31402,294.1756,0,39.8473,-39.8473,352.0858,83.82977,0.1307428,87.58425,25.97479,0,326.6441
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,58.84085,58.84085,0,-1,0,58.84085,130.2828,0,0,0,76.65948,61.93774,58.84085,0,0,71.58879,254.3283,14.72174,0,14.72174,366.052,87.15507,0.1306763,64.72494,61.32758,0,330.9878
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,45.62379,45.62379,0,-1,0,45.62379,220.1153,0,0,0,100.4249,48.02504,45.62379,0,0,56.86705,267.5779,52.39991,0,52.39991,415.7629,98.99097,0.1304399,50.18617,80.33996,0,368.0028
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,18.67569,18.67569,0,-1,0,18.67569,409.3617,52.32535,0,0,76.45111,19.65862,18.67569,0,0,4.467144,314.7378,4.467144,0,4.467144,420.0009,100,0.1304198,20.54325,61.16089,0,391.1889
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,50.50562,50.50562,0,-1,0,50.50562,124.6761,9.804625,0,0,62.96843,53.16381,50.50562,0,0,0,318.7582,0,0,0,420.0009,100,0.1304198,55.55618,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,44.39078,44.39078,0,-1,0,44.39078,56.63551,0,7.105427E-15,0,25.14094,46.72714,44.39078,0,0,0,318.7582,0,21.58619,-21.58619,397.247,94.58243,0.1304198,48.82986,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,80.19181,68.7,0,-1,0,68.7,31.9963,0,11.49181,19.51099,21.98146,72.31579,68.7,0,0,23.98466,297.172,0,50.33433,-50.33433,344.1899,81.94982,0.1304198,88.21099,17.58517,0,319.1535
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,66.38345,66.38345,0,-1,0,66.38345,5.867996,0,1.421085E-14,4.321802,3.895378,69.87732,66.38345,0,0,79.9117,246.8377,0,65.98194,-65.98194,274.6389,65.39008,0.1304198,73.0218,3.116303,0,250.7331
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,53.73526,53.73526,0,-1,0,53.73526,0,0,7.105427E-15,0,0,56.56343,53.73526,0,0,153.225,180.8558,0,56.56343,-56.56343,215.0158,51.19413,0.1304198,59.10878,0,0,180.8558
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,100.0664,68.7,0,-1,0,68.7,0,0,31.36638,41.37302,0,72.31579,68.7,0,0,216.0732,124.2923,0,72.31579,-72.31579,138.7883,33.04475,0.1304198,110.073,0,0,124.2923
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,47.07423,47.07423,0,-1,0,47.07423,0,0,0,2.403948,0,49.55182,47.07423,0,0,296.4241,51.97654,0,49.55182,-49.55182,86.55604,20.60854,0.1304198,51.78165,0,0,51.97654
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,13.36658,2.303476,0,-1,0,2.303476,0,0,11.06311,12.39976,0,2.424711,2.303476,0,0,351.4817,2.424711,0,2.424711,-2.424711,84.00017,20,0.1304198,14.70324,0,0,2.424711
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,49.72712,0,0,-1,0,0,0,0,49.72712,54.69983,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304198,54.69983,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304198,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,27.0566,0,0,-1,0,0,0,0,27.0566,29.76226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304198,29.76226,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304198,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,28.80795,0,0,-1,0,0,0,0,28.80795,31.68874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304198,31.68874,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1304198,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02366515,0.02366515,72.33945,0,20.56988,0.02366515,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1306155,0.02603167,0,81,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,14.30762,14.30762,81,0,22.761,14.30762,0,0,0,0,0,0,0,66.69238,63.35776,285.4758,61.83,63.35776,0,63.35776,209.2812,49.82875,0.1309178,15.73838,0,81,61.83
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,12.76933,12.76933,81,0,22.761,12.76933,49.00048,0,0,0,6.257032,0,0,68.23067,64.81914,222.118,118.852,71.07617,0,71.07617,276.7099,65.88319,0.1311842,14.04626,5.005626,81,125.109
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,72.31579,0,20.56389,0,0,0,0,0,31.34589,0,0,72.31579,68.7,151.0419,182.8205,100.0459,0,100.0459,371.6218,88.4812,0.1312358,0,25.07671,81,214.1664
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,-1,0,0,0,0,0,0,48.16969,0,0,0,0,50.99599,272.8618,48.16969,0,48.16969,417.3196,99.3616,0.1310203,0,38.53576,0,321.0315
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,17.55988,17.55988,0,-1,0,17.55988,359.3814,41.79655,0,0,63.10692,18.48408,17.55988,0,0,2.826296,316.2146,2.826296,0,2.826296,420.0009,100,0.1310077,19.31586,50.48554,0,379.3215
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,21.8596,21.8596,0,-1,0,21.8596,277.3571,37.61905,0,0,60.62915,23.01011,21.8596,0,0,0,318.7582,0,0,0,420.0009,100,0.1310077,24.04556,48.50332,0,379.3874
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,-1,0,0,0,94.067,0,0,94.067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1310077,0,75.2536,0,412.8252
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,33.93296,33.93296,0,-1,0,33.93296,173.3809,23.11435,0,0,58.83325,35.7189,33.93296,0,0,0,318.7582,0,0,0,420.0009,100,0.1310077,37.32625,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,107.6671,68.7,0,-1,0,68.7,106.7022,0.9886237,38.96714,49.73386,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1310077,118.4339,58.64353,0,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,54.65352,54.65352,0,-1,0,54.65352,67.88763,0,0,0,37.10299,57.53003,54.65352,0,0,0,318.7582,0,20.42704,-20.42704,398.4688,94.87334,0.1310077,60.11888,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,112.5649,68.7,0,-1,0,68.7,58.62281,0,43.86486,55.12135,40.27387,72.31579,68.7,0,0,22.69671,298.3312,0,32.04192,-32.04192,364.6937,86.83166,0.1310077,123.8214,32.2191,0,338.6051
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,41.653,41.653,0,-1,0,41.653,37.09452,0,7.105427E-15,0,15.45098,43.84527,41.653,0,0,58.29884,266.2893,0,28.39429,-28.39429,334.7635,79.70544,0.1310077,45.81831,12.36079,0,281.7403
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,72.25138,68.7,0,-1,0,68.7,6.165943,0,3.551383,10.77652,4.236003,72.31579,68.7,0,0,89.84805,237.895,0,68.07979,-68.07979,263.0011,62.61919,0.1310077,79.47652,3.388802,0,242.131
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,33.59455,33.59455,0,-1,0,33.59455,0,0,0,0,0,35.36269,33.59455,0,0,165.4922,169.8152,0,35.36269,-35.36269,225.7256,53.74407,0.1310077,36.95401,0,0,169.8152
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,35.02411,35.02411,0,-1,0,35.02411,0,0,7.105427E-15,0,0,36.86749,35.02411,0,0,204.7841,134.4525,0,36.86749,-36.86749,186.8638,44.49129,0.1310077,38.52652,0,0,134.4525
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,6.412323,6.412323,0,-1,0,6.412323,0,0,8.881784E-16,0,0,6.749814,6.412323,0,0,245.748,97.58502,0,6.749814,-6.749814,179.7489,42.79727,0.1310077,7.053555,0,0,97.58502
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,53.26213,53.26213,0,-1,0,53.26213,0,0,0,0,0,56.0654,53.26213,0,0,253.2478,90.83521,0,56.0654,-56.0654,120.6508,28.72631,0.1310077,58.58834,0,0,90.83521
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,13.44954,13.44954,0,-1,0,13.44954,0,0,1.776357E-15,0,0,14.15741,13.44954,0,0,315.5427,34.76981,0,14.15741,-14.15741,105.7275,25.17317,0.1310077,14.79449,0,0,34.76981
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,59.44328,19.58178,0,-1,0,19.58178,0,0,39.8615,45.80583,0,20.6124,19.58178,0,0,331.2731,20.6124,0,20.6124,-20.6124,84.00017,20,0.1310077,65.38761,0,0,20.6124
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,63.46688,0,0,-1,0,0,0,0,63.46688,69.81356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310077,69.81356,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,69.77742,0,0,-1,0,0,0,0,69.77742,76.75516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310077,76.75516,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,34.22677,0,0,-1,0,0,0,0,34.22677,37.64945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310077,37.64945,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,7.250754,0,0,-1,0,0,0,0,7.250754,7.97583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1310077,7.97583,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,12.84838,12.84838,81,0,22.761,12.84838,0,0,0,0,0,0,0,68.15162,64.74403,354.1758,0,64.74403,0,64.74403,145.4218,34.62416,0.1313001,14.13322,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.96588,36.96588,81,0,22.761,36.96588,0,-7.105427E-15,0,0,0,0,0,44.03412,41.83242,289.4318,58.26963,41.83242,0,41.83242,185.1075,44.07312,0.131534,40.66246,0,81,58.26963
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,63.26677,63.26677,81,0,22.761,63.26677,5.719551,0,0,0,3.618575,0,0,17.73323,16.84657,247.5993,95.91881,20.46514,0,20.46514,204.5224,48.69571,0.1316446,69.59344,2.89486,81,99.53738
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,84.66025,84.66025,81,0,22.761,84.66025,9.253849,0,0,0,7.834332,3.852892,3.660248,0,0,227.1342,114.3374,3.981439,0,3.981439,208.2995,49.59503,0.1316629,93.12627,6.267465,81,122.1718
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,21.56351,21.56351,0,-1,0,21.56351,105.7457,0,0,0,22.80248,22.69843,21.56351,0,0,223.1528,117.9207,0.1040515,0,0.1040515,208.3983,49.61853,0.1316625,23.71986,18.24199,0,140.7232
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,37.91811,37.91811,0,-1,0,37.91811,38.27454,0,0,0,14.51298,39.9138,37.91811,0,0,223.0487,118.0144,0,25.40082,-25.40082,181.6234,43.24359,0.1316625,41.70992,11.61038,0,132.5274
