Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,69.1559,68.7,0,-1,0,68.7,72.02254,0,0.4559025,7.371493,49.47948,72.31579,68.7,0,0,251.2719,92.61356,0,22.83631,-22.83631,157.5518,37.51227,0.1316625,76.0715,39.58358,0,142.093
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,40.95696,40.95696,0,-1,0,40.95696,37.66348,0,0,0,15.42582,43.11259,40.95696,0,0,276.6455,69.77725,0,27.68678,-27.68678,128.3674,30.56361,0.1316625,45.05266,12.34066,0,85.20307
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,-1,0,0,0,0,0,0,5.55623,0,0,0,0,307.4086,42.09048,5.55623,0,5.55623,133.6385,31.81863,0.1316376,0,4.444983,0,47.64671
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,47.6679,47.6679,0,-1,0,47.6679,15.09168,0,0,6.331318,7.193887,50.17673,47.6679,0,0,301.8524,47.09109,0,42.98285,-42.98285,88.33063,21.03106,0.1316376,52.43469,5.75511,0,54.28497
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,21.83269,7.071494,0,-1,0,7.071494,47.16741,0,14.76119,19.47939,3.335441,7.443678,7.071494,0,0,349.6111,4.108237,0,4.108237,-4.108237,84.00017,20,0.1316376,24.01595,2.668353,0,7.443678
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,65.99659,7.045597,0,-1,0,7.045597,105.2632,0,58.95099,71.18713,7.416418,7.416418,7.045597,0,0,354.1758,0,0,0,0,84.00017,20,0.1316376,72.59625,5.933134,0,7.416418
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,0,-1,0,0,0,0,0,0,9.897711,0,0,0,0,354.1758,0,9.897711,0,9.897711,93.38996,22.23566,0.1315935,0,7.918169,0,9.897711
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,42.71054,12.35887,0,-1,0,12.35887,33.18585,0,30.35167,37.73978,4.101396,13.00934,12.35887,0,0,344.2781,8.90794,0,8.90794,-8.90794,84.00017,20,0.1315935,46.98159,3.281116,0,13.00934
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,8.798895,0,0,-1,0,0,0,0,8.798895,9.678784,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,9.678784,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,24.34465,0,0,-1,0,0,0,0,24.34465,26.77911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,26.77911,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,60.83808,0,0,-1,0,0,0,0,60.83808,66.92188,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,66.92188,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,18.94032,0,0,-1,0,0,0,0,18.94032,20.83435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,20.83435,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,24.7897,0,0,-1,0,0,0,0,24.7897,27.26867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,27.26867,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,67.04307,0,0,-1,0,0,0,0,67.04307,73.74738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,73.74738,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,19.50957,0,0,-1,0,0,0,0,19.50957,21.46052,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,21.46052,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,37.49453,0,0,-1,0,0,0,0,37.49453,41.24398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,41.24398,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,20.67614,0,0,-1,0,0,0,0,20.67614,22.74376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1315935,22.74376,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,29.01395,29.01395,81,0,22.761,29.01395,0,0,0,0,0,0,0,51.98605,49.38675,354.1758,0,49.38675,0,49.38675,130.8526,31.15531,0.1318683,31.91534,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.7891,44.44807,68.7,0,68.7,196.0271,46.67302,0.1320567,0,0,81,44.44807
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,110.2444,110.2444,81,0,22.761,110.2444,22.94981,0,0,0,25.30087,30.78354,29.24437,0,0,236.0891,106.2781,0,5.48267,-5.48267,190.2478,45.29702,0.1320567,121.2688,20.2407,81,131.5789
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,137.1083,137.1083,81,0,22.761,137.1083,42.15155,1.421085E-14,0,1.119151,57.79328,59.06139,56.10832,0,0,242.1809,100.7954,0,1.268106,-1.268106,188.9111,44.97876,0.1320567,150.8192,46.23463,81,158.5887
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,10.82184,10.82184,0,-1,0,10.82184,655.9209,0,0,0,70.98273,11.39141,10.82184,0,0,243.5899,99.5273,59.59132,0,59.59132,245.4444,58.43904,0.1317914,11.90403,56.78619,0,170.51
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,91.3214,68.7,0,-1,0,68.7,153.0942,0,22.6214,31.75354,105.1757,72.31579,68.7,0,0,183.9986,153.1595,32.85995,0,32.85995,276.6181,65.86133,0.1316455,100.4535,84.14059,0,258.3352
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,37.64481,37.64481,0,-1,0,37.64481,299.9553,0,0,0,112.9176,39.62611,37.64481,0,0,151.1387,182.7334,73.29147,0,73.29147,346.1485,82.41615,0.1313213,41.40929,90.33406,0,295.651
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,82.03885,68.7,0,-1,0,68.7,153.8412,0,13.33885,21.54274,105.6889,72.31579,68.7,0,0,77.84719,248.6958,33.37309,0,33.37309,377.809,89.95435,0.1311742,90.24274,84.5511,0,354.3846
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,131.1313,68.7,0,-1,0,68.7,167.0128,0,62.4313,75.54443,114.7378,72.31579,68.7,0,0,44.4741,278.7315,42.422,0,42.422,418.054,99.53648,0.1309877,144.2444,91.79023,0,393.4693
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,27.37754,27.37754,0,-1,0,27.37754,406.6247,80.45326,0,0,111.3238,28.81846,27.37754,0,0,2.052099,316.9113,2.052099,0,2.052099,420.0009,100,0.1309787,30.11529,89.05905,0,428.2352
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,32.58377,32.58377,0,-1,0,32.58377,278.627,56.48848,0,0,90.78718,34.2987,32.58377,0,0,0,318.7582,0,0,0,420.0009,100,0.1309787,35.84214,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,79.45526,68.7,0,-1,0,68.7,82.77261,0,10.75526,18.70079,56.86479,72.31579,68.7,0,0,0,318.7582,0,15.451,-15.451,403.7141,96.1222,0.1309787,87.40079,45.49183,0,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,14.60436,14.60436,0,-1,0,14.60436,176.1181,0,0,0,25.72093,15.37301,14.60436,0,0,17.16778,303.3072,10.34792,0,10.34792,413.5309,98.45956,0.1309333,16.0648,20.57675,0,329.0282
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,21.14103,21.14103,0,-1,0,21.14103,14.62058,0,0,0,3.090941,22.25371,21.14103,0,0,6.819862,312.6204,0,19.16277,-19.16277,393.3316,93.6502,0.1309333,23.25513,2.472753,0,315.7113
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,76.05054,68.7,0,-1,0,68.7,0,0,7.35054,14.95559,0,72.31579,68.7,0,0,28.11183,293.4576,0,72.31579,-72.31579,317.1041,75.50082,0.1309333,83.65559,0,0,293.4576
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,77.3592,68.7,0,-1,0,68.7,0,0,8.659202,16.39512,0,72.31579,68.7,0,0,108.4627,221.1418,0,72.31579,-72.31579,240.8765,57.35144,0.1309333,85.09512,0,0,221.1418
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,50.95691,50.95691,0,-1,0,50.95691,0,0,7.105427E-15,0,0,53.63885,50.95691,0,0,188.8136,148.826,0,53.63885,-53.63885,184.3362,43.88949,0.1309333,56.0526,0,0,148.826
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,67.04555,67.04555,0,-1,0,67.04555,0,0,0,5.050105,0,70.57426,67.04555,0,0,248.4123,95.18715,0,70.57426,-70.57426,109.9444,26.17719,0.1309333,73.75011,0,0,95.18715
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,50.44342,23.38224,0,-1,0,23.38224,0,0,27.06118,32.10553,0,24.61289,23.38224,0,0,326.8282,24.61289,0,24.61289,-24.61289,84.00017,20,0.1309333,55.48777,0,0,24.61289
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,48.8606,0,0,-1,0,0,0,0,48.8606,53.74666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309333,53.74666,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,2.47333,0,0,-1,0,0,0,0,2.47333,2.720663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309333,2.720663,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,33.08626,0,0,-1,0,0,0,0,33.08626,36.39489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309333,36.39489,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,13.91644,0,0,-1,0,0,0,0,13.91644,15.30808,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309333,15.30808,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,64.75306,0,0,-1,0,0,0,0,64.75306,71.22836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1309333,71.22836,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,67.82677,67.82677,81,0,22.761,67.82677,0,0,0,0,0,0,0,13.17323,12.51457,354.1758,0,12.51457,0,12.51457,95.87253,22.82675,0.1310024,74.60944,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,341.6612,11.26311,68.7,0,68.7,161.0471,38.34446,0.1311907,0,0,81,11.26311
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,3.423856,3.423856,75.73965,0,21.43013,3.423856,682.6377,0,0,0,23.37253,0,0,72.31579,68.7,272.9612,73.09311,92.07253,0,92.07253,248.3947,59.14149,0.131308,3.766241,18.69802,81,96.46564
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,49.01922,49.01922,81,0,22.761,49.01922,99.68771,0,0,0,48.86614,0,0,31.98078,30.38174,180.8887,155.9584,79.24788,0,79.24788,323.5759,77.04173,0.1315296,53.92115,39.09291,81,204.8245
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,-1,0,0,0,0,0,0,81.59956,0,0,0,0,101.6408,227.2815,81.59956,0,81.59956,400.988,95.47314,0.131174,0,65.27964,0,308.881
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,61.17674,61.17674,0,-1,0,61.17674,163.7926,15.76513,0,0,100.203,64.39657,61.17674,0,0,20.04127,300.7211,20.04127,0,20.04127,420.0009,100,0.131087,67.29442,80.16238,0,400.924
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,25.49305,25.49305,0,-1,0,25.49305,470.0018,92.98302,0,0,119.8178,26.83479,25.49305,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,28.04236,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,-1,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,66.0771,66.0771,0,-1,0,66.0771,167.8665,41.36647,0,3.984808,110.9213,69.55484,66.0771,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,72.68481,88.73705,0,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,75.15382,68.7,0,-1,0,68.7,151.417,31.70766,6.453813,13.96919,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,82.6692,83.21877,0,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,40.63834,40.63834,0,-1,0,40.63834,196.9964,37.27889,0,0,80.05609,42.7772,40.63834,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,44.70218,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,-1,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,-1,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131087,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,38.17505,38.17505,0,-1,0,38.17505,13.09783,0,7.105427E-15,0,5.000105,40.18427,38.17505,0,0,0,318.7582,0,35.18416,-35.18416,382.9135,91.16969,0.131087,41.99256,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,56.04542,56.04542,0,-1,0,56.04542,0,0,7.105427E-15,0,0,58.99518,56.04542,0,0,39.09351,283.5741,0,58.99518,-58.99518,320.7271,76.36344,0.131087,61.64996,0,0,283.5741
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,90.54511,68.7,0,-1,0,68.7,0,0,21.84512,30.89963,0,72.31579,68.7,0,0,104.6437,224.5789,0,72.31579,-72.31579,244.4996,58.21407,0.131087,99.59962,0,0,224.5789
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,56.69624,56.69624,0,-1,0,56.69624,0,0,7.105427E-15,0,0,59.68026,56.69624,0,0,184.9946,152.2631,0,59.68026,-59.68026,181.591,43.23588,0.131087,62.36587,0,0,152.2631
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.306,92.58284,0,0,0,181.591,43.23588,0.131087,0,0,0,92.58284
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,77.99191,68.7,0,-1,0,68.7,0,0,9.291908,17.0911,0,72.31579,68.7,0,0,251.306,92.58284,0,72.31579,-72.31579,105.3635,25.0865,0.131087,85.7911,0,0,92.58284
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,28.44302,19.2537,0,-1,0,19.2537,0,0,9.189323,12.03363,0,20.26705,19.2537,0,0,331.6569,20.26705,0,20.26705,-20.26705,84.00017,20,0.131087,31.28732,0,0,20.26705
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,29.40272,0,0,-1,0,0,0,0,29.40272,32.34299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131087,32.34299,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,57.29471,0,0,-1,0,0,0,0,57.29471,63.02418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131087,63.02418,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131087,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131087,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.79762,26.79762,81,0,22.761,26.79762,0,0,0,0,0,0,0,54.20238,51.49226,354.1758,0,51.49226,0,51.49226,132.85,31.63089,0.1313675,29.47738,0,81,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,27.80745,27.80745,81,0,22.761,27.80745,0,0,0,0,0,0,0,53.19255,50.53292,302.6835,46.34303,50.53292,0,50.53292,180.7897,43.04509,0.1316418,30.58819,0,81,46.34303
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,41.20848,41.20848,81,0,22.761,41.20848,61.22813,0,0,0,25.23118,0,0,39.79152,37.80195,252.1506,91.82266,63.03313,0,63.03313,240.5882,57.2828,0.1319309,45.32932,20.18494,81,117.0538
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,128.62,128.62,81,0,22.761,128.62,45.9915,0,0,0,59.15426,50.1263,47.61998,0,0,189.1175,148.5525,9.027966,0,9.027966,249.1529,59.322,0.1319711,141.482,47.32341,81,207.7067
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,53.86267,53.86267,0,-1,0,53.86267,157.7545,0,0,0,84.97079,56.69755,53.86267,0,0,180.0895,156.6776,28.27324,0,28.27324,275.9753,65.70826,0.1318484,59.24894,67.97663,0,241.6484
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,23.68749,23.68749,0,-1,0,23.68749,401.0858,0,0,0,95.00718,24.9342,23.68749,0,0,151.8163,182.1236,70.07298,0,70.07298,342.4523,81.5361,0.1315452,26.05624,76.00574,0,277.1307
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,79.32031,68.7,0,-1,0,68.7,151.2817,0,10.62031,18.55234,103.9305,72.31579,68.7,0,0,81.74332,245.1892,31.61473,0,31.61473,372.4447,88.67713,0.1314089,87.25234,83.14442,0,349.1198
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,14.54586,14.54586,0,-1,0,14.54586,706.1694,37.27839,0,0,102.7184,15.31143,14.54586,0,0,50.12859,273.6425,50.12859,0,50.12859,420.0009,100,0.1311933,16.00045,82.17473,0,376.3609
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,152.1218,68.7,0,-1,0,68.7,138.1323,22.58111,83.42178,98.63395,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1311933,167.334,75.91752,0,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,15.60844,15.60844,0,-1,0,15.60844,646.7173,84.51254,0,0,100.9425,16.42994,15.60844,0,0,0,318.7582,0,0,0,420.0009,100,0.1311933,17.16928,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,-1,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1311933,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,40.54203,40.54203,0,-1,0,40.54203,129.8712,9.976588,0,0,52.6524,42.67582,40.54203,0,0,0,318.7582,0,0,0,420.0009,100,0.1311933,44.59623,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,50.98604,50.98604,0,-1,0,50.98604,65.11193,0,0,0,33.19799,53.66951,50.98604,0,0,0,318.7582,0,20.47152,-20.47152,398.422,94.86218,0.1311933,56.08464,26.5584,0,351.9562
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,77.07198,68.7,0,-1,0,68.7,6.302301,0,8.371985,16.07918,4.32968,72.31579,68.7,0,0,22.74613,298.2867,0,67.98611,-67.98611,326.7583,77.79945,0.1311933,84.77918,3.463744,0,302.6164
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.28625,230.3006,0,0,0,326.7583,77.79945,0.1311933,0,0,0,230.3006
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,43.47598,43.47598,0,-1,0,43.47598,0,0,7.105427E-15,0,0,45.76419,43.47598,0,0,98.28625,230.3006,0,45.76419,-45.76419,278.5186,66.31383,0.1311933,47.82357,0,0,230.3006
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,51.12707,51.12707,0,-1,0,51.12707,0,0,7.105427E-15,0,0,53.81797,51.12707,0,0,149.1353,184.5364,0,53.81797,-53.81797,221.7895,52.80692,0.1311933,56.23977,0,0,184.5364
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,37.82139,37.82139,0,-1,0,37.82139,0,0,7.105427E-15,0,0,39.81199,37.82139,0,0,208.9331,130.7184,0,39.81199,-39.81199,179.824,42.81515,0.1311933,41.60353,0,0,130.7184
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,55.03273,55.03273,0,-1,0,55.03273,0,0,7.105427E-15,0,0,57.92918,55.03273,0,0,253.1686,90.90646,0,57.92918,-57.92918,118.7613,28.27643,0.1311933,60.536,0,0,90.90646
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,14.74368,14.74368,0,-1,0,14.74368,0,0,0,0,0,15.51966,14.74368,0,0,317.5344,32.97727,0,15.51966,-15.51966,102.4021,24.3814,0.1311933,16.21804,0,0,32.97727
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,48.89067,16.58473,0,-1,0,16.58473,0,0,32.30593,37.195,0,17.45761,16.58473,0,0,334.7785,17.45761,0,17.45761,-17.45761,84.00017,20,0.1311933,53.77973,0,0,17.45761
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,51.86122,0,0,-1,0,0,0,0,51.86122,57.04734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311933,57.04734,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311933,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,45.51038,0,0,-1,0,0,0,0,45.51038,50.06142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311933,50.06142,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,33.60744,33.60744,81,0,22.761,33.60744,0,0,0,0,0,0,0,47.39256,45.02293,354.1758,0,45.02293,0,45.02293,126.7127,30.16962,0.1314357,36.96819,0,81,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,4.846254,4.846254,77.16204,0,21.79,4.846254,0,0,0,0,0,0,0,72.31579,68.7,309.1529,40.52064,68.7,0,68.7,191.8872,45.68734,0.1316629,5.33088,0,81,40.52064
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,66.13167,66.13167,81,0,22.761,66.13167,30.3104,0,0,0,20.04478,0,0,14.86833,14.12491,240.4529,102.3506,34.16969,0,34.16969,224.3034,53.40547,0.1318268,72.74483,16.03582,81,122.3954
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,48.23941,48.23941,81,0,22.761,48.23941,97.62888,0,0,0,47.09559,0,0,32.76059,31.12256,206.2832,133.1034,78.21815,0,78.21815,298.5077,71.07311,0.1320466,53.06335,37.67648,81,180.1989
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,75.17892,68.7,0,-1,0,68.7,116.5154,0,6.478915,13.99681,80.04606,72.31579,68.7,0,0,128.065,203.4997,7.730273,0,7.730273,305.8413,72.81921,0.1320135,82.69681,64.03685,0,283.5457
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,73.6638,68.7,0,-1,0,68.7,140.7171,0,4.963801,12.33018,96.67268,72.31579,68.7,0,0,120.3348,210.4569,24.3569,0,24.3569,328.9482,78.32085,0.1319091,81.03018,77.33815,0,307.1296
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,69.6328,68.7,0,-1,0,68.7,162.5952,0,0.9327949,7.896074,111.7029,72.31579,68.7,0,0,95.97786,232.3781,39.38708,0,39.38708,366.3141,87.21747,0.1317407,76.59608,89.3623,0,344.081
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,1.789224,1.789224,0,-1,0,1.789224,5169.589,34.02136,0,0,92.49554,1.883394,1.789224,0,0,56.59078,267.8265,56.59078,0,56.59078,420.0009,100,0.1314996,1.968147,73.99643,0,360.3221
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,52.68603,52.68603,0,-1,0,52.68603,157.89,27.72702,0,0,83.186,55.45898,52.68603,0,0,0,318.7582,0,0,0,420.0009,100,0.1314996,57.95464,66.5488,0,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,99.01324,68.7,0,-1,0,68.7,155.7984,34.71769,30.31324,40.21457,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314996,108.9146,85.62678,0,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,80.48286,68.7,0,-1,0,68.7,115.7694,7.217805,11.78286,19.83115,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1314996,88.53115,63.62688,0,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,49.70121,49.70121,0,-1,0,49.70121,89.22443,0,7.105427E-15,0,44.34563,52.31707,49.70121,0,0,0,318.7582,0,7.971442,-7.971442,411.5982,97.99937,0.1314996,54.67134,35.4765,0,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,43.5702,43.5702,0,-1,0,43.5702,45.98254,0,0,0,20.03469,45.86337,43.5702,0,0,8.857158,310.7868,0,25.82868,-25.82868,384.3724,91.51705,0.1314996,47.92722,16.02775,0,330.8215
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,129.7,68.7,0,-1,0,68.7,5.881411,0,60.99998,73.96998,4.040529,72.31579,68.7,0,0,37.55569,284.9581,0,68.27526,-68.27526,312.4039,74.38174,0.1314996,142.67,3.232423,0,288.9986
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,82.17916,68.7,0,-1,0,68.7,0,0,13.47916,21.69708,0,72.31579,68.7,0,0,113.4171,216.6828,0,72.31579,-72.31579,236.1764,56.23236,0.1314996,90.39708,0,0,216.6828
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,64.65704,64.65704,0,-1,0,64.65704,0,0,1.421085E-14,2.422744,0,68.06004,64.65704,0,0,193.768,144.3671,0,68.06004,-68.06004,164.4348,39.15107,0.1314996,71.12274,0,0,144.3671
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,269.3902,76.30701,0,0,0,164.4348,39.15107,0.1314996,0,0,0,76.30701
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,28.82734,28.82734,0,-1,0,28.82734,0,0,3.552714E-15,0,0,30.34457,28.82734,0,0,269.3902,76.30701,0,30.34457,-30.34457,132.4488,31.53537,0.1314996,31.71007,0,0,76.30701
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,14.95799,14.95799,0,-1,0,14.95799,0,0,1.776357E-15,0,0,15.74525,14.95799,0,0,303.1064,45.96244,0,15.74525,-15.74525,115.8519,27.58373,0.1314996,16.45379,0,0,45.96244
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,34.63103,28.70633,0,-1,0,28.70633,0,0,5.924696,9.387799,0,30.21719,28.70633,0,0,320.6012,30.21719,0,30.21719,-30.21719,84.00017,20,0.1314996,38.09413,0,0,30.21719
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,43.02903,0,0,-1,0,0,0,0,43.02903,47.33193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314996,47.33193,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314996,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,42.41525,0,0,-1,0,0,0,0,42.41525,46.65677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314996,46.65677,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.44843,0,0,-1,0,0,0,0,26.44843,29.09327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314996,29.09327,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,19.3194,19.3194,81,0,22.761,19.3194,0,0,0,0,0,0,0,61.6806,58.59657,354.1758,0,58.59657,0,58.59657,139.5898,33.23559,0.1318022,21.25134,0,81,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,95.81681,95.81681,81,0,22.761,95.81681,0,0,0,0,0,15.59664,14.81681,0,0,295.5792,52.73692,0,15.59664,-15.59664,123.1495,29.32124,0.1318022,105.3985,0,81,52.73692
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,70.11872,70.11872,81,0,22.761,70.11872,23.59447,0,0,0,16.54414,0,0,10.88128,10.33721,312.9088,37.14028,26.88136,0,26.88136,148.6514,35.39311,0.1319291,77.1306,13.23532,81,53.68442
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,74.12981,74.12981,81,0,22.761,74.12981,31.18754,0,0,0,23.11927,0,0,6.870187,6.526678,286.0275,61.3335,29.64594,0,29.64594,176.776,42.08943,0.1320643,81.54279,18.49541,81,84.45277
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,63.31013,63.31013,0,-1,0,63.31013,62.92418,0,7.105427E-15,0.9411405,39.83738,66.64224,63.31013,0,0,256.3815,88.01485,0,26.80486,-26.80486,148.5212,35.36211,0.1320643,69.64114,31.8699,0,127.8522
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.7119403,0.7119403,0,-1,0,0.7119403,5382.861,0,0,0,38.32276,0.7494109,0.7119403,0,0,286.1647,61.20998,37.57335,0,37.57335,184.1664,43.84905,0.1319045,0.7831343,30.65821,0,99.53275
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,33.53432,33.53432,0,-1,0,33.53432,186.3238,0,0,0,62.48241,35.29928,33.53432,0,0,248.5914,95.026,27.18313,0,27.18313,209.9545,49.98908,0.1317892,36.88775,49.98593,0,157.5084
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,18.96919,18.96919,0,-1,0,18.96919,410.3731,0,0,0,77.84444,19.96757,18.96919,0,0,221.4082,119.4908,57.87688,0,57.87688,264.8614,63.06211,0.1315444,20.86611,62.27556,0,197.3353
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,57.7784,57.7784,0,-1,0,57.7784,157.1888,0,0,0,90.82119,60.81936,57.7784,0,0,163.5314,171.58,30.00183,0,30.00183,293.3236,69.83881,0.1314178,63.55624,72.65695,0,262.4012
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,13.0928,13.0928,0,-1,0,13.0928,523.664,0,0,0,68.5623,13.7819,13.0928,0,0,133.5295,198.5816,54.7804,0,54.7804,345.2929,82.21243,0.1311873,14.40208,54.84984,0,267.144
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,43.52401,43.52401,0,-1,0,43.52401,41.78307,0,7.105427E-15,0,18.18567,45.81475,43.52401,0,0,78.74912,247.884,0,27.62908,-27.62908,316.1693,75.27824,0.1311873,47.87642,14.54854,0,266.0697
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,20.40303,20.40303,0,-1,0,20.40303,51.61579,0,0,0,10.53118,21.47687,20.40303,0,0,109.4481,220.2549,0,10.94569,-10.94569,304.6315,72.53116,0.1311873,22.44333,8.424947,0,230.7861
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,47.46656,47.46656,0,-1,0,47.46656,26.64023,0,7.105427E-15,0,12.6452,49.9648,47.46656,0,0,121.61,209.3092,0,37.3196,-37.3196,265.2932,63.16492,0.1311873,52.21321,10.11616,0,221.9545
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,86.6376,68.7,0,-1,0,68.7,6.191617,1.421085E-14,17.9376,26.60136,4.253641,72.31579,68.7,0,0,163.0762,171.9897,0,68.06215,-68.06215,193.5494,46.08309,0.1311873,95.30136,3.402912,0,176.2433
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7008,103.9275,0,0,0,193.5494,46.08309,0.1311873,0,0,0,103.9275
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.7008,103.9275,0,0,0,193.5494,46.08309,0.1311873,0,0,0,103.9275
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,16.68413,16.68413,0,-1,0,16.68413,0,0,3.552714E-15,0,0,17.56225,16.68413,0,0,238.7008,103.9275,0,17.56225,-17.56225,175.0371,41.67543,0.1311873,18.35255,0,0,103.9275
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,12.07496,12.07496,0,-1,0,12.07496,0,0,0,0,0,12.71049,12.07496,0,0,258.2144,86.36526,0,12.71049,-12.71049,161.6391,38.48542,0.1311873,13.28246,0,0,86.36526
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,17.74292,17.74292,0,-1,0,17.74292,0,0,0,0,0,18.67675,17.74292,0,0,272.3372,73.65477,0,18.67675,-18.67675,141.9521,33.79805,0.1311873,19.51721,0,0,73.65477
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.0891,54.97801,0,0,0,141.9521,33.79805,0.1311873,0,0,0,54.97801
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,61.58844,52.22911,0,-1,0,52.22911,0,0,9.359325,15.51817,0,54.97801,52.22911,0,0,293.0891,54.97801,0,54.97801,-54.97801,84.00017,20,0.1311873,67.74728,0,0,54.97801
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,4.690932,0,0,-1,0,0,0,0,4.690932,5.160025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311873,5.160025,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311873,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,60.5251,0,0,-1,0,0,0,0,60.5251,66.57761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311873,66.57761,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,16.81164,16.81164,81,0,22.761,16.81164,0,0,0,0,0,0,0,64.18836,60.97894,354.1758,0,60.97894,0,60.97894,141.8499,33.77371,0.1314774,18.4928,0,81,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,16.1981,16.1981,81,0,22.761,16.1981,0,0,0,0,0,0,0,64.8019,61.5618,293.1969,54.88105,61.5618,0,61.5618,200.2525,47.67908,0.1317638,17.81791,0,81,54.88105
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,13.89383,13.89383,81,0,22.761,13.89383,105.8644,0,0,0,14.70863,0,0,67.10616,63.75086,231.6351,110.2867,78.45949,0,78.45949,274.6857,65.40123,0.1319782,15.28322,11.7669,81,124.9953
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,72.31579,0,20.56389,0,0,0,0,0,36.05668,0,0,72.31579,68.7,153.1756,180.9002,104.7567,0,104.7567,374.0667,89.06331,0.1320039,0,28.84534,81,216.9569
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,9.223249,9.223249,0,-1,0,9.223249,556.7211,0,0,0,51.34778,9.708684,9.223249,0,0,48.4189,275.1812,41.6391,0,41.6391,413.569,98.46861,0.1318299,10.14557,41.07822,0,326.529
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,22.61003,22.61003,0,-1,0,22.61003,327.7873,43.53297,0,0,74.1128,23.80003,22.61003,0,0,6.779799,312.6564,6.779799,0,6.779799,420.0009,100,0.1318016,24.87103,59.29024,0,386.7692
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,-1,0,0,0,93.43465,0,0,93.43465,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1318016,0,74.74772,0,412.1929
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,8.222789,8.222789,0,-1,0,8.222789,1239.838,93.29369,0,0,101.9493,8.655567,8.222789,0,0,0,318.7582,0,0,0,420.0009,100,0.1318016,9.045068,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,64.10372,64.10372,0,-1,0,64.10372,93.27192,0,0,1.814094,59.79077,67.4776,64.10372,0,0,0,318.7582,0,7.686829,-7.686829,411.8982,98.07081,0.1318016,70.51409,47.83262,0,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,115.0977,68.7,0,-1,0,68.7,72.74148,0,46.39775,57.90752,49.97339,72.31579,68.7,0,0,8.540921,311.0714,0,22.3424,-22.3424,388.3473,92.46345,0.1318016,126.6075,39.97871,0,361.0448
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,15.26861,15.26861,0,-1,0,15.26861,424.8104,15.4246,0,0,64.86262,16.07222,15.26861,0,0,33.36581,288.729,33.36581,0,33.36581,420.0009,100,0.1316625,16.79547,51.89009,0,353.5916
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,37.24851,37.24851,0,-1,0,37.24851,117.7304,4.64387,0,0,43.85283,39.20896,37.24851,0,0,0,318.7582,0,0,0,420.0009,100,0.1316625,40.97336,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,5.002496,5.002496,0,-1,0,5.002496,183.6915,3.923376,0,0,9.18916,5.265785,5.002496,0,0,0,318.7582,0,0,0,420.0009,100,0.1316625,5.502745,7.351328,0,327.9474
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,40.5146,40.5146,0,-1,0,40.5146,8.790145,0,0,0,3.561292,42.64694,40.5146,0,0,0,318.7582,0,39.08565,-39.08565,378.8009,90.19052,0.1316625,44.56606,2.849033,0,322.3195
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,80.61667,68.7,0,-1,0,68.7,0,0,11.91667,19.97833,0,72.31579,68.7,0,0,43.4285,279.6726,0,72.31579,-72.31579,302.5734,72.04115,0.1316625,88.67834,0,0,279.6726
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,123.7794,207.3568,0,0,0,302.5734,72.04115,0.1316625,0,0,0,207.3568
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,61.8577,61.8577,0,-1,0,61.8577,0,0,0,0,0,65.11337,61.8577,0,0,123.7794,207.3568,0,65.11337,-65.11337,233.9379,55.69939,0.1316625,68.04347,0,0,207.3568
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,52.06409,52.06409,0,-1,0,52.06409,0,0,7.105427E-15,0,0,54.80431,52.06409,0,0,196.1276,142.2434,0,54.80431,-54.80431,176.1691,41.94493,0.1316625,57.2705,0,0,142.2434
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,20.04296,20.04296,0,-1,0,20.04296,0,0,0,0,0,21.09786,20.04296,0,0,257.0212,87.4391,0,21.09786,-21.09786,153.93,36.64992,0.1316625,22.04726,0,0,87.4391
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,10.2755,10.2755,0,-1,0,10.2755,0,0,1.776357E-15,0,0,10.81631,10.2755,0,0,280.4633,66.34125,0,10.81631,-10.81631,142.5286,33.93531,0.1316625,11.30305,0,0,66.34125
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,34.47905,34.47905,0,-1,0,34.47905,0,0,0,0,0,36.29373,34.47905,0,0,292.4814,55.52493,0,36.29373,-36.29373,104.2716,24.82653,0.1316625,37.92695,0,0,55.52493
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,70.66009,18.26964,0,-1,0,18.26964,0,0,52.39045,59.45645,0,19.2312,18.26964,0,0,332.8078,19.2312,0,19.2312,-19.2312,84.00017,20,0.1316625,77.7261,0,0,19.2312
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,44.56133,0,0,-1,0,0,0,0,44.56133,49.01746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316625,49.01746,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,25.3254,0,0,-1,0,0,0,0,25.3254,27.85794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316625,27.85794,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1316625,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,58.94408,58.94408,81,0,22.761,58.94408,0,0,0,0,0,0,0,22.05592,20.95312,354.1758,0,20.95312,0,20.95312,103.878,24.73282,0.1317713,64.83849,0,81,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,47.34824,47.34824,81,0,22.761,47.34824,45.45264,0,0,0,21.52102,0,0,33.65176,31.96918,333.2227,18.85781,53.4902,0,53.4902,154.6233,36.815,0.1320287,52.08306,17.21682,81,40.37883
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,72.31579,0,20.56389,0,0,0,0,0,38.14099,0,0,72.31579,68.7,279.7325,66.99899,106.841,0,106.841,255.9816,60.94787,0.1320454,0,30.51279,81,105.14
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,9.365764,9.365764,0,-1,0,9.365764,833.2633,0,0,0,78.04147,9.858698,9.365764,0,0,172.8915,163.1559,68.18277,0,68.18277,320.6654,76.34875,0.1317629,10.30234,62.43318,0,241.1974
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,-1,0,0,0,0,0,0,96.14759,0,0,0,0,104.7087,224.5204,96.14759,0,96.14759,411.879,98.06624,0.1313666,0,76.91807,0,320.668
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,43.16041,43.16041,0,-1,0,43.16041,215.5102,39.02192,0,0,93.01506,45.43201,43.16041,0,0,8.561133,311.0532,8.561133,0,8.561133,420.0009,100,0.1313314,47.47645,74.41205,0,404.0683
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,28.14604,28.14604,0,-1,0,28.14604,362.9837,72.53812,0,0,102.1655,29.62741,28.14604,0,0,0,318.7582,0,0,0,420.0009,100,0.1313314,30.96064,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,25.2562,25.2562,0,-1,0,25.2562,447.5712,86.45402,0,0,113.0395,26.58548,25.2562,0,0,0,318.7582,0,0,0,420.0009,100,0.1313314,27.78182,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.322763,1.322763,0,-1,0,1.322763,6983.042,90.97672,0,0,92.3691,1.392382,1.322763,0,0,0,318.7582,0,0,0,420.0009,100,0.1313314,1.45504,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,-1,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313314,0,55.60975,0,388.2704
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,40.45346,40.45346,0,-1,0,40.45346,119.0986,5.596919,0,0,48.17951,42.58259,40.45346,0,0,0,318.7582,0,0,0,420.0009,100,0.1313314,44.49881,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,21.14664,21.14664,0,-1,0,21.14664,91.74737,0,0,0,19.40149,22.25962,21.14664,0,0,0,318.7582,0,2.858135,-2.858135,416.9881,99.28268,0.1313314,23.2613,15.52119,0,338.1597
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,-1,0,0,0,0.9796488,0,0,4.155354,0,0,0,0,3.175706,315.9001,3.175706,0,3.175706,420.0009,100,0.1313184,0,3.324284,0,320.0555
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1313184,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,7.426368,7.426368,0,-1,0,7.426368,0,0,8.881784E-16,0,0,7.817229,7.426368,0,0,0,318.7582,0,7.817229,-7.817229,411.7607,98.03808,0.1313184,8.169004,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.6628502,0.6628502,0,-1,0,0.6628502,0,0,1.110223E-16,0,0,0.697737,0.6628502,0,0,8.68581,310.941,0,0.697737,-0.697737,411.0253,97.86297,0.1313184,0.7291352,0,0,310.941
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,22.65577,22.65577,0,-1,0,22.65577,0,0,3.552714E-15,0,0,23.84818,22.65577,0,0,9.461074,310.2433,0,23.84818,-23.84818,385.8871,91.87769,0.1313184,24.92135,0,0,310.2433
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,65.60634,65.60634,0,-1,0,65.60634,0,0,0,3.466975,0,69.0593,65.60634,0,0,35.95905,286.3951,0,69.0593,-69.0593,313.0922,74.54561,0.1313184,72.16698,0,0,286.3951
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,112.6916,217.3358,0,0,0,313.0922,74.54561,0.1313184,0,0,0,217.3358
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,9.543959,9.543959,0,-1,0,9.543959,0,0,1.776357E-15,0,0,10.04627,9.543959,0,0,112.6916,217.3358,0,10.04627,-10.04627,302.5025,72.02425,0.1313184,10.49835,0,0,217.3358
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,10.65675,10.65675,0,-1,0,10.65675,0,0,1.776357E-15,0,0,11.21763,10.65675,0,0,123.8541,207.2895,0,11.21763,-11.21763,290.6781,69.20892,0.1313184,11.72243,0,0,207.2895
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,25.36234,25.36234,0,-1,0,25.36234,0,0,3.552714E-15,0,0,26.6972,25.36234,0,0,136.3182,196.0719,0,26.6972,-26.6972,262.5367,62.50862,0.1313184,27.89857,0,0,196.0719
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.62465,31.62465,0,-1,0,31.62465,0,0,7.105427E-15,0,0,33.2891,31.62465,0,0,165.9817,169.3747,0,33.2891,-33.2891,227.4469,54.15393,0.1313184,34.78712,0,0,169.3747
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,37.84481,37.84481,0,0,0,37.84481,0,0,0,0,0,39.83664,37.84481,0,0,202.9696,136.0856,0,39.83664,-39.83664,185.4554,44.15597,0.1313184,41.62929,0,0,136.0856
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,69.62492,69.62492,81,0,22.761,69.62492,0,0,0,0,0,0,0,11.37508,10.80632,247.2326,96.24892,10.80632,0,10.80632,195.7072,46.59686,0.131374,76.58742,0,81,96.24892
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,33.04954,33.04954,81,0,22.761,33.04954,43.04623,0,0,0,14.22658,0,0,47.95046,45.55294,236.4262,105.9746,59.77951,0,59.77951,252.419,60.09965,0.1316618,36.3545,11.38126,81,120.2012
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,51.22123,51.22123,81,0,22.761,51.22123,68.48383,0,0,0,35.07826,0,0,29.77877,28.28983,176.6467,159.7762,63.36809,0,63.36809,312.5353,74.41302,0.1319337,56.34335,28.06261,81,194.8544
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,92.94463,68.7,0,-1,0,68.7,84.69036,0,24.24463,33.53909,58.18228,72.31579,68.7,0,0,113.2786,216.8074,0,14.13351,-14.13351,297.6373,70.86588,0.1319337,102.2391,46.54582,0,274.9897
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,70.37659,68.7,0,-1,0,68.7,85.64682,0,1.67659,8.714249,58.83936,72.31579,68.7,0,0,128.9825,202.6739,0,13.47643,-13.47643,283.4319,67.48364,0.1319337,77.41425,47.07149,0,261.5133
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,-1,0,0,0,0,0,0,63.46505,0,0,0,0,143.9563,189.1975,63.46505,0,63.46505,343.6401,81.81891,0.1316735,0,50.77204,0,252.6626
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,20.73071,20.73071,0,-1,0,20.73071,526.5445,6.843288,0,0,109.1564,21.82179,20.73071,0,0,80.4913,246.3161,80.4913,0,80.4913,420.0009,100,0.131345,22.80378,87.3251,0,355.4724
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,-1,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131345,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,24.19847,24.19847,0,-1,0,24.19847,403.0333,72.0558,0,0,97.52787,25.47207,24.19847,0,0,0,318.7582,0,0,0,420.0009,100,0.131345,26.61831,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,34.62749,34.62749,0,-1,0,34.62749,147.9783,14.79117,0,0,51.24117,36.44999,34.62749,0,0,0,318.7582,0,0,0,420.0009,100,0.131345,38.09024,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,39.85903,39.85903,0,-1,0,39.85903,70.79585,0,0,0,28.21854,41.95687,39.85903,0,0,0,318.7582,0,13.73833,-13.73833,405.5194,96.55203,0.131345,43.84494,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,86.06349,68.7,0,-1,0,68.7,36.54393,0,17.36349,25.96984,25.10568,72.31579,68.7,0,0,15.26482,305.0199,0,47.21011,-47.21011,355.7556,84.70353,0.131345,94.66984,20.08455,0,330.1256
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,111.5359,68.7,0,-1,0,68.7,6.218962,0,42.83591,53.98951,4.272427,72.31579,68.7,0,0,67.72049,257.8098,0,68.04337,-68.04337,284.0315,67.62642,0.131345,122.6895,3.417941,0,262.0822
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,64.46117,64.46117,0,-1,0,64.46117,0,0,1.421085E-14,2.207283,0,67.85386,64.46117,0,0,143.3242,189.7664,0,67.85386,-67.85386,212.5073,50.59687,0.131345,70.90728,0,0,189.7664
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,71.93021,68.7,0,-1,0,68.7,0,0,3.230206,10.42323,0,72.31579,68.7,0,0,218.7174,121.9126,0,72.31579,-72.31579,136.2798,32.44749,0.131345,79.12323,0,0,121.9126
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,53.10802,47.11693,0,-1,0,47.11693,0,0,5.991091,11.30189,0,49.59677,47.11693,0,0,299.0683,49.59677,0,49.59677,-49.59677,84.00017,20,0.131345,58.41883,0,0,49.59677
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,51.22401,0,0,-1,0,0,0,0,51.22401,56.34642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,56.34642,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.542378,0,0,-1,0,0,0,0,1.542378,1.696616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,1.696616,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,24.06249,0,0,-1,0,0,0,0,24.06249,26.46874,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,26.46874,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,26.77851,0,0,-1,0,0,0,0,26.77851,29.45636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,29.45636,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,29.14598,0,0,-1,0,0,0,0,29.14598,32.06057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,32.06057,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,43.3287,0,0,-1,0,0,0,0,43.3287,47.66158,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,47.66158,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131345,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,58.27747,58.27747,81,0,22.761,58.27747,0,0,0,0,0,0,0,22.72253,21.5864,354.1758,0,21.5864,0,21.5864,104.4788,24.87586,0.131455,64.10522,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,58.01424,58.01424,81,0,22.761,58.01424,0,0,0,0,0,0,0,22.98576,21.83647,332.5894,19.42776,21.83647,0,21.83647,125.1947,29.80821,0.1315662,63.81567,0,81,19.42776
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,36.10662,36.10662,81,0,22.761,36.10662,57.55129,0,0,0,20.77983,0,0,44.89338,42.64871,310.7529,39.08059,63.42854,0,63.42854,185.3683,44.13522,0.131836,39.71728,16.62386,81,59.86041
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,247.3244,96.16627,120.821,0,120.821,299.9891,71.42584,0.1317962,0,41.69677,81,148.2872
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,74.76083,68.7,0,-1,0,68.7,110.6606,0,6.060832,13.53691,76.02383,72.31579,68.7,0,0,126.5034,204.9051,3.708044,0,3.708044,303.5069,72.2634,0.1317812,82.23692,60.81907,0,280.929
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,84.05619,68.7,0,-1,0,68.7,140.1181,0,15.35619,23.76181,96.26117,72.31579,68.7,0,0,122.7954,208.2424,23.94538,0,23.94538,326.2235,77.6721,0.1316841,92.46181,77.00893,0,304.5035
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,10.2518,10.2518,0,-1,0,10.2518,850.8211,0,0,0,87.22449,10.79137,10.2518,0,0,98.85001,229.7932,76.43313,0,76.43313,398.7343,94.93655,0.1313753,11.27698,69.77959,0,317.0177
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,31.93503,31.93503,0,-1,0,31.93503,271.117,30.54859,0,0,86.5813,33.61583,31.93503,0,0,22.41688,298.583,22.41688,0,22.41688,420.0009,100,0.131285,35.12854,69.26504,0,385.1643
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,43.28241,43.28241,0,-1,0,43.28241,239.1974,57.96999,0,0,103.5304,45.56044,43.28241,0,0,0,318.7582,0,0,0,420.0009,100,0.131285,47.61066,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,-1,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131285,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,25.10921,25.10921,0,-1,0,25.10921,297.6613,48.30965,0,0,74.7404,26.43075,25.10921,0,0,0,318.7582,0,0,0,420.0009,100,0.131285,27.62013,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,-1,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.131285,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,68.32816,68.32816,0,-1,0,68.32816,36.60445,0,0,6.460978,25.01114,71.92438,68.32816,0,0,0,318.7582,0,46.91323,-46.91323,370.55,88.226,0.131285,75.16098,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,16.40228,16.40228,0,-1,0,16.40228,25.30747,0,0,0,4.151001,17.26555,16.40228,0,0,52.12582,271.845,0,13.11455,-13.11455,356.726,84.93459,0.131285,18.04251,3.320801,0,275.996
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.69754,258.7304,0,0,0,356.726,84.93459,0.131285,0,0,0,258.7304
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,73.5964,68.7,0,-1,0,68.7,0,0,4.896399,12.25604,0,72.31579,68.7,0,0,66.69754,258.7304,0,72.31579,-72.31579,280.4985,66.78522,0.131285,80.95604,0,0,258.7304
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,65.84467,65.84467,0,-1,0,65.84467,0,0,1.421085E-14,3.729132,0,69.31017,65.84467,0,0,147.0484,186.4146,0,69.31017,-69.31017,207.4391,49.39017,0.131285,72.42913,0,0,186.4146
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,7.627213,7.627213,0,-1,0,7.627213,0,0,8.881784E-16,0,0,8.028645,7.627213,0,0,224.0597,117.1045,0,8.028645,-8.028645,198.9762,47.37519,0.131285,8.389934,0,0,117.1045
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,36.09267,36.09267,0,-1,0,36.09267,0,0,7.105427E-15,0,0,37.99229,36.09267,0,0,232.9804,109.0758,0,37.99229,-37.99229,158.9288,37.84011,0.131285,39.70194,0,0,109.0758
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,9.325012,9.325012,0,-1,0,9.325012,0,0,1.776357E-15,0,0,9.815803,9.325012,0,0,275.1941,71.08354,0,9.815803,-9.815803,148.582,35.3766,0.131285,10.25751,0,0,71.08354
