Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,80.02839,58.20435,0,-1,0,58.20435,0,0,21.82404,29.82688,0,61.26774,58.20435,0,0,286.1006,61.26774,0,61.26774,-61.26774,84.00017,20,0.131285,88.03123,0,0,61.26774
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.0958,0,0,-1,0,0,0,0,49.0958,54.00538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131285,54.00538,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,26.55933,0,0,-1,0,0,0,0,26.55933,29.21526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131285,29.21526,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,34.56731,0,0,-1,0,0,0,0,34.56731,38.02404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.131285,38.02404,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,34.90849,34.90849,81,0,22.761,34.90849,0,0,0,0,0,0,0,46.09151,43.78693,354.1758,0,43.78693,0,43.78693,125.5401,29.89044,0.1315057,38.39934,0,81,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,39.99416,39.99416,81,0,22.761,39.99416,0,0,0,0,0,0,0,41.00584,38.95554,310.3889,39.40824,38.95554,0,38.95554,162.4966,38.68958,0.1317016,43.99358,0,81,39.40824
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,75.4464,75.4464,81,0,22.761,75.4464,29.52956,-8.881784E-16,0,0,22.27899,0,0,5.5536,5.27592,271.4333,74.46823,27.55491,0,27.55491,188.6375,44.91359,0.1318202,82.99104,17.82319,81,96.74722
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,27.69832,27.69832,81,0,22.761,27.69832,151.6413,0,0,0,42.0021,0,0,53.30168,50.6366,243.8784,99.26765,92.63869,0,92.63869,276.5222,65.83849,0.1319685,30.46815,33.60168,81,141.2697
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,27.43552,27.43552,0,-1,0,27.43552,213.9329,0,0,0,58.69363,28.8795,27.43552,0,0,151.2397,182.6425,29.81413,0,29.81413,304.8064,72.57281,0.1318487,30.17908,46.9549,0,241.3361
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.9918098,0.9918098,0,-1,0,0.9918098,4860.186,0,0,0,48.2038,1.04401,0.9918098,0,0,121.4256,209.4752,47.15979,0,47.15979,349.5461,83.2251,0.1316597,1.090991,38.56304,0,257.679
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,23.35435,23.35435,0,-1,0,23.35435,179.1903,0,0,0,41.84872,24.58352,23.35435,0,0,74.26581,251.919,17.2652,0,17.2652,365.9253,87.1249,0.1315906,25.68978,33.47897,0,293.7677
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,20.12218,20.12218,0,-1,0,20.12218,179.7195,0,0,0,36.16347,21.18124,20.12218,0,0,57.00061,267.4577,14.98223,0,14.98223,380.1387,90.50903,0.1315307,22.13439,28.93077,0,303.6212
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,91.14436,68.7,0,-1,0,68.7,63.10032,0,22.44436,31.55879,43.34992,72.31579,68.7,0,0,42.01838,280.9417,0,28.96587,-28.96587,349.606,83.23936,0.1315307,100.2588,34.67994,0,324.2916
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,11.55727,11.55727,0,-1,0,11.55727,291.2446,0,0,0,33.65991,12.16554,11.55727,0,0,74.20267,251.9758,21.49437,0,21.49437,369.9973,88.09443,0.1314449,12.71299,26.92793,0,285.6357
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,-1,0,0,0,10.15583,0,0,62.86414,0,0,0,0,52.70831,271.3207,52.70831,0,52.70831,420.0009,100,0.1312349,0,50.29131,0,334.1849
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,61.80688,61.80688,0,-1,0,61.80688,69.20612,0,7.105427E-15,0,42.77414,65.05987,61.80688,0,0,0,318.7582,0,22.28573,-22.28573,396.5096,94.40686,0.1312349,67.98756,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,31.32427,31.32427,0,-1,0,31.32427,53.47205,0,0,0,16.74973,32.97292,31.32427,0,0,24.76192,296.4725,0,16.22318,-16.22318,379.4089,90.33527,0.1312349,34.4567,13.39978,0,313.2222
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,43.53579,43.53579,0,-1,0,43.53579,6.354491,0,0,0,2.766478,45.82715,43.53579,0,0,42.78769,280.2493,0,43.06067,-43.06067,334.019,79.52816,0.1312349,47.88937,2.213182,0,283.0158
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.63288,237.1886,0,0,0,334.019,79.52816,0.1312349,0,0,0,237.1886
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,61.29186,61.29186,0,-1,0,61.29186,0,0,7.105427E-15,0,0,64.51775,61.29186,0,0,90.63288,237.1886,0,64.51775,-64.51775,266.0113,63.33589,0.1312349,67.42105,0,0,237.1886
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,82.48622,68.7,0,-1,0,68.7,0,0,13.78622,22.03485,0,72.31579,68.7,0,0,162.3193,172.6709,0,72.31579,-72.31579,189.7837,45.18651,0.1312349,90.73485,0,0,172.6709
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,53.71216,53.71216,0,-1,0,53.71216,0,0,0,0,0,56.53912,53.71216,0,0,242.6701,100.3551,0,56.53912,-56.53912,130.1863,30.99667,0.1312349,59.08338,0,0,100.3551
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,63.63214,41.62518,0,-1,0,41.62518,0,0,22.00696,28.37017,0,43.81598,41.62518,0,0,305.4914,43.81598,0,43.81598,-43.81598,84.00017,20,0.1312349,69.99535,0,0,43.81598
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,32.68361,0,0,-1,0,0,0,0,32.68361,35.95197,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312349,35.95197,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,43.62146,0,0,-1,0,0,0,0,43.62146,47.9836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312349,47.9836,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,20.17113,0,0,-1,0,0,0,0,20.17113,22.18825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312349,22.18825,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,40.82606,0,0,-1,0,0,0,0,40.82606,44.90866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312349,44.90866,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,55.86558,0,0,-1,0,0,0,0,55.86558,61.45214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1312349,61.45214,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.68339,48.68339,81,0,22.761,48.68339,0,0,0,0,0,0,0,32.31661,30.70078,354.1758,0,30.70078,0,30.70078,113.1255,26.93459,0.131388,53.55173,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,17.09501,17.09501,81,0,22.761,17.09501,0,0,0,0,0,0,0,63.90499,60.70974,323.475,27.6307,60.70974,0,60.70974,170.7198,40.64749,0.1316631,18.80451,0,81,27.6307
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,59.81264,59.81264,81,0,22.761,59.81264,25.94697,0,0,0,15.51957,0,0,21.18736,20.12799,262.7653,82.26947,35.64756,0,35.64756,204.538,48.69944,0.1318263,65.79391,12.41565,81,97.78904
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,93.40728,93.40728,81,0,22.761,93.40728,52.07515,0,0,0,48.64198,13.06029,12.40728,0,0,227.1177,114.3523,35.58168,0,35.58168,238.2938,56.7365,0.1319714,102.748,38.91358,81,162.9942
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,16.03575,16.03575,0,-1,0,16.03575,368.9625,0,0,0,59.16589,16.87973,16.03575,0,0,191.536,146.3758,42.28616,0,42.28616,278.41,66.28796,0.1318033,17.63932,47.33271,0,205.5417
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,92.58833,68.7,0,-1,0,68.7,127.3811,0,23.88832,33.14716,87.51082,72.31579,68.7,0,0,149.2499,184.4333,15.19503,0,15.19503,292.8252,69.72015,0.131743,101.8472,70.00865,0,271.9442
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,47.29239,47.29239,0,-1,0,47.29239,190.2619,0,0,0,89.97942,49.78146,47.29239,0,0,134.0549,198.1089,40.19796,0,40.19796,330.9604,78.79993,0.1315838,52.02163,71.98354,0,288.0883
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,47.68122,47.68122,0,-1,0,47.68122,137.4105,0,0,0,65.51899,50.19076,47.68122,0,0,93.8569,234.287,15.32823,0,15.32823,345.502,82.26221,0.1315232,52.44935,52.4152,0,299.806
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,55.5149,55.5149,0,-1,0,55.5149,127.9594,0,0,0,71.0365,58.43673,55.5149,0,0,78.52866,248.0824,12.59977,0,12.59977,357.4552,85.10821,0.1314734,61.06638,56.8292,0,319.1189
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,28.6006,28.6006,0,-1,0,28.6006,248.3562,0,0,0,71.03138,30.1059,28.6006,0,0,65.9289,259.4222,40.92548,0,40.92548,396.2805,94.35232,0.1313119,31.46066,56.8251,0,330.4536
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,26.44632,26.44632,0,-1,0,26.44632,276.4408,20.26677,0,0,73.10842,27.83823,26.44632,0,0,25.00342,296.2552,25.00342,0,25.00342,420.0009,100,0.1312135,29.09095,58.48674,0,369.3636
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,63.79759,63.79759,0,-1,0,63.79759,58.53035,0,0,1.477348,37.34095,67.15536,63.79759,0,0,0,318.7582,0,29.81441,-29.81441,388.5737,92.51736,0.1312135,70.17735,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,10.88905,10.88905,0,-1,0,10.88905,160.5961,0,0,0,17.48738,11.46216,10.88905,0,0,33.12712,288.9438,6.025228,0,6.025228,394.2897,93.87832,0.1311898,11.97795,13.98991,0,306.4312
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,98.38875,68.7,0,-1,0,68.7,5.530885,0,29.68875,39.52762,3.799718,72.31579,68.7,0,0,27.10189,294.3665,0,68.51608,-68.51608,322.0674,76.68257,0.1311898,108.2276,3.039774,0,298.1662
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,84.01822,68.7,0,-1,0,68.7,0,0,15.31822,23.72004,0,72.31579,68.7,0,0,103.2309,225.8504,0,72.31579,-72.31579,245.8399,58.5332,0.1311898,92.42004,0,0,225.8504
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,31.99343,31.99343,0,-1,0,31.99343,0,0,3.552714E-15,0,0,33.6773,31.99343,0,0,183.5817,153.5347,0,33.6773,-33.6773,210.3409,50.08107,0.1311898,35.19278,0,0,153.5347
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,22.22301,22.22301,0,-1,0,22.22301,0,0,3.552714E-15,0,0,23.39265,22.22301,0,0,221.001,119.8574,0,23.39265,-23.39265,185.6829,44.21013,0.1311898,24.44532,0,0,119.8574
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,26.64337,26.64337,0,-1,0,26.64337,0,0,3.552714E-15,0,0,28.04565,26.64337,0,0,246.9928,96.46472,0,28.04565,-28.04565,156.1202,37.1714,0.1311898,29.30771,0,0,96.46472
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,31.93005,31.93005,0,-1,0,31.93005,0,0,0,0,0,33.61058,31.93005,0,0,278.1546,68.41907,0,33.61058,-33.61058,120.6915,28.73602,0.1311898,35.12305,0,0,68.41907
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,12.21541,12.21541,0,-1,0,12.21541,0,0,1.776357E-15,0,0,12.85832,12.21541,0,0,315.4997,34.80849,0,12.85832,-12.85832,107.1377,25.50892,0.1311898,13.43695,0,0,34.80849
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,12.8263,12.8263,0,-1,0,12.8263,0,0,0,0,0,13.50137,12.8263,0,0,329.7867,21.95016,0,13.50137,-13.50137,92.90598,22.12043,0.1311898,14.10893,0,0,21.95016
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,15.50245,8.02635,0,-1,0,8.02635,0,0,7.476096,9.02634,0,8.44879,8.02635,0,0,344.7883,8.44879,0,8.44879,-8.44879,84.00017,20,0.1311898,17.05269,0,0,8.44879
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,29.65652,0,0,-1,0,0,0,0,29.65652,32.62217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311898,32.62217,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,33.22295,0,0,-1,0,0,0,0,33.22295,36.54525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1311898,36.54525,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,10.8062,10.8062,81,0,22.761,10.8062,0,0,0,0,0,0,0,70.19379,66.6841,354.1758,0,66.6841,0,66.6841,147.2623,35.06237,0.131439,11.88682,0,81,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,287.4917,60.0157,68.7,0,68.7,212.4368,50.58009,0.1316064,0,0,81,60.0157
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,9.353383,9.353383,81,0,22.761,9.353383,78.12063,0,0,0,7.306921,0,0,71.64661,68.06429,218.7917,121.8457,75.37121,0,75.37121,283.9402,67.60468,0.1318196,10.28872,5.845537,81,129.1526
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,143.4205,189.6798,75.44585,0,75.44585,355.5144,84.64613,0.1319591,0,5.396679,81,196.4256
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,40.19568,40.19568,0,-1,0,40.19568,16.10016,0,7.105427E-15,0,6.47157,42.31124,40.19568,0,0,67.97464,257.5811,0,35.83968,-35.83968,317.7361,75.6513,0.1319591,44.21525,5.177256,0,264.0526
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,-1,0,0,0,0,0,0,26.87277,0,0,0,0,107.7965,221.7414,26.87277,0,26.87277,343.2299,81.72123,0.1318537,0,21.49822,0,248.6142
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,42.85168,42.85168,0,-1,0,42.85168,19.89857,0,0,0,8.526872,45.10704,42.85168,0,0,80.92373,245.9269,0,36.58017,-36.58017,304.671,72.54057,0.1318537,47.13685,6.821497,0,254.4537
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,97.6323,68.7,0,-1,0,68.7,17.25779,0,28.9323,38.69553,11.8561,72.31579,68.7,0,0,121.5684,209.3467,0,60.45969,-60.45969,240.9409,57.36676,0.1318537,107.3955,9.484882,0,221.2028
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,97.94217,68.7,0,-1,0,68.7,53.42858,0,29.24217,39.03639,36.70543,72.31579,68.7,0,0,188.7458,148.887,0,35.61036,-35.61036,203.4043,48.42949,0.1318537,107.7364,29.36435,0,185.5925
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,21.93148,21.93148,0,-1,0,21.93148,327.9655,0,0,0,71.92768,23.08577,21.93148,0,0,228.3129,113.2767,48.84192,0,48.84192,249.7398,59.46173,0.1316628,24.12463,57.54215,0,185.2043
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,-1,0,0,0,0,0,0,46.32049,0,0,0,0,179.4709,157.2344,46.32049,0,46.32049,293.6832,69.92444,0.1314821,0,37.05639,0,203.5549
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,65.11969,65.11969,0,-1,0,65.11969,14.21483,0,1.421085E-14,2.931658,9.256651,68.54704,65.11969,0,0,133.1505,198.9228,0,59.29039,-59.29039,231.1857,55.0441,0.1314821,71.63166,7.405321,0,208.1795
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,41.66106,41.66106,0,-1,0,41.66106,22.52617,0,0,0,9.384639,43.85374,41.66106,0,0,199.0287,139.6324,0,34.4691,-34.4691,194.8521,46.39325,0.1314821,45.82716,7.507711,0,149.0171
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,83.37608,68.7,0,-1,0,68.7,5.174358,0,14.67609,23.01369,3.554784,72.31579,68.7,0,0,237.3277,105.1633,0,68.76101,-68.76101,122.3716,29.13603,0.1314821,91.71369,2.843827,0,108.7181
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,18.3233,18.3233,0,-1,0,18.3233,0,0,0,0,0,19.28768,18.3233,0,0,313.7288,36.40232,0,19.28768,-19.28768,102.0406,24.29533,0.1314821,20.15563,0,0,36.40232
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,77.49126,16.25891,0,-1,0,16.25891,0,0,61.23235,68.98148,0,17.11464,16.25891,0,0,335.1595,17.11464,0,17.11464,-17.11464,84.00017,20,0.1314821,85.24039,0,0,17.11464
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,49.23125,0,0,-1,0,0,0,0,49.23125,54.15438,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,54.15438,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,29.12219,0,0,-1,0,0,0,0,29.12219,32.03441,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,32.03441,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,11.74743,0,0,-1,0,0,0,0,11.74743,12.92217,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,12.92217,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,10.21901,0,0,-1,0,0,0,0,10.21901,11.24091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,11.24091,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,14.65858,0,0,-1,0,0,0,0,14.65858,16.12444,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,16.12444,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,15.01207,0,0,-1,0,0,0,0,15.01207,16.51328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,16.51328,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,5.08123,0,0,-1,0,0,0,0,5.08123,5.589354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1314821,5.589354,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.15113,1.15113,73.46692,0,20.85513,1.15113,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1316573,1.266244,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,19.94196,19.94196,81,0,22.761,19.94196,0,0,0,0,0,0,0,61.05804,58.00514,285.4758,61.83,58.00514,0,58.00514,204.2032,48.61972,0.1319359,21.93616,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,72.31579,0,20.56389,0,0,0,0,0,20.24007,0,0,72.31579,68.7,227.4707,114.0346,88.94007,0,88.94007,288.5792,68.70919,0.1320212,0,16.19205,81,134.2747
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,33.28363,33.28363,81,0,22.761,33.28363,109.3501,0,0,0,36.39567,0,0,47.71637,45.33055,138.5306,194.0807,81.72622,0,81.72622,366.1115,87.16923,0.1322058,36.612,29.11654,81,230.4763
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,60.40166,60.40166,0,-1,0,60.40166,78.46851,0,0,0,47.39628,63.58069,60.40166,0,0,56.80438,267.6343,0,16.18442,-16.18442,349.0516,83.10736,0.1322058,66.44183,37.91702,0,315.0305
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,75.69961,68.7,0,-1,0,68.7,85.68643,0,6.999609,14.56957,58.86658,72.31579,68.7,0,0,74.78706,251.4499,0,13.44921,-13.44921,334.8749,79.73196,0.1322058,83.26957,47.09326,0,310.3164
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,23.58877,23.58877,0,-1,0,23.58877,380.5545,0,0,0,89.76814,24.83029,23.58877,0,0,89.73064,238.0007,64.93785,0,64.93785,396.4803,94.39989,0.1319543,25.94765,71.81451,0,327.7688
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,13.95459,13.95459,0,-1,0,13.95459,717.9172,60.7006,0,0,100.1824,14.68904,13.95459,0,0,24.79278,296.4447,24.79278,0,24.79278,420.0009,100,0.1318585,15.35005,80.14594,0,396.6271
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,51.93956,51.93956,0,-1,0,51.93956,167.1835,32.16114,0,0,86.83436,54.67322,51.93956,0,0,0,318.7582,0,0,0,420.0009,100,0.1318585,57.13352,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,30.752,30.752,0,-1,0,30.752,187.3502,25.2434,0,0,57.61392,32.37053,30.752,0,0,0,318.7582,0,0,0,420.0009,100,0.1318585,33.8272,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,13.80728,13.80728,0,-1,0,13.80728,462.2037,49.28377,0,0,63.81775,14.53398,13.80728,0,0,0,318.7582,0,0,0,420.0009,100,0.1318585,15.18801,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,19.1044,19.1044,0,-1,0,19.1044,293.9826,36.05372,0,0,56.16362,20.1099,19.1044,0,0,0,318.7582,0,0,0,420.0009,100,0.1318585,21.01484,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,117.3515,68.7,0,-1,0,68.7,17.75071,0,48.65148,60.38662,12.19474,72.31579,68.7,0,0,0,318.7582,0,60.12105,-60.12105,356.6277,84.91119,0.1318585,129.0866,9.755791,0,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,37.99466,37.99466,0,-1,0,37.99466,9.386709,0,0,0,3.566448,39.99437,37.99466,0,0,66.80117,258.6372,0,36.42793,-36.42793,318.2293,75.76872,0.1318585,41.79412,2.853158,0,262.2036
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,71.30489,68.7,0,-1,0,68.7,0,0,2.604893,9.735383,0,72.31579,68.7,0,0,107.2766,222.2092,0,72.31579,-72.31579,242.0018,57.61935,0.1318585,78.43538,0,0,222.2092
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6275,149.8935,0,0,0,242.0018,57.61935,0.1318585,0,0,0,149.8935
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,46.80751,46.80751,0,-1,0,46.80751,0,0,7.105427E-15,0,0,49.27106,46.80751,0,0,187.6275,149.8935,0,49.27106,-49.27106,190.0655,45.2536,0.1318585,51.48826,0,0,149.8935
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,62.46348,62.46348,0,-1,0,62.46348,0,0,1.421085E-14,0.009831011,0,65.75104,62.46348,0,0,242.3731,100.6224,0,65.75104,-65.75104,120.7578,28.7518,0.1318585,68.70983,0,0,100.6224
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,3.437948,3.437948,0,-1,0,3.437948,0,0,4.440892E-16,0,0,3.618892,3.437948,0,0,315.4298,34.87136,0,3.618892,-3.618892,116.9432,27.84356,0.1318585,3.781742,0,0,34.87136
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,67.71474,29.68985,0,-1,0,29.68985,0,0,38.02489,44.79636,0,31.25247,29.68985,0,0,319.4508,31.25247,0,31.25247,-31.25247,84.00017,20,0.1318585,74.48621,0,0,31.25247
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,14.23734,0,0,-1,0,0,0,0,14.23734,15.66107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318585,15.66107,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,40.39641,0,0,-1,0,0,0,0,40.39641,44.43605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318585,44.43605,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,76.58797,0,0,-1,0,0,0,0,76.58797,84.24677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318585,84.24677,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,58.38109,0,0,-1,0,0,0,0,58.38109,64.21919,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1318585,64.21919,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,35.61473,35.61473,81,0,22.761,35.61473,0,0,0,0,0,0,0,45.38527,43.116,354.1758,0,43.116,0,43.116,124.9036,29.73889,0.1320653,39.1762,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,28.83805,28.83805,81,0,22.761,28.83805,0,0,0,0,0,0,0,52.16195,49.55386,311.0598,38.80441,49.55386,0,49.55386,171.9145,40.93195,0.1323024,31.72185,0,81,38.80441
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,41.99967,41.99967,81,0,22.761,41.99967,58.01537,0,0,0,24.36627,0,0,39.00033,37.05031,261.506,83.40288,61.41658,0,61.41658,230.1794,54.80451,0.1325634,46.19964,19.49301,81,107.7691
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,72.31579,0,20.56389,0,0,0,0,0,28.4968,0,0,72.31579,68.7,200.0894,138.6778,97.1968,0,97.1968,322.3884,76.75899,0.1326143,0,22.79744,81,167.1746
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,-1,0,0,0,0,0,0,24.38292,0,0,0,0,102.8926,226.1549,24.38292,0,24.38292,345.5201,82.26651,0.1325203,0,19.50633,0,250.5378
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,61.89222,61.89222,0,-1,0,61.89222,141.1372,0,0,0,87.35296,65.1497,61.89222,0,0,78.50965,248.0995,22.20325,0,22.20325,366.5839,87.28171,0.1324349,68.08144,69.88237,0,335.4525
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,46.00062,46.00062,0,-1,0,46.00062,195.8734,0,0,0,90.10297,48.42171,46.00062,0,0,56.30639,268.0825,41.68127,0,41.68127,406.1262,96.69653,0.1322749,50.60069,72.08238,0,358.1855
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,75.64317,68.7,0,-1,0,68.7,153.3092,18.38249,6.943169,14.50749,105.3234,72.31579,68.7,0,0,14.62513,305.5956,14.62513,0,14.62513,420.0009,100,0.1322188,83.20749,84.25873,0,410.919
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,42.19925,42.19925,0,-1,0,42.19925,160.2196,23.1912,0,0,67.61146,44.42026,42.19925,0,0,0,318.7582,0,0,0,420.0009,100,0.1322188,46.41917,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,85.69669,68.7,0,-1,0,68.7,48.5458,0,16.99669,25.56636,33.35097,72.31579,68.7,0,0,0,318.7582,0,38.96482,-38.96482,378.9283,90.22085,0.1322188,94.26636,26.68077,0,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,43.19534,43.19534,0,-1,0,43.19534,40.35279,0,7.105427E-15,0,17.43052,45.46877,43.19534,0,0,43.29425,279.7934,0,28.03825,-28.03825,349.3734,83.18398,0.1322188,47.51487,13.94442,0,297.2239
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,78.99829,68.7,0,-1,0,68.7,66.35822,0,10.29829,18.19812,45.5881,72.31579,68.7,0,0,74.44785,251.7552,0,26.72769,-26.72769,321.2,76.47602,0.1322188,86.89812,36.47048,0,297.3433
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,21.15489,21.15489,0,-1,0,21.15489,99.97526,0,3.552714E-15,0,21.14965,22.2683,21.15489,0,0,104.1453,225.0275,0,1.11865,-1.11865,320.0208,76.19527,0.1322188,23.27038,16.91972,0,246.1771
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,111.3536,68.7,0,-1,0,68.7,5.257449,0,42.65363,53.78899,3.611867,72.31579,68.7,0,0,105.3882,223.9088,0,68.70393,-68.70393,247.6005,58.95238,0.1322188,122.489,2.889494,0,227.5207
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,102.5037,68.7,0,-1,0,68.7,0,0,33.80366,44.05402,0,72.31579,68.7,0,0,181.7259,155.2049,0,72.31579,-72.31579,171.373,40.803,0.1322188,112.754,0,0,155.2049
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,63.16093,63.16093,0,-1,0,63.16093,0,0,1.421085E-14,0.7770236,0,66.48519,63.16093,0,0,262.0768,82.8891,0,66.48519,-66.48519,101.2914,24.11695,0.1322188,69.47702,0,0,82.8891
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,41.89465,15.58371,0,-1,0,15.58371,0,0,26.31094,30.5004,0,16.40391,15.58371,0,0,335.9492,16.40391,0,16.40391,-16.40391,84.00017,20,0.1322188,46.08411,0,0,16.40391
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,43.3632,0,0,-1,0,0,0,0,43.3632,47.69952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,47.69952,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,45.10744,0,0,-1,0,0,0,0,45.10744,49.61819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,49.61819,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,19.63332,0,0,-1,0,0,0,0,19.63332,21.59665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,21.59665,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,28.33822,0,0,-1,0,0,0,0,28.33822,31.17204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,31.17204,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,38.89091,0,0,-1,0,0,0,0,38.89091,42.78,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,42.78,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,8.583619,0,0,-1,0,0,0,0,8.583619,9.441981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,9.441981,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.630374,0,0,-1,0,0,0,0,4.630374,5.093411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322188,5.093411,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,39.88192,39.88192,81,0,22.761,39.88192,0,0,0,0,0,0,0,41.11808,39.06218,354.1758,0,39.06218,0,39.06218,121.0578,28.82323,0.1324039,43.87011,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,44.57101,44.57101,81,0,22.761,44.57101,0,0,0,0,0,0,0,36.42899,34.60754,315.1136,35.15596,34.60754,0,34.60754,153.8894,36.64026,0.1325676,49.02811,0,81,35.15596
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.521001,3.521001,75.83679,0,21.45471,3.521001,612.6348,0,0,0,21.57088,0,0,72.31579,68.7,280.5061,66.30275,90.27087,0,90.27087,239.5279,57.03033,0.1326731,3.873101,17.2567,81,87.87363
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,87.67247,87.67247,81,0,22.761,87.67247,53.47557,0,0,0,46.88335,7.023656,6.672473,0,0,190.2352,147.5465,39.8597,0,39.8597,277.3421,66.0337,0.1328274,96.43972,37.50668,81,194.4299
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.623382,4.623382,0,-1,0,4.623382,1682.384,0,0,0,77.78306,4.866718,4.623382,0,0,150.3755,183.4203,72.91634,0,72.91634,346.5166,82.50379,0.132549,5.085721,62.22645,0,261.2033
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,30.80755,30.80755,0,-1,0,30.80755,327.2276,0,0,0,100.8108,32.429,30.80755,0,0,77.45917,249.045,68.38182,0,68.38182,411.3893,97.94964,0.1322889,33.88831,80.64866,0,349.8558
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,62.6292,62.6292,0,-1,0,62.6292,164.1775,27.82021,0,0.1921237,102.823,65.92548,62.6292,0,0,9.077351,310.5886,9.077351,0,9.077351,420.0009,100,0.1322545,68.89212,82.25843,0,413.4117
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.998786,2.998786,0,-1,0,2.998786,3511.166,102.1357,0,0,105.2924,3.156617,2.998786,0,0,0,318.7582,0,0,0,420.0009,100,0.1322545,3.298665,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,28.11276,28.11276,0,-1,0,28.11276,375.8316,76.06426,0,0,105.6566,29.59238,28.11276,0,0,0,318.7582,0,0,0,420.0009,100,0.1322545,30.92404,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,14.1659,14.1659,0,-1,0,14.1659,630.1634,74.35682,0,0,89.26829,14.91147,14.1659,0,0,0,318.7582,0,0,0,420.0009,100,0.1322545,15.58249,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.685068,3.685068,0,-1,0,3.685068,2162.247,75.80125,0,0,79.68027,3.879019,3.685068,0,0,0,318.7582,0,0,0,420.0009,100,0.1322545,4.053575,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.912848,3.912848,0,-1,0,3.912848,1549.007,56.49149,0,0,60.61028,4.118787,3.912848,0,0,0,318.7582,0,0,0,420.0009,100,0.1322545,4.304132,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,7.394464,7.394464,0,-1,0,7.394464,432.1235,24.16957,0,0,31.95321,7.783646,7.394464,0,0,0,318.7582,0,0,0,420.0009,100,0.1322545,8.13391,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,32.15716,32.15716,0,-1,0,32.15716,11.50431,0,7.105427E-15,0,3.699459,33.84964,32.15716,0,0,0,318.7582,0,30.15018,-30.15018,388.2198,92.43309,0.1322545,35.37288,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,82.18139,68.7,0,-1,0,68.7,0,0,13.48139,21.69953,0,72.31579,68.7,0,0,33.50021,288.608,0,72.31579,-72.31579,311.9922,74.28371,0.1322545,90.39953,0,0,288.608
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.8511,216.2923,0,0,0,311.9922,74.28371,0.1322545,0,0,0,216.2923
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,148.2598,68.7,0,-1,0,68.7,0,0,79.55982,94.3858,0,72.31579,68.7,0,0,113.8511,216.2923,0,72.31579,-72.31579,235.7647,56.13434,0.1322545,163.0858,0,0,216.2923
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,11.27877,11.27877,0,-1,0,11.27877,0,0,0,0,0,11.87239,11.27877,0,0,194.202,143.9765,0,11.87239,-11.87239,223.2501,53.15468,0.1322545,12.40665,0,0,143.9765
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,13.67504,13.67504,0,-1,0,13.67504,0,0,1.776357E-15,0,0,14.39478,13.67504,0,0,207.3935,132.1041,0,14.39478,-14.39478,208.0767,49.54196,0.1322545,15.04255,0,0,132.1041
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,69.0892,68.7,0,-1,0,68.7,0,0,0.3892007,7.298121,0,72.31579,68.7,0,0,223.3877,117.7093,0,72.31579,-72.31579,131.8491,31.39259,0.1322545,75.99812,0,0,117.7093
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,16.14716,16.14716,0,-1,0,16.14716,0,0,0,0,0,16.99701,16.14716,0,0,303.7386,45.39351,0,16.99701,-16.99701,113.9327,27.12678,0.1322545,17.76188,0,0,45.39351
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,53.87856,26.97667,0,-1,0,26.97667,0,0,26.90189,32.28974,0,28.39649,26.97667,0,0,322.6241,28.39649,0,28.39649,-28.39649,84.00017,20,0.1322545,59.26641,0,0,28.39649
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,56.65413,0,0,-1,0,0,0,0,56.65413,62.31954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322545,62.31954,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,55.51138,0,0,-1,0,0,0,0,55.51138,61.06252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1322545,61.06252,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,44.15322,44.15322,81,0,22.761,44.15322,0,0,0,0,0,0,0,36.84678,35.00444,354.1758,0,35.00444,0,35.00444,117.2083,27.90668,0.1324186,48.56855,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,20.05021,20.05021,81,0,22.761,20.05021,0,0,0,0,0,0,0,60.94979,57.90231,319.1714,31.50399,57.90231,0,57.90231,172.1392,40.98545,0.1326878,22.05523,0,81,31.50399
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,14.36791,14.36791,81,0,22.761,14.36791,160.3182,0,0,0,23.03438,0,0,66.63209,63.30049,261.2691,83.61607,86.33486,0,86.33486,254.0437,60.48647,0.1328482,15.8047,18.4275,81,106.6504
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,31.59266,31.59266,81,0,22.761,31.59266,134.8513,0,0,0,42.60311,0,0,49.40734,46.93697,174.9342,161.3174,89.54008,0,89.54008,338.9889,80.71147,0.1329958,34.75193,34.08249,81,203.9205
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,86.32577,68.7,0,-1,0,68.7,85.62961,0,17.62577,26.25835,58.82754,72.31579,68.7,0,0,85.39412,241.9035,0,13.48825,-13.48825,324.771,77.32627,0.1329958,94.95835,47.06203,0,300.731
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,84.82195,68.7,0,-1,0,68.7,109.3221,0,16.12194,24.60414,75.1043,72.31579,68.7,0,0,100.3811,228.4153,2.788514,0,2.788514,327.4164,77.95613,0.1329852,93.30414,60.08344,0,303.5196
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,136.4757,68.7,0,-1,0,68.7,141.7804,0,67.77568,81.42325,97.40311,72.31579,68.7,0,0,97.59255,230.9249,25.08732,0,25.08732,351.2163,83.62277,0.1328903,150.1232,77.92249,0,328.328
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.5258722,0.5258722,0,-1,0,0.5258722,19647.49,30.26193,0,0,103.3207,0.5535498,0.5258722,0,0,72.50523,253.5035,72.50523,0,72.50523,420.0009,100,0.1326168,0.5784595,82.65656,0,356.8242
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,12.43346,12.43346,0,-1,0,12.43346,738.4698,78.72952,0,0,91.81738,13.08786,12.43346,0,0,0,318.7582,0,0,0,420.0009,100,0.1326168,13.67681,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,35.07738,35.07738,0,-1,0,35.07738,200.6004,33.44183,0,0,70.36539,36.92356,35.07738,0,0,0,318.7582,0,0,0,420.0009,100,0.1326168,38.58512,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,60.2491,60.2491,0,-1,0,60.2491,116.6885,6.883647,0,0,70.30376,63.42011,60.2491,0,0,0,318.7582,0,0,0,420.0009,100,0.1326168,66.27402,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,41.04766,41.04766,0,-1,0,41.04766,123.6787,7.559156,0,0,50.76722,43.20806,41.04766,0,0,0,318.7582,0,0,0,420.0009,100,0.1326168,45.15242,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.520339,3.520339,0,-1,0,3.520339,733.071,22.10097,0,0,25.80659,3.70562,3.520339,0,0,0,318.7582,0,0,0,420.0009,100,0.1326168,3.872373,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,54.11176,54.11176,0,-1,0,54.11176,6.272285,0,0,0,3.394044,56.95975,54.11176,0,0,0,318.7582,0,53.56571,-53.56571,363.5376,86.5564,0.1326168,59.52294,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,59.51745,265.1925,0,0,0,363.5376,86.5564,0.1326168,0,0,0,265.1925
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,74.48508,68.7,0,-1,0,68.7,0,0,5.785074,13.23358,0,72.31579,68.7,0,0,59.51745,265.1925,0,72.31579,-72.31579,287.3101,68.40703,0.1326168,81.93358,0,0,265.1925
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,82.26904,68.7,0,-1,0,68.7,0,0,13.56903,21.79594,0,72.31579,68.7,0,0,139.8683,192.8767,0,72.31579,-72.31579,211.0826,50.25765,0.1326168,90.49594,0,0,192.8767
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,32.83702,32.83702,0,-1,0,32.83702,0,0,7.105427E-15,0,0,34.56529,32.83702,0,0,220.2192,120.5609,0,34.56529,-34.56529,174.6475,41.58266,0.1326168,36.12073,0,0,120.5609
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,61.12424,61.12424,0,-1,0,61.12424,0,0,1.421085E-14,0,0,64.34131,61.12424,0,0,258.6251,85.99565,0,64.34131,-64.34131,106.8259,25.43468,0.1326168,67.23666,0,0,85.99565
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.1154,21.65435,0,0,0,106.8259,25.43468,0.1326168,0,0,0,21.65435
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,36.79818,20.57163,0,-1,0,20.57163,0,0,16.22655,19.90637,0,21.65435,20.57163,0,0,330.1154,21.65435,0,21.65435,-21.65435,84.00017,20,0.1326168,40.478,0,0,21.65435
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326168,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,8.339501,0,0,-1,0,0,0,0,8.339501,9.173452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326168,9.173452,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,10.99789,0,0,-1,0,0,0,0,10.99789,12.09768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326168,12.09768,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,11.07268,11.07268,81,0,22.761,11.07268,0,0,0,0,0,0,0,69.92731,66.43095,354.1758,0,66.43095,0,66.43095,147.0221,35.00519,0.1328511,12.17995,0,81,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,21.08834,21.08834,81,0,22.761,21.08834,0,0,0,0,0,0,0,59.91166,56.91608,287.7448,59.78786,56.91608,0,56.91608,201.0174,47.8612,0.1331136,23.19717,0,81,59.78786
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,72.31579,0,20.56389,0,0,0,0,0,22.35889,0,0,72.31579,68.7,230.8288,111.0123,91.05889,0,91.05889,287.4035,68.42926,0.1331845,0,17.88711,81,133.3712
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,43.3921,43.3921,81,0,22.761,43.3921,116.9248,0,0,0,50.73614,0,0,37.6079,35.7275,139.7699,192.9653,86.46365,0,86.46365,369.4301,87.95937,0.133341,47.73131,40.58891,81,243.7015
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,23.0665,23.0665,0,-1,0,23.0665,285.8648,0,0,0,65.939,24.28052,23.0665,0,0,53.30624,270.7826,41.65847,0,41.65847,408.9508,97.36904,0.1331849,25.37315,52.7512,0,336.7216
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,46.66711,46.66711,0,-1,0,46.66711,222.4515,43.04063,0,0,103.8117,49.12328,46.66711,0,0,11.64776,308.2752,11.64776,0,11.64776,420.0009,100,0.1331413,51.33382,83.04934,0,412.0869
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,66.31779,66.31779,0,-1,0,66.31779,166.7353,40.76699,0,4.24957,110.5752,69.8082,66.31779,0,0,0,318.7582,0,0,0,420.0009,100,0.1331413,72.94957,88.46015,0,429.3334
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,40.3293,40.3293,0,-1,0,40.3293,265.9697,64.81183,0,0,107.2637,42.4519,40.3293,0,0,0,318.7582,0,0,0,420.0009,100,0.1331413,44.36223,85.81098,0,426.0219
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,71.49834,68.7,0,-1,0,68.7,139.685,23.64783,2.798344,9.948179,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1331413,78.64818,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,87.69899,68.7,0,-1,0,68.7,113.3017,5.522497,18.99899,27.76889,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1331413,96.46889,62.27063,0,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,-1,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1331413,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,27.08435,27.08435,0,-1,0,27.08435,170.153,17.57501,0,0,46.08485,28.50985,27.08435,0,0,0,318.7582,0,0,0,420.0009,100,0.1331413,29.79279,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,92.99718,68.7,0,-1,0,68.7,37.74447,0,24.29718,33.59689,25.93045,72.31579,68.7,0,0,0,318.7582,0,46.38534,-46.38534,371.1064,88.35849,0.1331413,102.2969,20.74436,0,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,65.6525,65.6525,0,-1,0,65.6525,5.158592,0,0,3.517751,3.386744,69.10789,65.6525,0,0,51.53926,272.3729,0,65.72115,-65.72115,301.8302,71.8642,0.1331413,72.21775,2.709395,0,275.7596
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,112.0393,68.7,0,-1,0,68.7,0,0,43.33926,54.54319,0,72.31579,68.7,0,0,124.5628,206.6517,0,72.31579,-72.31579,225.6027,53.71482,0.1331413,123.2432,0,0,206.6517
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,39.73196,39.73196,0,-1,0,39.73196,0,0,7.105427E-15,0,0,41.82312,39.73196,0,0,204.9136,134.336,0,41.82312,-41.82312,181.5173,43.21831,0.1331413,43.70516,0,0,134.336
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3838,92.51283,0,0,0,181.5173,43.21831,0.1331413,0,0,0,92.51283
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,5.192045,5.192045,0,-1,0,5.192045,0,0,0,0,0,5.465311,5.192045,0,0,251.3838,92.51283,0,5.465311,-5.465311,175.7563,41.84666,0.1331413,5.711249,0,0,92.51283
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,45.41862,45.41862,0,-1,0,45.41862,0,0,7.105427E-15,0,0,47.80907,45.41862,0,0,257.4563,87.04752,0,47.80907,-47.80907,125.3611,29.84783,0.1331413,49.96048,0,0,87.04752
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,13.03501,13.03501,0,-1,0,13.03501,0,0,1.776357E-15,0,0,13.72106,13.03501,0,0,310.5775,39.23844,0,13.72106,-13.72106,110.8979,26.4042,0.1331413,14.33851,0,0,39.23844
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,45.10646,24.24151,0,-1,0,24.24151,0,0,20.86495,25.3756,0,25.51738,24.24151,0,0,325.8232,25.51738,0,25.51738,-25.51738,84.00017,20,0.1331413,49.61711,0,0,25.51738
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,32.30651,0,0,-1,0,0,0,0,32.30651,35.53716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331413,35.53716,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,86.83023,0,0,-1,0,0,0,0,86.83023,95.51325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331413,95.51325,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,36.15411,0,0,-1,0,0,0,0,36.15411,39.76952,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331413,39.76952,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1331413,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,0,0,0,0,0,0,0,0,0.5557102,0,0,0,0,354.1758,0,0.5557102,0,0.5557102,84.52736,20.12552,0.1331392,0,0.4445682,0,0.5557102
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,0,0,0,0,0,0,0,0,23.05186,0,0,0,0,353.6201,0.5001392,23.05186,0,23.05186,106.3963,25.3324,0.133053,0,18.44149,0,23.552
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,27.83788,27.83788,81,0,22.761,27.83788,173.2383,0,0,0,48.22586,0,0,53.16212,50.50401,330.5682,21.24682,98.72988,0,98.72988,200.0597,47.63316,0.1331634,30.62167,38.58069,81,69.47268
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,35.96131,35.96131,0,-1,0,35.96131,217.8564,0,0,0,78.34402,37.85401,35.96131,0,0,231.8383,110.1037,40.49002,0,40.49002,238.4719,56.7789,0.1330126,39.55744,62.67522,0,188.4477
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,50.18401,50.18401,0,-1,0,50.18401,182.0743,0,0,0,91.3722,52.82528,50.18401,0,0,191.3483,146.5447,38.54692,0,38.54692,275.0407,65.48575,0.1328693,55.20241,73.09776,0,237.9169
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,51.08574,51.08574,0,-1,0,51.08574,171.7795,0,0,0,87.75484,53.77447,51.08574,0,0,152.8014,181.237,33.98038,0,33.98038,307.2773,73.16112,0.1327433,56.19432,70.20387,0,268.9918
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,-1,0,0,0,0,0,0,107.9384,0,0,0,0,118.821,211.8193,107.9384,0,107.9384,409.6766,97.54186,0.1323445,0,86.35069,0,319.7577
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,80.86773,68.7,0,-1,0,68.7,154.3801,22.86064,12.16773,20.2545,106.0591,72.31579,68.7,0,0,10.88267,308.9638,10.88267,0,10.88267,420.0009,100,0.1323044,88.9545,84.84728,0,415.0229
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,45.24889,45.24889,0,-1,0,45.24889,182.8726,35.11742,0,0,82.74783,47.63041,45.24889,0,0,0,318.7582,0,0,0,420.0009,100,0.1323044,49.77378,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,43.47588,43.47588,0,-1,0,43.47588,144.7029,17.14676,0,0,62.91084,45.76408,43.47588,0,0,0,318.7582,0,0,0,420.0009,100,0.1323044,47.82346,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,40.3973,40.3973,0,-1,0,40.3973,126.6163,8.626112,0,0,51.14959,42.52348,40.3973,0,0,0,318.7582,0,0,0,420.0009,100,0.1323044,44.43703,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,-1,0,0,0,23.86919,0,0,23.86919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323044,0,19.09535,0,342.6274
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,-1,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1323044,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,25.41428,25.41428,0,-1,0,25.41428,0,0,3.552714E-15,0,0,26.75187,25.41428,0,0,0,318.7582,0,26.75187,-26.75187,391.8019,93.28598,0.1323044,27.95571,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,168.6345,68.7,0,-1,0,68.7,0,0,99.93453,116.798,0,72.31579,68.7,0,0,29.7243,292.0063,0,72.31579,-72.31579,315.5743,75.1366,0.1323044,185.498,0,0,292.0063
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,57.88091,57.88091,0,-1,0,57.88091,0,0,0,0,0,60.92727,57.88091,0,0,110.0752,219.6906,0,60.92727,-60.92727,251.3514,59.84544,0.1323044,63.66899,0,0,219.6906
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,79.3096,68.7,0,-1,0,68.7,0,0,10.6096,18.54056,0,72.31579,68.7,0,0,177.7721,158.7633,0,72.31579,-72.31579,175.1238,41.69607,0.1323044,87.24056,0,0,158.7633
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,30.49633,30.49633,0,-1,0,30.49633,0,0,3.552714E-15,0,0,32.1014,30.49633,0,0,258.123,86.4475,0,32.1014,-32.1014,141.286,33.63945,0.1323044,33.54597,0,0,86.4475
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,53.64429,51.6288,0,-1,0,51.6288,0,0,2.015497,7.379927,0,54.3461,51.6288,0,0,293.7913,54.3461,0,54.3461,-54.3461,84.00017,20,0.1323044,59.00872,0,0,54.3461
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323044,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,28.43106,0,0,-1,0,0,0,0,28.43106,31.27417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323044,31.27417,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,48.32783,0,0,-1,0,0,0,0,48.32783,53.16061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323044,53.16061,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323044,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1323044,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,354.1758,0,0.2599776,0,0.2599776,84.2468,20.05872,0.1323034,0,0.2079821,0,0.2599776
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,33.12112,33.12112,81,0,22.761,33.12112,84.8669,0,0,0,28.10886,0,0,47.87888,45.48494,353.9158,0.2339799,73.5938,0,73.5938,154.064,36.68184,0.1325073,36.43323,22.48709,81,28.34284
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,52.22342,52.22342,81,0,22.761,52.22342,95.86117,0,0,0,50.06198,0,0,28.77658,27.33775,280.322,66.4684,77.39973,0,77.39973,227.4919,54.16462,0.1326963,57.44576,40.04958,81,116.5304
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,59.71984,59.71984,0,-1,0,59.71984,132.6283,0,0,0,79.20537,62.86299,59.71984,0,0,202.9223,136.1282,16.34238,0,16.34238,242.9956,57.85598,0.1326362,65.69182,63.3643,0,215.3335
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,27.39425,27.39425,0,-1,0,27.39425,285.5215,0,0,0,78.21648,28.83606,27.39425,0,0,186.5799,150.8363,49.38042,0,49.38042,289.842,69.00986,0.1324551,30.13368,62.57318,0,229.0528
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,32.14077,32.14077,0,-1,0,32.14077,296.5385,0,0,0,95.30977,33.83239,32.14077,0,0,137.1995,195.2787,61.47738,0,61.47738,348.1645,82.89615,0.1322302,35.35485,76.24781,0,290.5884
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,47.95005,47.95005,0,-1,0,47.95005,229.716,0,0,0,110.149,50.47374,47.95005,0,0,75.72212,250.6083,59.67522,0,59.67522,404.7774,96.37538,0.1320127,52.74506,88.11916,0,360.7573
