Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,39.53299,39.53299,0,-1,0,39.53299,266.302,47.61659,0,0,105.2772,41.61368,39.53299,0,0,16.0469,304.316,16.0469,0,16.0469,420.0009,100,0.1319544,43.48629,84.22174,0,409.5932
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,5.75004,5.75004,0,-1,0,5.75004,1595.601,85.69499,0,0,91.74767,6.052673,5.75004,0,0,0,318.7582,0,0,0,420.0009,100,0.1319544,6.325044,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,53.76536,53.76536,0,-1,0,53.76536,134.4377,15.68579,0,0,72.2809,56.59511,53.76536,0,0,0,318.7582,0,0,0,420.0009,100,0.1319544,59.14189,57.82472,0,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,17.37676,17.37676,0,-1,0,17.37676,314.97,36.44026,0,0,54.73159,18.29133,17.37676,0,0,0,318.7582,0,0,0,420.0009,100,0.1319544,19.11444,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,-1,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1319544,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,34.71537,34.71537,0,-1,0,34.71537,9.379793,0,7.105427E-15,0,3.25623,36.54249,34.71537,0,0,0,318.7582,0,33.28626,-33.28626,384.914,91.64602,0.1319544,38.1869,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,6.838971,6.838971,0,-1,0,6.838971,0,0,8.881784E-16,0,0,7.198917,6.838971,0,0,36.98474,285.472,0,7.198917,-7.198917,377.3257,89.83928,0.1319544,7.522868,0,0,285.472
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,17.11413,17.11413,0,-1,0,17.11413,0,0,3.552714E-15,0,0,18.01488,17.11413,0,0,44.98353,278.273,0,18.01488,-18.01488,358.3364,85.31802,0.1319544,18.82554,0,0,278.273
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,28.17855,28.17855,0,-1,0,28.17855,0,0,3.552714E-15,0,0,29.66163,28.17855,0,0,65.00006,260.2582,0,29.66163,-29.66163,327.0703,77.87372,0.1319544,30.9964,0,0,260.2582
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,20.11075,20.11075,0,-1,0,20.11075,0,0,0,0,0,21.16921,20.11075,0,0,97.95743,230.5965,0,21.16921,-21.16921,304.756,72.5608,0.1319544,22.12183,0,0,230.5965
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,27.50979,27.50979,0,-1,0,27.50979,0,0,0,0,0,28.95768,27.50979,0,0,121.4788,209.4273,0,28.95768,-28.95768,274.2319,65.29317,0.1319544,30.26077,0,0,209.4273
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,40.36631,40.36631,0,-1,0,40.36631,0,0,7.105427E-15,0,0,42.49085,40.36631,0,0,153.654,180.4697,0,42.49085,-42.49085,229.4426,54.62908,0.1319544,44.40294,0,0,180.4697
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,28.26221,28.26221,0,-1,0,28.26221,0,0,3.552714E-15,0,0,29.74969,28.26221,0,0,200.866,137.9788,0,29.74969,-29.74969,198.0837,47.16268,0.1319544,31.08843,0,0,137.9788
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,15.7365,15.7365,0,-1,0,15.7365,0,0,1.776357E-15,0,0,16.56474,15.7365,0,0,233.9212,108.2291,0,16.56474,-16.56474,180.6229,43.00536,0.1319544,17.31016,0,0,108.2291
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,18.57985,18.57985,0,-1,0,18.57985,0,0,0,0,0,19.55774,18.57985,0,0,252.3265,91.66437,0,19.55774,-19.55774,160.0072,38.09688,0.1319544,20.43783,0,0,91.66437
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,30.00187,30.00187,0,-1,0,30.00187,0,0,3.552714E-15,0,0,31.58091,30.00187,0,0,274.0573,72.10663,0,31.58091,-31.58091,126.718,30.1709,0.1319544,33.00205,0,0,72.10663
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,35.21196,35.21196,81,0,22.761,35.21196,0,0,0,0,0,0,0,45.78804,43.49863,309.1472,40.52572,43.49863,0,43.49863,167.9845,39.99622,0.1321506,38.73316,0,81,40.52572
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,34.21535,34.21535,81,0,22.761,34.21535,3.519932,0,0,0,1.204357,0,0,46.78465,44.44542,265.6486,79.67449,45.64977,0,45.64977,211.2916,50.30743,0.1323551,37.63689,0.9634857,81,80.87885
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,31.6406,31.6406,81,0,22.761,31.6406,48.59693,0,0,0,15.37636,0,0,49.35941,46.89143,219.9988,120.7593,62.26779,0,62.26779,270.364,64.37226,0.1325976,34.80466,12.30109,81,136.1357
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,25.74003,25.74003,81,0,22.761,25.74003,164.021,0,0,0,42.21905,0,0,55.25997,52.49697,157.731,176.8003,94.71602,0,94.71602,360.2195,85.76639,0.1327212,28.31404,33.77524,81,219.0193
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,0,-1,0,0,0,0,0,0,49.3412,0,0,0,0,63.01501,262.0447,49.3412,0,49.3412,407.0287,96.91141,0.1325423,0,39.47296,0,311.3859
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,48.5738,48.5738,0,-1,0,48.5738,150.8912,8.489474,0,0,73.2936,51.13031,48.5738,0,0,13.67381,306.4518,13.67381,0,13.67381,420.0009,100,0.1324928,53.43118,58.63488,0,379.7454
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,68.43459,68.43459,0,-1,0,68.43459,105.1484,0,1.421085E-14,6.57805,71.95786,72.03641,68.43459,0,0,0,318.7582,0,0.07855076,-0.07855076,419.918,99.98029,0.1324928,75.27805,57.56629,0,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,43.69924,43.69924,0,-1,0,43.69924,123.0838,7.700186,0,0,53.78667,45.9992,43.69924,0,0,0.08727862,318.6797,0.08727862,0,0.08727862,420.0009,100,0.1324924,48.06916,43.02933,0,372.4663
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,74.20174,68.7,0,-1,0,68.7,114.8722,6.60143,5.501736,12.92191,78.91722,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1324924,81.62191,63.13378,0,397.6754
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,12.05188,12.05188,0,-1,0,12.05188,725.4074,74.73901,0,0,87.42519,12.68618,12.05188,0,0,0,318.7582,0,0,0,420.0009,100,0.1324924,13.25706,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,-1,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1324924,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,52.72747,52.72747,0,-1,0,52.72747,80.32887,7.105427E-15,0,0,42.35538,55.50261,52.72747,0,0,0,318.7582,0,13.14722,-13.14722,406.1425,96.70039,0.1324924,58.00022,33.8843,0,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,44.66656,44.66656,0,-1,0,44.66656,51.39087,0,7.105427E-15,0,22.95454,47.01744,44.66656,0,0,14.60803,305.611,0,24.0629,-24.0629,380.7779,90.66123,0.1324924,49.13322,18.36363,0,328.5656
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,28.13304,28.13304,0,-1,0,28.13304,10.69392,0,3.552714E-15,0,3.008526,29.61373,28.13304,0,0,41.34458,281.5481,0,26.6052,-26.6052,352.7336,83.98402,0.1324924,30.94635,2.406821,0,284.5566
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,94.35829,68.7,0,-1,0,68.7,0,0,25.65829,35.09412,0,72.31579,68.7,0,0,70.90591,254.9429,0,72.31579,-72.31579,276.506,65.83464,0.1324924,103.7941,0,0,254.9429
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,66.79455,66.79455,0,-1,0,66.79455,0,0,0,4.774006,0,70.31005,66.79455,0,0,151.2568,182.6271,0,70.31005,-70.31005,202.3927,48.18865,0.1324924,73.47401,0,0,182.6271
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,69.1395,68.7,0,-1,0,68.7,0,0,0.4395045,7.353455,0,72.31579,68.7,0,0,229.3791,112.3171,0,72.31579,-72.31579,126.1652,30.03927,0.1324924,76.05345,0,0,112.3171
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.7299,40.00127,0,0,0,126.1652,30.03927,0.1324924,0,0,0,40.00127
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,26.77711,26.77711,0,-1,0,26.77711,0,0,3.552714E-15,0,0,28.18644,26.77711,0,0,309.7299,40.00127,0,28.18644,-28.18644,96.45409,22.96522,0.1324924,29.45482,0,0,40.00127
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,8.605626,8.605626,0,-1,0,8.605626,0,0,1.776357E-15,0,0,9.058554,8.605626,0,0,341.0482,11.81483,0,9.058554,-9.058554,86.90554,20.69175,0.1324924,9.466188,0,0,11.81483
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,5.21102,2.618465,0,-1,0,2.618465,0,0,2.592555,3.113657,0,2.756279,2.618465,0,0,351.1133,2.756279,0,2.756279,-2.756279,84.00017,20,0.1324924,5.732122,0,0,2.756279
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,3.630478,0,0,-1,0,0,0,0,3.630478,3.993526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324924,3.993526,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324924,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,12.95324,0,0,-1,0,0,0,0,12.95324,14.24856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324924,14.24856,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,40.04247,40.04247,81,0,22.761,40.04247,0,0,0,0,0,0,0,40.95753,38.90965,354.1758,0,38.90965,0,38.90965,120.9131,28.78878,0.132666,44.04672,0,81,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,62.29279,62.29279,81,0,22.761,62.29279,2.49775,0,0,0,1.555918,0,0,18.70721,17.77185,315.2661,35.01868,19.32777,0,19.32777,139.249,33.15446,0.1327508,68.52206,1.244735,81,36.5746
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,36.12125,36.12125,81,0,22.761,36.12125,30.98018,0,0,0,11.19043,0,0,44.87875,42.63482,295.9384,52.41368,53.82524,0,53.82524,190.3121,45.31232,0.1329812,39.73338,8.952344,81,63.60411
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,36.75232,36.75232,81,0,22.761,36.75232,60.6746,0,0,0,22.29932,0,0,44.24768,42.0353,242.1131,100.8564,64.33462,0,64.33462,251.3453,59.84401,0.1332129,40.42755,17.83946,81,123.1557
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,4.361579,4.361579,0,-1,0,4.361579,1325.676,0,0,0,57.82042,4.591136,4.361579,0,0,177.7785,158.7576,53.22929,0,53.22929,301.843,71.86725,0.1330204,4.797737,46.25634,0,216.578
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,20.95667,20.95667,0,-1,0,20.95667,462.9746,0,0,0,97.02406,22.05965,20.95667,0,0,124.5492,206.6639,74.96441,0,74.96441,372.9605,88.79995,0.1327502,23.05234,77.61925,0,303.688
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,-1,0,0,0,58.43769,0,0,108.0225,0,0,0,0,49.58483,274.1319,49.58483,0,49.58483,420.0009,100,0.1325721,0,86.41801,0,382.1544
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,72.22511,68.7,0,-1,0,68.7,174.3329,47.45094,3.525103,10.74761,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1325721,79.44762,95.81338,0,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,29.02736,29.02736,0,-1,0,29.02736,253.8197,43.12204,0,0,73.67715,30.55511,29.02736,0,0,0,318.7582,0,0,0,420.0009,100,0.1325721,31.93009,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,113.8131,68.7,0,-1,0,68.7,97.40517,0,45.11313,56.49444,66.91735,72.31579,68.7,0,0,0,318.7582,0,5.398439,-5.398439,414.3104,98.64513,0.1325721,125.1944,53.53388,0,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,27.95592,27.95592,0,-1,0,27.95592,166.1805,11.03173,0,0,46.45728,29.42728,27.95592,0,0,5.998265,313.3598,5.998265,0,5.998265,420.0009,100,0.1325506,30.75151,37.16582,0,359.8171
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,71.03197,68.7,0,-1,0,68.7,56.81876,0,2.331978,9.435176,39.03448,72.31579,68.7,0,0,0,318.7582,0,33.2813,-33.2813,384.9193,91.64726,0.1325506,78.13518,31.22759,0,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,-1,0,0,0,0,0,0,23.6265,0,0,0,0,36.97923,285.4769,23.6265,0,23.6265,407.3333,96.98393,0.1324659,0,18.9012,0,309.1034
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,21.89838,21.89838,0,-1,0,21.89838,14.07773,0,0,0,3.082796,23.05092,21.89838,0,0,13.35272,306.7408,0,19.96813,-19.96813,386.2851,91.97245,0.1324659,24.08822,2.466237,0,309.8236
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,55.9706,55.9706,0,-1,0,55.9706,0,0,7.105427E-15,0,0,58.91642,55.9706,0,0,35.53953,286.7726,0,58.91642,-58.91642,324.1817,77.18597,0.1324659,61.56767,0,0,286.7726
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,17.02428,17.02428,0,-1,0,17.02428,0,0,0,0,0,17.9203,17.02428,0,0,101.0022,227.8562,0,17.9203,-17.9203,305.2921,72.68844,0.1324659,18.72671,0,0,227.8562
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,88.90844,68.7,0,-1,0,68.7,0,0,20.20844,29.09928,0,72.31579,68.7,0,0,120.9137,209.9359,0,72.31579,-72.31579,229.0645,54.53906,0.1324659,97.79928,0,0,209.9359
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,28.5128,28.5128,0,-1,0,28.5128,0,0,3.552714E-15,0,0,30.01347,28.5128,0,0,201.2645,137.6201,0,30.01347,-30.01347,197.4276,47.00647,0.1324659,31.36408,0,0,137.6201
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,15.51603,15.51603,0,-1,0,15.51603,0,0,1.776357E-15,0,0,16.33266,15.51603,0,0,234.6129,107.6067,0,16.33266,-16.33266,180.2114,42.90739,0.1324659,17.06763,0,0,107.6067
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.7603,91.274,0,0,0,180.2114,42.90739,0.1324659,0,0,0,91.274
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,48.30813,48.30813,0,-1,0,48.30813,0,0,7.105427E-15,0,0,50.85067,48.30813,0,0,252.7603,91.274,0,50.85067,-50.85067,126.6101,30.1452,0.1324659,53.13894,0,0,91.274
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,47.067,38.40217,0,-1,0,38.40217,0,0,8.664828,13.37153,0,40.42334,38.40217,0,0,309.261,40.42334,0,40.42334,-40.42334,84.00017,20,0.1324659,51.7737,0,0,40.42334
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,22.82029,0,0,-1,0,0,0,0,22.82029,25.10232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324659,25.10232,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,44.95804,0,0,-1,0,0,0,0,44.95804,49.45384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324659,49.45384,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1324659,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,22.99195,22.99195,81,0,22.761,22.99195,7.21562,7.105427E-15,0,0,1.659012,0,0,58.00805,55.10765,354.1758,0,56.76666,0,56.76666,137.8537,32.82225,0.1327151,25.29114,1.327209,81,1.659012
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,38.59107,38.59107,81,0,22.761,38.59107,53.55151,0,0,0,20.6661,0,0,42.40893,40.28848,297.4091,51.09,60.95458,0,60.95458,195.6803,46.59047,0.1329573,42.45018,16.53288,81,71.7561
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,37.72984,37.72984,81,0,22.761,37.72984,134.565,0,0,0,50.77114,0,0,43.27016,41.10666,236.4546,105.9491,91.87779,0,91.87779,282.8433,67.3435,0.133088,41.50282,40.61691,81,156.7203
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,7.118652,7.118652,0,-1,0,7.118652,1185.911,0,0,0,84.42088,7.493318,7.118652,0,0,144.5768,188.6391,76.92756,0,76.92756,355.8232,84.71963,0.1328133,7.830517,67.5367,0,273.06
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,73.13245,68.7,0,-1,0,68.7,145.5982,0,4.432443,11.74569,100.0259,72.31579,68.7,0,0,67.64922,257.8739,27.71016,0,27.71016,382.1113,90.97871,0.1327147,80.44569,80.02076,0,357.8999
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,24.55762,24.55762,0,-1,0,24.55762,440.8101,42.46328,0,0,108.2525,25.85012,24.55762,0,0,39.93906,282.8131,39.93906,0,39.93906,420.0009,100,0.1325727,27.01338,86.60197,0,391.0655
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,28.4943,28.4943,0,-1,0,28.4943,396.4266,82.96498,0,0,112.959,29.994,28.4943,0,0,0,318.7582,0,0,0,420.0009,100,0.1325727,31.34373,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,38.61665,38.61665,0,-1,0,38.61665,246.5424,54.55732,0,0,95.20643,40.64911,38.61665,0,0,0,318.7582,0,0,0,420.0009,100,0.1325727,42.47832,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,35.54316,35.54316,0,-1,0,35.54316,266.0211,57.13845,0,0,94.5523,37.41385,35.54316,0,0,0,318.7582,0,0,0,420.0009,100,0.1325727,39.09747,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,-1,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325727,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,57.31601,57.31601,0,-1,0,57.31601,77.65574,0,7.105427E-15,0,44.50917,60.33264,57.31601,0,0,0,318.7582,0,15.82347,-15.82347,403.3214,96.02872,0.1325727,63.04761,35.60733,0,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,-1,0,0,0,8.614116,0,0,26.19575,0,0,0,0,17.58163,302.9348,17.58163,0,17.58163,420.0009,100,0.1325103,0,20.9566,0,329.1305
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,19.99294,19.99294,0,-1,0,19.99294,15.37556,0,3.552714E-15,0,3.074027,21.0452,19.99294,0,0,0,318.7582,0,17.97117,-17.97117,401.0576,95.48971,0.1325103,21.99223,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,27.51127,27.51127,0,-1,0,27.51127,0,0,3.552714E-15,0,0,28.95923,27.51127,0,0,19.96797,300.787,0,28.95923,-28.95923,370.5319,88.22169,0.1325103,30.2624,0,0,300.787
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,67.40935,67.40935,0,-1,0,67.40935,0,0,0,5.450279,0,70.95721,67.40935,0,0,52.14489,271.8278,0,70.95721,-70.95721,295.7364,70.41328,0.1325103,74.15028,0,0,271.8278
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.9862,200.8706,0,0,0,295.7364,70.41328,0.1325103,0,0,0,200.8706
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,50.09283,50.09283,0,-1,0,50.09283,0,0,7.105427E-15,0,0,52.72929,50.09283,0,0,130.9862,200.8706,0,52.72929,-52.72929,240.1548,57.17961,0.1325103,55.10211,0,0,200.8706
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,21.82508,21.82508,0,-1,0,21.82508,0,0,0,0,0,22.97376,21.82508,0,0,189.5743,148.1413,0,22.97376,-22.97376,215.9384,51.41379,0.1325103,24.00758,0,0,148.1413
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,80.05814,68.7,0,-1,0,68.7,0,0,11.35814,19.36396,0,72.31579,68.7,0,0,215.1007,125.1676,0,72.31579,-72.31579,139.7108,33.26442,0.1325103,88.06396,0,0,125.1676
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,7.703258,7.703258,0,-1,0,7.703258,0,0,8.881784E-16,0,0,8.108692,7.703258,0,0,295.4516,52.85177,0,8.108692,-8.108692,131.1635,31.22935,0.1325103,8.473583,0,0,52.85177
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.1216,31.1216,0,-1,0,31.1216,0,0,3.552714E-15,0,0,32.75958,31.1216,0,0,304.4613,44.74308,0,32.75958,-32.75958,96.63189,23.00755,0.1325103,34.23376,0,0,44.74308
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.8608,11.9835,0,0,0,96.63189,23.00755,0.1325103,0,0,0,11.9835
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,88.95954,11.38433,0,-1,0,11.38433,0,0,77.57521,86.47116,0,11.9835,11.38433,0,0,340.8608,11.9835,0,11.9835,-11.9835,84.00017,20,0.1325103,97.85549,0,0,11.9835
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,11.02349,11.02349,81,0,22.761,11.02349,0,0,0,0,0,0,0,69.97651,66.47768,354.1758,0,66.47768,0,66.47768,147.0664,35.01575,0.1327313,12.12584,0,81,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,19.47382,19.47382,81,0,22.761,19.47382,2.700935,0,0,0,0.5259752,0,0,61.52618,58.44987,287.6981,59.82991,58.97585,0,58.97585,203.0158,48.33701,0.132978,21.4212,0.4207801,81,60.35589
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,78.91245,78.91245,81,0,22.761,78.91245,33.54232,0,0,0,26.46906,0,0,2.087556,1.983178,228.7223,112.9082,28.45224,0,28.45224,230.008,54.7637,0.1330813,86.80369,21.17525,81,139.3772
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,56.65496,56.65496,81,0,22.761,56.65496,97.0234,0,0,0,54.96857,0,0,24.34503,23.12778,200.27,138.5152,78.09636,0,78.09636,304.0967,72.40384,0.1332591,62.32046,43.97486,81,193.4838
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,14.8774,14.8774,0,-1,0,14.8774,511.8161,0,0,0,76.14494,15.66042,14.8774,0,0,122.1737,208.8019,60.48452,0,60.48452,361.4774,86.06586,0.133045,16.36514,60.91595,0,284.9469
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,43.98326,43.98326,0,-1,0,43.98326,220.9451,0,0,0,97.17884,46.29817,43.98326,0,0,61.68916,263.238,50.88067,0,50.88067,409.747,97.55862,0.1328655,48.38159,77.74307,0,360.4168
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,54.21995,54.21995,0,-1,0,54.21995,171.3089,25.0015,0,0,92.88361,57.07364,54.21995,0,0,10.80848,309.0306,10.80848,0,10.80848,420.0009,100,0.1328274,59.64195,74.30689,0,401.9142
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,57.95081,57.95081,0,-1,0,57.95081,167.1457,35.86143,0,0,96.86227,61.00085,57.95081,0,0,0,318.7582,0,0,0,420.0009,100,0.1328274,63.74589,77.48982,0,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,32.05275,32.05275,0,-1,0,32.05275,303.7435,63.61839,0,0,97.35812,33.73973,32.05275,0,0,0,318.7582,0,0,0,420.0009,100,0.1328274,35.25802,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,9.39919,9.39919,0,-1,0,9.39919,1026.119,86.55294,0,0,96.44682,9.893884,9.39919,0,0,0,318.7582,0,0,0,420.0009,100,0.1328274,10.33911,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,4.919779,4.919779,0,-1,0,4.919779,1422.551,64.80763,0,0,69.98634,5.178714,4.919779,0,0,0,318.7582,0,0,0,420.0009,100,0.1328274,5.411757,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,45.37825,45.37825,0,-1,0,45.37825,92.951,0,7.105427E-15,0,42.17953,47.76658,45.37825,0,0,0,318.7582,0,5.587045,-5.587045,414.1116,98.59779,0.1328274,49.91608,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,32.28274,32.28274,0,-1,0,32.28274,83.59623,0,7.105427E-15,0,26.98715,33.98183,32.28274,0,0,6.207828,313.1712,0,6.994678,-6.994678,406.7385,96.84232,0.1328274,35.51101,21.58972,0,340.1583
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,45.45684,45.45684,0,-1,0,45.45684,6.650911,0,7.105427E-15,0,3.023294,47.84931,45.45684,0,0,13.97969,306.1765,0,44.82601,-44.82601,359.4878,85.59216,0.1328274,50.00253,2.418635,0,309.1998
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,7.372206,7.372206,0,-1,0,7.372206,0,0,8.881784E-16,0,0,7.760217,7.372206,0,0,63.78637,261.3505,0,7.760217,-7.760217,351.3078,83.64455,0.1328274,8.109426,0,0,261.3505
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,31.86492,31.86492,0,-1,0,31.86492,0,0,0,0,0,33.54202,31.86492,0,0,72.40884,253.5903,0,33.54202,-33.54202,315.9514,75.22637,0.1328274,35.05141,0,0,253.5903
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,42.51503,42.51503,0,-1,0,42.51503,0,0,0,0,0,44.75266,42.51503,0,0,109.6777,220.0482,0,44.75266,-44.75266,268.778,63.99462,0.1328274,46.76653,0,0,220.0482
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,51.7194,51.7194,0,-1,0,51.7194,0,0,7.105427E-15,0,0,54.44147,51.7194,0,0,159.4029,175.2956,0,54.44147,-54.44147,211.3916,50.33123,0.1328274,56.89134,0,0,175.2956
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,58.63003,58.63003,0,-1,0,58.63003,0,0,7.105427E-15,0,0,61.71582,58.63003,0,0,219.8935,120.8541,0,61.71582,-61.71582,146.3374,34.84217,0.1328274,64.49303,0,0,120.8541
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,24.99486,24.99486,0,-1,0,24.99486,0,0,3.552714E-15,0,0,26.31038,24.99486,0,0,288.4666,59.13829,0,26.31038,-26.31038,118.6038,28.23895,0.1328274,27.49434,0,0,59.13829
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.7003,32.82792,0,0,0,118.6038,28.23895,0.1328274,0,0,0,32.82792
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,52.725,31.18652,0,-1,0,31.18652,0,0,21.53848,26.81098,0,32.82792,31.18652,0,0,317.7003,32.82792,0,32.82792,-32.82792,84.00017,20,0.1328274,57.9975,0,0,32.82792
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,54.00428,0,0,-1,0,0,0,0,54.00428,59.40471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328274,59.40471,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,18.20568,0,0,-1,0,0,0,0,18.20568,20.02624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328274,20.02624,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1328274,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,53.7798,53.7798,81,0,22.761,53.7798,3.412124,0,0,0,1.835034,0,0,27.2202,25.85919,354.1758,0,27.69422,0,27.69422,110.2732,26.25547,0.1329456,59.15778,1.468027,81,1.835034
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,27.94039,27.94039,81,0,22.761,27.94039,76.90459,0,0,0,21.48744,0,0,53.05962,50.40664,326.4816,24.9248,71.89407,0,71.89407,178.4779,42.49466,0.1331445,30.73442,17.18995,81,46.41224
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,73.74558,73.74558,81,0,22.761,73.74558,70.29722,0,0,0,51.84109,0,0,7.254416,6.891695,254.5875,89.62946,58.73279,0,58.73279,234.1967,55.76102,0.1333574,81.12014,41.47288,81,141.4706
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,24.33973,24.33973,0,-1,0,24.33973,319.4621,0,0,0,77.75623,25.62077,24.33973,0,0,195.8547,142.489,52.13546,0,52.13546,283.6568,67.53719,0.1331741,26.77371,62.20499,0,220.2452
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,58.36844,58.36844,0,-1,0,58.36844,155.0436,0,0,0,90.49651,61.44046,58.36844,0,0,143.7193,189.4109,29.05604,0,29.05604,311.2218,74.10027,0.1330721,64.20528,72.3972,0,279.9074
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,111.5371,68.7,0,-1,0,68.7,146.918,0,42.83706,53.99077,100.9326,72.31579,68.7,0,0,114.6632,215.5613,28.61685,0,28.61685,338.3701,80.56415,0.1329719,122.6908,80.74612,0,316.494
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,56.29918,56.29918,0,-1,0,56.29918,173.7434,0,0,0,97.81609,59.26229,56.29918,0,0,86.04637,241.3165,38.55379,0,38.55379,374.9454,89.27254,0.132837,61.92909,78.25287,0,339.1326
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,9.438289,9.438289,0,-1,0,9.438289,901.9439,27.70045,0,0,85.12807,9.93504,9.438289,0,0,47.49258,276.0149,47.49258,0,47.49258,420.0009,100,0.1326713,10.38212,68.10246,0,361.143
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,38.9196,38.9196,0,-1,0,38.9196,231.5791,49.16165,0,0,90.12965,40.968,38.9196,0,0,0,318.7582,0,0,0,420.0009,100,0.1326713,42.81156,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,49.65156,49.65156,0,-1,0,49.65156,125.5931,10.09413,0,0,62.35893,52.2648,49.65156,0,0,0,318.7582,0,0,0,420.0009,100,0.1326713,54.61672,49.88714,0,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,88.65125,68.7,0,-1,0,68.7,74.80891,0,19.95125,28.81638,51.39372,72.31579,68.7,0,0,0,318.7582,0,20.92207,-20.92207,397.9471,94.74911,0.1326713,97.51638,41.11498,0,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,34.81343,34.81343,0,-1,0,34.81343,59.39347,0,7.105427E-15,0,20.6769,36.64571,34.81343,0,0,23.24674,297.8362,0,15.96881,-15.96881,381.1144,90.74136,0.1326713,38.29477,16.54152,0,318.5131
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,96.42558,68.7,0,-1,0,68.7,4.339748,0,27.72558,37.36813,2.981407,72.31579,68.7,0,0,40.98986,281.8673,0,69.33438,-69.33438,308.0296,73.34023,0.1326713,106.0681,2.385125,0,284.8488
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,32.97883,32.97883,0,-1,0,32.97883,0,0,0,0,0,34.71455,32.97883,0,0,118.0281,212.533,0,34.71455,-34.71455,271.4372,64.62778,0.1326713,36.27671,0,0,212.533
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,94.12937,68.7,0,-1,0,68.7,0,0,25.42937,34.84231,0,72.31579,68.7,0,0,156.5998,177.8184,0,72.31579,-72.31579,195.2097,46.4784,0.1326713,103.5423,0,0,177.8184
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9507,105.5026,0,0,0,195.2097,46.4784,0.1326713,0,0,0,105.5026
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,19.45047,19.45047,0,-1,0,19.45047,0,0,3.552714E-15,0,0,20.47418,19.45047,0,0,236.9507,105.5026,0,20.47418,-20.47418,173.628,41.33992,0.1326713,21.39552,0,0,105.5026
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,4.5631,4.5631,0,-1,0,4.5631,0,0,8.881784E-16,0,0,4.803263,4.5631,0,0,259.6998,85.02844,0,4.803263,-4.803263,168.5649,40.13443,0.1326713,5.01941,0,0,85.02844
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,35.81878,35.81878,0,-1,0,35.81878,0,0,7.105427E-15,0,0,37.70397,35.81878,0,0,265.0367,80.22517,0,37.70397,-37.70397,128.8215,30.67171,0.1326713,39.40065,0,0,80.22517
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,23.61099,23.61099,0,-1,0,23.61099,0,0,3.552714E-15,0,0,24.85367,23.61099,0,0,306.93,42.52121,0,24.85367,-24.85367,102.6234,24.43409,0.1326713,25.97209,0,0,42.52121
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,24.7291,16.78416,0,-1,0,16.78416,0,0,7.944943,10.41785,0,17.66753,16.78416,0,0,334.5452,17.66753,0,17.66753,-17.66753,84.00017,20,0.1326713,27.20201,0,0,17.66753
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,15.55748,0,0,-1,0,0,0,0,15.55748,17.11322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326713,17.11322,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,16.17911,0,0,-1,0,0,0,0,16.17911,17.79702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326713,17.79702,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,65.15985,65.15985,81,0,22.761,65.15985,0,0,0,0,0,0,0,15.84015,15.04814,354.1758,0,15.04814,0,15.04814,98.27608,23.39902,0.1327358,71.67583,0,81,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,36.33594,36.33594,81,0,22.761,36.33594,5.182038,0,0,0,1.882942,0,0,44.66406,42.43085,339.1277,13.54333,44.3138,0,44.3138,140.3158,33.40847,0.132924,39.96954,1.506354,81,15.42627
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,54.56906,54.56906,81,0,22.761,54.56906,36.7447,0,0,0,20.05124,0,0,26.43094,25.1094,294.8139,53.42574,45.16063,0,45.16063,183.159,43.6092,0.1331017,60.02596,16.04099,81,73.47698
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,64.09023,64.09023,81,0,22.761,64.09023,87.51856,0,0,0,56.09085,0,0,16.90977,16.06428,249.6532,94.07031,72.15513,0,72.15513,251.6114,59.90734,0.1332971,70.49925,44.87268,81,150.1612
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,29.44013,29.44013,0,-1,0,29.44013,260.7784,0,0,0,76.77351,30.98961,29.44013,0,0,177.4981,159.0099,45.7839,0,45.7839,295.0458,70.24886,0.1331377,32.38414,61.41881,0,235.7834
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,45.08789,45.08789,0,-1,0,45.08789,219.8012,0,0,0,99.10372,47.46094,45.08789,0,0,131.7142,200.2154,51.64278,0,51.64278,344.0384,81.91375,0.1329584,49.59668,79.28297,0,299.3192
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,48.79104,48.79104,0,-1,0,48.79104,186.927,0,0,0,91.20362,51.35899,48.79104,0,0,80.07142,246.694,39.84463,0,39.84463,381.8383,90.91371,0.1328204,53.67015,72.9629,0,337.8976
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,43.55183,43.55183,0,-1,0,43.55183,243.2791,19.88168,0,0,105.9525,45.84403,43.55183,0,0,40.22679,282.5541,40.22679,0,40.22679,420.0009,100,0.1326813,47.90702,84.762,0,388.5066
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,43.33923,43.33923,0,-1,0,43.33923,243.3762,59.85711,0,0,105.4773,45.62024,43.33923,0,0,0,318.7582,0,0,0,420.0009,100,0.1326813,47.67315,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,76.21198,68.7,0,-1,0,68.7,126.0834,14.30348,7.511979,15.13318,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1326813,83.83318,69.29542,0,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,72.43005,68.7,0,-1,0,68.7,103.3852,0,3.730047,10.97305,71.02561,72.31579,68.7,0,0,0,318.7582,0,1.290178,-1.290178,418.6409,99.6762,0.1326813,79.67305,56.82049,0,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,53.18342,53.18342,0,-1,0,53.18342,85.44184,0,0,0,45.4409,55.98255,53.18342,0,0,1.433531,317.468,0,10.54165,-10.54165,407.529,97.03052,0.1326813,58.50176,36.35271,0,362.9089
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,-1,0,0,0,4.021445,0,0,17.16792,0,0,0,0,13.14648,306.9264,13.14648,0,13.14648,420.0009,100,0.1326359,0,13.73434,0,324.0943
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,140.5432,68.7,0,-1,0,68.7,4.319413,0,71.8432,85.89751,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1326359,154.5975,2.37395,0,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,38.23242,38.23242,0,-1,0,38.23242,0,0,0,0,0,40.24465,38.23242,0,0,77.05373,249.4099,0,40.24465,-40.24465,304.4797,72.49502,0.1326359,42.05566,0,0,249.4099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,6.11399,6.11399,0,-1,0,6.11399,0,0,8.881784E-16,0,0,6.435779,6.11399,0,0,121.77,209.1652,0,6.435779,-6.435779,297.6958,70.8798,0.1326359,6.725389,0,0,209.1652
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,86.91328,68.7,0,-1,0,68.7,0,0,18.21328,26.90461,0,72.31579,68.7,0,0,128.9209,202.7294,0,72.31579,-72.31579,221.4682,52.73042,0.1326359,95.60461,0,0,202.7294
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,27.44512,27.44512,0,-1,0,27.44512,0,0,3.552714E-15,0,0,28.8896,27.44512,0,0,209.2717,130.4137,0,28.8896,-28.8896,191.0159,45.47989,0.1326359,30.18963,0,0,130.4137
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,14.79853,14.79853,0,-1,0,14.79853,0,0,1.776357E-15,0,0,15.5774,14.79853,0,0,241.3713,101.5241,0,15.5774,-15.5774,174.5959,41.57037,0.1326359,16.27838,0,0,101.5241
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,69.85961,68.7,0,-1,0,68.7,0,0,1.159611,8.145572,0,72.31579,68.7,0,0,258.6795,85.94666,0,72.31579,-72.31579,98.36836,23.42099,0.1326359,76.84557,0,0,85.94666
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0304,13.63087,0,0,0,98.36836,23.42099,0.1326359,0,0,0,13.63087
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0304,13.63087,0,0,0,98.36836,23.42099,0.1326359,0,0,0,13.63087
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0304,13.63087,0,0,0,98.36836,23.42099,0.1326359,0,0,0,13.63087
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,36.86723,12.94932,0,-1,0,12.94932,0,0,23.91791,27.60463,0,13.63087,12.94932,0,0,339.0304,13.63087,0,13.63087,-13.63087,84.00017,20,0.1326359,40.55395,0,0,13.63087
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,20.02376,20.02376,81,0,22.761,20.02376,0,0,0,0,0,0,0,60.97624,57.92743,354.1758,0,57.92743,0,57.92743,138.955,33.08445,0.13288,22.02613,0,81,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,1.091317,33.83684,33.83684,81,0,22.761,33.83684,3.225234,0,0,0,1.091317,0,0,47.16316,44.805,296.2484,52.13469,45.89632,0,45.89632,182.496,43.45135,0.1330733,37.22052,0.8730538,81,53.226
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,23.42418,51.78744,51.78744,81,0,22.761,51.78744,45.2314,0,0,0,23.42418,0,0,29.21256,27.75194,250.3521,93.44138,51.17612,0,51.17612,231.0459,55.01083,0.1332718,56.96618,18.73934,81,116.8656
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,49.58364,0,0,72.31579,0,20.56389,0,0,0,0,0,49.58364,0,0,72.31579,68.7,199.1759,139.4999,118.2836,0,118.2836,343.2597,81.72832,0.1332426,0,39.66692,81,189.0835
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,64.59454,57.52081,57.52081,0,-1,0,57.52081,112.2977,0,0,0,64.59454,60.54823,57.52081,0,0,80.8923,245.9552,4.046308,0,4.046308,347.0983,82.6423,0.1332287,63.2729,51.67562,0,310.5497
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,72.2671,41.21828,41.21828,0,-1,0,41.21828,175.3278,0,0,0,72.2671,43.38766,41.21828,0,0,76.84599,249.5968,28.87944,0,28.87944,374.4958,89.16548,0.1331294,45.3401,57.81368,0,321.8639
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,91.84639,0,0,0,-1,0,0,0,43.87983,0,0,91.84639,0,0,0,0,47.96655,275.5883,47.96655,0,47.96655,420.0009,100,0.1329648,0,73.47711,0,367.4347
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,90.43801,0.7205527,0.7205527,0,-1,0,0.7205527,12551.2,89.67953,0,0,90.43801,0.7584766,0.7205527,0,0,0,318.7582,0,0,0,420.0009,100,0.1329648,0.792608,72.35041,0,409.1962
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,96.38075,137.6085,68.7,0,-1,0,68.7,140.2922,24.06496,68.90852,82.66937,96.38075,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1329648,151.3694,77.1046,0,415.139
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,91.18945,61.84435,61.84435,0,-1,0,61.84435,147.4499,26.09013,0,0,91.18945,65.09932,61.84435,0,0,0,318.7582,0,0,0,420.0009,100,0.1329648,68.02879,72.95156,0,409.9477
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,67.76215,75.19919,68.7,0,-1,0,68.7,98.63486,0,6.499186,14.0191,67.76215,72.31579,68.7,0,0,0,318.7582,0,4.553635,-4.553635,415.2009,98.85715,0.1329648,82.7191,54.20972,0,386.5204
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,39.72733,19.30013,19.30013,0,-1,0,19.30013,205.8397,14.35181,0,0,39.72733,20.31592,19.30013,0,0,5.059595,314.2046,5.059595,0,5.059595,420.0009,100,0.1329474,21.23014,31.78186,0,353.9319
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,19.14347,0,0,0,-1,0,0,0,19.14347,0,0,19.14347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329474,0,15.31478,0,337.9017
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,2.787005,71.35057,68.7,0,-1,0,68.7,4.056776,1.421085E-14,2.650573,9.78563,2.787005,72.31579,68.7,0,0,0,318.7582,0,69.52879,-69.52879,346.7111,82.55009,0.1329474,78.48563,2.229604,0,321.5452
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.2542,249.2294,0,0,0,346.7111,82.55009,0.1329474,0,0,0,249.2294
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,22.54345,22.54345,0,-1,0,22.54345,0,0,3.552714E-15,0,0,23.72995,22.54345,0,0,77.2542,249.2294,0,23.72995,-23.72995,321.6975,76.59449,0.1329474,24.79779,0,0,249.2294
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,46.37617,46.37617,0,-1,0,46.37617,0,0,7.105427E-15,0,0,48.81702,46.37617,0,0,103.6208,225.4995,0,48.81702,-48.81702,270.2398,64.34269,0.1329474,51.01379,0,0,225.4995
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,52.43665,52.43665,0,-1,0,52.43665,0,0,7.105427E-15,0,0,55.19648,52.43665,0,0,157.862,176.6825,0,55.19648,-55.19648,212.0576,50.48981,0.1329474,57.68032,0,0,176.6825
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,219.1914,121.486,0,0,0,212.0576,50.48981,0.1329474,0,0,0,121.486
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,35.76362,35.76362,0,-1,0,35.76362,0,0,0,0,0,37.64591,35.76362,0,0,219.1914,121.486,0,37.64591,-37.64591,172.3754,41.04167,0.1329474,39.33998,0,0,121.486
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,40.43012,40.43012,0,-1,0,40.43012,0,0,0,0,0,42.55802,40.43012,0,0,261.0202,83.84008,0,42.55802,-42.55802,127.5153,30.36072,0.1329474,44.47313,0,0,83.84008
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,18.12734,18.12734,0,-1,0,18.12734,0,0,3.552714E-15,0,0,19.08141,18.12734,0,0,308.3069,41.28206,0,19.08141,-19.08141,107.4017,25.57178,0.1329474,19.94007,0,0,41.28206
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,36.80511,21.09062,0,-1,0,21.09062,0,0,15.71449,19.395,0,22.20065,21.09062,0,0,329.5084,22.20065,0,22.20065,-22.20065,84.00017,20,0.1329474,40.48562,0,0,22.20065
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,36.47136,0,0,-1,0,0,0,0,36.47136,40.1185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329474,40.1185,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,72.05019,72.05019,81,0,22.761,72.05019,0,0,0,0,0,0,0,8.949806,8.502316,354.1758,0,8.502316,0,8.502316,92.06617,21.92047,0.1329831,79.25521,0,81,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,1.335742,45.22654,45.22654,81,0,22.761,45.22654,2.953448,0,0,0,1.335742,0,0,35.77346,33.98479,345.6735,7.652084,35.32053,0,35.32053,125.5742,29.89855,0.1331303,49.74919,1.068594,81,8.987826
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,22.53201,94.73476,94.73476,81,0,22.761,94.73476,23.78431,0,0,0,22.53201,14.45765,13.73477,0,0,310.353,39.44057,8.07436,0,8.07436,133.2342,31.72236,0.1331581,104.2082,18.02561,81,61.97257
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,53.49218,65.19846,65.19846,81,0,22.761,65.19846,82.04517,0,0,0,53.49218,0,0,15.80154,15.01147,302.2786,46.70749,68.50365,0,68.50365,198.2225,47.19573,0.1333626,71.7183,42.79374,81,100.1997
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,57.62235,33.53374,33.53374,0,-1,0,33.53374,171.8339,0,0,0,57.62235,35.29868,33.53374,0,0,233.7749,108.3608,22.32367,0,22.32367,219.4005,52.23812,0.1332861,36.88712,46.09788,0,165.9831
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,74.89376,83.71143,68.7,0,-1,0,68.7,109.0157,0,15.01143,23.38257,74.89376,72.31579,68.7,0,0,211.4513,128.4521,2.57797,0,2.57797,221.8462,52.82042,0.1332773,92.08257,59.91501,0,203.3458
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,72.43428,0,0,0,-1,0,0,0,0,0,0,72.43428,0,0,0,0,208.8733,130.7722,72.43428,0,72.43428,290.5634,69.18163,0.1330298,0,57.94742,0,203.2065
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,14.21185,14.21185,0,-1,0,14.21185,690.45,0,0,0,98.12569,14.95984,14.21185,0,0,136.439,195.9631,83.16586,0,83.16586,369.4615,87.96684,0.1327468,15.63303,78.50056,0,294.0888
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,18.3662,18.3662,0,-1,0,18.3662,565.0385,31.1701,0,0,103.7761,19.33285,18.3662,0,0,53.27317,270.8124,53.27317,0,53.27317,420.0009,100,0.1325662,20.20282,83.0209,0,374.5885
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,38.98869,38.98869,0,-1,0,38.98869,266.3428,62.80286,0,0,103.8436,41.04073,38.98869,0,0,0,318.7582,0,0,0,420.0009,100,0.1325662,42.88756,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.5888005,0.5888005,0,-1,0,0.5888005,13989.85,81.75253,0,0,82.37232,0.61979,0.5888005,0,0,0,318.7582,0,0,0,420.0009,100,0.1325662,0.6476806,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,49.79006,49.79006,0,-1,0,49.79006,77.45528,0,0,0,38.56503,52.41059,49.79006,0,0,0,318.7582,0,13.84556,-13.84556,405.4063,96.52512,0.1325662,54.76906,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,78.2876,68.7,0,-1,0,68.7,33.79802,0,9.587598,17.41636,23.21924,72.31579,68.7,0,0,15.38395,304.9127,0,49.09655,-49.09655,353.654,84.20317,0.1325662,86.11636,18.57539,0,328.1319
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,91.65153,68.7,0,-1,0,68.7,4.057215,0,22.95153,32.11668,2.787307,72.31579,68.7,0,0,69.93568,255.8161,0,69.52848,-69.52848,280.3646,66.75333,0.1325662,100.8167,2.229846,0,258.6034
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,47.19087,47.19087,0,-1,0,47.19087,0,0,7.105427E-15,0,0,49.6746,47.19087,0,0,147.1895,186.2876,0,49.6746,-49.6746,228.0029,54.28631,0.1325662,51.90996,0,0,186.2876
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,22.56405,22.56405,0,-1,0,22.56405,0,0,3.552714E-15,0,0,23.75163,22.56405,0,0,202.3835,136.613,0,23.75163,-23.75163,202.9665,48.32527,0.1325662,24.82046,0,0,136.613
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,13.92495,13.92495,0,-1,0,13.92495,0,0,0,0,0,14.65784,13.92495,0,0,228.7742,112.8614,0,14.65784,-14.65784,187.5158,44.64653,0.1325662,15.31744,0,0,112.8614
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.407522,1.407522,0,-1,0,1.407522,0,0,0,0,0,1.481603,1.407522,0,0,245.0607,98.20356,0,1.481603,-1.481603,185.9541,44.27469,0.1325662,1.548275,0,0,98.20356
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,23.53878,23.53878,0,-1,0,23.53878,0,0,0,0,0,24.77766,23.53878,0,0,246.707,96.72195,0,24.77766,-24.77766,159.8361,38.05614,0.1325662,25.89266,0,0,96.72195
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,23.74509,23.74509,0,-1,0,23.74509,0,0,0,0,0,24.99483,23.74509,0,0,274.2377,71.94429,0,24.99483,-24.99483,133.4892,31.78309,0.1325662,26.1196,0,0,71.94429
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,13.78655,13.78655,0,-1,0,13.78655,0,0,1.776357E-15,0,0,14.51215,13.78655,0,0,302.0097,46.94946,0,14.51215,-14.51215,118.1921,28.14092,0.1325662,15.1652,0,0,46.94946
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,17.10965,17.10965,0,-1,0,17.10965,0,0,0,0,0,18.01016,17.10965,0,0,318.1344,32.4373,0,18.01016,-18.01016,99.20771,23.62084,0.1325662,18.82062,0,0,32.4373
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,35.40544,13.70578,0,-1,0,13.70578,0,0,21.69966,25.2402,0,14.42714,13.70578,0,0,338.1457,14.42714,0,14.42714,-14.42714,84.00017,20,0.1325662,38.94598,0,0,14.42714
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,29.42174,0,0,-1,0,0,0,0,29.42174,32.36391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325662,32.36391,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,16.92793,16.92793,81,0,22.761,16.92793,0,0,0,0,0,0,0,64.07207,60.86846,354.1758,0,60.86846,0,60.86846,141.7451,33.74876,0.1327959,18.62073,0,81,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,35.30486,35.30486,81,0,22.761,35.30486,5.730667,0,0,0,2.023204,0,0,45.69514,43.41038,293.3073,54.78162,45.43358,0,45.43358,184.8471,44.01114,0.1329832,38.83535,1.618563,81,56.80482
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,27.17089,27.17089,81,0,22.761,27.17089,54.44424,0,0,0,14.79298,0,0,53.82911,51.13766,247.8738,95.67184,65.93064,0,65.93064,247.3944,58.90332,0.1331946,29.88798,11.83439,81,110.4648
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,45.70911,0,0,72.31579,68.7,181.9431,155.0094,114.4091,0,114.4091,355.9325,84.74565,0.1331793,0,36.56729,81,200.7185
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,25.99932,25.99932,0,-1,0,25.99932,165.724,0,0,0,43.08712,27.3677,25.99932,0,0,67.53401,257.9776,15.71941,0,15.71941,370.8452,88.2963,0.1331262,28.59925,34.46969,0,301.0647
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,58.80323,58.80323,0,-1,0,58.80323,100.4851,0,0,0,59.08846,61.89813,58.80323,0,0,51.8146,272.1251,0,2.809673,-2.809673,367.8835,87.59114,0.1331262,64.68355,47.27077,0,331.2135
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,12.7458,12.7458,0,-1,0,12.7458,700.5744,20.9407,0,0,89.29379,13.41663,12.7458,0,0,54.93645,269.3154,54.93645,0,54.93645,420.0009,100,0.1329411,14.02038,71.43503,0,358.6092
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,14.63446,14.63446,0,-1,0,14.63446,623.196,75.79668,0,0,91.20137,15.40469,14.63446,0,0,0,318.7582,0,0,0,420.0009,100,0.1329411,16.0979,72.9611,0,409.9596
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,9.313525,9.313525,0,-1,0,9.313525,1116.286,94.16189,0,0,103.9656,9.803711,9.313525,0,0,0,318.7582,0,0,0,420.0009,100,0.1329411,10.24488,83.17248,0,422.7238
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,-1,0,0,0,68.03796,0,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1329411,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,18.04029,18.04029,0,-1,0,18.04029,311.2103,37.15347,0,0,56.14324,18.98978,18.04029,0,0,0,318.7582,0,0,0,420.0009,100,0.1329411,19.84432,44.91459,0,374.9015
