Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,11.48506,11.48506,0,-1,0,11.48506,258.7796,17.63146,0,0,29.72101,12.08954,11.48506,0,0,0,318.7582,0,0,0,420.0009,100,0.1329411,12.63357,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,24.91804,24.91804,0,-1,0,24.91804,54.84718,0,0,0,13.66684,26.22952,24.91804,0,0,0,318.7582,0,12.56267,-12.56267,406.7586,96.8471,0.1329411,27.40984,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,44.99482,44.99482,0,-1,0,44.99482,6.317711,0,7.105427E-15,0,2.842643,47.36297,44.99482,0,0,13.95852,306.1956,0,44.52033,-44.52033,359.8301,85.67365,0.1329411,49.4943,2.274114,0,309.0382
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,62.5097,62.5097,0,-1,0,62.5097,0,0,7.105427E-15,0.06066696,0,65.79968,62.5097,0,0,63.42556,261.6752,0,65.79968,-65.79968,290.4711,69.15965,0.1329411,68.76067,0,0,261.6752
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.5363,195.8755,0,0,0,290.4711,69.15965,0.1329411,0,0,0,195.8755
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,84.43355,68.7,0,-1,0,68.7,0,0,15.73355,24.1769,0,72.31579,68.7,0,0,136.5363,195.8755,0,72.31579,-72.31579,214.2436,51.01028,0.1329411,92.8769,0,0,195.8755
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,48.62316,48.62316,0,-1,0,48.62316,0,0,7.105427E-15,0,0,51.18228,48.62316,0,0,216.8872,123.5598,0,51.18228,-51.18228,160.2927,38.16486,0.1329411,53.48548,0,0,123.5598
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,47.21124,47.21124,0,-1,0,47.21124,0,0,7.105427E-15,0,0,49.69604,47.21124,0,0,273.7564,72.37748,0,49.69604,-49.69604,107.9085,25.69245,0.1329411,51.93237,0,0,72.37748
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,9.4864,9.4864,0,-1,0,9.4864,0,0,0,0,0,9.985684,9.4864,0,0,328.9742,22.68143,0,9.985684,-9.985684,97.38267,23.1863,0.1329411,10.43504,0,0,22.68143
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.0694,12.69575,0,0,0,97.38267,23.1863,0.1329411,0,0,0,12.69575
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,81.60997,12.06096,0,-1,0,12.06096,0,0,69.549,77.71001,0,12.69575,12.06096,0,0,340.0694,12.69575,0,12.69575,-12.69575,84.00017,20,0.1329411,89.77097,0,0,12.69575
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,24.33356,0,0,-1,0,0,0,0,24.33356,26.76692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,26.76692,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,23.12044,0,0,-1,0,0,0,0,23.12044,25.43248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1329411,25.43248,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,12.50508,12.50508,81,0,22.761,12.50508,0,0,0,0,0,0,0,68.49492,65.07017,354.1758,0,65.07017,0,65.07017,145.7312,34.69782,0.1331541,13.75559,0,81,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,72.31579,0,20.56389,0,0,0,0,0,2.024669,0,0,72.31579,68.7,289.1056,58.56315,70.72467,0,70.72467,212.8265,50.67287,0.1332857,0,1.619735,81,60.58782
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,33.76609,33.76609,81,0,22.761,33.76609,38.91392,0,0,0,13.13971,0,0,47.23391,44.87221,218.381,122.2154,58.01192,0,58.01192,267.8614,63.7764,0.1335138,37.1427,10.51177,81,135.3551
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,26.95187,26.95187,81,0,22.761,26.95187,152.8541,0,0,0,41.19705,0,0,54.04813,51.34572,160.369,174.4261,92.54277,0,92.54277,355.6552,84.67963,0.1336325,29.64706,32.95764,81,215.6231
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,41.61502,41.61502,0,-1,0,41.61502,142.5825,0,0,0,59.33574,43.80528,41.61502,0,0,67.82627,257.7146,15.53045,0,15.53045,370.3887,88.1876,0.1335804,45.77652,47.46859,0,317.0503
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,67.69666,67.69666,0,-1,0,67.69666,124.6663,0,0,5.766327,84.39494,71.25964,67.69666,0,0,52.29582,271.692,13.1353,0,13.1353,382.8499,91.15456,0.1335363,74.46632,67.51596,0,356.0869
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,-1,0,0,0,62.41302,0,0,101.5735,0,0,0,0,39.16051,283.5138,39.16051,0,39.16051,420.0009,100,0.1334051,0,81.25883,0,385.0873
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,-1,0,0,0,103.5414,0,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334051,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,-1,0,0,0,91.06672,0,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1334051,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,28.26859,28.26859,0,-1,0,28.26859,296.3822,54.02666,0,0,83.78308,29.75641,28.26859,0,0,0,318.7582,0,0,0,420.0009,100,0.1334051,31.09545,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,33.50246,33.50246,0,-1,0,33.50246,141.8919,12.27152,0,0,47.53727,35.26575,33.50246,0,0,0,318.7582,0,0,0,420.0009,100,0.1334051,36.85271,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,37.34301,37.34301,0,-1,0,37.34301,60.54443,0,7.105427E-15,0,22.60911,39.30843,37.34301,0,0,0,318.7582,0,16.69932,-16.69932,402.3982,95.80891,0.1334051,41.0773,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,-1,0,0,0,0,0,0,16.26163,0,0,0,0,18.5548,302.0589,16.26163,0,16.26163,417.8253,99.48203,0.1333507,0,13.0093,0,318.3205
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,1.087903,1.087903,0,-1,0,1.087903,232.7739,0,0,0,2.532355,1.145162,1.087903,0,0,2.293173,316.6944,1.387194,0,1.387194,419.1414,99.79536,0.1333461,1.196694,2.025884,0,319.2267
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9059797,317.9428,0,0,0,419.1414,99.79536,0.1333461,0,0,0,317.9428
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9059797,317.9428,0,0,0,419.1414,99.79536,0.1333461,0,0,0,317.9428
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,48.0355,48.0355,0,-1,0,48.0355,0,0,0,0,0,50.56369,48.0355,0,0,0.9059797,317.9428,0,50.56369,-50.56369,365.8425,87.10519,0.1333461,52.83905,0,0,317.9428
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,26.10096,26.10096,0,-1,0,26.10096,0,0,3.552714E-15,0,0,27.4747,26.10096,0,0,57.08786,267.3792,0,27.4747,-27.4747,336.8817,80.20976,0.1333461,28.71106,0,0,267.3792
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.6153,239.9044,0,0,0,336.8817,80.20976,0.1333461,0,0,0,239.9044
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.6153,239.9044,0,0,0,336.8817,80.20976,0.1333461,0,0,0,239.9044
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.6153,239.9044,0,0,0,336.8817,80.20976,0.1333461,0,0,0,239.9044
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.6153,239.9044,0,0,0,336.8817,80.20976,0.1333461,0,0,0,239.9044
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,36.05943,36.05943,0,-1,0,36.05943,0,0,7.105427E-15,0,0,37.9573,36.05943,0,0,87.6153,239.9044,0,37.9573,-37.9573,296.8712,70.68347,0.1333461,39.66537,0,0,239.9044
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,44.55099,44.55099,0,-1,0,44.55099,0,0,0,0,0,46.89578,44.55099,0,0,129.7901,201.9472,0,46.89578,-46.89578,247.4387,58.91385,0.1333461,49.00609,0,0,201.9472
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.25981,38.25981,0,0,0,38.25981,0,0,0,0,0,40.27348,38.25981,0,0,181.8965,155.0514,0,40.27348,-40.27348,204.9867,48.80626,0.1333461,42.08579,0,0,155.0514
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,8.063748,8.063748,0,0,0,8.063748,24.55743,0,0,0,1.980249,8.488155,8.063748,0,0,226.6448,114.7779,0,6.507906,-6.507906,198.1268,47.17294,0.1333461,8.870123,1.5842,0,116.7581
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,233.8758,108.27,20.94731,0,20.94731,217.9991,51.90445,0.133276,0,16.75784,0,129.2173
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,212.9285,127.1226,42.96818,0,42.96818,258.7623,61.60995,0.1331327,0,34.37455,0,170.0907
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,52.2695,52.2695,0,-1,0,52.2695,143.2846,0,0,0,74.89417,55.02053,52.2695,0,0,169.9603,165.7939,19.87364,0,19.87364,277.6161,66.09894,0.1330664,57.49646,59.91534,0,240.6881
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,32.57253,32.57253,0,-1,0,32.57253,239.4301,0,0,0,77.98843,34.28687,32.57253,0,0,150.0867,183.6802,43.70155,0,43.70155,319.075,75.97009,0.1329211,35.82978,62.39074,0,261.6686
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,8.708566,8.708566,0,-1,0,8.708566,1095.675,0,0,0,95.41761,9.166912,8.708566,0,0,106.3851,223.0116,86.25069,0,86.25069,400.8996,95.4521,0.1326351,9.579423,76.33409,0,318.4292
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,-1,0,0,0,83.98006,0,0,104.1145,0,0,0,0,20.13444,300.6372,20.13444,0,20.13444,420.0009,100,0.1325685,0,83.2916,0,404.7517
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,97.89426,68.7,0,-1,0,68.7,133.6968,19.53389,29.19426,38.98368,91.84968,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1325685,107.6837,73.47974,0,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,38.38179,38.38179,0,-1,0,38.38179,207.3298,39.17502,0,0,79.5769,40.40188,38.38179,0,0,0,318.7582,0,0,0,420.0009,100,0.1325685,42.21997,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,-1,0,0,0,56.44128,0,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1325685,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,19.0907,19.0907,0,-1,0,19.0907,259.1051,29.3695,0,0,49.46497,20.09547,19.0907,0,0,0,318.7582,0,0,0,420.0009,100,0.1325685,20.99977,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,38.69439,38.69439,0,-1,0,38.69439,72.6833,0,0,0,28.12436,40.73093,38.69439,0,0,0,318.7582,0,12.60658,-12.60658,406.7123,96.83607,0.1325685,42.56383,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,33.88362,33.88362,0,-1,0,33.88362,5.555643,0,7.105427E-15,0,1.882453,35.66697,33.88362,0,0,14.00731,306.1516,0,33.78452,-33.78452,371.1003,88.35705,0.1325685,37.27198,1.505962,0,308.0341
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,46.7251,46.7251,0,-1,0,46.7251,0,0,7.105427E-15,0,0,49.18431,46.7251,0,0,51.54566,272.3671,0,49.18431,-49.18431,319.2555,76.01306,0.1325685,51.39761,0,0,272.3671
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,90.13957,68.7,0,-1,0,68.7,0,0,21.43958,30.45353,0,72.31579,68.7,0,0,106.1949,223.1828,0,72.31579,-72.31579,243.028,57.86369,0.1325685,99.15353,0,0,223.1828
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,15.50972,15.50972,0,-1,0,15.50972,0,0,1.776357E-15,0,0,16.32602,15.50972,0,0,186.5458,150.867,0,16.32602,-16.32602,225.8188,53.76628,0.1325685,17.06069,0,0,150.867
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,17.62389,17.62389,0,-1,0,17.62389,0,0,0,0,0,18.55146,17.62389,0,0,204.6858,134.541,0,18.55146,-18.55146,206.2639,49.11035,0.1325685,19.38628,0,0,134.541
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,75.7384,68.7,0,-1,0,68.7,0,0,7.038405,14.61225,0,72.31579,68.7,0,0,225.2985,115.9895,0,72.31579,-72.31579,130.0363,30.96097,0.1325685,83.31225,0,0,115.9895
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,31.64646,31.64646,0,-1,0,31.64646,0,0,0,0,0,33.31207,31.64646,0,0,305.6494,43.67376,0,33.31207,-33.31207,94.92236,22.60052,0.1325685,34.81111,0,0,43.67376
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,34.47081,9.843609,0,-1,0,9.843609,0,0,24.6272,28.07428,0,10.36169,9.843609,0,0,342.6628,10.36169,0,10.36169,-10.36169,84.00017,20,0.1325685,37.91789,0,0,10.36169
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,16.15424,0,0,-1,0,0,0,0,16.15424,17.76966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325685,17.76966,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,35.04625,0,0,-1,0,0,0,0,35.04625,38.55088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325685,38.55088,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,19.99704,0,0,-1,0,0,0,0,19.99704,21.99674,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325685,21.99674,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325685,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,22.23003,22.23003,81,0,22.761,22.23003,8.233915,0,0,0,1.830402,0,0,58.76997,55.83147,354.1758,0,57.66187,0,57.66187,138.703,33.02446,0.1328017,24.45304,1.464322,81,1.830402
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,4.360128,4.360128,76.67592,0,21.66701,4.360128,500.5898,0,0,0,21.82636,0,0,72.31579,68.7,296.5139,51.89568,90.52636,0,90.52636,224.5839,53.47224,0.1328971,4.796141,17.46109,81,73.72204
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,31.82975,31.82975,81,0,22.761,31.82975,97.64408,0,0,0,31.07987,0,0,49.17025,46.71173,205.9876,133.3694,77.7916,0,77.7916,298.3835,71.04354,0.1330642,35.01273,24.8639,81,164.4493
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,36.3038,36.3038,0,-1,0,36.3038,121.4562,0,0,0,44.09322,38.21452,36.3038,0,0,128.196,203.3819,5.878695,0,5.878695,303.9605,72.3714,0.1330448,39.93418,35.27457,0,247.4751
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,-1,0,0,0,0,0,0,84.69548,0,0,0,0,122.3173,208.6727,84.69548,0,84.69548,384.3097,91.50212,0.132766,0,67.75639,0,293.3682
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,49.13359,49.13359,0,-1,0,49.13359,161.4809,0,0,0,79.34134,51.71957,49.13359,0,0,37.6218,284.8986,27.62177,0,27.62177,410.514,97.74123,0.1326754,54.04695,63.47307,0,364.24
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,76.35631,68.7,0,-1,0,68.7,127.0126,4.941841,7.656312,15.29194,87.25766,72.31579,68.7,0,0,10.00003,309.7582,10.00003,0,10.00003,420.0009,100,0.1326426,83.99194,69.80613,0,397.0159
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,91.44785,68.7,0,-1,0,68.7,122.4472,11.80543,22.74786,31.89264,84.12122,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1326426,100.5926,67.29697,0,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,88.29021,68.7,0,-1,0,68.7,78.6703,0,19.59021,28.41923,54.0465,72.31579,68.7,0,0,0,318.7582,0,18.26929,-18.26929,400.7433,95.41489,0.1326426,97.11923,43.2372,0,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,44.18398,44.18398,0,-1,0,44.18398,105.159,0,7.105427E-15,0,46.46342,46.50945,44.18398,0,0,20.29921,300.4889,0,0.04603335,-0.04603335,400.6948,95.40333,0.1326426,48.60238,37.17073,0,346.9524
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,108.9491,68.7,0,-1,0,68.7,35.79036,0,40.24911,51.14402,24.58798,72.31579,68.7,0,0,20.35036,300.4429,0,47.72781,-47.72781,350.3853,83.4249,0.1326426,119.844,19.67038,0,325.0309
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,-1,0,0,0,0,0,0,15.4372,0,0,0,0,73.38126,252.7151,15.4372,0,15.4372,365.0303,86.9118,0.132592,0,12.34976,0,268.1523
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,-1,0,0,0,0,0,0,1.744246,0,0,0,0,57.94406,266.6086,1.744246,0,1.744246,366.685,87.30578,0.1325863,0,1.395397,0,268.3528
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,38.67093,38.67093,0,-1,0,38.67093,0,0,7.105427E-15,0,0,40.70625,38.67093,0,0,56.19981,268.1784,0,40.70625,-40.70625,323.7769,77.08958,0.1325863,42.53803,0,0,268.1784
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,57.99224,57.99224,0,-1,0,57.99224,0,0,7.105427E-15,0,0,61.04446,57.99224,0,0,101.429,227.4722,0,61.04446,-61.04446,259.4304,61.76901,0.1325863,63.79146,0,0,227.4722
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,47.20009,47.20009,0,-1,0,47.20009,0,0,0,0,0,49.6843,47.20009,0,0,169.2562,166.4277,0,49.6843,-49.6843,207.0585,49.29954,0.1325863,51.9201,0,0,166.4277
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,61.07211,61.07211,0,-1,0,61.07211,0,0,0,0,0,64.28644,61.07211,0,0,224.4609,116.7434,0,64.28644,-64.28644,139.2946,33.16533,0.1325863,67.17932,0,0,116.7434
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,3.251685,3.251685,0,-1,0,3.251685,0,0,4.440892E-16,0,0,3.422827,3.251685,0,0,295.8903,52.45695,0,3.422827,-3.422827,135.6867,32.30629,0.1325863,3.576854,0,0,52.45695
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,27.02037,27.02037,0,-1,0,27.02037,0,0,3.552714E-15,0,0,28.44249,27.02037,0,0,299.6935,49.03412,0,28.44249,-28.44249,105.7057,25.16796,0.1325863,29.7224,0,0,49.03412
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,66.14512,19.56204,0,-1,0,19.56204,0,0,46.58308,53.19759,0,20.59163,19.56204,0,0,331.2962,20.59163,0,20.59163,-20.59163,84.00017,20,0.1325863,72.75964,0,0,20.59163
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325863,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,18.33115,0,0,-1,0,0,0,0,18.33115,20.16426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325863,20.16426,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,52.24977,0,0,-1,0,0,0,0,52.24977,57.47475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1325863,57.47475,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,17.72014,17.72014,81,0,22.761,17.72014,0,-7.105427E-15,0,0,0,0,0,63.27986,60.11586,354.1758,0,60.11586,0,60.11586,141.0311,33.57876,0.1328109,19.49216,0,81,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,0,1.272384,0,0,72.31579,68.7,294.0599,54.10428,69.97238,0,69.97238,207.4127,49.38388,0.1329425,0,1.017908,81,55.37666
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,48.19234,48.19234,81,0,22.761,48.19234,44.04049,0,0,0,21.22414,0,0,32.80766,31.16728,224.0876,117.0794,52.39142,0,52.39142,257.1156,61.21787,0.1331374,53.01157,16.97931,81,138.3036
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,63.29799,63.29799,81,0,22.761,63.29799,38.30708,0,0,0,24.24761,0,0,17.70201,16.81691,171.6961,164.2317,41.06452,0,41.06452,296.0728,70.49339,0.1332844,69.62778,19.39809,81,188.4793
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,62.2813,62.2813,0,-1,0,62.2813,39.45431,0,7.105427E-15,0,24.57265,65.55926,62.2813,0,0,130.6316,201.1898,0,40.98661,-40.98661,252.8691,60.20682,0.1332844,68.50943,19.65812,0,225.7624
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,-1,0,0,0,0,0,0,75.14915,0,0,0,0,176.1723,160.2032,75.14915,0,75.14915,324.1619,77.18124,0.1330388,0,60.11932,0,235.3523
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,27.21106,27.21106,0,-1,0,27.21106,270.2554,0,0,0,73.53937,28.64322,27.21106,0,0,101.0231,227.8374,44.89614,0,44.89614,366.7541,87.32223,0.1328925,29.93217,58.83149,0,301.3768
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,73.15919,68.7,0,-1,0,68.7,126.256,0,4.459191,11.77511,86.73785,72.31579,68.7,0,0,56.12699,268.2439,14.42207,0,14.42207,380.4361,90.57983,0.1328456,80.47511,69.39028,0,354.9818
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,-1,0,0,0,68.0648,0,0,109.7697,0,0,0,0,41.70493,281.2238,41.70493,0,41.70493,420.0009,100,0.13271,0,87.81578,0,390.9935
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,-1,0,0,0,77.06037,0,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13271,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.4826037,0.4826037,0,-1,0,0.4826037,7608.068,36.20881,0,0,36.71682,0.5080039,0.4826037,0,0,0,318.7582,0,0,0,420.0009,100,0.13271,0.5308641,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,-1,0,0,0,29.53283,0,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13271,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,-1,0,0,0,6.5141,0,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.13271,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,22.60055,22.60055,0,-1,0,22.60055,6.141568,0,0,0,1.388028,23.79005,22.60055,0,0,0,318.7582,0,22.40203,-22.40203,396.387,94.37768,0.13271,24.86061,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89114,296.3562,0,0,0,396.387,94.37768,0.13271,0,0,0,296.3562
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89114,296.3562,0,0,0,396.387,94.37768,0.13271,0,0,0,296.3562
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.612995,2.612995,0,-1,0,2.612995,0,0,0,0,0,2.750521,2.612995,0,0,24.89114,296.3562,0,2.750521,-2.750521,393.4877,93.68737,0.13271,2.874294,0,0,296.3562
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,18.25159,18.25159,0,-1,0,18.25159,0,0,0,0,0,19.2122,18.25159,0,0,27.94727,293.6057,0,19.2122,-19.2122,373.2363,88.86561,0.13271,20.07675,0,0,293.6057
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.29416,274.3935,0,0,0,373.2363,88.86561,0.13271,0,0,0,274.3935
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.29416,274.3935,0,0,0,373.2363,88.86561,0.13271,0,0,0,274.3935
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.29416,274.3935,0,0,0,373.2363,88.86561,0.13271,0,0,0,274.3935
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,29.75769,29.75769,0,-1,0,29.75769,0,0,3.552714E-15,0,0,31.32388,29.75769,0,0,49.29416,274.3935,0,31.32388,-31.32388,340.218,81.00413,0.13271,32.73346,0,0,274.3935
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,22.67428,22.67428,0,-1,0,22.67428,0,0,0,0,0,23.86767,22.67428,0,0,84.09848,243.0696,0,23.86767,-23.86767,315.0593,75.01397,0.13271,24.94171,0,0,243.0696
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,16.01668,16.01668,0,-1,0,16.01668,0,0,0,0,0,16.85966,16.01668,0,0,110.6181,219.2019,0,16.85966,-16.85966,297.2877,70.78263,0.13271,17.61834,0,0,219.2019
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,71.93263,71.93263,81,0,22.761,71.93263,0,0,0,0,0,0,0,9.067369,8.614,129.3511,202.3423,8.614,0,8.614,305.4596,72.72833,0.1327444,79.12589,0,81,202.3423
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,56.08479,56.08479,81,0,22.761,56.08479,3.494705,0,0,0,1.959998,0,0,24.91521,23.66945,120.7371,210.0949,25.62944,0,25.62944,329.7738,78.51743,0.1328453,61.69328,1.567999,81,212.0549
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,73.1244,73.1244,81,0,22.761,73.1244,14.7552,0,0,0,10.78965,0,0,7.875597,7.481817,95.10761,233.1614,18.27147,0,18.27147,347.1077,82.64452,0.1329104,80.43684,8.631724,81,243.951
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,15.57236,15.57236,0,0,0,15.57236,122.2851,0,0,0,19.04267,16.39196,15.57236,0,0,76.83614,249.6057,2.650714,0,2.650714,349.6224,83.24326,0.1329018,17.1296,15.23414,0,268.6484
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,85.49229,68.7,0,-1,0,68.7,40.12778,0,16.79229,25.34152,27.56778,72.31579,68.7,0,0,74.18543,251.9913,0,44.748,-44.748,302.4538,72.01267,0.1329018,94.04152,22.05423,0,279.5591
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,59.1203,59.1203,0,-1,0,59.1203,76.41068,0,7.105427E-15,0,45.17422,62.2319,59.1203,0,0,123.9054,207.2433,0,17.05767,-17.05767,284.4734,67.73164,0.1329018,65.03233,36.13938,0,252.4176
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,-1,0,0,0,0,0,0,32.80791,0,0,0,0,142.8584,190.1857,32.80791,0,32.80791,315.5978,75.14218,0.1327954,0,26.24633,0,222.9936
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.670899,3.670899,0,-1,0,3.670899,659.3411,0,0,0,24.20374,3.864104,3.670899,0,0,110.0505,219.7128,20.33964,0,20.33964,334.8936,79.73643,0.1327295,4.037989,19.363,0,243.9165
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,72.33699,68.7,0,-1,0,68.7,26.76172,0,3.636993,10.87069,18.3853,72.31579,68.7,0,0,89.71085,238.0185,0,53.93049,-53.93049,278.0459,66.20128,0.1327295,79.57069,14.70824,0,256.4038
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,30.30108,30.30108,0,-1,0,30.30108,141.145,0,0,0,42.76845,31.89587,30.30108,0,0,149.6336,184.088,10.87258,0,10.87258,288.3606,68.65714,0.1326943,33.33119,34.21476,0,226.8564
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,15.59543,15.59543,0,-1,0,15.59543,152.0466,0,0,0,23.71232,16.41624,15.59543,0,0,138.761,193.8733,7.296076,0,7.296076,295.2822,70.30515,0.1326707,17.15498,18.96986,0,217.5856
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,-1,0,0,0,0,0,0,18.59686,0,0,0,0,131.465,200.4398,18.59686,0,18.59686,312.9247,74.50574,0.1326106,0,14.87748,0,219.0366
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,82.87776,68.7,0,-1,0,68.7,5.693555,0,14.17776,22.46554,3.911472,72.31579,68.7,0,0,112.8681,217.1769,0,68.40432,-68.40432,240.8203,57.33804,0.1326106,91.16553,3.129178,0,221.0884
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,49.05747,49.05747,0,-1,0,49.05747,4.060705,0,7.105427E-15,0,1.992079,51.63945,49.05747,0,0,188.8729,148.7726,0,49.64737,-49.64737,188.4874,44.87785,0.1326106,53.96322,1.593663,0,150.7647
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,43.27386,43.27386,0,-1,0,43.27386,0,0,0,0,0,45.55143,43.27386,0,0,244.0367,99.12524,0,45.55143,-45.55143,140.4719,33.44563,0.1326106,47.60124,0,0,99.12524
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,13.76765,13.76765,0,-1,0,13.76765,0,0,1.776357E-15,0,0,14.49227,13.76765,0,0,294.6494,53.57382,0,14.49227,-14.49227,125.1957,29.80845,0.1326106,15.14442,0,0,53.57382
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,13.67749,13.67749,0,-1,0,13.67749,0,0,1.776357E-15,0,0,14.39736,13.67749,0,0,310.7519,39.08155,0,14.39736,-14.39736,110.0196,26.19509,0.1326106,15.04524,0,0,39.08155
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,15.80126,15.80126,0,-1,0,15.80126,0,0,3.552714E-15,0,0,16.6329,15.80126,0,0,326.7489,24.68419,0,16.6329,-16.6329,92.48697,22.02066,0.1326106,17.38138,0,0,24.68419
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,63.15018,7.648721,0,-1,0,7.648721,0,0,55.50146,61.81648,0,8.051286,7.648721,0,0,345.2299,8.051286,0,8.051286,-8.051286,84.00017,20,0.1326106,69.4652,0,0,8.051286
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,12.2188,0,0,-1,0,0,0,0,12.2188,13.44068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326106,13.44068,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,59.98879,0,0,-1,0,0,0,0,59.98879,65.98767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326106,65.98767,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.51886,0,0,-1,0,0,0,0,1.51886,1.670745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326106,1.670745,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,12.66332,0,0,-1,0,0,0,0,12.66332,13.92965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326106,13.92965,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,7.59329,0,0,-1,0,0,0,0,7.59329,8.352619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326106,8.352619,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,27.933,27.933,81,0,22.761,27.933,0,0,0,0,0,0,0,53.067,50.41365,354.1758,0,50.41365,0,50.41365,131.8268,31.38726,0.132811,30.72631,0,81,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,71.82994,71.82994,81,0,22.761,71.82994,1.156724,0,0,0,0.8308741,0,0,9.170056,8.711554,303.7621,45.37228,9.542428,0,9.542428,140.8795,33.54267,0.1328483,79.01294,0.6646993,81,46.20316
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,0,27.20941,0,0,72.31579,68.7,294.2197,53.96047,95.90942,0,95.90942,231.8672,55.20636,0.1328943,0,21.76753,81,81.16988
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,43.60028,43.60028,81,0,22.761,43.60028,112.1689,0,0,0,48.90596,0,0,37.39972,35.52973,198.3103,140.2789,84.43569,0,84.43569,311.9699,74.2784,0.1330362,47.96031,39.12477,81,189.1849
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,51.19056,51.19056,0,-1,0,51.19056,132.5306,0,0,0,67.84315,53.88479,51.19056,0,0,113.8746,216.2711,13.95836,0,13.95836,325.2119,77.43126,0.1329912,56.30961,54.27452,0,284.1142
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,7.0346,7.0346,0,-1,0,7.0346,1362.266,0,0,0,95.82996,7.404842,7.0346,0,0,99.91627,228.8336,88.42513,0,88.42513,409.0994,97.40442,0.1327069,7.73806,76.66397,0,324.6635
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,45.26741,45.26741,0,-1,0,45.26741,220.9733,40.88784,0,0,100.0289,47.64991,45.26741,0,0,11.49114,308.4162,11.49114,0,11.49114,420.0009,100,0.1326701,49.79416,80.02312,0,408.4451
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,37.33059,37.33059,0,-1,0,37.33059,259.9059,57.72905,0,0,97.02441,39.29536,37.33059,0,0,0,318.7582,0,0,0,420.0009,100,0.1326701,41.06365,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,17.54244,17.54244,0,-1,0,17.54244,512.3806,71.41833,0,0,89.88406,18.46573,17.54244,0,0,0,318.7582,0,0,0,420.0009,100,0.1326701,19.29669,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,-1,0,0,0,82.81068,0,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1326701,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,45.51212,45.51212,0,-1,0,45.51212,141.2407,16.37414,0,0,64.28163,47.9075,45.51212,0,0,0,318.7582,0,0,0,420.0009,100,0.1326701,50.06334,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,7.730336,7.730336,0,-1,0,7.730336,709.3087,46.69474,0,0,54.83194,8.137196,7.730336,0,0,0,318.7582,0,0,0,420.0009,100,0.1326701,8.503369,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,146.5751,68.7,0,-1,0,68.7,37.00737,0,77.87511,92.53262,25.42406,72.31579,68.7,0,0,0,318.7582,0,46.89173,-46.89173,370.5726,88.2314,0.1326701,161.2326,20.33925,0,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,75.40044,68.7,0,-1,0,68.7,3.799253,0,6.700438,14.24048,2.610087,72.31579,68.7,0,0,52.10192,271.8665,0,69.7057,-69.7057,297.0963,70.73708,0.1326701,82.94048,2.088069,0,274.4766
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,45.44217,45.44217,0,-1,0,45.44217,0,0,0,0,0,47.83386,45.44217,0,0,129.5527,202.1608,0,47.83386,-47.83386,246.675,58.73203,0.1326701,49.98639,0,0,202.1608
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,40.23845,40.23845,0,-1,0,40.23845,0,0,0,0,0,42.35626,40.23845,0,0,182.7014,154.3269,0,42.35626,-42.35626,202.0276,48.10172,0.1326701,44.26229,0,0,154.3269
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,6.580747,6.580747,0,-1,0,6.580747,0,0,8.881784E-16,0,0,6.927102,6.580747,0,0,229.7639,111.9707,0,6.927102,-6.927102,194.7258,46.3632,0.1326701,7.238822,0,0,111.9707
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,19.85788,19.85788,0,-1,0,19.85788,0,0,3.552714E-15,0,0,20.90303,19.85788,0,0,237.4607,105.0436,0,20.90303,-20.90303,172.6921,41.11708,0.1326701,21.84366,0,0,105.0436
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,50.51798,50.51798,0,-1,0,50.51798,0,0,7.105427E-15,0,0,53.17682,50.51798,0,0,260.6863,84.14054,0,53.17682,-53.17682,116.6388,27.77109,0.1326701,55.56978,0,0,84.14054
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,37.32849,29.41553,0,-1,0,29.41553,0,0,7.912954,11.6458,0,30.96372,29.41553,0,0,319.7717,30.96372,0,30.96372,-30.96372,84.00017,20,0.1326701,41.06134,0,0,30.96372
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,39.0577,0,0,-1,0,0,0,0,39.0577,42.96347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326701,42.96347,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,14.71075,0,0,-1,0,0,0,0,14.71075,16.18182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326701,16.18182,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,48.01976,0,0,-1,0,0,0,0,48.01976,52.82174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326701,52.82174,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,2.022135,0,0,-1,0,0,0,0,2.022135,2.224348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326701,2.224348,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,37.25309,37.25309,81,0,22.761,37.25309,0,0,0,0,0,0,0,43.74691,41.55957,354.1758,0,41.55957,0,41.55957,123.427,29.38733,0.1328339,40.97839,0,81,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,73.03281,73.03281,81,0,22.761,73.03281,3.182865,0,0,0,2.324536,0,0,7.96719,7.56883,312.6162,37.40361,9.893367,0,9.893367,132.8127,31.62201,0.1328712,80.33609,1.859629,81,39.72815
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,0,17.4117,0,0,72.31579,68.7,302.7229,46.30764,86.1117,0,86.1117,214.5054,51.07262,0.1329481,0,13.92936,81,63.71934
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,18.90436,18.90436,81,0,22.761,18.90436,169.5312,0,0,0,32.0488,0,0,62.09564,58.99086,216.6112,123.8082,91.03966,0,91.03966,300.8732,71.63634,0.1330677,20.7948,25.63904,81,155.857
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,13.16513,13.16513,0,-1,0,13.16513,317.2822,0,0,0,41.77063,13.85804,13.16513,0,0,125.5715,205.7439,27.91259,0,27.91259,327.3535,77.94114,0.1329785,14.48165,33.4165,0,247.5145
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,81.036,68.7,0,-1,0,68.7,113.5872,0,12.33601,20.43961,78.0344,72.31579,68.7,0,0,97.65893,230.8652,5.71861,0,5.71861,332.7786,79.23284,0.1329602,89.13961,62.42752,0,308.8996
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,77.41724,68.7,0,-1,0,68.7,90.48146,0,8.71724,16.45897,62.16076,72.31579,68.7,0,0,91.94032,236.0119,0,10.15503,-10.15503,322.0742,76.6842,0.1329602,85.15897,49.72861,0,298.1727
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,31.12429,31.12429,0,-1,0,31.12429,260.2898,0,0,0,81.01337,32.76241,31.12429,0,0,103.2237,225.8569,48.25095,0,48.25095,367.8491,87.58295,0.1328063,34.23672,64.81069,0,306.8703
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,22.03833,22.03833,0,-1,0,22.03833,323.7124,0,0,0,71.3408,23.19824,22.03833,0,0,54.97272,269.2828,48.14256,0,48.14256,413.5212,98.45722,0.1326531,24.24216,57.07264,0,340.6236
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,36.63949,36.63949,0,-1,0,36.63949,161.394,13.73587,0,0,59.13393,38.56789,36.63949,0,0,6.830168,312.6111,6.830168,0,6.830168,420.0009,100,0.1326314,40.30344,47.30714,0,371.745
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,17.85334,17.85334,0,-1,0,17.85334,264.7259,28.46942,0,0,47.2624,18.79299,17.85334,0,0,0,318.7582,0,0,0,420.0009,100,0.1326314,19.63867,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,6.15663,6.15663,0,-1,0,6.15663,223.4279,7.274964,0,0,13.75563,6.480663,6.15663,0,0,0,318.7582,0,0,0,420.0009,100,0.1326314,6.772293,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,47.36341,47.36341,0,-1,0,47.36341,7.568704,0,7.105427E-15,0,3.584797,49.85623,47.36341,0,0,0,318.7582,0,46.27143,-46.27143,371.2265,88.38708,0.1326314,52.09976,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,25.43479,25.43479,0,-1,0,25.43479,7.917578,0,0,0,2.013819,26.77346,25.43479,0,0,51.4127,272.4868,0,24.75964,-24.75964,345.1275,82.17306,0.1326314,27.97826,1.611055,0,274.5006
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,135.2944,68.7,0,-1,0,68.7,0,0,66.59443,80.12387,0,72.31579,68.7,0,0,78.92342,247.7272,0,72.31579,-72.31579,268.9,64.02367,0.1326314,148.8239,0,0,247.7272
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.2743,175.4114,0,0,0,268.9,64.02367,0.1326314,0,0,0,175.4114
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,56.83624,56.83624,0,-1,0,56.83624,0,0,7.105427E-15,0,0,59.82763,56.83624,0,0,159.2743,175.4114,0,59.82763,-59.82763,205.8361,49.0085,0.1326314,62.51987,0,0,175.4114
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,28.76309,28.76309,0,-1,0,28.76309,0,0,3.552714E-15,0,0,30.27693,28.76309,0,0,225.7494,115.5837,0,30.27693,-30.27693,173.9214,41.40978,0.1326314,31.6394,0,0,115.5837
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,23.49647,23.49647,0,-1,0,23.49647,0,0,0,0,0,24.73313,23.49647,0,0,259.3905,85.30681,0,24.73313,-24.73313,147.8504,35.20242,0.1326314,25.84612,0,0,85.30681
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,36.53799,36.53799,0,-1,0,36.53799,0,0,0,0,0,38.46104,36.53799,0,0,286.8717,60.57368,0,38.46104,-38.46104,107.3089,25.5497,0.1326314,40.19179,0,0,60.57368
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,18.66633,18.66633,0,-1,0,18.66633,0,0,0,0,0,19.64877,18.66633,0,0,329.6062,22.11264,0,19.64877,-19.64877,86.59731,20.61837,0.1326314,20.53296,0,0,22.11264
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.4382,2.463871,0,0,0,86.59731,20.61837,0.1326314,0,0,0,2.463871
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,19.1217,2.340677,0,-1,0,2.340677,0,0,16.78102,18.69319,0,2.463871,2.340677,0,0,351.4382,2.463871,0,2.463871,-2.463871,84.00017,20,0.1326314,21.03387,0,0,2.463871
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,8.706626,0,0,-1,0,0,0,0,8.706626,9.577289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1326314,9.577289,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,27.52985,27.52985,81,0,22.761,27.52985,0,0,0,0,0,0,0,53.47015,50.79665,354.1758,0,50.79665,0,50.79665,132.1901,31.47377,0.1328299,30.28283,0,81,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,4.9344,4.9344,77.25019,0,21.8123,4.9344,13.81273,0,0,0,0.6815755,0,0,72.31579,68.7,303.3792,45.71698,69.38158,0,69.38158,198.0112,47.14544,0.1329925,5.42784,0.5452604,81,46.39856
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,14.10423,14.10423,81,0,22.761,14.10423,206.8264,0,0,0,29.17127,0,0,66.89577,63.55098,233.9976,108.1604,92.72225,0,92.72225,285.9753,68.08922,0.1331056,15.51465,23.33702,81,137.3317
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,53.62982,53.62982,81,0,22.761,53.62982,109.4025,0,0,0,58.67236,0,0,27.37018,26.00167,141.2753,191.6104,84.67403,0,84.67403,366.3041,87.2151,0.1332437,58.9928,46.93789,81,250.2828
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,20.39442,20.39442,0,-1,0,20.39442,362.3285,0,0,0,73.89479,21.46781,20.39442,0,0,56.6013,267.817,52.42698,0,52.42698,416.0407,99.05712,0.1330778,22.43386,59.11583,0,341.7119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,14.85516,14.85516,0,-1,0,14.85516,660.1481,78.25475,0,0,98.06609,15.63702,14.85516,0,0,4.17432,315.0013,4.17432,0,4.17432,420.0009,100,0.1330646,16.34068,78.45287,0,413.0674
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,-1,0,0,0,105.1123,0,0,105.1123,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330646,0,84.08981,0,423.8705
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,57.07997,57.07997,0,-1,0,57.07997,200.6385,54.4402,0,0,114.5244,60.08418,57.07997,0,0,0,318.7582,0,0,0,420.0009,100,0.1330646,62.78796,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,-1,0,0,0,83.92818,0,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1330646,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,113.4252,68.7,0,-1,0,68.7,143.7205,26.42018,44.72516,56.06768,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1330646,124.7677,78.98878,0,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,34.44692,34.44692,0,-1,0,34.44692,235.0205,44.69742,0,0,80.95734,36.25992,34.44692,0,0,0,318.7582,0,0,0,420.0009,100,0.1330646,37.89162,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,6.788172,6.788172,0,-1,0,6.788172,826.6544,48.96928,0,0,56.11473,7.145444,6.788172,0,0,0,318.7582,0,0,0,420.0009,100,0.1330646,7.46699,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,21.25198,21.25198,0,-1,0,21.25198,104.6431,0,0,0,22.23873,22.37051,21.25198,0,0,0,318.7582,0,0.1317758,-0.1317758,419.8619,99.96693,0.1330646,23.37718,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,60.08192,60.08192,0,-1,0,60.08192,4.172662,0,7.105427E-15,0,2.507016,63.24413,60.08192,0,0,0.1464175,318.6265,0,60.73712,-60.73712,355.8394,84.7235,0.1330646,66.09012,2.005613,0,321.1335
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,37.70904,37.70904,0,-1,0,37.70904,0,0,0,0,0,39.69373,37.70904,0,0,67.6321,257.8893,0,39.69373,-39.69373,313.9985,74.76141,0.1330646,41.47995,0,0,257.8893
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,89.11416,68.7,0,-1,0,68.7,0,0,20.41416,29.32557,0,72.31579,68.7,0,0,111.7362,218.1956,0,72.31579,-72.31579,237.771,56.61203,0.1330646,98.02557,0,0,218.1956
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,89.02611,68.7,0,-1,0,68.7,0,0,20.32611,29.22872,0,72.31579,68.7,0,0,192.0871,145.8798,0,72.31579,-72.31579,161.5435,38.46265,0.1330646,97.92872,0,0,145.8798
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,48.25605,48.25605,0,-1,0,48.25605,0,0,7.105427E-15,0,0,50.79585,48.25605,0,0,272.438,73.56403,0,50.79585,-50.79585,107.9999,25.71422,0.1330646,53.08166,0,0,73.56403
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,37.26343,21.62977,0,-1,0,21.62977,0,0,15.63366,19.36,0,22.76818,21.62977,0,0,328.8778,22.76818,0,22.76818,-22.76818,84.00017,20,0.1330646,40.98978,0,0,22.76818
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,21.74102,0,0,-1,0,0,0,0,21.74102,23.91513,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330646,23.91513,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330646,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,27.40558,0,0,-1,0,0,0,0,27.40558,30.14614,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330646,30.14614,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,10.22625,0,0,-1,0,0,0,0,10.22625,11.24887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330646,11.24887,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,9.239943,0,0,-1,0,0,0,0,9.239943,10.16394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1330646,10.16394,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,24.47638,24.47638,81,0,22.761,24.47638,0,0,0,0,0,0,0,56.52362,53.69744,354.1758,0,53.69744,0,53.69744,134.942,32.12899,0.133272,26.92402,0,81,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,61.09386,61.09386,81,0,22.761,61.09386,3.928251,0,0,0,2.39992,0,0,19.90614,18.91083,300.4784,48.32769,21.31075,0,21.31075,155.1592,36.94259,0.1333525,67.20325,1.919936,81,50.72761
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,72.31579,0,20.56389,0,0,0,0,0,20.69926,0,0,72.31579,68.7,279.1676,67.50737,89.39926,0,89.39926,239.9708,57.13578,0.1334168,0,16.55941,81,88.20663
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,33.60132,33.60132,81,0,22.761,33.60132,114.7265,0,0,0,38.54961,0,0,47.39868,45.02875,189.7684,147.9667,83.57836,0,83.57836,319.2602,76.01418,0.1335567,36.96145,30.83969,81,186.5163
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,12.94231,12.94231,0,-1,0,12.94231,516.0582,0,0,0,66.78983,13.62348,12.94231,0,0,106.19,223.1872,53.16635,0,53.16635,369.6982,88.0232,0.1333892,14.23654,53.43186,0,289.9771
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,-1,0,0,0,43.9386,0,0,96.96225,0,0,0,0,53.02365,271.037,53.02365,0,53.02365,420.0009,100,0.1332227,0,77.5698,0,367.9992
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,88.65043,68.7,0,-1,0,68.7,145.5267,27.66105,19.95043,28.81547,99.97684,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,97.51547,79.98148,0,418.7351
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,43.46537,43.46537,0,-1,0,43.46537,234.7474,56.28082,0,0,102.0338,45.75303,43.46537,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,47.81191,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,-1,0,0,0,110.9922,0,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,-1,0,0,0,92.86166,0,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,34.5975,34.5975,0,-1,0,34.5975,230.0896,43.18682,0,0,79.60524,36.41842,34.5975,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,38.05725,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,10.74977,10.74977,0,-1,0,10.74977,506.4596,43.12771,0,0,54.44326,11.31555,10.74977,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,11.82475,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,14.97918,14.97918,0,-1,0,14.97918,145.7234,6.060607,0,0,21.82816,15.76756,14.97918,0,0,0,318.7582,0,0,0,420.0009,100,0.1332227,16.4771,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,20.00422,20.00422,0,-1,0,20.00422,10.65802,0,3.552714E-15,0,2.132053,21.05707,20.00422,0,0,0,318.7582,0,18.92502,-18.92502,400.0521,95.25031,0.1332227,22.00464,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,16.54961,16.54961,0,-1,0,16.54961,0,0,0,0,0,17.42064,16.54961,0,0,21.0278,299.8332,0,17.42064,-17.42064,381.6891,90.87819,0.1332227,18.20457,0,0,299.8332
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.38406,282.4126,0,0,0,381.6891,90.87819,0.1332227,0,0,0,282.4126
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,40.38406,282.4126,0,0,0,381.6891,90.87819,0.1332227,0,0,0,282.4126
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,49.66227,49.66227,0,-1,0,49.66227,0,0,7.105427E-15,0,0,52.27607,49.66227,0,0,40.38406,282.4126,0,52.27607,-52.27607,326.5853,77.75826,0.1332227,54.62849,0,0,282.4126
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,14.82193,14.82193,0,-1,0,14.82193,0,0,1.776357E-15,0,0,15.60204,14.82193,0,0,98.46858,230.1365,0,15.60204,-15.60204,310.1393,73.84255,0.1332227,16.30413,0,0,230.1365
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,50.19519,50.19519,0,-1,0,50.19519,0,0,0,0,0,52.83704,50.19519,0,0,115.8042,214.5345,0,52.83704,-52.83704,254.4442,60.58184,0.1332227,55.21471,0,0,214.5345
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,20.48497,20.48497,0,-1,0,20.48497,0,0,3.552714E-15,0,0,21.56313,20.48497,0,0,174.512,161.6974,0,21.56313,-21.56313,231.7147,55.17005,0.1332227,22.53347,0,0,161.6974
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,45.35485,45.35485,0,-1,0,45.35485,0,0,7.105427E-15,0,0,47.74195,45.35485,0,0,198.471,140.1343,0,47.74195,-47.74195,181.3903,43.18807,0.1332227,49.89034,0,0,140.1343
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,48.09218,48.09218,0,-1,0,48.09218,0,0,7.105427E-15,0,0,50.62334,48.09218,0,0,251.5176,92.39235,0,50.62334,-50.62334,128.0286,30.48293,0.1332227,52.9014,0,0,92.39235
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,29.01693,29.01693,0,-1,0,29.01693,0,0,3.552714E-15,0,0,30.54414,29.01693,0,0,307.7658,41.769,0,30.54414,-30.54414,95.83221,22.81715,0.1332227,31.91862,0,0,41.769
