Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,21.69643,21.69643,81,0,22.761,21.69643,0,0,0,0,0,0,0,59.30357,56.33839,341.7037,11.22487,56.33839,0,56.33839,149.2795,35.54267,0.1334383,23.86608,0,81,11.22487
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,34.26373,34.26373,81,0,22.761,34.26373,5.456997,0,0,0,1.869771,0,0,46.73627,44.39946,285.3654,61.92942,46.26923,0,46.26923,193.1743,45.9938,0.1336136,37.69011,1.495817,81,63.79919
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,63.15337,63.15337,81,0,22.761,63.15337,26.80515,0,0,0,16.92836,0,0,17.84663,16.9543,239.0961,103.5717,33.88266,0,33.88266,225.3183,53.6471,0.1337313,69.4687,13.54268,81,120.5001
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,25.6562,25.6562,81,0,22.761,25.6562,85.85181,0,0,0,22.02631,0,0,55.3438,52.57661,205.2135,134.0661,74.60292,0,74.60292,296.0928,70.49815,0.1338977,28.22182,17.62105,81,156.0924
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,91.05758,68.7,0,-1,0,68.7,56.07283,0,22.35758,31.46334,38.52203,72.31579,68.7,0,0,130.6105,201.2087,0,33.79375,-33.79375,260.4711,62.0168,0.1338977,100.1633,30.81763,0,239.7308
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,33.21161,33.21161,0,-1,0,33.21161,185.8948,0,0,0,61.73866,34.95958,33.21161,0,0,168.1591,167.415,26.77907,0,26.77907,285.8759,68.06556,0.1338137,36.53276,49.39092,0,229.1536
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.8366926,0.8366926,0,-1,0,0.8366926,9578.472,0,0,0,80.14236,0.8807291,0.8366926,0,0,141.3801,191.5161,79.26163,0,79.26163,361.0701,85.9689,0.1335657,0.9203619,64.11389,0,271.6585
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,16.49517,16.49517,0,-1,0,16.49517,460.893,0,0,0,76.0251,17.36334,16.49517,0,0,62.11845,262.8516,58.66176,0,58.66176,416.7215,99.21922,0.1333828,18.14469,60.82008,0,338.8767
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,75.92642,68.7,0,-1,0,68.7,147.1247,25.30219,7.226426,14.81907,101.0747,72.31579,68.7,0,0,3.456687,315.6472,3.456687,0,3.456687,420.0009,100,0.133372,83.51907,80.85973,0,416.7219
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,52.63639,52.63639,0,-1,0,52.63639,192.3625,45.84596,0,0,101.2527,55.40672,52.63639,0,0,0,318.7582,0,0,0,420.0009,100,0.133372,57.90002,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,-1,0,0,0,83.35218,0,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.133372,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,50.50578,50.50578,0,-1,0,50.50578,87.5447,0,0,0,44.21514,53.16398,50.50578,0,0,0,318.7582,0,8.948844,-8.948844,410.5679,97.75407,0.133372,55.55636,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,43.13137,43.13137,0,-1,0,43.13137,54.49455,0,0,0,23.50425,45.40145,43.13137,0,0,9.94316,309.8094,0,21.8972,-21.8972,387.4863,92.25845,0.133372,47.44451,18.8034,0,333.3136
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,27.85386,27.85386,0,-1,0,27.85386,8.000528,0,3.552714E-15,0,2.228456,29.31985,27.85386,0,0,34.27338,287.9122,0,27.0914,-27.0914,358.9294,85.45921,0.133372,30.63925,1.782765,0,290.1406
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,49.98328,49.98328,0,-1,0,49.98328,0,0,7.105427E-15,0,0,52.61398,49.98328,0,0,64.37493,260.8208,0,52.61398,-52.61398,303.4694,72.25448,0.133372,54.98161,0,0,260.8208
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.8349,208.2068,0,0,0,303.4694,72.25448,0.133372,0,0,0,208.2068
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,75.07043,68.7,0,-1,0,68.7,0,0,6.370433,13.87748,0,72.31579,68.7,0,0,122.8349,208.2068,0,72.31579,-72.31579,227.2419,54.1051,0.133372,82.57748,0,0,208.2068
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,43.06326,43.06326,0,-1,0,43.06326,0,0,0,0,0,45.32975,43.06326,0,0,203.1858,135.891,0,45.32975,-45.32975,179.4601,42.72852,0.133372,47.36958,0,0,135.891
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,40.72041,40.72041,0,-1,0,40.72041,0,0,0,0,0,42.86359,40.72041,0,0,253.5522,90.56127,0,42.86359,-42.86359,134.2779,31.97087,0.133372,44.79245,0,0,90.56127
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,301.1784,47.69769,0,0,0,134.2779,31.97087,0.133372,0,0,0,47.69769
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,47.54919,45.3128,0,-1,0,45.3128,0,0,2.236393,6.991313,0,47.69769,45.3128,0,0,301.1784,47.69769,0,47.69769,-47.69769,84.00017,20,0.133372,52.30411,0,0,47.69769
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,30.41774,0,0,-1,0,0,0,0,30.41774,33.45951,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133372,33.45951,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133372,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,29.07864,0,0,-1,0,0,0,0,29.07864,31.98651,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133372,31.98651,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.462541,2.462541,74.77833,0,21.18692,2.462541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1335158,2.708795,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,35.55966,35.55966,81,0,22.761,35.55966,2.888059,0,0,0,1.026984,0,0,45.44034,43.16833,285.4758,61.83,44.19531,0,44.19531,191.1021,45.5004,0.1336822,39.11562,0.821587,81,62.85698
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,58.37484,58.37484,81,0,22.761,58.37484,49.03482,0,0,0,28.624,0,0,22.62516,21.4939,241.2805,101.6058,50.1179,0,50.1179,238.6481,56.82086,0.1338521,64.21233,22.8992,81,130.2298
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,54.68864,54.68864,81,0,22.761,54.68864,90.74504,0,0,0,49.62723,0,0,26.31136,24.99579,191.1626,146.7119,74.62302,0,74.62302,309.4417,73.67645,0.1340166,60.15751,39.70179,81,196.3391
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,36.81594,36.81594,0,-1,0,36.81594,203.5397,0,0,0,74.93507,38.75362,36.81594,0,0,116.5396,213.8726,36.18145,0,36.18145,343.7664,81.84898,0.1339042,40.49753,59.94805,0,288.8077
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,22.23666,22.23666,0,-1,0,22.23666,431.4529,0,0,0,95.94071,23.40701,22.23666,0,0,80.35813,246.4359,72.5337,0,72.5337,412.5779,98.23264,0.1336792,24.46033,76.75256,0,342.3766
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,75.63623,68.7,0,-1,0,68.7,164.8591,33.11797,6.93623,14.49985,113.2582,72.31579,68.7,0,0,7.824432,311.7162,7.824432,0,7.824432,420.0009,100,0.133655,83.19985,90.60654,0,424.9744
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,41.32932,41.32932,0,-1,0,41.32932,283.5598,73.6888,0,0,117.1934,43.50455,41.32932,0,0,0,318.7582,0,0,0,420.0009,100,0.133655,45.46226,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,83.56337,68.7,0,-1,0,68.7,169.8406,44.36469,14.86337,23.21971,116.6805,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.133655,91.91971,93.34438,0,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,37.0246,37.0246,0,-1,0,37.0246,271.1439,61.41669,0,0,100.39,38.97327,37.0246,0,0,0,318.7582,0,0,0,420.0009,100,0.133655,40.72706,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,106.8834,68.7,0,-1,0,68.7,121.359,11.05781,38.18337,48.87171,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.133655,117.5717,66.69888,0,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,54.91153,54.91153,0,-1,0,54.91153,96.26265,0,7.105427E-15,0,52.85929,57.80161,54.91153,0,0,0,318.7582,0,4.942318,-4.942318,414.7912,98.75961,0.133655,60.40268,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4677095,0.4677095,0,-1,0,0.4677095,5349.874,19.03808,0,0,25.02187,0.4923258,0.4677095,0,0,5.491464,313.8159,5.491464,0,5.491464,420.0009,100,0.133638,0.5144805,20.0175,0,338.8378
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,74.7498,68.7,0,-1,0,68.7,3.997125,0,6.049803,13.52478,2.746025,72.31579,68.7,0,0,0,318.7582,0,69.56976,-69.56976,346.6679,82.5398,0.133638,82.22478,2.19682,0,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,35.37074,35.37074,0,-1,0,35.37074,0,0,7.105427E-15,0,0,37.23236,35.37074,0,0,77.29974,249.1885,0,37.23236,-37.23236,307.4215,73.19545,0.133638,38.90782,0,0,249.1885
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,59.0351,59.0351,0,-1,0,59.0351,0,0,7.105427E-15,0,0,62.1422,59.0351,0,0,118.669,211.9561,0,62.1422,-62.1422,241.9179,57.59938,0.133638,64.93861,0,0,211.9561
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,13.28836,13.28836,0,-1,0,13.28836,0,0,1.776357E-15,0,0,13.98775,13.28836,0,0,187.7159,149.8139,0,13.98775,-13.98775,227.1735,54.08882,0.133638,14.6172,0,0,149.8139
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,52.68304,52.68304,0,-1,0,52.68304,0,0,7.105427E-15,0,0,55.45583,52.68304,0,0,203.2579,135.8261,0,55.45583,-55.45583,168.7179,40.17085,0.133638,57.95134,0,0,135.8261
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8755,80.37032,0,0,0,168.7179,40.17085,0.133638,0,0,0,80.37032
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,64.56623,64.56623,0,-1,0,64.56623,0,0,1.421085E-14,2.32285,0,67.96445,64.56623,0,0,264.8755,80.37032,0,67.96445,-67.96445,97.0771,23.11355,0.133638,71.02285,0,0,80.37032
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,10.88184,10.88184,0,-1,0,10.88184,0,0,1.776357E-15,0.184452,0,11.45457,10.88184,0,0,340.3915,12.40586,0,11.45457,-11.45457,85.00292,20.23875,0.133638,11.97002,0,0,12.40586
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,62.15127,0.9037318,0,-1,0,0.9037318,0,0,61.24754,67.46266,0,0.9512966,0.9037318,0,0,353.1188,0.9512966,0,0.9512966,-0.9512966,84.00017,20,0.133638,68.36639,0,0,0.9512966
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,75.59731,0,0,-1,0,0,0,0,75.59731,83.15704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133638,83.15704,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,21.12288,0,0,-1,0,0,0,0,21.12288,23.23516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133638,23.23516,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.133638,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,0,0,0,0,0,0,0,0,1.34522,0,0,0,0,354.1758,0,1.34522,0,1.34522,85.27636,20.30385,0.1336339,0,1.076176,0,1.34522
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,28.25757,28.25757,81,0,22.761,28.25757,92.23396,0,0,0,26.06308,0,0,52.74243,50.10531,352.8306,1.210698,76.16839,0,76.16839,157.536,37.5085,0.1337933,31.08333,20.85046,81,27.27378
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,49.853,49.853,81,0,22.761,49.853,105.8653,0,0,0,52.77704,0,0,31.147,29.58965,276.6622,69.76225,82.36669,0,82.36669,235.6759,56.1132,0.133933,54.8383,42.22163,81,122.5393
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,-1,0,0,0,0,0,0,72.19862,0,0,0,0,194.2955,143.8923,72.19862,0,72.19862,304.1696,72.42117,0.1337103,0,57.75889,0,216.0909
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,83.37547,68.7,0,-1,0,68.7,140.6646,0,14.67547,23.01302,96.63654,72.31579,68.7,0,0,122.0969,208.871,24.32076,0,24.32076,327.2422,77.91467,0.1336355,91.71302,77.30923,0,305.5076
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,93.42671,68.7,0,-1,0,68.7,154.9251,0,24.72671,34.06938,106.4336,72.31579,68.7,0,0,97.77614,230.7597,34.11777,0,34.11777,359.6092,85.62107,0.1335306,102.7694,85.14685,0,337.1933
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,-1,0,0,0,37.76627,0,0,101.4246,0,0,0,0,63.65837,261.4657,63.65837,0,63.65837,420.0009,100,0.1333355,0,81.13971,0,362.8903
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,33.9494,33.9494,0,-1,0,33.9494,293.7314,63.98382,0,0,99.72003,35.73621,33.9494,0,0,0,318.7582,0,0,0,420.0009,100,0.1333355,37.34434,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,26.13081,26.13081,0,-1,0,26.13081,336.8342,60.51139,0,0,88.01751,27.50611,26.13081,0,0,0,318.7582,0,0,0,420.0009,100,0.1333355,28.74389,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,67.08578,67.08578,0,-1,0,67.08578,118.7823,9.069448,0,5.09436,79.68606,70.61662,67.08578,0,0,0,318.7582,0,0,0,420.0009,100,0.1333355,73.79436,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,77.97195,68.7,0,-1,0,68.7,81.14953,0,9.271953,17.06915,55.74973,72.31579,68.7,0,0,0,318.7582,0,16.56606,-16.56606,402.5387,95.84235,0.1333355,85.76915,44.59978,0,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.870282,1.870282,0,-1,0,1.870282,1390.406,5.629054,0,0,26.00451,1.968718,1.870282,0,0,18.40674,302.1922,18.40674,0,18.40674,420.0009,100,0.1332791,2.05731,20.80361,0,328.1967
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,-1,0,0,0,2.449888,0,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1332791,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,17.62165,17.62165,0,-1,0,17.62165,0,0,3.552714E-15,0,0,18.54911,17.62165,0,0,0,318.7582,0,18.54911,-18.54911,400.4484,95.34466,0.1332791,19.38382,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,92.93999,68.7,0,-1,0,68.7,0,0,24.23999,33.53399,0,72.31579,68.7,0,0,20.61012,300.2091,0,72.31579,-72.31579,324.2208,77.19528,0.1332791,102.234,0,0,300.2091
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,95.81181,68.7,0,-1,0,68.7,0,0,27.11181,36.69299,0,72.31579,68.7,0,0,100.961,227.8933,0,72.31579,-72.31579,247.9933,59.0459,0.1332791,105.393,0,0,227.8933
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,52.81664,52.81664,0,-1,0,52.81664,0,0,0,0,0,55.59646,52.81664,0,0,181.3119,155.5775,0,55.59646,-55.59646,189.3895,45.09264,0.1332791,58.0983,0,0,155.5775
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,50.72054,50.72054,0,-1,0,50.72054,0,0,7.105427E-15,0,0,53.39005,50.72054,0,0,243.0857,99.98107,0,53.39005,-53.39005,133.1114,31.69313,0.1332791,55.7926,0,0,99.98107
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.408,46.59103,0,0,0,133.1114,31.69313,0.1332791,0,0,0,46.59103
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.408,46.59103,0,0,0,133.1114,31.69313,0.1332791,0,0,0,46.59103
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.408,46.59103,0,0,0,133.1114,31.69313,0.1332791,0,0,0,46.59103
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.24783,44.26147,0,-1,0,44.26147,0,0,3.986348,8.811131,0,46.59103,44.26147,0,0,302.408,46.59103,0,46.59103,-46.59103,84.00017,20,0.1332791,53.07261,0,0,46.59103
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,42.33902,0,0,-1,0,0,0,0,42.33902,46.57292,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1332791,46.57292,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,22.29633,22.29633,81,0,22.761,22.29633,0,0,0,0,0,0,0,58.70367,55.76849,354.1758,0,55.76849,0,55.76849,136.9068,32.59679,0.133487,24.52596,0,81,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.1031999,0.1031999,72.41899,0,20.59,0.1031999,2330.59,0,0,0,2.405166,0,0,72.31579,68.7,298.4073,50.19164,71.10516,0,71.10516,204.3631,48.65778,0.1336054,0.1135199,1.924133,81,52.5968
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,23.81436,23.81436,81,0,22.761,23.81436,45.54106,0,0,0,10.84531,0,0,57.18564,54.32636,227.3022,114.1863,65.17167,0,65.17167,266.1904,63.37853,0.1337967,26.1958,8.67625,81,125.0316
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,24.33664,24.33664,81,0,22.761,24.33664,127.3175,0,0,0,30.9848,0,0,56.66336,53.8302,162.1305,172.8408,84.81499,0,84.81499,346.6529,82.53625,0.1339274,26.7703,24.78784,81,203.8256
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,53.23164,53.23164,0,-1,0,53.23164,80.80412,0,0,0,43.01336,56.0333,53.23164,0,0,77.31549,249.1743,0,13.01994,-13.01994,332.9287,79.26858,0.1339274,58.5548,34.41069,0,292.1877
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,29.4238,29.4238,0,-1,0,29.4238,212.9366,0,0,0,62.65404,30.97242,29.4238,0,0,91.7821,236.1543,31.68163,0,31.68163,362.9845,86.42471,0.1338307,32.36617,50.12323,0,298.8084
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,5.240617,5.240617,0,-1,0,5.240617,951.9678,0,0,0,49.88899,5.516439,5.240617,0,0,60.10047,264.6678,44.37255,0,44.37255,405.08,96.44743,0.1336955,5.764679,39.91119,0,314.5568
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,5.595016,5.595016,0,-1,0,5.595016,729.8347,19.21696,0,0,40.83437,5.88949,5.595016,0,0,15.72792,304.6031,15.72792,0,15.72792,420.0009,100,0.1336476,6.154517,32.66749,0,345.4375
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,-1,0,0,0,11.00791,0,0,11.00791,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1336476,0,8.806326,0,329.7661
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,65.63081,65.63081,0,-1,0,65.63081,18.02643,0,1.421085E-14,3.493894,11.83089,69.08507,65.63081,0,0,0,318.7582,0,57.25417,-57.25417,359.6497,85.6307,0.1336476,72.19389,9.464716,0,330.5891
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,20.37228,20.37228,0,-1,0,20.37228,152.32,0,0,0,31.03105,21.4445,20.37228,0,0,63.61575,261.5041,9.586552,0,9.586552,368.7442,87.79607,0.1336185,22.4095,24.82484,0,292.5351
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,15.29954,15.29954,0,-1,0,15.29954,90.97227,0,0,0,13.91834,16.10477,15.29954,0,0,54.02919,270.132,0,2.186439,-2.186439,366.4395,87.24734,0.1336185,16.82949,11.13467,0,284.0503
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,40.51894,40.51894,0,-1,0,40.51894,8.520464,0,7.105427E-15,0,3.452402,42.65152,40.51894,0,0,56.45857,267.9455,0,39.19912,-39.19912,325.1201,77.40938,0.1336185,44.57084,2.761922,0,271.3979
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,68.84925,68.7,0,-1,0,68.7,2.959039,0,0.1492513,7.034176,2.03286,72.31579,68.7,0,0,100.0131,228.7464,0,70.28293,-70.28293,251.0353,59.7702,0.1336185,75.73418,1.626288,0,230.7793
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,87.62318,68.7,0,-1,0,68.7,0,0,18.92319,27.6855,0,72.31579,68.7,0,0,178.1053,158.4635,0,72.31579,-72.31579,174.8078,41.62082,0.1336185,96.38551,0,0,158.4635
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,98.13816,68.7,0,-1,0,68.7,0,0,29.43816,39.25198,0,72.31579,68.7,0,0,258.4562,86.14767,0,72.31579,-72.31579,98.58026,23.47144,0.1336185,107.952,0,0,86.14767
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.807,13.83189,0,0,0,98.58026,23.47144,0.1336185,0,0,0,13.83189
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,30.57212,13.14029,0,-1,0,13.14029,0,0,17.43183,20.48904,0,13.83189,13.14029,0,0,338.807,13.83189,0,13.83189,-13.83189,84.00017,20,0.1336185,33.62934,0,0,13.83189
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,53.04255,0,0,-1,0,0,0,0,53.04255,58.34681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,58.34681,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,19.80223,0,0,-1,0,0,0,0,19.80223,21.78245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,21.78245,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,81.13544,0,0,-1,0,0,0,0,81.13544,89.24898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,89.24898,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,46.37626,0,0,-1,0,0,0,0,46.37626,51.01388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,51.01388,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,19.33883,0,0,-1,0,0,0,0,19.33883,21.27271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336185,21.27271,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,46.50191,46.50191,81,0,22.761,46.50191,0,7.105427E-15,0,0,0,0,0,34.49809,32.77318,354.1758,0,32.77318,0,32.77318,115.0915,27.40269,0.1337394,51.1521,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,15.781,15.781,81,0,22.761,15.781,14.04097,0,0,0,2.215806,0,0,65.21899,61.95805,321.4026,29.49586,64.17385,0,64.17385,175.9722,41.89806,0.1339323,17.35911,1.772645,81,31.71167
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,49.62964,49.62964,81,0,22.761,49.62964,35.21833,0,0,0,17.47873,0,0,31.37036,29.80184,257.2288,87.25233,47.28057,0,47.28057,220.8265,52.57763,0.1340946,54.59261,13.98299,81,104.7311
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,72.31579,0,20.56389,0,0,0,0,0,8.269664,0,0,72.31579,68.7,209.9482,129.8048,76.96967,0,76.96967,293.8463,69.96327,0.1341923,0,6.615731,81,138.0745
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,69.69224,68.7,0,-1,0,68.7,19.9286,0,0.9922372,7.961461,13.69095,72.31579,68.7,0,0,132.9785,199.0775,0,58.62484,-58.62484,232.0503,55.24997,0.1341923,76.66146,10.95276,0,212.7685
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.1123902,0.1123902,0,-1,0,0.1123902,37857.08,0,0,0,42.54765,0.1183055,0.1123902,0,0,198.1172,140.4527,42.42934,0,42.42934,272.3023,64.83376,0.1340635,0.1236292,34.03812,0,183.0004
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,10.81834,10.81834,0,-1,0,10.81834,290.2718,0,0,0,31.40258,11.38772,10.81834,0,0,155.6879,178.6391,20.01486,0,20.01486,291.2901,69.35464,0.1340028,11.90017,25.12207,0,210.0417
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,-1,0,0,0,0,0,0,40.51714,0,0,0,0,135.673,196.6525,40.51714,0,40.51714,329.728,78.50652,0.1338802,0,32.41371,0,237.1696
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,47.33206,47.33206,0,-1,0,47.33206,86.53121,0,0,0,40.95701,49.82322,47.33206,0,0,95.15591,233.1179,0,8.866215,-8.866215,320.3822,76.28133,0.1338802,52.06527,32.76561,0,274.0749
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,40.78888,40.78888,0,-1,0,40.78888,105.1394,0,0,0,42.8852,42.93567,40.78888,0,0,105.0073,224.2517,0,0.05046751,-0.05046751,320.329,76.26866,0.1338802,44.86777,34.30816,0,267.1369
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,22.27214,22.27214,0,-1,0,22.27214,143.4416,0,0,0,31.94752,23.44436,22.27214,0,0,105.0633,224.2012,8.503157,0,8.503157,328.3958,78.18932,0.1338544,24.49936,25.55801,0,256.1487
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,61.49641,61.49641,0,-1,0,61.49641,6.27371,0,7.105427E-15,0,3.858107,64.73307,61.49641,0,0,96.56018,231.8541,0,60.87496,-60.87496,264.228,62.9113,0.1338544,67.64606,3.086485,0,235.7122
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,-1,0,0,0,0,0,0,12.61279,0,0,0,0,164.199,170.9791,12.61279,0,12.61279,276.1935,65.76023,0.1338163,0,10.09023,0,183.5919
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,-1,0,0,0,0,0,0,2.526949,0,0,0,0,151.5862,182.3306,2.526949,0,2.526949,278.5908,66.33101,0.1338087,0,2.021559,0,184.8576
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.5674587,0.5674587,0,-1,0,0.5674587,0,0,0,0,0,0.597325,0.5674587,0,0,149.0593,184.6049,0,0.597325,-0.597325,277.9612,66.18109,0.1338087,0.6242046,0,0,184.6049
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,149.723,184.0076,0,0,0,277.9612,66.18109,0.1338087,0,0,0,184.0076
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,10.90999,10.90999,0,-1,0,10.90999,0,0,0,0,0,11.4842,10.90999,0,0,149.723,184.0076,0,11.4842,-11.4842,265.8557,63.29886,0.1338087,12.00099,0,0,184.0076
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,56.8402,56.8402,0,-1,0,56.8402,0,0,7.105427E-15,0,0,59.83179,56.8402,0,0,162.4832,172.5233,0,59.83179,-59.83179,202.7875,48.28264,0.1338087,62.52422,0,0,172.5233
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,9.089444,9.089444,0,-1,0,9.089444,0,0,0,0,0,9.567836,9.089444,0,0,228.963,112.6916,0,9.567836,-9.567836,192.7021,45.88136,0.1338087,9.998388,0,0,112.6916
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.5939,103.1237,0,0,0,192.7021,45.88136,0.1338087,0,0,0,103.1237
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,6.773043,6.773043,0,-1,0,6.773043,0,0,8.881784E-16,0,0,7.129519,6.773043,0,0,239.5939,103.1237,0,7.129519,-7.129519,185.1869,44.09204,0.1338087,7.450348,0,0,103.1237
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,27.75694,27.75694,0,-1,0,27.75694,0,0,3.552714E-15,0,0,29.21783,27.75694,0,0,247.5156,95.99419,0,29.21783,-29.21783,154.3886,36.75912,0.1338087,30.53263,0,0,95.99419
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,30.60167,30.60167,0,-1,0,30.60167,0,0,0,0,0,32.21229,30.60167,0,0,279.9798,66.77637,0,32.21229,-32.21229,120.4339,28.67468,0.1338087,33.66184,0,0,66.77637
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,7.061085,7.061085,0,-1,0,7.061085,0,0,8.881784E-16,0,0,7.432722,7.061085,0,0,315.7713,34.56408,0,7.432722,-7.432722,112.5991,26.80926,0.1338087,7.767194,0,0,34.56408
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,17.36298,17.36298,0,0,0,17.36298,0,0,3.552714E-15,0,0,18.27682,17.36298,0,0,324.0298,27.13136,0,18.27682,-18.27682,93.33366,22.22226,0.1338087,19.09928,0,0,27.13136
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,25.8646,25.8646,81,0,22.761,25.8646,3.485028,0,0,0,0.9013887,0,0,55.1354,52.37863,344.3374,8.854533,53.28002,0,53.28002,143.8795,34.25696,0.1340028,28.45106,0.7211109,81,9.755922
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.623297,3.623297,75.93909,0,21.48059,3.623297,544.3409,0,0,0,19.72309,0,0,72.31579,68.7,291.0574,56.80655,88.42309,0,88.42309,227.765,54.22966,0.1340885,3.985626,15.77847,81,76.52963
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,47.89965,47.89965,81,0,22.761,47.89965,59.89148,0,0,0,28.68781,0,0,33.10035,31.44533,202.6343,136.3873,60.13314,0,60.13314,284.8123,67.81232,0.1342886,52.68962,22.95025,81,165.0751
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,71.92471,68.7,0,-1,0,68.7,64.50874,0,3.224711,10.41718,44.3175,72.31579,68.7,0,0,142.5012,190.5072,0,27.99829,-27.99829,255.2995,60.78548,0.1342886,79.11718,35.454,0,234.8247
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,32.05752,32.05752,0,-1,0,32.05752,147.7158,0,0,0,47.35402,33.74476,32.05752,0,0,173.6104,162.5089,13.60926,0,13.60926,268.2104,63.8595,0.1342475,35.26328,37.88322,0,209.8629
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.811751,3.811751,0,-1,0,3.811751,1604.216,0,0,0,61.14874,4.01237,3.811751,0,0,160.0011,174.7572,57.13636,0,57.13636,322.4147,76.76526,0.1340754,4.192926,48.91899,0,235.9059
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,64.53084,64.53084,0,-1,0,64.53084,134.4287,0,0,2.283923,86.74796,67.9272,64.53084,0,0,102.8648,226.1799,18.82076,0,18.82076,340.2697,81.01643,0.1340188,70.98392,69.39837,0,312.9279
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,59.43367,59.43367,0,-1,0,59.43367,140.7563,0,0,0,83.65664,62.56176,59.43367,0,0,84.04401,243.1186,21.09488,0,21.09488,360.282,85.78127,0.1339554,65.37704,66.92532,0,326.7752
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,18.30215,18.30215,0,-1,0,18.30215,507.0253,10.58196,0,0,92.79652,19.26542,18.30215,0,0,62.94913,262.104,62.94913,0,62.94913,420.0009,100,0.1337667,20.13236,74.23721,0,354.9005
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,12.03538,12.03538,0,-1,0,12.03538,564.0818,55.22058,0,0,67.8894,12.66882,12.03538,0,0,0,318.7582,0,0,0,420.0009,100,0.1337667,13.23892,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,15.90732,15.90732,0,-1,0,15.90732,290.429,29.45492,0,0,46.19947,16.74455,15.90732,0,0,0,318.7582,0,0,0,420.0009,100,0.1337667,17.49805,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,82.32832,68.7,0,-1,0,68.7,31.56341,0,13.62832,21.86115,21.68406,72.31579,68.7,0,0,0,318.7582,0,50.63173,-50.63173,366.6303,87.29276,0.1337667,90.56116,17.34725,0,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,-1,0,0,0,0,0,0,1.813238,0,0,0,0,56.25747,268.1265,1.813238,0,1.813238,368.3505,87.70232,0.1337612,0,1.45059,0,269.9397
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,74.26411,68.7,0,-1,0,68.7,0,0,5.564107,12.99052,0,72.31579,68.7,0,0,54.44424,269.7584,0,72.31579,-72.31579,292.123,69.55295,0.1337612,81.69052,0,0,269.7584
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,120.4417,68.7,0,-1,0,68.7,0,0,51.74165,63.78582,0,72.31579,68.7,0,0,134.7951,197.4426,0,72.31579,-72.31579,215.8954,51.40357,0.1337612,132.4858,0,0,197.4426
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,87.36952,68.7,0,-1,0,68.7,0,0,18.66952,27.40647,0,72.31579,68.7,0,0,215.146,125.1268,0,72.31579,-72.31579,139.6679,33.2542,0.1337612,96.10648,0,0,125.1268
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,49.90386,49.90386,0,-1,0,49.90386,0,0,7.105427E-15,4.723756,0,52.53038,49.90386,0,0,295.4969,52.81104,0,52.53038,-52.53038,84.29601,20.07044,0.1337612,54.89425,0,0,52.81104
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,353.864,0.2806634,0,0,0,84.29601,20.07044,0.1337612,0,0,0,0.2806634
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,58.40084,0.2666303,0,-1,0,0.2666303,0,0,58.1342,63.97429,0,0.2806634,0.2666303,0,0,353.864,0.2806634,0,0.2806634,-0.2806634,84.00017,20,0.1337612,64.24092,0,0,0.2806634
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337612,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,51.87107,0,0,-1,0,0,0,0,51.87107,57.05818,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337612,57.05818,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,69.964,0,0,-1,0,0,0,0,69.964,76.9604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337612,76.9604,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.51132,0,0,-1,0,0,0,0,47.51132,52.26245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1337612,52.26245,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,12.8855,12.8855,81,0,22.761,12.8855,0,0,0,0,0,0,0,68.1145,64.70877,354.1758,0,64.70877,0,64.70877,145.3883,34.61619,0.1339495,14.17405,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,68.46635,68.46635,81,0,22.761,68.46635,3.667312,0,0,0,2.510874,0,0,12.53366,11.90697,289.467,58.2379,14.41785,0,14.41785,159.0663,37.87284,0.1340001,75.31298,2.008699,81,60.74877
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,113.5846,113.5846,81,0,22.761,113.5846,18.53856,0,0,0,21.05695,34.29962,32.58464,0,0,275.0492,71.21396,0,13.24267,-13.24267,145.1073,34.54928,0.1340001,124.9431,16.84556,81,92.27091
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,57.58099,57.58099,81,0,22.761,57.58099,88.77679,0,0,0,51.11856,0,0,23.41901,22.24806,289.7632,57.97129,73.36662,0,73.36662,214.709,51.12108,0.1341617,63.33909,40.89485,81,109.0899
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,21.06862,21.06862,0,-1,0,21.06862,239.8785,0,0,0,50.53909,22.1775,21.06862,0,0,216.3966,124.0013,28.36159,0,28.36159,241.6151,57.5273,0.1340769,23.17548,40.43127,0,174.5403
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,33.13806,33.13806,0,-1,0,33.13806,153.9858,0,0,0,51.0279,34.88217,33.13806,0,0,188.035,149.5267,16.14573,0,16.14573,256.9323,61.17424,0.1340286,36.45187,40.82232,0,200.5546
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,29.16679,29.16679,0,-1,0,29.16679,224.8233,0,0,0,65.57375,30.70189,29.16679,0,0,171.8893,164.0578,34.87186,0,34.87186,290.0146,69.05097,0.1339246,32.08347,52.459,0,229.6316
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,20.06403,20.06403,0,-1,0,20.06403,493.326,0,0,0,98.98107,21.12003,20.06403,0,0,137.0175,195.4425,77.86104,0,77.86104,363.8801,86.63795,0.1336927,22.07043,79.18486,0,294.4236
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,52.22051,52.22051,0,-1,0,52.22051,171.967,0,0,0,89.80204,54.96896,52.22051,0,0,59.15643,265.5175,34.83308,0,34.83308,396.9257,94.50593,0.1335893,57.44256,71.84164,0,355.3195
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,-1,0,0,0,46.66329,0,0,70.98663,0,0,0,0,24.32334,296.8672,24.32334,0,24.32334,420.0009,100,0.1335171,0,56.78931,0,367.8539
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,28.58983,28.58983,0,-1,0,28.58983,207.7702,29.30659,0,0,59.40115,30.09456,28.58983,0,0,0,318.7582,0,0,0,420.0009,100,0.1335171,31.44881,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,67.36392,67.36392,0,-1,0,67.36392,52.32763,0,1.421085E-14,5.400317,35.24994,70.90939,67.36392,0,0,0,318.7582,0,35.65945,-35.65945,382.4125,91.05041,0.1335171,74.10032,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,64.87715,64.87715,0,-1,0,64.87715,28.72153,0,0,2.664868,18.63371,68.29174,64.87715,0,0,39.62161,283.0988,0,49.65803,-49.65803,330.0683,78.58754,0.1335171,71.36487,14.90697,0,301.7325
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,36.95712,36.95712,0,-1,0,36.95712,6.440738,0,0,0,2.380311,38.90223,36.95712,0,0,94.7972,233.4408,0,36.52192,-36.52192,291.5708,69.42149,0.1335171,40.65284,1.904249,0,235.8211
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,46.058,46.058,0,-1,0,46.058,0,0,0,0,0,48.48211,46.058,0,0,135.3771,196.9188,0,48.48211,-48.48211,240.4662,57.25374,0.1335171,50.6638,0,0,196.9188
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,120.8132,68.7,0,-1,0,68.7,0,0,52.11321,64.19453,0,72.31579,68.7,0,0,189.2461,148.4367,0,72.31579,-72.31579,164.2387,39.10437,0.1335171,132.8945,0,0,148.4367
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,58.62663,58.62663,0,-1,0,58.62663,0,0,7.105427E-15,0,0,61.71224,58.62663,0,0,269.597,76.12093,0,61.71224,-61.71224,99.18826,23.61621,0.1335171,64.48929,0,0,76.12093
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,15.26801,13.68825,0,-1,0,13.68825,0,0,1.579753,3.106553,0,14.40869,13.68825,0,0,338.1662,14.40869,0,14.40869,-14.40869,84.00017,20,0.1335171,16.79481,0,0,14.40869
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,46.576,0,0,-1,0,0,0,0,46.576,51.2336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335171,51.2336,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,23.97496,0,0,-1,0,0,0,0,23.97496,26.37245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335171,26.37245,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,5.733225,0,0,-1,0,0,0,0,5.733225,6.306547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335171,6.306547,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,47.23271,0,0,-1,0,0,0,0,47.23271,51.95598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335171,51.95598,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,33.30902,0,0,-1,0,0,0,0,33.30902,36.63993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335171,36.63993,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,25.67748,0,0,-1,0,0,0,0,25.67748,28.24523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1335171,28.24523,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,49.11986,49.11986,81,0,22.761,49.11986,0,0,0,0,0,0,0,31.88014,30.28613,354.1758,0,30.28613,0,30.28613,112.7321,26.84093,0.1336263,54.03185,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,29.989,29.989,81,0,22.761,29.989,8.766147,0,0,0,2.62888,0,0,51.011,48.46045,323.8897,27.25752,51.08933,0,51.08933,161.1997,38.38081,0.1338083,32.9879,2.103104,81,29.8864
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,36.44142,36.44142,81,0,22.761,36.44142,63.55294,0,0,0,23.15959,0,0,44.55858,42.33065,272.8004,73.23792,65.49024,0,65.49024,223.3292,53.17352,0.1339923,40.08556,18.52767,81,96.39751
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,50.70352,50.70352,81,0,22.761,50.70352,81.5371,0,0,0,41.34218,0,0,30.29648,28.78165,207.3101,132.1791,70.12383,0,70.12383,289.8545,69.01284,0.1341621,55.77388,33.07375,81,173.5213
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,41.07922,41.07922,0,-1,0,41.07922,119.3588,0,0,0,49.03168,43.24129,41.07922,0,0,137.1863,195.2906,5.790394,0,5.790394,295.3478,70.32076,0.1341449,45.18715,39.22535,0,244.3223
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,27.00109,27.00109,0,-1,0,27.00109,219.4272,0,0,0,59.24775,28.4222,27.00109,0,0,131.3959,200.5019,30.82554,0,30.82554,324.5915,77.28352,0.1340536,29.7012,47.3982,0,259.7497
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,56.39961,56.39961,0,-1,0,56.39961,108.3146,0,0,0,61.089,59.36802,56.39961,0,0,100.5703,228.2449,1.720986,0,1.720986,326.2241,77.67226,0.1340485,62.03957,48.8712,0,289.3339
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,50.06999,50.06999,0,-1,0,50.06999,130.5029,0,0,0,65.34278,52.70525,50.06999,0,0,98.84934,229.7938,12.63754,0,12.63754,338.2131,80.52678,0.1340111,55.07698,52.27423,0,295.1366
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,55.8026,55.8026,0,-1,0,55.8026,148.0171,0,0,0,82.59737,58.73958,55.8026,0,0,86.21181,241.1676,23.85779,0,23.85779,360.8466,85.91569,0.1339406,61.38286,66.0779,0,323.765
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,11.60946,11.60946,0,-1,0,11.60946,432.9262,0,0,0,50.26038,12.22048,11.60946,0,0,62.35402,262.6396,38.03989,0,38.03989,396.9344,94.50801,0.1338283,12.7704,40.2083,0,312.9
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,20.74891,20.74891,0,-1,0,20.74891,151.617,0,0,0,31.45886,21.84095,20.74891,0,0,24.31412,296.8755,9.617908,0,9.617908,406.0588,96.68047,0.1337999,22.8238,25.16709,0,328.3344
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,4.869554,4.869554,0,-1,0,4.869554,593.5663,9.081967,0,0,28.90403,5.125846,4.869554,0,0,14.69622,305.5316,14.69622,0,14.69622,420.0009,100,0.1337566,5.356509,23.12322,0,334.4357
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,42.19854,42.19854,0,-1,0,42.19854,41.09713,0,7.105427E-15,0,17.34239,44.41952,42.19854,0,0,0,318.7582,0,27.07713,-27.07713,391.459,93.20435,0.1337566,46.4184,13.87391,0,336.1006
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,-1,0,0,0,0,0,0,1.285634,0,0,0,0,30.0857,291.6811,1.285634,0,1.285634,392.6787,93.49474,0.1337528,0,1.028507,0,292.9667
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,59.98573,59.98573,0,-1,0,59.98573,0,0,7.105427E-15,0,0,63.14288,59.98573,0,0,28.80006,292.8382,0,63.14288,-63.14288,326.1203,77.64753,0.1337528,65.98431,0,0,292.8382
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,45.93161,45.93161,0,-1,0,45.93161,0,0,7.105427E-15,0,0,48.34906,45.93161,0,0,98.95882,229.6953,0,48.34906,-48.34906,275.1559,65.51318,0.1337528,50.52477,0,0,229.6953
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,3.292049,3.292049,0,-1,0,3.292049,0,0,4.440892E-16,0,0,3.465315,3.292049,0,0,152.68,181.3462,0,3.465315,-3.465315,271.5031,64.64347,0.1337528,3.621254,0,0,181.3462
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,87.04135,68.7,0,-1,0,68.7,0,0,18.34135,27.04549,0,72.31579,68.7,0,0,156.5303,177.8809,0,72.31579,-72.31579,195.2756,46.49409,0.1337528,95.74549,0,0,177.8809
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,22.18349,22.18349,0,-1,0,22.18349,0,0,0,0,0,23.35104,22.18349,0,0,236.8812,105.5651,0,23.35104,-23.35104,170.6614,40.63359,0.1337528,24.40184,0,0,105.5651
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,22.54423,22.54423,0,-1,0,22.54423,0,0,3.552714E-15,0,0,23.73077,22.54423,0,0,262.8268,82.21408,0,23.73077,-23.73077,145.647,34.67779,0.1337528,24.79865,0,0,82.21408
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,15.53784,15.53784,0,-1,0,15.53784,0,0,1.776357E-15,0,0,16.35562,15.53784,0,0,289.1943,58.48331,0,16.35562,-16.35562,128.4067,30.57295,0.1337528,17.09163,0,0,58.48331
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,11.53387,11.53387,0,-1,0,11.53387,0,0,1.776357E-15,0,0,12.14091,11.53387,0,0,307.3672,42.12769,0,12.14091,-12.14091,115.609,27.5259,0.1337528,12.68725,0,0,42.12769
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.8571,29.98678,0,0,0,115.609,27.5259,0.1337528,0,0,0,29.98678
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,43.06613,28.48744,0,-1,0,28.48744,0,0,14.57869,18.8853,0,29.98678,28.48744,0,0,320.8571,29.98678,0,29.98678,-29.98678,84.00017,20,0.1337528,47.37275,0,0,29.98678
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,39.33362,39.33362,81,0,22.761,39.33362,0,0,0,0,0,0,0,41.66638,39.58306,354.1758,0,39.58306,0,39.58306,121.552,28.94088,0.1338941,43.26698,0,81,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7722937,0,0,72.31579,68.7,314.5927,35.62476,69.47229,0,69.47229,187.4592,44.63305,0.1340113,0,0.617835,81,36.39705
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,71.37734,71.37734,81,0,22.761,71.37734,37.09508,0,0,0,26.47749,0,0,9.622654,9.141521,245.1205,98.14982,35.61901,0,35.61901,221.2503,52.67854,0.1341212,78.51508,21.18199,81,124.6273
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,100.3971,100.3971,81,0,22.761,100.3971,52.63192,0,0,0,52.84093,20.41802,19.39712,0,0,209.5014,130.2069,32.42291,0,32.42291,252.0094,60.00212,0.1342157,110.4368,42.27275,81,183.0479
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,73.73862,68.7,0,-1,0,68.7,114.059,0,5.038615,12.41248,78.35854,72.31579,68.7,0,0,177.0785,159.3875,6.042743,0,6.042743,257.742,61.36703,0.134198,81.11248,62.68682,0,237.7461
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,-1,0,0,0,0,0,0,71.94442,0,0,0,0,171.0358,164.826,71.94442,0,71.94442,325.9945,77.61758,0.1339864,0,57.55553,0,236.7704
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,30.52853,30.52853,0,-1,0,30.52853,311.0991,0,0,0,94.97399,32.1353,30.52853,0,0,99.09137,229.576,62.83869,0,62.83869,385.6085,91.81137,0.1338023,33.58139,75.97919,0,324.55
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,42.72761,42.72761,0,-1,0,42.72761,258.3811,29.17097,0,0,110.4001,44.97643,42.72761,0,0,36.25268,286.1308,36.25268,0,36.25268,420.0009,100,0.1336962,47.00037,88.32007,0,396.5309
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,19.7264,19.7264,0,-1,0,19.7264,402.3986,58.61412,0,0,79.37876,20.76464,19.7264,0,0,0,318.7582,0,0,0,420.0009,100,0.1336962,21.69904,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,-1,0,0,0,62.89447,0,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1336962,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,50.90158,50.90158,0,-1,0,50.90158,136.4564,15.87787,0,0,69.45849,53.58062,50.90158,0,0,0,318.7582,0,0,0,420.0009,100,0.1336962,55.99174,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,97.14622,68.7,0,-1,0,68.7,63.44043,0,28.44622,38.16084,43.58358,72.31579,68.7,0,0,0,318.7582,0,28.73221,-28.73221,389.7144,92.78896,0.1336962,106.8608,34.86686,0,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,9.690668,9.690668,0,-1,0,9.690668,204.6109,0,0,0,19.82816,10.2007,9.690668,0,0,31.92468,290.026,9.627457,0,9.627457,398.8478,94.96358,0.1336681,10.65973,15.86253,0,309.8542
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,85.83534,68.7,0,-1,0,68.7,4.073509,0,17.13534,25.71888,2.798501,72.31579,68.7,0,0,22.29723,298.6907,0,69.51729,-69.51729,325.5702,77.51656,0.1336681,94.41888,2.238801,0,301.4892
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,49.15982,49.15982,0,-1,0,49.15982,0,0,7.105427E-15,0,0,51.74718,49.15982,0,0,99.53866,229.1734,0,51.74718,-51.74718,271.0239,64.52936,0.1336681,54.07581,0,0,229.1734
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,64.54145,64.54145,0,-1,0,64.54145,0,0,1.421085E-14,2.295596,0,67.93837,64.54145,0,0,157.0355,177.4263,0,67.93837,-67.93837,199.4105,47.4786,0.1336681,70.9956,0,0,177.4263
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,2.104925,2.104925,0,-1,0,2.104925,0,0,0,0,0,2.215711,2.104925,0,0,232.5226,109.4879,0,2.215711,-2.215711,197.075,46.92252,0.1336681,2.315418,0,0,109.4879
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,60.08907,60.08907,0,-1,0,60.08907,0,0,0,0,0,63.25165,60.08907,0,0,234.9845,107.2722,0,63.25165,-63.25165,130.4019,31.048,0.1336681,66.09797,0,0,107.2722
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,42.7493,41.8195,0,-1,0,41.8195,0,0,0.929809,5.20474,0,44.02052,41.8195,0,0,305.2641,44.02052,0,44.02052,-44.02052,84.00017,20,0.1336681,47.02423,0,0,44.02052
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,70.91204,0,0,-1,0,0,0,0,70.91204,78.00325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336681,78.00325,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,49.873,0,0,-1,0,0,0,0,49.873,54.8603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336681,54.8603,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.50549,0,0,-1,0,0,0,0,31.50549,34.65604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336681,34.65604,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,8.332788,0,0,-1,0,0,0,0,8.332788,9.166067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336681,9.166067,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,7.181008,0,0,-1,0,0,0,0,7.181008,7.899109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1336681,7.899109,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,45.24219,45.24219,81,0,22.761,45.24219,0,0,0,0,0,0,0,35.75781,33.96992,354.1758,0,33.96992,0,33.96992,116.2269,27.67301,0.1337885,49.76641,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.4960035,0.4960035,72.81179,0,20.68938,0.4960035,272.2593,0,0,0,1.350416,0,0,72.31579,68.7,320.2059,30.57293,70.05042,0,70.05042,182.6825,43.49575,0.1339063,0.5456039,1.080333,81,31.92334
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,72.31579,0,20.56389,0,0,0,0,0,15.30966,0,0,72.31579,68.7,250.1555,93.6183,84.00966,0,84.00966,262.3811,62.47156,0.13398,0,12.24773,81,108.928
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,39.06865,39.06865,81,0,22.761,39.06865,56.84853,0,0,0,22.20996,0,0,41.93135,39.83478,166.1458,169.227,62.04473,0,62.04473,321.2419,76.48601,0.1341705,42.97552,17.76796,81,191.437
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,40.08327,40.08327,0,-1,0,40.08327,62.15517,0,0,0,24.91382,42.19291,40.08327,0,0,104.1011,225.0673,0,17.27909,-17.27909,303.0281,72.14941,0.1341705,44.09159,19.93106,0,249.9811
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,-1,0,0,0,0,0,0,18.53079,0,0,0,0,123.3001,207.7882,18.53079,0,18.53079,320.608,76.33508,0.1341165,0,14.82463,0,226.319
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,51.55045,51.55045,0,-1,0,51.55045,46.77755,0,0,0,24.11403,54.26363,51.55045,0,0,104.7693,224.4659,0,30.14959,-30.14959,288.8275,68.76832,0.1341165,56.70549,19.29123,0,248.5799
