Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,4.454926,4.454926,0,-1,0,4.454926,197.0119,0,0,0,8.776733,4.689396,4.454926,0,0,138.2688,194.3163,4.087337,0,4.087337,292.7051,69.69155,0.1341046,4.900419,7.021386,0,203.093
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,4.065296,4.065296,0,-1,0,4.065296,241.3849,0,0,0,9.81301,4.279259,4.065296,0,0,134.1815,197.9949,5.533751,0,5.533751,297.9549,70.9415,0.1340885,4.471826,7.850408,0,207.8079
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,39.24223,39.24223,0,-1,0,39.24223,29.71046,0,0,0,11.65905,41.30761,39.24223,0,0,128.6477,202.9753,0,29.64857,-29.64857,266.7025,63.50048,0.1340885,43.16645,9.327237,0,214.6343
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,65.27244,65.27244,0,-1,0,65.27244,30.45245,0,1.421085E-14,3.099683,19.87705,68.70783,65.27244,0,0,161.5906,173.3267,0,48.83078,-48.83078,215.2304,51.24523,0.1340885,71.79968,15.90164,0,193.2038
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,-1,0,0,0,0,0,0,10.0651,0,0,0,0,215.847,124.4959,10.0651,0,10.0651,224.779,53.5187,0.1340591,0,8.052078,0,134.561
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,86.39091,68.7,0,-1,0,68.7,24.19342,0,17.6909,26.33,16.62088,72.31579,68.7,0,0,205.7819,133.5545,0,55.69491,-55.69491,166.0714,39.54073,0.1340591,95.03,13.29671,0,150.1754
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,84.60557,68.7,0,-1,0,68.7,3.734815,1.421085E-14,15.90557,24.36612,2.565818,72.31579,68.7,0,0,267.6651,77.8596,0,69.74997,-69.74997,92.54847,22.03531,0.1340591,93.06612,2.052654,0,80.42542
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,38.61178,7.704147,0,-1,0,7.704147,0,0,30.90764,34.76881,0,8.109629,7.704147,0,0,345.1651,8.109629,0,8.109629,-8.109629,84.00017,20,0.1340591,42.47296,0,0,8.109629
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,57.33361,0,0,-1,0,0,0,0,57.33361,63.06697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,63.06697,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,45.40384,0,0,-1,0,0,0,0,45.40384,49.94423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,49.94423,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,13.04759,0,0,-1,0,0,0,0,13.04759,14.35235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,14.35235,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,44.61161,0,0,-1,0,0,0,0,44.61161,49.07278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,49.07278,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,29.55526,0,0,-1,0,0,0,0,29.55526,32.51078,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,32.51078,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,43.95734,0,0,-1,0,0,0,0,43.95734,48.35308,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,48.35308,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,23.62263,0,0,-1,0,0,0,0,23.62263,25.98489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,25.98489,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,17.65083,0,0,-1,0,0,0,0,17.65083,19.41591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,19.41591,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,49.21549,0,0,-1,0,0,0,0,49.21549,54.13704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340591,54.13704,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,22.04103,22.04103,81,0,22.761,22.04103,0,0,0,0,0,0,0,58.95897,56.01102,354.1758,0,56.01102,0,56.01102,137.1369,32.65157,0.1342558,24.24513,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,61.99752,61.99752,81,0,22.761,61.99752,0.6419784,0,0,0,0.3980107,0,0,19.00248,18.05236,298.1648,50.40992,18.45037,0,18.45037,154.6404,36.81908,0.1343202,68.19727,0.3184086,81,50.80793
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,88.7131,88.7131,81,0,22.761,88.7131,26.33937,0,0,0,23.36646,8.119046,7.713094,0,0,279.7144,67.01525,15.24742,0,15.24742,169.1054,40.26311,0.1343641,97.5844,18.69317,81,90.38171
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,26.35651,26.35651,81,0,22.761,26.35651,186.5328,0,0,0,49.16353,0,0,54.64349,51.91132,264.467,80.73793,101.0748,0,101.0748,264.9934,63.09355,0.1344397,28.99216,39.33082,81,129.9015
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,17.25617,17.25617,0,-1,0,17.25617,411.9286,0,0,0,71.08308,18.16439,17.25617,0,0,163.3922,171.7053,52.91869,0,52.91869,315.1965,75.04664,0.134286,18.98178,56.86646,0,242.7884
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,78.55143,68.7,0,-1,0,68.7,103.3121,0,9.851432,17.70658,70.9754,72.31579,68.7,0,0,110.4735,219.3321,0,1.340385,-1.340385,313.7836,74.71024,0.134286,86.40658,56.78032,0,290.3075
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,82.22791,68.7,0,-1,0,68.7,132.7103,0,13.52791,21.75071,91.17196,72.31579,68.7,0,0,111.9628,217.9917,18.85617,0,18.85617,331.6721,78.96941,0.1342313,90.45071,72.93757,0,309.1637
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,56.50013,56.50013,0,-1,0,56.50013,162.2562,0,0,0,91.67498,59.47382,56.50013,0,0,93.10661,234.9623,32.20116,0,32.20116,362.2209,86.24289,0.134138,62.15014,73.33999,0,326.6373
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,78.24466,68.7,0,-1,0,68.7,121.1507,0,9.544663,17.36913,83.23055,72.31579,68.7,0,0,60.90545,263.9433,10.91475,0,10.91475,372.5755,88.70827,0.1341065,86.06913,66.58443,0,347.1739
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,72.75617,68.7,0,-1,0,68.7,130.0754,0,4.056169,11.33179,89.3618,72.31579,68.7,0,0,49.9907,273.7666,17.04601,0,17.04601,388.7468,92.55857,0.1340572,80.03178,71.48944,0,363.1284
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,95.00088,68.7,0,-1,0,68.7,99.64477,0,26.30088,35.80097,68.45596,72.31579,68.7,0,0,32.94468,289.108,0,3.859836,-3.859836,384.6782,91.58985,0.1340572,104.501,54.76476,0,357.564
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,61.03296,61.03296,0,-1,0,61.03296,63.20163,0,0,0,38.57383,64.24522,61.03296,0,0,37.23339,285.2482,0,25.6714,-25.6714,357.6181,85.147,0.1340572,67.13626,30.85906,0,323.822
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,29.16875,29.16875,0,-1,0,29.16875,60.83801,0,3.552714E-15,0,17.74569,30.70395,29.16875,0,0,65.75716,259.5768,0,12.95826,-12.95826,343.9589,81.89481,0.1340572,32.08563,14.19655,0,277.3225
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,77.34597,68.7,0,-1,0,68.7,3.81406,0,8.645969,16.38057,2.620259,72.31579,68.7,0,0,80.15524,246.6185,0,69.69553,-69.69553,270.4934,64.40305,0.1340572,85.08057,2.096207,0,249.2388
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,70.1281,68.7,0,-1,0,68.7,0,0,1.428098,8.440908,0,72.31579,68.7,0,0,157.5947,176.923,0,72.31579,-72.31579,194.2658,46.25368,0.1340572,77.14091,0,0,176.923
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,83.09921,68.7,0,-1,0,68.7,0,0,14.39921,22.70913,0,72.31579,68.7,0,0,237.9456,104.6072,0,72.31579,-72.31579,118.0383,28.1043,0.1340572,91.40913,0,0,104.6072
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,94.93316,30.67684,0,-1,0,30.67684,0,0,64.25632,73.74964,0,32.29141,30.67684,0,0,318.2965,32.29141,0,32.29141,-32.29141,84.00017,20,0.1340572,104.4265,0,0,32.29141
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,25.18679,0,0,-1,0,0,0,0,25.18679,27.70547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,27.70547,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,12.94288,0,0,-1,0,0,0,0,12.94288,14.23716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,14.23716,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,23.56596,0,0,-1,0,0,0,0,23.56596,25.92256,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,25.92256,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,49.90229,0,0,-1,0,0,0,0,49.90229,54.89252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,54.89252,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,41.8472,0,0,-1,0,0,0,0,41.8472,46.03192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,46.03192,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,26.13686,0,0,-1,0,0,0,0,26.13686,28.75055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,28.75055,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,21.47525,0,0,-1,0,0,0,0,21.47525,23.62278,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1340572,23.62278,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,12.86749,12.86749,81,0,22.761,12.86749,0,0,0,0,0,0,0,68.13251,64.72588,354.1758,0,64.72588,0,64.72588,145.4045,34.62006,0.1342381,14.15424,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,72.31579,0,20.56389,0,0,0,0,0,2.212489,0,0,72.31579,68.7,289.4499,58.2533,70.91249,0,70.91249,212.678,50.63752,0.1343481,0,1.769992,81,60.46579
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,29.70289,29.70289,81,0,22.761,29.70289,74.83248,0,0,0,22.22741,0,0,51.2971,48.73225,218.5374,122.0745,70.95966,0,70.95966,279.9963,66.66565,0.1345101,32.67318,17.78193,81,144.302
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,49.23357,49.23357,81,0,22.761,49.23357,89.55464,0,0,0,44.09094,0,0,31.76644,30.17811,147.5778,185.9382,74.26906,0,74.26906,350.4541,83.44128,0.134662,54.15692,35.27275,81,230.0292
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,54.96802,54.96802,0,-1,0,54.96802,109.8627,0,0,0,60.38936,57.86108,54.96802,0,0,73.30872,252.7804,2.528285,0,2.528285,352.8526,84.01236,0.1346547,60.46482,48.31149,0,313.1697
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,49.46831,49.46831,0,-1,0,49.46831,120.4117,0,0,0,59.56565,52.07191,49.46831,0,0,70.78043,255.0558,7.493742,0,7.493742,359.9618,85.70502,0.1346331,54.41515,47.65252,0,314.6215
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,18.60635,18.60635,0,-1,0,18.60635,431.8723,0,0,0,80.35565,19.58563,18.60635,0,0,63.28669,261.8002,60.77002,0,60.77002,417.6133,99.43154,0.134458,20.46698,64.28452,0,342.1559
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,-1,0,0,0,107.5455,0,0,110.0621,0,0,0,0,2.516665,316.4932,2.516665,0,2.516665,420.0009,100,0.1344507,0,88.04971,0,426.5554
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,88.62251,68.7,0,-1,0,68.7,146.2335,28.14662,19.92251,28.78476,100.4624,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344507,97.48476,80.36993,0,419.2206
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,-1,0,0,0,93.66354,0,0,93.66354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1344507,0,74.93083,0,412.4218
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,79.33929,68.7,0,-1,0,68.7,112.9649,5.291101,10.6393,18.57323,77.60689,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1344507,87.27322,62.08551,0,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,35.76738,35.76738,0,-1,0,35.76738,142.4887,13.3146,0,0,50.96447,37.64988,35.76738,0,0,0,318.7582,0,0,0,420.0009,100,0.1344507,39.34412,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,92.61667,68.7,0,-1,0,68.7,30.16855,0,23.91667,33.17834,20.7258,72.31579,68.7,0,0,0,318.7582,0,51.59,-51.59,365.6202,87.05225,0.1344507,101.8783,16.58064,0,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,15.0965,15.0965,0,-1,0,15.0965,14.48854,0,1.776357E-15,0,2.187263,15.89106,15.0965,0,0,57.32222,267.1682,0,13.70379,-13.70379,351.1751,83.61296,0.1344507,16.60616,1.749811,0,269.3555
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,127.9386,68.7,0,-1,0,68.7,0,0,59.23857,72.03242,0,72.31579,68.7,0,0,72.54865,253.4644,0,72.31579,-72.31579,274.9476,65.46358,0.1344507,140.7324,0,0,253.4644
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8995,181.1487,0,0,0,274.9476,65.46358,0.1344507,0,0,0,181.1487
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,6.517358,6.517358,0,-1,0,6.517358,0,0,8.881784E-16,0,0,6.860377,6.517358,0,0,152.8995,181.1487,0,6.860377,-6.860377,267.7161,63.74181,0.1344507,7.169094,0,0,181.1487
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,39.91807,39.91807,0,-1,0,39.91807,0,0,0,0,0,42.01902,39.91807,0,0,160.5222,174.2883,0,42.01902,-42.01902,223.4242,53.19613,0.1344507,43.90988,0,0,174.2883
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,26.89807,26.89807,0,-1,0,26.89807,0,0,3.552714E-15,0,0,28.31376,26.89807,0,0,207.21,132.2692,0,28.31376,-28.31376,193.5789,46.09011,0.1344507,29.58788,0,0,132.2692
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,18.11267,18.11267,0,-1,0,18.11267,0,0,0,0,0,19.06597,18.11267,0,0,238.6697,103.9555,0,19.06597,-19.06597,173.4816,41.30505,0.1344507,19.92394,0,0,103.9555
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.8541,84.88951,0,0,0,173.4816,41.30505,0.1344507,0,0,0,84.88951
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,26.52515,26.52515,0,-1,0,26.52515,0,0,3.552714E-15,0,0,27.92121,26.52515,0,0,259.8541,84.88951,0,27.92121,-27.92121,144.05,34.29756,0.1344507,29.17766,0,0,84.88951
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,55.27865,54.11989,0,-1,0,54.11989,0,0,1.158764,6.68663,0,56.9683,54.11989,0,0,290.8777,56.9683,0,56.9683,-56.9683,84.00017,20,0.1344507,60.80652,0,0,56.9683
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,41.63958,0,0,-1,0,0,0,0,41.63958,45.80354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1344507,45.80354,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,57.77184,57.77184,81,0,22.761,57.77184,0,0,0,0,0,0,0,23.22816,22.06675,354.1758,0,22.06675,0,22.06675,104.9345,24.98436,0.134527,63.54903,0,81,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,46.83002,46.83002,81,0,22.761,46.83002,0.9017953,0,0,0,0.4223109,0,0,34.16998,32.46148,332.1091,19.86007,32.88379,0,32.88379,136.1308,32.41204,0.1346401,51.51303,0.3378488,81,20.28239
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,72.28776,72.28776,81,0,22.761,72.28776,37.26244,0,0,0,26.93618,0,0,8.71224,8.276628,299.2253,49.45549,35.21281,0,35.21281,169.5366,40.36578,0.1347449,79.51653,21.54895,81,76.39167
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,103.7891,103.7891,81,0,22.761,103.7891,54.74711,0,0,0,56.82154,23.98854,22.78912,0,0,264.0125,81.14702,32.833,0,32.833,200.6848,47.78199,0.1348376,114.168,45.45723,81,137.9686
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,49.57184,49.57184,0,-1,0,49.57184,169.8311,0,0,0,84.18842,52.18089,49.57184,0,0,231.1795,110.6967,32.00753,0,32.00753,231.0498,55.01174,0.1347455,54.52903,67.35074,0,194.8851
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,48.65009,48.65009,0,-1,0,48.65009,202.4677,0,0,0,98.50069,51.21061,48.65009,0,0,199.1719,139.5035,47.29007,0,47.29007,275.9131,65.69345,0.1346097,53.51509,78.80054,0,238.0042
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,56.54575,56.54575,0,-1,0,56.54575,168.2101,0,0,0,95.11565,59.52184,56.54575,0,0,151.8819,182.0646,35.5938,0,35.5938,309.6803,73.73326,0.1345077,62.20033,76.09251,0,277.1802
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,53.297,53.297,0,-1,0,53.297,178.6593,0,0,0,95.22005,56.10211,53.297,0,0,116.2881,214.099,39.11794,0,39.11794,346.7908,82.56908,0.1343957,58.62671,76.17603,0,309.319
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,41.59175,41.59175,0,-1,0,41.59175,203.4133,0,0,0,84.60315,43.7808,41.59175,0,0,77.17012,249.3051,40.82235,0,40.82235,385.5183,91.78989,0.1342791,45.75093,67.68252,0,333.9083
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,38.99702,38.99702,0,-1,0,38.99702,181.1831,0,0,0,70.65601,41.0495,38.99702,0,0,36.34777,286.0452,29.60651,0,29.60651,413.6055,98.47731,0.1341946,42.89672,56.52481,0,356.7012
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,77.7827,68.7,0,-1,0,68.7,75.97108,0,9.082702,16.86097,52.19213,72.31579,68.7,0,0,6.741261,312.6911,0,20.12365,-20.12365,392.3933,93.4268,0.1341946,85.56097,41.75371,0,364.8832
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,-1,0,0,0,13.38109,0,0,42.48196,0,0,0,0,29.10088,292.5674,29.10088,0,29.10088,420.0009,100,0.1341117,0,33.98557,0,335.0494
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,72.17728,68.7,0,-1,0,68.7,31.86189,0,3.477275,10.695,21.88911,72.31579,68.7,0,0,0,318.7582,0,50.42667,-50.42667,366.8465,87.34422,0.1341117,79.395,17.51129,0,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,54.27095,54.27095,0,-1,0,54.27095,5.267324,0,7.105427E-15,0,2.858627,57.12732,54.27095,0,0,56.02964,268.3315,0,54.26869,-54.26869,309.6422,73.7242,0.1341117,59.69804,2.286901,0,271.1902
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.3282,214.0629,0,0,0,309.6422,73.7242,0.1341117,0,0,0,214.0629
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,44.56885,44.56885,0,-1,0,44.56885,0,0,7.105427E-15,0,0,46.91457,44.56885,0,0,116.3282,214.0629,0,46.91457,-46.91457,260.1899,61.94986,0.1341117,49.02573,0,0,214.0629
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,101.4361,68.7,0,-1,0,68.7,0,0,32.7361,42.87971,0,72.31579,68.7,0,0,168.4555,167.1483,0,72.31579,-72.31579,183.9624,43.80048,0.1341117,111.5797,0,0,167.1483
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,63.87846,63.87846,0,-1,0,63.87846,0,0,7.105427E-15,1.566301,0,67.24048,63.87846,0,0,248.8064,94.8325,0,67.24048,-67.24048,113.0847,26.92488,0.1341117,70.2663,0,0,94.8325
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,36.22355,26.21242,0,-1,0,26.21242,0,0,10.01113,13.63349,0,27.59202,26.21242,0,0,323.518,27.59202,0,27.59202,-27.59202,84.00017,20,0.1341117,39.84591,0,0,27.59202
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.788,0,0,-1,0,0,0,0,2.788,3.0668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341117,3.0668,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,27.80011,0,0,-1,0,0,0,0,27.80011,30.58012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341117,30.58012,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,49.26298,0,0,-1,0,0,0,0,49.26298,54.18928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341117,54.18928,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,17.57262,0,0,-1,0,0,0,0,17.57262,19.32988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341117,19.32988,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1341117,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,25.3418,25.3418,81,0,22.761,25.3418,0,0,0,0,0,0,0,55.6582,52.87529,354.1758,0,52.87529,0,52.87529,134.1621,31.94329,0.1342932,27.87598,0,81,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,20.30299,20.30299,81,0,22.761,20.30299,5.321246,0,0,0,1.080372,0,0,60.69701,57.66216,301.3005,47.58776,58.74253,0,58.74253,189.8901,45.21185,0.1344878,22.33328,0.8642975,81,48.66813
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,72.31579,0,20.56389,0,0,0,0,0,2.792221,0,0,72.31579,68.7,242.558,100.456,71.49222,0,71.49222,257.7136,61.36026,0.134594,0,2.233777,81,103.2483
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,45.21574,45.21574,81,0,22.761,45.21574,29.93572,0,0,0,13.53566,0,0,35.78426,33.99505,171.0658,164.799,47.53071,0,47.53071,302.8052,72.09633,0.1347477,49.73731,10.82853,81,178.3347
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.878836,3.878836,0,-1,0,3.878836,126.291,0,0,0,4.89862,4.082985,3.878836,0,0,123.5351,207.5767,0.8156344,0,0.8156344,303.579,72.28056,0.1347454,4.266719,3.918895,0,212.4753
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,22.11842,22.11842,0,-1,0,22.11842,75.55647,0,0,0,16.7119,23.28255,22.11842,0,0,122.7194,208.3107,0,6.570651,-6.570651,296.6529,70.6315,0.1347454,24.33027,13.36952,0,225.0226
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,-1,0,0,0,0,0,0,16.1651,0,0,0,0,130.0201,201.7401,16.1651,0,16.1651,311.9885,74.28282,0.1346994,0,12.93208,0,217.9052
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,58.65199,58.65199,0,-1,0,58.65199,31.17562,0,0,0,18.28512,61.73894,58.65199,0,0,113.855,216.2887,0,43.45382,-43.45382,266.1841,63.37704,0.1346994,64.51719,14.6281,0,234.5738
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,-1,0,0,0,0,0,0,8.172414,0,0,0,0,162.1371,172.8349,8.172414,0,8.172414,273.9372,65.223,0.1346762,0,6.537931,0,181.0073
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,38.83711,38.83711,0,-1,0,38.83711,49.89649,0,0,0,19.37836,40.88117,38.83711,0,0,153.9646,180.19,0,21.50282,-21.50282,251.2712,59.82635,0.1346762,42.72082,15.50268,0,199.5684
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,27.13652,27.13652,0,-1,0,27.13652,70.56378,0,0,0,19.14856,28.56476,27.13652,0,0,177.8567,158.6872,0,9.416204,-9.416204,241.3456,57.46313,0.1346762,29.85018,15.31885,0,177.8358
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,65.28387,65.28387,0,-1,0,65.28387,16.27243,0,0,3.112255,10.62327,68.71986,65.28387,0,0,188.3191,149.271,0,58.09659,-58.09659,180.1065,42.8824,0.1346762,71.81226,8.498617,0,159.8943
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,28.71971,28.71971,0,-1,0,28.71971,8.112045,0,3.552714E-15,0,2.329756,30.23128,28.71971,0,0,252.8709,91.17444,0,27.90152,-27.90152,150.6957,35.87985,0.1346762,31.59168,1.863805,0,93.5042
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,52.74018,52.74018,0,-1,0,52.74018,4.960134,0,7.105427E-15,0,2.615983,55.51598,52.74018,0,0,283.8726,63.27291,0,52.9,-52.9,94.93418,22.60333,0.1346762,58.0142,2.092787,0,65.8889
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,65.1266,9.854271,0,-1,0,9.854271,0,0,55.27233,61.78499,0,10.37292,9.854271,0,0,342.6503,10.37292,0,10.37292,-10.37292,84.00017,20,0.1346762,71.63926,0,0,10.37292
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,53.20057,0,0,-1,0,0,0,0,53.20057,58.52063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,58.52063,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,37.44239,0,0,-1,0,0,0,0,37.44239,41.18663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,41.18663,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,33.69594,0,0,-1,0,0,0,0,33.69594,37.06553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,37.06553,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2958778,0,0,-1,0,0,0,0,0.2958778,0.3254656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,0.3254656,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,33.34095,0,0,-1,0,0,0,0,33.34095,36.67504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,36.67504,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,7.740182,0,0,-1,0,0,0,0,7.740182,8.5142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,8.5142,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1346762,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,50.72607,50.72607,81,0,22.761,50.72607,0,0,0,0,0,0,0,30.27393,28.76023,354.1758,0,28.76023,0,28.76023,111.2845,26.49626,0.134774,55.79868,0,81,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,29.92085,29.92085,81,0,22.761,29.92085,6.999792,0,0,0,2.094397,0,0,51.07915,48.5252,325.4156,25.88421,50.61959,0,50.61959,159.3065,37.93004,0.1349447,32.91293,1.675518,81,27.97861
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,54.08177,54.08177,81,0,22.761,54.08177,37.55193,0,0,0,20.30875,0,0,26.91823,25.57232,274.796,71.44185,45.88107,0,45.88107,202.8331,48.2935,0.1350879,59.48995,16.247,81,91.7506
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,35.70947,35.70947,81,0,22.761,35.70947,36.0161,0,0,0,12.86116,0,0,45.29053,43.02601,228.9149,112.7348,55.88716,0,55.88716,255.8523,60.9171,0.1352692,39.28041,10.28892,81,125.596
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,94.80525,68.7,0,-1,0,68.7,47.06488,0,26.10525,35.58578,32.33358,72.31579,68.7,0,0,173.0277,163.0332,0,39.98221,-39.98221,213.7074,50.8826,0.1352692,104.2858,25.86686,0,195.3668
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,69.43284,68.7,0,-1,0,68.7,57.42118,0,0.732842,7.676126,39.44835,72.31579,68.7,0,0,217.4524,123.051,0,32.86744,-32.86744,179.062,42.63373,0.1352692,76.37613,31.55868,0,162.4994
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,0,-1,0,0,0,0,0,0,44.78964,0,0,0,0,253.9718,90.1836,44.78964,0,44.78964,221.5532,52.75066,0.1351418,0,35.83171,0,134.9732
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,10.37225,10.37225,0,-1,0,10.37225,242.4264,0,0,0,25.14508,10.91816,10.37225,0,0,209.1822,130.4943,14.22692,0,14.22692,235.0501,55.96419,0.1351015,11.40948,20.11606,0,155.6394
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,34.06916,34.06916,0,-1,0,34.06916,66.53977,0,0,0,22.66954,35.86228,34.06916,0,0,194.9552,143.2985,0,13.19273,-13.19273,221.1437,52.65316,0.1351015,37.47608,18.13564,0,165.968
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,77.76833,68.7,0,-1,0,68.7,42.38853,0,9.068323,16.84516,29.12092,72.31579,68.7,0,0,209.6138,130.1058,0,43.19487,-43.19487,175.6123,41.81237,0.1351015,85.54516,23.29674,0,159.2267
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,35.16763,35.16763,0,-1,0,35.16763,17.40597,0,7.105427E-15,0,6.121266,37.01856,35.16763,0,0,257.6081,86.9109,0,30.89729,-30.89729,143.0437,34.05796,0.1351015,38.68439,4.897013,0,93.03217
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,35.95781,35.95781,0,-1,0,35.95781,54.52134,0,7.105427E-15,0,19.60468,37.85032,35.95781,0,0,291.9384,56.01361,0,18.24564,-18.24564,123.8111,29.47878,0.1351015,39.55359,15.68374,0,75.61829
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,32.05125,32.05125,0,-1,0,32.05125,39.87966,0,0,0,12.78193,33.73816,32.05125,0,0,312.2114,37.76797,0,20.95623,-20.95623,101.7213,24.21931,0.1351015,35.25637,10.22554,0,50.5499
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,114.4298,18.62282,0,-1,0,18.62282,14.98819,0,95.80698,109.3713,2.791224,19.60297,18.62282,0,0,335.4961,16.81174,0,16.81174,-16.81174,84.00017,20,0.1351015,125.8728,2.232979,0,19.60297
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,22.93792,0,0,-1,0,0,0,0,22.93792,25.23171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,25.23171,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,76.77848,0,0,-1,0,0,0,0,76.77848,84.45633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,84.45633,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,49.05497,0,0,-1,0,0,0,0,49.05497,53.96046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,53.96046,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,54.05666,0,0,-1,0,0,0,0,54.05666,59.46232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,59.46232,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,14.10943,0,0,-1,0,0,0,0,14.10943,15.52038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,15.52038,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,22.0206,0,0,-1,0,0,0,0,22.0206,24.22266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,24.22266,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,48.08265,0,0,-1,0,0,0,0,48.08265,52.89091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,52.89091,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,1.042275,0,0,-1,0,0,0,0,1.042275,1.146503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,1.146503,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1351015,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,27.96073,27.96073,81,0,22.761,27.96073,0,0,0,0,0,0,0,53.03927,50.38731,354.1758,0,50.38731,0,50.38731,131.8018,31.38131,0.1352715,30.7568,0,81,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,6.698746,6.698746,79.01453,0,22.25868,6.698746,25.27972,0,0,0,1.693424,0,0,72.31579,68.7,303.7885,45.34858,70.39342,0,70.39342,198.5828,47.28153,0.1354181,7.36862,1.354739,81,47.042
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,43.98223,43.98223,81,0,22.761,43.98223,51.1661,0,0,0,22.50399,0,0,37.01777,35.16688,233.3951,108.7027,57.67087,0,57.67087,253.2942,60.30803,0.1355983,48.38046,18.00319,81,131.2066
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,28.58549,28.58549,81,0,22.761,28.58549,131.9453,0,0,0,37.71722,0,0,52.41451,49.79379,175.7242,160.6064,87.51101,0,87.51101,336.3145,80.07471,0.1357072,31.44403,30.17377,81,198.3237
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,24.62266,24.62266,0,-1,0,24.62266,323.2648,0,0,0,79.59641,25.91859,24.62266,0,0,88.2132,239.3663,53.67781,0,53.67781,387.2377,92.19926,0.1355551,27.08493,63.67712,0,318.9627
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,111.2232,68.7,0,-1,0,68.7,125.5193,0,42.52317,53.64548,86.23174,72.31579,68.7,0,0,34.53539,287.6764,13.91595,0,13.91595,400.4395,95.34255,0.1355158,122.3455,68.9854,0,373.9081
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,42.51187,42.51187,0,-1,0,42.51187,223.4852,29.63897,0,0,95.00774,44.74934,42.51187,0,0,20.61943,300.2007,20.61943,0,20.61943,420.0009,100,0.1354575,46.76306,76.0062,0,395.2085
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,19.15137,19.15137,0,-1,0,19.15137,444.0117,64.87498,0,0,85.03432,20.15933,19.15137,0,0,0,318.7582,0,0,0,420.0009,100,0.1354575,21.0665,68.02746,0,403.7925
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,-1,0,0,0,64.50401,0,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354575,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,-1,0,0,0,63.33385,0,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354575,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,-1,0,0,0,51.28843,0,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354575,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,33.44133,33.44133,0,-1,0,33.44133,143.636,12.83239,0,0,48.03379,35.2014,33.44133,0,0,0,318.7582,0,0,0,420.0009,100,0.1354575,36.78546,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,33.27504,33.27504,0,-1,0,33.27504,63.82302,0,7.105427E-15,0,21.23714,35.02636,33.27504,0,0,0,318.7582,0,13.78923,-13.78923,405.4657,96.53926,0.1354575,36.60255,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,-1,0,0,0,0,0,0,2.626379,0,0,0,0,15.32136,304.969,2.626379,0,2.626379,407.9573,97.1325,0.1354501,0,2.101104,0,307.5954
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,17.83831,17.83831,0,-1,0,17.83831,0,0,0,0,0,18.77717,17.83831,0,0,12.69498,307.3327,0,18.77717,-18.77717,388.1645,92.41992,0.1354501,19.62214,0,0,307.3327
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,33.5585,288.5556,0,0,0,388.1645,92.41992,0.1354501,0,0,0,288.5556
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,25.01765,25.01765,0,-1,0,25.01765,0,0,0,0,0,26.33437,25.01765,0,0,33.5585,288.5556,0,26.33437,-26.33437,360.4056,85.81068,0.1354501,27.51941,0,0,288.5556
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,8.196107,8.196107,0,-1,0,8.196107,0,0,1.776357E-15,0,0,8.627481,8.196107,0,0,62.81891,262.2212,0,8.627481,-8.627481,351.3114,83.64541,0.1354501,9.015718,0,0,262.2212
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,28.38517,28.38517,0,-1,0,28.38517,0,0,3.552714E-15,0,0,29.87913,28.38517,0,0,72.405,253.5937,0,29.87913,-29.87913,319.8161,76.14653,0.1354501,31.22369,0,0,253.5937
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.76511,44.76511,0,-1,0,44.76511,0,0,0,0,0,47.12117,44.76511,0,0,105.604,223.7146,0,47.12117,-47.12117,270.146,64.32034,0.1354501,49.24162,0,0,223.7146
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,42.44563,42.44563,0,-1,0,42.44563,0,0,7.105427E-15,0,0,44.67961,42.44563,0,0,157.9609,176.5934,0,44.67961,-44.67961,223.0495,53.10693,0.1354501,46.69019,0,0,176.5934
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,35.75365,35.75365,0,-1,0,35.75365,0,0,7.105427E-15,0,0,37.63543,35.75365,0,0,207.6049,131.9138,0,37.63543,-37.63543,183.3783,43.66142,0.1354501,39.32902,0,0,131.9138
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,59.2786,59.2786,0,-1,0,59.2786,0,0,7.105427E-15,0,0,62.39853,59.2786,0,0,249.422,94.27839,0,62.39853,-62.39853,117.6045,28.00101,0.1354501,65.20646,0,0,94.27839
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,27.42525,27.42525,0,-1,0,27.42525,0,0,3.552714E-15,0,0,28.86868,27.42525,0,0,318.7538,31.87986,0,28.86868,-28.86868,87.17422,20.75573,0.1354501,30.16778,0,0,31.87986
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,58.25768,58.25768,81,0,22.761,58.25768,0,0,0,0,0,0,0,22.74232,21.6052,350.83,3.011175,21.6052,0,21.6052,107.6707,25.63583,0.1355224,64.08345,0,81,3.011175
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,47.32183,47.32183,81,0,22.761,47.32183,2.048678,0,0,0,0.9694719,0,0,33.67817,31.99426,329.2249,22.45586,32.96373,0,32.96373,138.9429,33.08157,0.1356319,52.05401,0.7755775,81,23.42533
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.860192,1.860192,74.17598,0,21.03452,1.860192,1342.923,0,0,0,24.98094,0,0,72.31579,68.7,296.2611,52.12321,93.68094,0,93.68094,227.8164,54.24189,0.1356829,2.046211,19.98475,81,77.10416
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,60.36027,60.36027,81,0,22.761,60.36027,77.20521,0,0,0,46.60127,0,0,20.63973,19.60774,202.5802,136.4361,66.20901,0,66.20901,290.6278,69.19695,0.135851,66.39629,37.28102,81,183.0373
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,37.39757,37.39757,0,-1,0,37.39757,195.3254,0,0,0,73.04697,39.36586,37.39757,0,0,136.3712,196.0242,33.68111,0,33.68111,322.5805,76.80473,0.135756,41.13733,58.43758,0,269.0711
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,10.52164,10.52164,0,-1,0,10.52164,665.7722,0,0,0,70.05017,11.07541,10.52164,0,0,102.6901,226.3372,58.97475,0,58.97475,378.5289,90.12574,0.1355901,11.57381,56.04013,0,296.3873
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,68.9607,68.7,0,-1,0,68.7,136.6877,0,0.2607011,7.156771,93.90442,72.31579,68.7,0,0,43.71531,279.4145,21.58863,0,21.58863,399.0096,95.00211,0.1355295,75.85677,75.12354,0,373.3189
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,101.6137,68.7,0,-1,0,68.7,144.9084,5.109604,32.91366,43.07503,99.55207,72.31579,68.7,0,0,22.12668,298.8442,22.12668,0,22.12668,420.0009,100,0.1354674,111.775,79.64165,0,398.3963
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,-1,0,0,0,91.48335,0,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354674,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,12.15133,12.15133,0,-1,0,12.15133,782.2764,82.26608,0,0,95.05695,12.79087,12.15133,0,0,0,318.7582,0,0,0,420.0009,100,0.1354674,13.36646,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,28.86987,28.86987,0,-1,0,28.86987,242.8787,39.72945,0,0,70.11879,30.38934,28.86987,0,0,0,318.7582,0,0,0,420.0009,100,0.1354674,31.75686,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,10.84377,10.84377,0,-1,0,10.84377,466.49,39.17061,0,0,50.58511,11.4145,10.84377,0,0,0,318.7582,0,0,0,420.0009,100,0.1354674,11.92815,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,21.14231,21.14231,0,-1,0,21.14231,113.7763,1.799885,0,0,24.05495,22.25506,21.14231,0,0,0,318.7582,0,0,0,420.0009,100,0.1354674,23.25654,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,23.49361,23.49361,0,-1,0,23.49361,12.52118,0,3.552714E-15,0,2.941679,24.73012,23.49361,0,0,0,318.7582,0,21.78844,-21.78844,397.0338,94.53167,0.1354674,25.84297,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,137.7108,68.7,0,-1,0,68.7,0,0,69.01086,82.78194,0,72.31579,68.7,0,0,24.20938,296.9698,0,72.31579,-72.31579,320.8063,76.38229,0.1354674,151.4819,0,0,296.9698
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.5603,224.654,0,0,0,320.8063,76.38229,0.1354674,0,0,0,224.654
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,29.12845,29.12845,0,-1,0,29.12845,0,0,3.552714E-15,0,0,30.66152,29.12845,0,0,104.5603,224.654,0,30.66152,-30.66152,288.4862,68.68705,0.1354674,32.04129,0,0,224.654
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,51.42783,51.42783,0,-1,0,51.42783,0,0,7.105427E-15,0,0,54.13456,51.42783,0,0,138.6286,193.9925,0,54.13456,-54.13456,231.4234,55.10069,0.1354674,56.57061,0,0,193.9925
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,45.55148,45.55148,0,-1,0,45.55148,0,0,0,0,0,47.94893,45.55148,0,0,198.7781,139.8579,0,47.94893,-47.94893,180.8808,43.06676,0.1354674,50.10663,0,0,139.8579
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,30.95525,30.95525,0,-1,0,30.95525,0,0,3.552714E-15,0,0,32.58448,30.95525,0,0,252.0547,91.90899,0,32.58448,-32.58448,146.5337,34.8889,0.1354674,34.05078,0,0,91.90899
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.2597,59.32452,0,0,0,146.5337,34.8889,0.1354674,0,0,0,59.32452
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,9.24841,9.24841,0,-1,0,9.24841,0,0,0,0,0,9.735168,9.24841,0,0,288.2597,59.32452,0,9.735168,-9.735168,136.2719,32.44563,0.1354674,10.17325,0,0,59.32452
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,56.06778,47.10988,0,-1,0,47.10988,0,0,8.957901,14.56468,0,49.58935,47.10988,0,0,299.0765,49.58935,0,49.58935,-49.58935,84.00017,20,0.1354674,61.67456,0,0,49.58935
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354674,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354674,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,41.97496,41.97496,81,0,22.761,41.97496,5.128115,0,0,0,2.152524,0,0,39.02504,37.07378,354.1758,0,39.22631,0,39.22631,121.2135,28.8603,0.1355963,46.17246,1.72202,81,2.152524
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.264867,1.264867,73.58066,0,20.88391,1.264867,1475.767,0,0,0,18.6665,0,0,72.31579,68.7,314.9495,35.30368,87.3665,0,87.3665,204.0966,48.59434,0.1356613,1.391354,14.9332,81,53.97017
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,72.31579,0,20.56389,0,0,0,0,0,41.07409,0,0,72.31579,68.7,227.583,113.9335,109.7741,0,109.7741,308.2375,73.38973,0.135656,0,32.85927,81,155.0076
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,29.89791,29.89791,0,-1,0,29.89791,201.1206,0,0,0,60.13085,31.47148,29.89791,0,0,117.8089,212.7302,28.65937,0,28.65937,335.4261,79.86321,0.1355759,32.8877,48.10468,0,272.8611
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,-1,0,0,0,0,0,0,69.47455,0,0,0,0,89.14954,238.5236,69.47455,0,69.47455,401.3355,95.55588,0.1353823,0,55.57964,0,307.9982
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,-1,0,0,0,52.58579,0,0,72.26078,0,0,0,0,19.67499,301.0507,19.67499,0,19.67499,420.0009,100,0.1353275,0,57.80863,0,373.3115
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,-1,0,0,0,72.0591,0,0,72.0591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353275,0,57.64728,0,390.8173
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,23.674,23.674,0,-1,0,23.674,304.2488,47.10788,0,0,72.02788,24.92,23.674,0,0,0,318.7582,0,0,0,420.0009,100,0.1353275,26.0414,57.6223,0,390.7861
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,2.191391,2.191391,0,-1,0,2.191391,3462.874,73.57838,0,0,75.88511,2.306727,2.191391,0,0,0,318.7582,0,0,0,420.0009,100,0.1353275,2.41053,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,83.67302,68.7,0,-1,0,68.7,96.72507,0,14.97302,23.34032,66.45013,72.31579,68.7,0,0,0,318.7582,0,5.865664,-5.865664,413.8179,98.52787,0.1353275,92.04032,53.1601,0,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,72.90333,68.7,0,-1,0,68.7,70.99494,0,4.20333,11.49366,48.77353,72.31579,68.7,0,0,6.517404,312.8925,0,23.54226,-23.54226,389.0022,92.61938,0.1353275,80.19366,39.01882,0,361.6661
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,64.7909,64.7909,0,-1,0,64.7909,35.28834,0,1.421085E-14,2.569992,22.86363,68.20095,64.7909,0,0,32.67547,289.3503,0,45.33731,-45.33731,341.2124,81.2409,0.1353275,71.26999,18.29091,0,312.2139
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,74.6018,68.7,0,-1,0,68.7,3.978621,0,5.901802,13.36198,2.733313,72.31579,68.7,0,0,83.05027,244.013,0,69.58247,-69.58247,267.8661,63.77751,0.1353275,82.06198,2.18665,0,246.7463
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.3641,174.4305,0,0,0,267.8661,63.77751,0.1353275,0,0,0,174.4305
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,11.45085,11.45085,0,-1,0,11.45085,0,0,1.776357E-15,0,0,12.05353,11.45085,0,0,160.3641,174.4305,0,12.05353,-12.05353,255.1605,60.75239,0.1353275,12.59594,0,0,174.4305
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,3.144194,3.144194,0,-1,0,3.144194,0,0,4.440892E-16,0,0,3.309678,3.144194,0,0,173.7569,162.377,0,3.309678,-3.309678,251.6718,59.92175,0.1353275,3.458613,0,0,162.377
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,16.92287,16.92287,0,-1,0,16.92287,0,0,3.552714E-15,0,0,17.81355,16.92287,0,0,177.4344,159.0673,0,17.81355,-17.81355,232.8947,55.45101,0.1353275,18.61516,0,0,159.0673
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.2272,141.2538,0,0,0,232.8947,55.45101,0.1353275,0,0,0,141.2538
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,6.95615,6.95615,0,-1,0,6.95615,0,0,0,0,0,7.322263,6.95615,0,0,197.2272,141.2538,0,7.322263,-7.322263,225.1763,53.61331,0.1353275,7.651764,0,0,141.2538
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,23.11154,23.11154,0,-1,0,23.11154,0,0,0,0,0,24.32794,23.11154,0,0,205.363,133.9315,0,24.32794,-24.32794,199.5325,47.50763,0.1353275,25.42269,0,0,133.9315
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,27.23274,27.23274,0,-1,0,27.23274,0,0,3.552714E-15,0,0,28.66604,27.23274,0,0,232.3941,109.6036,0,28.66604,-28.66604,169.3158,40.31321,0.1353275,29.95601,0,0,109.6036
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,25.76225,25.76225,0,-1,0,25.76225,0,0,0,0,0,27.11816,25.76225,0,0,264.2452,80.93752,0,27.11816,-27.11816,140.7307,33.50725,0.1353275,28.33848,0,0,80.93752
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,14.95071,14.95071,0,-1,0,14.95071,0,0,1.776357E-15,0,0,15.73759,14.95071,0,0,294.3765,53.81935,0,15.73759,-15.73759,124.1419,29.55753,0.1353275,16.44579,0,0,53.81935
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,66.02341,66.02341,81,0,22.761,66.02341,0,0,0,0,0,0,0,14.97658,14.22775,311.8627,38.08176,14.22775,0,14.22775,137.6395,32.77124,0.1353745,72.62576,0,81,38.08176
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,19.77968,19.77968,81,0,22.761,19.77968,4.798128,0,0,0,0.9490542,0,0,61.22032,58.15931,297.635,50.88673,59.10836,0,59.10836,193.7146,46.12243,0.1355607,21.75765,0.7592434,81,51.83579
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,72.31579,0,20.56389,0,0,0,0,0,14.07855,0,0,72.31579,68.7,238.5266,104.0843,82.77855,0,82.77855,272.2452,64.82017,0.1356307,0,11.26284,81,118.1628
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,72.31579,0,20.56389,0,0,0,0,0,19.76112,0,0,72.31579,68.7,155.7481,178.585,88.46112,0,88.46112,356.1668,84.80145,0.1356846,0,15.8089,81,198.3461
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,-1,0,0,0,0,0,0,43.6047,0,0,0,0,67.28696,258.2,43.6047,0,43.6047,397.5339,94.65073,0.1355637,0,34.88376,0,301.8047
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,-1,0,0,0,32.5507,0,0,56.23295,0,0,0,0,23.68226,297.4442,23.68226,0,23.68226,420.0009,100,0.1354982,0,44.98636,0,353.6772
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,46.62861,46.62861,0,-1,0,46.62861,156.568,23.92272,0,0,73.00547,49.08275,46.62861,0,0,0,318.7582,0,0,0,420.0009,100,0.1354982,51.29147,58.40438,0,391.7637
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,53.54399,53.54399,0,-1,0,53.54399,140.382,18.80404,0,0,75.16613,56.36209,53.54399,0,0,0,318.7582,0,0,0,420.0009,100,0.1354982,58.89839,60.1329,0,393.9243
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,27.61347,27.61347,0,-1,0,27.61347,249.7264,39.89132,0,0,68.95814,29.06681,27.61347,0,0,0,318.7582,0,0,0,420.0009,100,0.1354982,30.37482,55.16651,0,387.7164
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,-1,0,0,0,73.65001,0,0,73.65001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354982,0,58.92001,0,392.4082
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,16.36599,16.36599,0,-1,0,16.36599,318.2547,34.85818,0,0,52.08554,17.22736,16.36599,0,0,0,318.7582,0,0,0,420.0009,100,0.1354982,18.00259,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,56.89484,56.89484,0,-1,0,56.89484,48.48164,0,0,0,27.58355,59.88931,56.89484,0,0,0,318.7582,0,32.30576,-32.30576,385.9476,91.8921,0.1354982,62.58432,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,45.5165,45.5165,0,-1,0,45.5165,19.68578,0,7.105427E-15,0,8.960279,47.91211,45.5165,0,0,35.89528,286.4525,0,38.95182,-38.95182,344.8888,82.1162,0.1354982,50.06815,7.168223,0,295.4128
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,52.89231,52.89231,0,-1,0,52.89231,5.000486,0,7.105427E-15,0,2.644873,55.67611,52.89231,0,0,79.17509,247.5006,0,53.03124,-53.03124,288.9889,68.80675,0.1354982,58.18154,2.115898,0,250.1455
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,82.471,68.7,0,-1,0,68.7,0,0,13.771,22.0181,0,72.31579,68.7,0,0,138.0987,194.4694,0,72.31579,-72.31579,212.7614,50.65737,0.1354982,90.7181,0,0,194.4694
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4496,122.1536,0,0,0,212.7614,50.65737,0.1354982,0,0,0,122.1536
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,103.6783,68.7,0,-1,0,68.7,0,0,34.97825,45.34608,0,72.31579,68.7,0,0,218.4496,122.1536,0,72.31579,-72.31579,136.5338,32.508,0.1354982,114.0461,0,0,122.1536
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,25.57353,25.57353,0,-1,0,25.57353,0,0,3.552714E-15,0,0,26.91951,25.57353,0,0,298.8004,49.83783,0,26.91951,-26.91951,108.1582,25.7519,0.1354982,28.13089,0,0,49.83783
