Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,81.58397,21.7724,0,-1,0,21.7724,0,0,59.81157,67.96996,0,22.91832,21.7724,0,0,328.711,22.91832,0,22.91832,-22.91832,84.00017,20,0.1354982,89.74236,0,0,22.91832
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,14.9787,0,0,-1,0,0,0,0,14.9787,16.47657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,16.47657,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,28.68165,0,0,-1,0,0,0,0,28.68165,31.54981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,31.54981,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,7.67386,0,0,-1,0,0,0,0,7.67386,8.441246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,8.441246,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,33.94899,0,0,-1,0,0,0,0,33.94899,37.34389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,37.34389,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.6458228,0,0,-1,0,0,0,0,0.6458228,0.7104051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354982,0.7104051,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,63.56298,63.56298,81,0,22.761,63.56298,0,3.552714E-15,0,0,0,0,0,17.43702,16.56517,354.1758,0,16.56517,0,16.56517,99.71527,23.74168,0.1355524,69.91927,0,81,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,72.31579,0,20.56389,0,0,0,0,0,2.831408,0,0,72.31579,68.7,337.6106,14.90866,71.53141,0,71.53141,167.5759,39.89895,0.1356531,0,2.265126,81,17.74006
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,58.80932,58.80932,81,0,22.761,58.80932,32.4893,0,0,0,19.10674,0,0,22.19068,21.08115,266.0792,79.28692,40.18789,0,40.18789,205.7015,48.97645,0.1357731,64.69025,15.28539,81,98.39366
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,48.90674,48.90674,81,0,22.761,48.90674,96.57769,0,0,0,47.233,0,0,32.09326,30.4886,225.8913,115.456,77.7216,0,77.7216,279.4347,66.53194,0.1359058,53.79741,37.7864,81,162.689
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,-1,0,0,0,0,0,0,48.6801,0,0,0,0,148.1697,185.4055,48.6801,0,48.6801,325.6167,77.52763,0.1357713,0,38.94408,0,234.0856
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,110.5218,68.7,0,-1,0,68.7,86.59237,0,41.82176,52.87394,59.48896,72.31579,68.7,0,0,99.48964,229.2175,0,12.82683,-12.82683,312.096,74.30843,0.1357713,121.5739,47.59117,0,288.7065
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,28.08348,28.08348,0,-1,0,28.08348,198.3679,0,0,0,55.70861,29.56155,28.08348,0,0,113.7417,216.3907,26.14705,0,26.14705,336.9013,80.21443,0.1356993,30.89182,44.56689,0,272.0993
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,-1,0,0,0,3.003313,0,0,90.59794,0,0,0,0,87.59462,239.9231,87.59462,0,87.59462,420.0009,100,0.1354584,0,72.47835,0,330.521
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,15.471,15.471,0,-1,0,15.471,522.8664,64.60739,0,0,80.89265,16.28526,15.471,0,0,0,318.7582,0,0,0,420.0009,100,0.1354584,17.0181,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,-1,0,0,0,62.40703,0,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1354584,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,29.68095,29.68095,0,-1,0,29.68095,242.9697,40.87262,0,0,72.11572,31.24311,29.68095,0,0,0,318.7582,0,0,0,420.0009,100,0.1354584,32.64905,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,33.5947,33.5947,0,-1,0,33.5947,139.3869,11.46378,0,0,46.82663,35.36284,33.5947,0,0,0,318.7582,0,0,0,420.0009,100,0.1354584,36.95417,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,37.03897,37.03897,0,-1,0,37.03897,45.42022,7.105427E-15,0,0,16.82319,38.9884,37.03897,0,0,0,318.7582,0,22.16521,-22.16521,396.6367,94.43711,0.1354584,40.74287,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,-1,0,0,0,0,0,0,1.497064,0,0,0,0,24.62801,296.593,1.497064,0,1.497064,398.0569,94.77526,0.1354542,0,1.197652,0,298.0901
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,77.93788,68.7,0,-1,0,68.7,0,0,9.237884,17.03167,0,72.31579,68.7,0,0,23.13095,297.9404,0,72.31579,-72.31579,321.8294,76.62589,0.1354542,85.73167,0,0,297.9404
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,59.45259,59.45259,0,-1,0,59.45259,0,0,7.105427E-15,0,0,62.58167,59.45259,0,0,103.4818,225.6246,0,62.58167,-62.58167,255.8625,60.91952,0.1354542,65.39784,0,0,225.6246
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,44.5471,44.5471,0,-1,0,44.5471,0,0,7.105427E-15,0,0,46.89169,44.5471,0,0,173.017,163.0429,0,46.89169,-46.89169,206.4343,49.15093,0.1354542,49.00181,0,0,163.0429
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,53.45754,53.45754,0,-1,0,53.45754,0,0,0,0,0,56.27109,53.45754,0,0,225.1189,116.1512,0,56.27109,-56.27109,147.1194,35.02835,0.1354542,58.80329,0,0,116.1512
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,50.70772,50.70772,0,-1,0,50.70772,0,0,7.105427E-15,0,0,53.37655,50.70772,0,0,287.6423,59.88013,0,53.37655,-53.37655,90.85555,21.63223,0.1354542,55.77849,0,0,59.88013
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,63.83035,6.178406,0,-1,0,6.178406,0,0,57.65195,64.03498,0,6.503585,6.178406,0,0,346.9496,6.503585,0,6.503585,-6.503585,84.00017,20,0.1354542,70.21339,0,0,6.503585
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,54.47395,0,0,-1,0,0,0,0,54.47395,59.92134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354542,59.92134,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,15.79879,0,0,-1,0,0,0,0,15.79879,17.37867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354542,17.37867,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,21.39539,0,0,-1,0,0,0,0,21.39539,23.53493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354542,23.53493,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,69.02913,0,0,-1,0,0,0,0,69.02913,75.93204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354542,75.93204,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,35.16491,35.16491,81,0,22.761,35.16491,0,0,0,0,0,0,0,45.83509,43.54334,354.1758,0,43.54334,0,43.54334,125.309,29.83542,0.1355957,38.6814,0,81,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,42.98301,42.98301,81,0,22.761,42.98301,3.411101,0,0,0,1.466194,0,0,38.01699,36.11615,310.6325,39.189,37.58234,0,37.58234,160.9627,38.32439,0.1357168,47.2813,1.172955,81,40.6552
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,17.25911,17.25911,81,0,22.761,17.25911,142.8092,0,0,0,24.64759,0,0,63.74089,60.55385,273.0501,73.01311,85.20145,0,85.20145,241.7919,57.56939,0.1358282,18.98502,19.71808,81,97.66071
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,8.164139,8.164139,80.47993,0,22.62942,8.164139,597.0017,0,0,0,48.74005,0,0,72.31579,68.7,187.8487,149.6944,117.44,0,117.44,353.2054,84.09634,0.1358479,8.980553,38.99204,81,198.4345
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,65.80213,65.80213,0,-1,0,65.80213,102.3105,0,0,3.682342,67.3225,69.2654,65.80213,0,0,70.40864,255.3905,0,1.942895,-1.942895,351.1573,83.60873,0.1358479,72.38234,53.858,0,322.713
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,61.99593,61.99593,0,-1,0,61.99593,126.6186,0,0,0,78.49837,65.25887,61.99593,0,0,72.56741,253.4476,13.23951,0,13.23951,363.7174,86.59922,0.1358117,68.19552,62.7987,0,331.9459
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2531934,0.2531934,0,-1,0,0.2531934,42103.51,47.00887,0,0,106.6033,0.2665193,0.2531934,0,0,59.3279,265.3631,59.3279,0,59.3279,420.0009,100,0.1356495,0.2785127,85.28263,0,371.9664
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,-1,0,0,0,93.14417,0,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356495,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,48.40654,48.40654,0,-1,0,48.40654,205.7268,48.63098,0,0,99.58524,50.95425,48.40654,0,0,0,318.7582,0,0,0,420.0009,100,0.1356495,53.2472,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,-1,0,0,0,87.19775,0,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356495,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,-1,0,0,0,69.34644,0,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356495,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,8.227891,8.227891,0,-1,0,8.227891,570.4128,38.27201,0,0,46.93295,8.660938,8.227891,0,0,0,318.7582,0,0,0,420.0009,100,0.1356495,9.05068,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,66.1815,66.1815,0,-1,0,66.1815,33.82523,0,1.421085E-14,4.099658,22.38604,69.66474,66.1815,0,0,0,318.7582,0,47.2787,-47.2787,370.1647,88.13428,0.1356495,72.79966,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.795719,3.795719,0,-1,0,3.795719,80.32182,0,4.440892E-16,0,3.048791,3.995494,3.795719,0,0,52.53189,271.4795,0,0.9467032,-0.9467032,369.1668,87.89668,0.1356495,4.175291,2.439033,0,274.5283
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.58378,270.5328,0,0,0,369.1668,87.89668,0.1356495,0,0,0,270.5328
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,36.55159,36.55159,0,-1,0,36.55159,0,0,7.105427E-15,0,0,38.47535,36.55159,0,0,53.58378,270.5328,0,38.47535,-38.47535,328.6102,78.24037,0.1356495,40.20674,0,0,270.5328
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,45.15892,45.15892,0,-1,0,45.15892,0,0,0,0,0,47.5357,45.15892,0,0,96.33418,232.0575,0,47.5357,-47.5357,278.5032,66.31015,0.1356495,49.67481,0,0,232.0575
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,36.29645,36.29645,0,-1,0,36.29645,0,0,7.105427E-15,0,0,38.20679,36.29645,0,0,149.1516,184.5218,0,38.20679,-38.20679,238.2297,56.72124,0.1356495,39.9261,0,0,184.5218
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,29.79403,29.79403,0,-1,0,29.79403,0,0,3.552714E-15,0,0,31.36214,29.79403,0,0,191.6036,146.315,0,31.36214,-31.36214,205.1711,48.85016,0.1356495,32.77343,0,0,146.315
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,30.46565,30.46565,0,-1,0,30.46565,0,0,0,0,0,32.06911,30.46565,0,0,226.4504,114.9528,0,32.06911,-32.06911,171.3673,40.80165,0.1356495,33.51222,0,0,114.9528
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,34.53425,34.53425,0,-1,0,34.53425,0,0,7.105427E-15,0,0,36.35184,34.53425,0,0,262.0828,82.88373,0,36.35184,-36.35184,133.0491,31.67829,0.1356495,37.98767,0,0,82.88373
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,34.76129,34.76129,0,-1,0,34.76129,0,0,0,0,0,36.59083,34.76129,0,0,302.4737,46.53189,0,36.59083,-36.59083,94.47897,22.49495,0.1356495,38.23742,0,0,46.53189
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,4.482803,4.482803,0,-1,0,4.482803,0,0,0,0,0,4.71874,4.482803,0,0,343.1302,9.941062,0,4.71874,-4.71874,89.50498,21.31067,0.1356495,4.931083,0,0,9.941062
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.3732,5.222322,0,0,0,89.50498,21.31067,0.1356495,0,0,0,5.222322
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.3732,5.222322,0,0,0,89.50498,21.31067,0.1356495,0,0,0,5.222322
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,32.60717,32.60717,81,0,22.761,32.60717,8.119368,0,0,0,2.647496,0,0,48.39283,45.97319,348.3732,5.222322,48.62069,0,48.62069,135.6306,32.29294,0.1358046,35.86789,2.117997,81,7.869818
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,36.75075,36.75075,81,0,22.761,36.75075,71.04932,0,0,0,26.11116,0,0,44.24925,42.03679,299.7525,48.98094,68.14795,0,68.14795,200.2814,47.68596,0.1359617,40.42583,20.88893,81,75.0921
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,55.92627,55.92627,81,0,22.761,55.92627,71.91641,0,0,0,40.22016,0,0,25.07373,23.82005,231.6046,110.3141,64.04021,0,64.04021,261.0353,62.15114,0.1361295,61.51889,32.17613,81,150.5343
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,88.72907,68.7,0,-1,0,68.7,94.65355,0,20.02907,28.90198,65.02699,72.31579,68.7,0,0,167.5644,167.9503,0,7.288799,-7.288799,253.3522,60.32184,0.1361295,97.60198,52.02159,0,232.9773
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,67.19907,67.19907,0,-1,0,67.19907,116.8359,0,0,5.218975,78.51263,70.73586,67.19907,0,0,175.6631,160.6615,7.776774,0,7.776774,260.7299,62.07843,0.1361083,73.91898,62.81011,0,239.1741
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,-1,0,0,0,0,0,0,76.19404,0,0,0,0,167.8863,167.6606,76.19404,0,76.19404,333.0139,79.28888,0.1359007,0,60.95523,0,243.8546
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,69.66537,68.7,0,-1,0,68.7,117.4806,0,0.9653755,7.931913,80.70918,72.31579,68.7,0,0,91.69223,236.2352,8.393392,0,8.393392,340.9766,81.18475,0.1358779,76.63191,64.56734,0,316.9444
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.410325,2.410325,0,-1,0,2.410325,3410.426,0,0,0,82.20236,2.537184,2.410325,0,0,83.29884,243.7893,79.66518,0,79.66518,416.5536,99.17924,0.1356616,2.651358,65.76189,0,325.9916
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,53.83993,53.83993,0,-1,0,53.83993,153.1193,22.13205,0,0,82.43932,56.67361,53.83993,0,0,3.633667,315.4879,3.633667,0,3.633667,420.0009,100,0.1356517,59.22392,65.95145,0,397.9272
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,7.475503,7.475503,0,-1,0,7.475503,877.5804,57.7346,0,0,65.60355,7.868951,7.475503,0,0,0,318.7582,0,0,0,420.0009,100,0.1356517,8.223054,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,31.84701,31.84701,0,-1,0,31.84701,95.04118,7.105427E-15,0,0,30.26777,33.52317,31.84701,0,0,0,318.7582,0,3.255394,-3.255394,416.5694,99.18298,0.1356517,35.03171,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,54.37083,54.37083,0,-1,0,54.37083,29.69312,0,7.105427E-15,0,16.1444,57.23245,54.37083,0,0,3.617105,315.5028,0,41.08806,-41.08806,373.2587,88.87095,0.1356517,59.80791,12.91552,0,331.6472
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,35.3281,35.3281,0,-1,0,35.3281,8.277847,0,7.105427E-15,0,2.924406,37.18747,35.3281,0,0,49.2705,274.4148,0,34.26307,-34.26307,337.1423,80.27181,0.1356517,38.86091,2.339525,0,277.3392
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,33.88415,33.88415,0,-1,0,33.88415,0,0,0,0,0,35.66753,33.88415,0,0,87.34058,240.1517,0,35.66753,-35.66753,299.5454,71.3202,0.1356517,37.27256,0,0,240.1517
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.9712,204.4842,0,0,0,299.5454,71.3202,0.1356517,0,0,0,204.4842
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,35.29596,35.29596,0,-1,0,35.29596,0,0,7.105427E-15,0,0,37.15364,35.29596,0,0,126.9712,204.4842,0,37.15364,-37.15364,260.382,61.9956,0.1356517,38.82556,0,0,204.4842
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,13.07671,13.07671,0,-1,0,13.07671,0,0,0,0,0,13.76496,13.07671,0,0,168.253,167.3305,0,13.76496,-13.76496,245.8725,58.54095,0.1356517,14.38439,0,0,167.3305
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,30.14191,30.14191,0,-1,0,30.14191,0,0,3.552714E-15,0,0,31.72833,30.14191,0,0,183.5474,153.5656,0,31.72833,-31.72833,212.4279,50.57797,0.1356517,33.1561,0,0,153.5656
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.8011,121.8372,0,0,0,212.4279,50.57797,0.1356517,0,0,0,121.8372
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,35.30427,35.30427,0,-1,0,35.30427,0,0,7.105427E-15,0,0,37.16239,35.30427,0,0,218.8011,121.8372,0,37.16239,-37.16239,173.2553,41.25118,0.1356517,38.83469,0,0,121.8372
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0926,84.67486,0,0,0,173.2553,41.25118,0.1356517,0,0,0,84.67486
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.0926,84.67486,0,0,0,173.2553,41.25118,0.1356517,0,0,0,84.67486
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,79.83006,68.7,0,-1,0,68.7,0,0,11.13005,19.11306,0,72.31579,68.7,0,0,260.0926,84.67486,0,72.31579,-72.31579,97.02777,23.1018,0.1356517,87.81306,0,0,84.67486
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,340.4435,12.35907,0,0,0,97.02777,23.1018,0.1356517,0,0,0,12.35907
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,11.63891,11.63891,81,0,22.761,11.63891,12.0772,0,0,0,1.405655,0,0,69.36108,65.89304,340.4435,12.35907,67.29869,0,67.29869,160.8729,38.303,0.1358103,12.8028,1.124524,81,13.76472
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,33.57151,33.57151,81,0,22.761,33.57151,43.47962,0,0,0,14.59677,0,0,47.42849,45.05706,273.1448,72.92789,59.65383,0,59.65383,217.4655,51.7774,0.1359892,36.92867,11.67741,81,87.52466
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,96.52092,96.52092,81,0,22.761,96.52092,39.61789,0,0,0,38.23955,16.33781,15.52092,0,0,213.491,126.6163,21.90174,0,21.90174,238.2433,56.72449,0.1360464,106.173,30.59164,81,164.8559
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,48.15543,48.15543,0,-1,0,48.15543,70.69317,0,7.105427E-15,0,34.0426,50.68993,48.15543,0,0,191.5892,146.3279,0,16.64733,-16.64733,220.6955,52.54644,0.1360464,52.97098,27.23408,0,180.3705
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,9.06843,9.06843,0,-1,0,9.06843,679.4363,0,0,0,61.61421,9.545715,9.06843,0,0,210.0863,129.6806,52.06849,0,52.06849,270.092,64.30749,0.1359054,9.975273,49.29137,0,191.2948
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,-1,0,0,0,0,0,0,76.82397,0,0,0,0,158.0178,176.5422,76.82397,0,76.82397,342.9736,81.66022,0.135698,0,61.45918,0,253.3662
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,-1,0,0,0,0,0,0,71.00024,0,0,0,0,81.19382,245.6838,71.00024,0,71.00024,410.3304,97.69751,0.1355068,0,56.80019,0,316.684
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,-1,0,0,0,53.21223,0,0,63.40582,0,0,0,0,10.19358,309.584,10.19358,0,10.19358,420.0009,100,0.1354794,0,50.72465,0,372.9898
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,50.23042,50.23042,0,-1,0,50.23042,103.6341,7.105427E-15,0,0,52.05585,52.87412,50.23042,0,0,0,318.7582,0,0.8182742,-0.8182742,419.1383,99.79463,0.1354794,55.25346,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,17.64738,17.64738,0,-1,0,17.64738,269.8396,28.13423,0,0,47.61961,18.57619,17.64738,0,0,0.9091935,317.9399,0.9091935,0,0.9091935,420.0009,100,0.135477,19.41212,38.09569,0,365.5596
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,66.20385,66.20385,0,-1,0,66.20385,36.49289,0,1.421085E-14,4.124237,24.1597,69.68826,66.20385,0,0,0,318.7582,0,45.52856,-45.52856,372.0095,88.57352,0.135477,72.82423,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,58.9224,58.9224,0,-1,0,58.9224,31.65162,0,0,0,18.64989,62.02358,58.9224,0,0,50.5873,273.2297,0,43.37369,-43.37369,326.2896,77.68785,0.135477,64.81464,14.91991,0,291.8795
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,18.24639,18.24639,0,-1,0,18.24639,15.57232,0,0,0,2.841387,19.20673,18.24639,0,0,98.78028,229.856,0,16.36534,-16.36534,309.0391,73.58058,0.135477,20.07103,2.273109,0,232.6974
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.964,213.4906,0,0,0,309.0391,73.58058,0.135477,0,0,0,213.4906
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,33.88023,33.88023,0,-1,0,33.88023,0,0,0,0,0,35.66341,33.88023,0,0,116.964,213.4906,0,35.66341,-35.66341,271.4465,64.63,0.135477,37.26826,0,0,213.4906
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.59,177.8272,0,0,0,271.4465,64.63,0.135477,0,0,0,177.8272
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,21.91411,21.91411,0,-1,0,21.91411,0,0,3.552714E-15,0,0,23.06749,21.91411,0,0,156.59,177.8272,0,23.06749,-23.06749,247.1313,58.84066,0.135477,24.10553,0,0,177.8272
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2205,154.7597,0,0,0,247.1313,58.84066,0.135477,0,0,0,154.7597
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.2205,154.7597,0,0,0,247.1313,58.84066,0.135477,0,0,0,154.7597
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,35.10458,35.10458,0,-1,0,35.10458,0,0,0,0,0,36.95219,35.10458,0,0,182.2205,154.7597,0,36.95219,-36.95219,208.1802,49.56662,0.135477,38.61504,0,0,154.7597
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,83.71816,68.7,0,-1,0,68.7,0,0,15.01816,23.38998,0,72.31579,68.7,0,0,223.2785,117.8076,0,72.31579,-72.31579,131.9527,31.41725,0.135477,92.08998,0,0,117.8076
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,31.40317,31.40317,0,-1,0,31.40317,0,0,3.552714E-15,0,0,33.05597,31.40317,0,0,303.6294,45.49176,0,33.05597,-33.05597,97.10865,23.12106,0.135477,34.54348,0,0,45.49176
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.3582,12.4358,0,0,0,97.10865,23.12106,0.135477,0,0,0,12.4358
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.659565,4.659565,0,0,0,4.659565,0,0,8.881784E-16,0,0,4.904806,4.659565,0,0,340.3582,12.4358,0,4.904806,-4.904806,91.93853,21.89008,0.135477,5.125522,0,0,12.4358
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,40.91449,40.91449,81,0,22.761,40.91449,4.632502,0,0,0,1.895365,0,0,40.08551,38.08123,345.808,7.530993,39.9766,0,39.9766,129.8637,30.91986,0.135603,45.00594,1.516292,81,9.426357
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,72.31579,0,20.56389,0,0,0,0,0,21.99731,0,0,72.31579,68.7,305.8315,43.50993,90.69731,0,90.69731,215.9067,51.40625,0.1356493,0,17.59785,81,65.50724
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,60.32943,60.32943,81,0,22.761,60.32943,72.12911,0,0,0,43.51508,0,0,20.67057,19.63704,215.1341,125.1375,63.15212,0,63.15212,275.8181,65.67083,0.1358174,66.36238,34.81207,81,168.6526
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,94.33721,68.7,0,-1,0,68.7,97.68552,0,25.63721,35.07093,67.10995,72.31579,68.7,0,0,151.982,181.9744,0,5.205835,-5.205835,270.3306,64.3643,0.1358174,103.7709,53.68797,0,249.0844
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,-1,0,0,0,0,0,0,86.59123,0,0,0,0,157.7663,176.7686,86.59123,0,86.59123,352.4783,83.92323,0.1355854,0,69.27299,0,263.3598
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,29.2205,29.2205,0,-1,0,29.2205,335.0575,0,0,0,97.90547,30.75842,29.2205,0,0,71.17503,254.7007,67.14705,0,67.14705,416.1796,99.09017,0.1354061,32.14255,78.32438,0,352.6062
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,21.73804,21.73804,0,-1,0,21.73804,513.0743,84.62215,0,0,111.5323,22.88215,21.73804,0,0,4.027987,315.133,4.027987,0,4.027987,420.0009,100,0.1353953,23.91184,89.22583,0,426.6653
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,84.29263,68.7,0,-1,0,68.7,160.9144,38.23239,15.59262,24.02188,110.5482,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1353953,92.72189,88.43855,0,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,22.47996,22.47996,0,-1,0,22.47996,420.0143,70.75592,0,0,94.41903,23.66311,22.47996,0,0,0,318.7582,0,0,0,420.0009,100,0.1353953,24.72795,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,-1,0,0,0,72.19596,0,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353953,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,39.24049,39.24049,0,-1,0,39.24049,116.4345,4.383692,0,0,45.68947,41.30578,39.24049,0,0,0,318.7582,0,0,0,420.0009,100,0.1353953,43.16454,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,20.16901,20.16901,0,-1,0,20.16901,108.8659,0.7266411,0,0,21.95718,21.23054,20.16901,0,0,0,318.7582,0,0,0,420.0009,100,0.1353953,22.18591,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,-1,0,0,0,2.181927,0,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353953,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,39.55813,39.55813,0,-1,0,39.55813,0,0,7.105427E-15,0,0,41.64014,39.55813,0,0,0,318.7582,0,41.64014,-41.64014,376.1083,89.54942,0.1353953,43.51394,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,55.49798,55.49798,0,-1,0,55.49798,0,0,0,0,0,58.41893,55.49798,0,0,46.26682,277.1181,0,58.41893,-58.41893,314.5293,74.88779,0.1353953,61.04778,0,0,277.1181
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.1767,218.6992,0,0,0,314.5293,74.88779,0.1353953,0,0,0,218.6992
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,26.94066,26.94066,0,-1,0,26.94066,0,0,3.552714E-15,0,0,28.35859,26.94066,0,0,111.1767,218.6992,0,28.35859,-28.35859,284.6367,67.77052,0.1353953,29.63472,0,0,218.6992
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.6863,190.3406,0,0,0,284.6367,67.77052,0.1353953,0,0,0,190.3406
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,2.153303,2.153303,0,-1,0,2.153303,0,0,4.440892E-16,0,0,2.266635,2.153303,0,0,142.6863,190.3406,0,2.266635,-2.266635,282.2475,67.20165,0.1353953,2.368634,0,0,190.3406
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,17.13514,17.13514,0,-1,0,17.13514,0,0,0,0,0,18.03699,17.13514,0,0,145.2048,188.0739,0,18.03699,-18.03699,263.2349,62.67484,0.1353953,18.84865,0,0,188.0739
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,53.31749,53.31749,0,-1,0,53.31749,0,0,7.105427E-15,0,0,56.12368,53.31749,0,0,165.2458,170.037,0,56.12368,-56.12368,204.0753,48.58926,0.1353953,58.64924,0,0,170.037
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,46.91872,46.91872,0,-1,0,46.91872,0,0,7.105427E-15,0,0,49.38813,46.91872,0,0,227.6055,113.9133,0,49.38813,-49.38813,152.0156,36.19413,0.1353953,51.61059,0,0,113.9133
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.4812,64.52515,0,0,0,152.0156,36.19413,0.1353953,0,0,0,64.52515
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,19.12789,19.12789,0,0,0,19.12789,0,0,3.552714E-15,0,0,20.13462,19.12789,0,0,282.4812,64.52515,0,20.13462,-20.13462,130.7919,31.14087,0.1353953,21.04068,0,0,64.52515
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,41.8467,41.8467,81,0,22.761,41.8467,6.722193,0,0,0,2.813016,0,0,39.1533,37.19563,304.853,44.39053,40.00865,0,40.00865,168.7474,40.17788,0.1355201,46.03137,2.250413,81,47.20355
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,51.74958,51.74958,81,0,22.761,51.74958,33.75497,0,0,0,17.46805,0,0,29.25042,27.7879,264.8444,80.39832,45.25595,0,45.25595,211.681,50.40014,0.135653,56.92453,13.97444,81,97.86637
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,0,21.19614,0,0,72.31579,68.7,219.5884,121.1287,89.89614,0,89.89614,296.964,70.70557,0.1357009,0,16.95691,81,142.3248
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,30.57307,30.57307,0,-1,0,30.57307,159.8802,0,0,0,48.88027,32.18218,30.57307,0,0,129.6922,202.0352,16.69809,0,16.69809,312.8052,74.47727,0.1356564,33.63037,39.10422,0,250.9155
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,14.142,14.142,0,-1,0,14.142,564.9088,0,0,0,79.88937,14.88631,14.142,0,0,112.9942,217.0635,65.00305,0,65.00305,374.4725,89.15993,0.1354836,15.55619,63.91149,0,296.9529
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,5.190925,5.190925,0,-1,0,5.190925,972.4247,0,0,0,50.47784,5.464131,5.190925,0,0,47.9911,275.5662,45.01371,0,45.01371,417.1762,99.32748,0.1353642,5.710017,40.38227,0,326.0441
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,58.73188,58.73188,0,-1,0,58.73188,90.12652,0,7.105427E-15,0,52.93299,61.82303,58.73188,0,0,2.977397,316.0786,0,8.890033,-8.890033,407.8053,97.09631,0.1353642,64.60506,42.3464,0,369.0116
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,60.46418,60.46418,0,-1,0,60.46418,129.174,1.6023,0,0,78.10401,63.6465,60.46418,0,0,12.85521,307.1885,12.85521,0,12.85521,420.0009,100,0.1353301,66.5106,62.48321,0,385.2925
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,52.91092,52.91092,0,-1,0,52.91092,131.5112,13.88805,0,0,69.58376,55.69571,52.91092,0,0,0,318.7582,0,0,0,420.0009,100,0.1353301,58.20201,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,36.82061,36.82061,0,-1,0,36.82061,148.1765,15.80095,0,0,54.55948,38.75853,36.82061,0,0,0,318.7582,0,0,0,420.0009,100,0.1353301,40.50267,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,-1,0,0,0,32.85117,0,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353301,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,-1,0,0,0,12.72627,0,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1353301,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,34.41335,34.41335,0,-1,0,34.41335,9.17859,0,0,0,3.15866,36.22458,34.41335,0,0,0,318.7582,0,33.06592,-33.06592,385.1463,91.70132,0.1353301,37.85468,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,44.27043,44.27043,0,-1,0,44.27043,0,0,7.105427E-15,0,0,46.60045,44.27043,0,0,36.73991,285.6923,0,46.60045,-46.60045,336.0251,80.00582,0.1353301,48.69748,0,0,285.6923
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,22.8293,22.8293,0,-1,0,22.8293,0,0,3.552714E-15,0,0,24.03084,22.8293,0,0,88.51819,239.0919,0,24.03084,-24.03084,310.6944,73.97471,0.1353301,25.11223,0,0,239.0919
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,65.34499,65.34499,0,-1,0,65.34499,0,0,1.421085E-14,3.17949,0,68.7842,65.34499,0,0,115.2191,215.061,0,68.7842,-68.7842,238.1895,56.71167,0.1353301,71.87949,0,0,215.061
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,46.78149,46.78149,0,-1,0,46.78149,0,0,7.105427E-15,0,0,49.24368,46.78149,0,0,191.646,146.2768,0,49.24368,-49.24368,186.2821,44.35279,0.1353301,51.45964,0,0,146.2768
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,8.468969,8.468969,0,-1,0,8.468969,0,0,0,0,0,8.914705,8.468969,0,0,246.3612,97.03313,0,8.914705,-8.914705,176.8851,42.11543,0.1353301,9.315866,0,0,97.03313
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2664,88.11843,0,0,0,176.8851,42.11543,0.1353301,0,0,0,88.11843
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.2664,88.11843,0,0,0,176.8851,42.11543,0.1353301,0,0,0,88.11843
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,32.33704,32.33704,0,-1,0,32.33704,0,0,7.105427E-15,0,0,34.03899,32.33704,0,0,256.2664,88.11843,0,34.03899,-34.03899,141.0049,33.57253,0.1353301,35.57074,0,0,88.11843
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.0875,54.07944,0,0,0,141.0049,33.57253,0.1353301,0,0,0,54.07944
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,20.21188,20.21188,0,-1,0,20.21188,0,0,3.552714E-15,0,0,21.27567,20.21188,0,0,294.0875,54.07944,0,21.27567,-21.27567,118.5784,28.23289,0.1353301,22.23307,0,0,54.07944
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,317.7272,32.80378,0,0,0,118.5784,28.23289,0.1353301,0,0,0,32.80378
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,317.7272,32.80378,2.270643,0,2.270643,120.7325,28.74578,0.1353241,0,1.816514,0,35.07442
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,50.88704,50.88704,81,0,22.761,50.88704,52.31526,0,0,0,26.62169,0,0,30.11296,28.60732,315.4565,34.84735,55.229,0,55.229,173.1273,41.22071,0.1354825,55.97574,21.29735,81,61.46904
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,119.5509,119.5509,81,0,22.761,119.5509,29.56358,0,1.421085E-14,0,35.34351,40.57985,38.55085,0,0,260.2275,84.55346,0,5.236335,-5.236335,167.6078,39.90653,0.1354825,131.5059,28.27481,81,119.897
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,21.56167,21.56167,0,-1,0,21.56167,314.3517,0,0,0,67.7795,22.6965,21.56167,0,0,266.0457,79.31712,45.083,0,45.083,210.3772,50.08972,0.1353632,23.71784,54.22359,0,147.0966
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,64.56016,64.56016,0,-1,0,64.56016,132.4786,0,0,2.316173,85.52839,67.95806,64.56016,0,0,220.9627,119.8918,17.57033,0,17.57033,227.0459,54.05844,0.1353167,71.01617,68.42271,0,205.4202
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,11.18017,11.18017,0,-1,0,11.18017,774.1091,0,0,0,86.54674,11.7686,11.18017,0,0,203.3923,135.7051,74.77814,0,74.77814,297.9867,70.94907,0.1351194,12.29819,69.2374,0,222.2519
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,80.52162,68.7,0,-1,0,68.7,136.8577,0,11.82162,19.87378,94.0212,72.31579,68.7,0,0,128.6142,203.0054,21.70542,0,21.70542,318.5782,75.85181,0.1350622,88.57378,75.21696,0,297.0266
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,78.81264,68.7,0,-1,0,68.7,96.945,0,10.11265,17.99391,66.60121,72.31579,68.7,0,0,106.9088,222.5403,0,5.714577,-5.714577,312.5546,74.4176,0.1350622,86.69391,53.28097,0,289.1415
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,51.12109,51.12109,0,-1,0,51.12109,111.3039,0,0,0,56.89977,53.81167,51.12109,0,0,113.2583,216.8257,3.088096,0,3.088096,315.4842,75.11514,0.1350541,56.2332,45.51981,0,273.7255
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,53.42275,53.42275,0,-1,0,53.42275,116.9182,0,0,0,62.46092,56.23448,53.42275,0,0,110.1702,219.605,6.226443,0,6.226443,321.3911,76.52154,0.1350377,58.76503,49.96873,0,282.0659
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,109.0195,68.7,0,-1,0,68.7,37.08501,0,40.31953,51.22148,25.4774,72.31579,68.7,0,0,103.9438,225.2088,0,46.83839,-46.83839,272.0191,64.76633,0.1350377,119.9215,20.38192,0,250.6862
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,43.12897,43.12897,0,-1,0,43.12897,39.22577,0,0,0,16.91767,45.39891,43.12897,0,0,155.9864,178.3704,0,28.48124,-28.48124,241.9973,57.61828,0.1350377,47.44186,13.53414,0,195.2881
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,14.91331,14.91331,0,-1,0,14.91331,20.96089,0,1.776357E-15,0,3.125962,15.69822,14.91331,0,0,187.6323,149.8892,0,12.57226,-12.57226,228.7449,54.46297,0.1350377,16.40464,2.50077,0,153.0152
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,16.95925,16.95925,0,-1,0,16.95925,0,0,0,0,0,17.85184,16.95925,0,0,201.6014,137.3169,0,17.85184,-17.85184,209.9274,49.98262,0.1350377,18.65518,0,0,137.3169
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,87.12695,68.7,0,-1,0,68.7,0,0,18.42695,27.13965,0,72.31579,68.7,0,0,221.4368,119.4651,0,72.31579,-72.31579,133.6999,31.83324,0.1350377,95.83965,0,0,119.4651
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,3.280239,3.280239,0,-1,0,3.280239,0,0,4.440892E-16,0,0,3.452883,3.280239,0,0,301.7877,47.1493,0,3.452883,-3.452883,130.0602,30.96666,0.1350377,3.608263,0,0,47.1493
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.960633,2.960633,0,-1,0,2.960633,0,0,0,0,0,3.116455,2.960633,0,0,305.6242,43.69642,0,3.116455,-3.116455,126.7752,30.18451,0.1350377,3.256696,0,0,43.69642
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,19.22682,19.22682,0,-1,0,19.22682,0,0,3.552714E-15,0,0,20.23876,19.22682,0,0,309.0869,40.57996,0,20.23876,-20.23876,105.4417,25.10511,0.1350377,21.1495,0,0,40.57996
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,8.773507,8.773507,0,-1,0,8.773507,0,0,1.776357E-15,0,0,9.235271,8.773507,0,0,331.5745,20.34121,0,9.235271,-9.235271,95.70685,22.7873,0.1350377,9.650858,0,0,20.34121
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,24.94754,10.55064,0,-1,0,10.55064,0,0,14.3969,16.89165,0,11.10594,10.55064,0,0,341.8359,11.10594,0,11.10594,-11.10594,84.00017,20,0.1350377,27.44229,0,0,11.10594
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350377,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,30.13632,0,0,-1,0,0,0,0,30.13632,33.14995,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350377,33.14995,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1350377,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,30.97555,30.97555,81,0,22.761,30.97555,0,0,0,0,0,0,0,50.02444,47.52322,354.1758,0,47.52322,0,47.52322,129.0847,30.73438,0.1351865,34.07311,0,81,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,72.31579,0,20.56389,0,0,0,0,0,1.980356,0,0,72.31579,68.7,306.6526,42.7709,70.68036,0,70.68036,196.1379,46.69941,0.1352854,0,1.584285,81,44.75126
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,72.31579,0,20.56389,0,0,0,0,0,27.86407,0,0,72.31579,68.7,235.9722,106.3832,96.56407,0,96.56407,287.7466,68.51097,0.1353159,0,22.29126,81,134.2473
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,80.92637,80.92637,81,0,22.761,80.92637,67.61536,0,0,0,54.71865,0,0,0.07363174,0.06995015,139.4082,193.2909,54.7886,0,54.7886,339.7237,80.88643,0.1354559,89.019,43.77492,81,248.0095
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,48.12388,48.12388,0,-1,0,48.12388,165.6955,0,0,0,79.73911,50.65672,48.12388,0,0,84.61955,242.6006,29.0824,0,29.0824,367.3137,87.45546,0.1353795,52.93627,63.79129,0,322.3398
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,21.80067,21.80067,0,-1,0,21.80067,450.1854,19.65822,0,0,98.14345,22.94808,21.80067,0,0,55.53715,268.7748,55.53715,0,55.53715,420.0009,100,0.135234,23.98074,78.51476,0,366.9182
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,50.39153,50.39153,0,-1,0,50.39153,213.9923,54.79028,0,0,107.834,53.04372,50.39153,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,55.43068,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,-1,0,0,0,109.7796,0,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,-1,0,0,0,100.3707,0,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,31.33826,31.33826,0,-1,0,31.33826,298.6946,60.61804,0,0,93.60567,32.98764,31.33826,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,34.47208,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,28.85659,28.85659,0,-1,0,28.85659,232.0458,36.58514,0,0,66.96049,30.37536,28.85659,0,0,0,318.7582,0,0,0,420.0009,100,0.135234,31.74225,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,85.77221,68.7,0,-1,0,68.7,58.96631,0,17.07221,25.64943,40.50985,72.31579,68.7,0,0,0,318.7582,0,31.80594,-31.80594,386.4744,92.01754,0.135234,94.34943,32.40788,0,359.2681
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,23.02116,45.66244,45.66244,0,-1,0,45.66244,50.41595,0,0,0,23.02116,48.06573,45.66244,0,0,35.33993,286.9523,0,25.04457,-25.04457,360.0751,85.732,0.135234,50.22869,18.41693,0,309.9734
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,3.140827,0,0,0,-1,0,0,0,0,0,0,3.140827,0,0,0,0,63.16723,261.9077,3.140827,0,3.140827,363.0548,86.44144,0.1352258,0,2.512662,0,265.0486
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.02641,264.7345,0,0,0,363.0548,86.44144,0.1352258,0,0,0,264.7345
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,47.50572,47.50572,0,-1,0,47.50572,0,0,7.105427E-15,0,0,50.00602,47.50572,0,0,60.02641,264.7345,0,50.00602,-50.00602,310.3438,73.89124,0.1352258,52.25629,0,0,264.7345
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,66.21079,66.21079,0,-1,0,66.21079,0,0,0,4.131869,0,69.69557,66.21079,0,0,115.5887,214.7284,0,69.69557,-69.69557,236.8782,56.39947,0.1352258,72.83187,0,0,214.7284
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,3.256574,3.256574,0,-1,0,3.256574,0,0,4.440892E-16,0,0,3.427973,3.256574,0,0,193.0282,145.0329,0,3.427973,-3.427973,233.2648,55.53913,0.1352258,3.582232,0,0,145.0329
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,51.24904,51.24904,0,-1,0,51.24904,0,0,7.105427E-15,0,0,53.94636,51.24904,0,0,196.837,141.6049,0,53.94636,-53.94636,176.4004,42.00001,0.1352258,56.37395,0,0,141.6049
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,10.27655,10.27655,0,-1,0,10.27655,0,0,1.776357E-15,0,0,10.81742,10.27655,0,0,256.7774,87.65854,0,10.81742,-10.81742,164.9978,39.28512,0.1352258,11.3042,0,0,87.65854
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,23.26178,23.26178,0,-1,0,23.26178,0,0,3.552714E-15,0,0,24.48609,23.26178,0,0,268.7968,76.84112,0,24.48609,-24.48609,139.1872,33.13975,0.1352258,25.58796,0,0,76.84112
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,11.80525,11.80525,0,-1,0,11.80525,0,0,1.776357E-15,0,0,12.42658,11.80525,0,0,296.0035,52.35503,0,12.42658,-12.42658,126.0885,30.021,0.1352258,12.98578,0,0,52.35503
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.8109,39.92846,0,0,0,126.0885,30.021,0.1352258,0,0,0,39.92846
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,50.96585,37.93203,0,-1,0,37.93203,0,0,13.03382,18.13041,0,39.92846,37.93203,0,0,309.8109,39.92846,0,39.92846,-39.92846,84.00017,20,0.1352258,56.06244,0,0,39.92846
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,4.379212,4.379212,76.695,0,21.67183,4.379212,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1353529,4.817133,0,81,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,2.817197,0,0,72.31579,0,20.56389,0,0,0,0,0,2.817197,0,0,72.31579,68.7,285.4758,61.83,71.5172,0,71.5172,217.0219,51.67177,0.1354486,0,2.253757,81,64.64719
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,14.07344,10.55106,10.55106,81,0,22.761,10.55106,133.3842,0,0,0,14.07344,0,0,70.44894,66.9265,213.9586,126.1955,80.99994,0,80.99994,293.8652,69.96776,0.1355663,11.60616,11.25875,81,140.2689
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,35.9576,0,0,72.31579,0,20.56389,0,0,0,0,0,35.9576,0,0,72.31579,68.7,132.9587,199.0954,104.6576,0,104.6576,393.1521,93.60745,0.1355749,0,28.76608,81,235.053
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,44.78394,29.66297,29.66297,0,-1,0,29.66297,150.9759,0,0,0,44.78394,31.22417,29.66297,0,0,28.30107,293.2873,13.55976,0,13.55976,406.016,96.67029,0.1355395,32.62926,35.82715,0,338.0712
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,55.16797,0,0,0,-1,0,0,0,40.42666,0,0,55.16797,0,0,0,0,14.74131,305.4911,14.74131,0,14.74131,420.0009,100,0.1355011,0,44.13438,0,360.659
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,82.75068,50.84273,50.84273,0,-1,0,50.84273,162.7581,29.23202,0,0,82.75068,53.51866,50.84273,0,0,0,318.7582,0,0,0,420.0009,100,0.1355011,55.927,66.20055,0,401.5089
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,86.67571,43.96486,43.96486,0,-1,0,43.96486,197.1477,40.39692,0,0,86.67571,46.2788,43.96486,0,0,0,318.7582,0,0,0,420.0009,100,0.1355011,48.36134,69.34057,0,405.4339
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,64.94614,0,0,0,-1,0,0,0,64.94614,0,0,64.94614,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355011,0,51.95691,0,383.7044
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,67.15851,25.6047,25.6047,0,-1,0,25.6047,262.2898,40.2062,0,0,67.15851,26.95231,25.6047,0,0,0,318.7582,0,0,0,420.0009,100,0.1355011,28.16517,53.72681,0,385.9167
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,58.64562,77.34118,68.7,0,-1,0,68.7,85.3648,0,8.641179,16.3753,58.64562,72.31579,68.7,0,0,0,318.7582,0,13.67017,-13.67017,405.5912,96.56915,0.1355011,85.07529,46.91649,0,377.4038
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,16.3253,4.270093,4.270093,0,-1,0,4.270093,382.3172,0,0,0,16.3253,4.494835,4.270093,0,0,15.18908,305.088,11.83047,0,11.83047,416.8146,99.24137,0.1354703,4.697103,13.06024,0,321.4134
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,5.615425,72.92671,68.7,0,-1,0,68.7,8.173836,0,4.226712,11.51938,5.615425,72.31579,68.7,0,0,3.358614,315.7355,0,66.70036,-66.70036,346.5062,82.50132,0.1354703,80.21938,4.49234,0,321.3509
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,3.281205,0,0,0,-1,0,0,0,0,0,0,3.281205,0,0,0,0,77.47013,249.0351,3.281205,0,3.281205,349.619,83.24246,0.1354618,0,2.624964,0,252.3163
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.18893,251.9882,0,0,0,349.619,83.24246,0.1354618,0,0,0,251.9882
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.18893,251.9882,0,0,0,349.619,83.24246,0.1354618,0,0,0,251.9882
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.18893,251.9882,0,0,0,349.619,83.24246,0.1354618,0,0,0,251.9882
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,36.90946,36.90946,0,-1,0,36.90946,0,0,0,0,0,38.85206,36.90946,0,0,74.18893,251.9882,0,38.85206,-38.85206,308.6654,73.49161,0.1354618,40.60041,0,0,251.9882
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,39.77002,39.77002,0,-1,0,39.77002,0,0,7.105427E-15,0,0,41.86318,39.77002,0,0,117.3579,213.1361,0,41.86318,-41.86318,264.5377,62.98504,0.1354618,43.74702,0,0,213.1361
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,1.558831,1.558831,0,-1,0,1.558831,0,0,0,0,0,1.640875,1.558831,0,0,163.8725,171.2729,0,1.640875,-1.640875,262.8081,62.57323,0.1354618,1.714715,0,0,171.2729
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,81.78481,68.7,0,-1,0,68.7,0,0,13.08482,21.2633,0,72.31579,68.7,0,0,165.6957,169.6321,0,72.31579,-72.31579,186.5805,44.42385,0.1354618,89.96329,0,0,169.6321
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,54.95084,54.95084,0,-1,0,54.95084,0,0,7.105427E-15,0,0,57.84299,54.95084,0,0,246.0466,97.31628,0,57.84299,-57.84299,125.6087,29.90677,0.1354618,60.44592,0,0,97.31628
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,56.83276,37.49963,0,-1,0,37.49963,0,0,19.33313,25.01641,0,39.4733,37.49963,0,0,310.3166,39.4733,0,39.4733,-39.4733,84.00017,20,0.1354618,62.51604,0,0,39.4733
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,55.13908,0,0,-1,0,0,0,0,55.13908,60.65298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1354618,60.65298,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,32.90398,32.90398,81,0,22.761,32.90398,0,0,0,0,0,0,0,48.09602,45.69122,354.1758,0,45.69122,0,45.69122,127.3467,30.32057,0.1356026,36.19437,0,81,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,1.516032,7.629121,7.629121,79.94491,0,22.49406,7.629121,19.87165,0,0,0,1.516032,0,0,72.31579,68.7,308.4846,41.1221,70.21603,0,70.21603,193.9594,46.18073,0.1357418,8.392033,1.212826,81,42.63813
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,23.21925,62.42751,62.42751,81,0,22.761,62.42751,37.19393,0,0,0,23.21925,0,0,18.57249,17.64386,238.2686,104.3165,40.86311,0,40.86311,232.7256,55.41074,0.1358543,68.67027,18.5754,81,127.5358
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,47.30844,44.0149,44.0149,81,0,22.761,44.0149,107.4828,0,0,0,47.30844,0,0,36.9851,35.13585,197.4054,141.0933,82.44428,0,82.44428,310.9391,74.03297,0.1359668,48.41639,37.84675,81,188.4018
