Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,75.9474,48.37658,48.37658,0,-1,0,48.37658,156.9921,0,0,0,75.9474,50.92272,48.37658,0,0,114.9612,215.2932,25.02468,0,25.02468,334.6796,79.68546,0.1359017,53.21424,60.75792,0,291.2406
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,93.71089,19.83943,19.83943,0,-1,0,19.83943,472.3466,0,0,0,93.71089,20.88361,19.83943,0,0,89.93647,237.8154,72.82728,0,72.82728,403.7696,96.13544,0.1357127,21.82338,74.96871,0,331.5263
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,97.72696,100.3538,68.7,0,-1,0,68.7,142.2518,8.301973,31.65376,41.68914,97.72696,72.31579,68.7,0,0,17.10919,303.36,17.10919,0,17.10919,420.0009,100,0.1356684,110.3891,78.18156,0,401.0869
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,86.21048,44.28106,44.28106,0,-1,0,44.28106,194.6893,39.59883,0,0,86.21048,46.61164,44.28106,0,0,0,318.7582,0,0,0,420.0009,100,0.1356684,48.70917,68.96838,0,404.9687
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,101.1111,0,0,0,-1,0,0,0,101.1111,0,0,101.1111,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356684,0,80.88885,0,419.8693
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,91.09356,64.68819,64.68819,0,-1,0,64.68819,140.8195,23.00073,0,2.45701,91.09356,68.09283,64.68819,0,0,0,318.7582,0,0,0,420.0009,100,0.1356684,71.15701,72.87485,0,409.8518
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,73.96999,9.919838,9.919838,0,-1,0,9.919838,745.6774,63.52806,0,0,73.96999,10.44193,9.919838,0,0,0,318.7582,0,0,0,420.0009,100,0.1356684,10.91182,59.17599,0,392.7282
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,42.64969,4.296898,4.296898,0,-1,0,4.296898,992.5692,38.12664,0,0,42.64969,4.523051,4.296898,0,0,0,318.7582,0,0,0,420.0009,100,0.1356684,4.726588,34.11975,0,361.4079
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,21.25789,0,0,0,-1,0,0,0,21.25789,0,0,21.25789,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1356684,0,17.00631,0,340.0161
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,3.313101,48.0668,48.0668,0,-1,0,48.0668,6.892702,0,0,0,3.313101,50.59663,48.0668,0,0,0,318.7582,0,47.28353,-47.28353,370.1596,88.13306,0.1356684,52.87348,2.650481,0,322.0713
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,16.84679,16.84679,0,-1,0,16.84679,0,0,0,0,0,17.73347,16.84679,0,0,52.53725,271.4747,0,17.73347,-17.73347,351.4669,83.68243,0.1356684,18.53147,0,0,271.4747
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,4.326935,4.326935,0,-1,0,4.326935,0,0,8.881784E-16,0,0,4.554668,4.326935,0,0,72.2411,253.7412,0,4.554668,-4.554668,346.6659,82.53933,0.1356684,4.759628,0,0,253.7412
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,85.31883,68.7,0,-1,0,68.7,0,0,16.61883,25.15071,0,72.31579,68.7,0,0,77.30185,249.1866,0,72.31579,-72.31579,270.4383,64.38995,0.1356684,93.85072,0,0,249.1866
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,73.44694,68.7,0,-1,0,68.7,0,0,4.746937,12.09163,0,72.31579,68.7,0,0,157.6527,176.8708,0,72.31579,-72.31579,194.2108,46.24057,0.1356684,80.79163,0,0,176.8708
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,6.92347,6.92347,0,-1,0,6.92347,0,0,8.881784E-16,0,0,7.287863,6.92347,0,0,238.0036,104.555,0,7.287863,-7.287863,186.5287,44.41151,0.1356684,7.615817,0,0,104.555
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,32.78846,32.78846,0,-1,0,32.78846,0,0,7.105427E-15,0,0,34.51417,32.78846,0,0,246.1012,97.26712,0,34.51417,-34.51417,150.1476,35.74936,0.1356684,36.06731,0,0,97.26712
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,26.45556,26.45556,0,-1,0,26.45556,0,0,0,0,0,27.84795,26.45556,0,0,284.4503,62.75295,0,27.84795,-27.84795,120.7933,28.76024,0.1356684,29.10111,0,0,62.75295
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,31.56071,31.56071,0,-1,0,31.56071,0,0,3.552714E-15,1.557034,0,33.2218,31.56071,0,0,315.3925,34.90499,0,33.2218,-33.2218,85.77441,20.42244,0.1356684,34.71678,0,0,34.90499
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.3056,1.683197,0,0,0,85.77441,20.42244,0.1356684,0,0,0,1.683197
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,21.078,1.599037,0,-1,0,1.599037,0,0,19.47896,21.58676,0,1.683197,1.599037,0,0,352.3056,1.683197,0,1.683197,-1.683197,84.00017,20,0.1356684,23.1858,0,0,1.683197
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,32.28896,32.28896,81,0,22.761,32.28896,0,0,0,0,0,0,0,48.71104,46.27549,354.1758,0,46.27549,0,46.27549,127.901,30.45255,0.1358098,35.51785,0,81,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,2.802829,5.65415,5.65415,77.96994,0,21.99439,5.65415,49.57118,0,0,0,2.802829,0,0,72.31579,68.7,307.9003,41.64794,71.50283,0,71.50283,195.7345,46.60336,0.1359339,6.219565,2.242263,81,44.45077
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,22.23746,44.12604,44.12604,81,0,22.761,44.12604,50.39534,0,0,0,22.23746,0,0,36.87396,35.03027,236.3975,106.0005,57.26773,0,57.26773,250.0634,59.5388,0.136096,48.53864,17.78997,81,128.238
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,48.01685,140.3965,140.3965,81,0,22.761,140.3965,34.20088,0,0,4.736187,48.01685,62.52267,59.39653,0,0,179.1298,157.5414,0,14.50582,-14.50582,234.7729,55.89821,0.136096,154.4362,38.41348,81,205.5583
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,60.72541,38.46259,38.46259,0,-1,0,38.46259,157.8817,0,0,0,60.72541,40.48694,38.46259,0,0,195.2473,143.0356,20.23847,0,20.23847,253.9729,60.4696,0.1360436,42.30885,48.58033,0,203.761
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,95.36034,18.12086,18.12086,0,-1,0,18.12086,526.2461,0,0,0,95.36034,19.07459,18.12086,0,0,175.0089,161.2502,76.28574,0,76.28574,326.3439,77.70077,0.1358465,19.93295,76.28827,0,256.6106
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,108.7111,64.14674,64.14674,0,-1,0,64.14674,169.4725,0,0,1.861419,108.7111,67.52289,64.14674,0,0,98.72312,229.9074,41.18821,0,41.18821,365.4184,87.00421,0.1357404,70.56142,86.96887,0,338.6185
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,111.0742,50.42504,50.42504,0,-1,0,50.42504,220.2758,0.4602759,0,0,111.0742,53.07899,50.42504,0,0,57.53492,266.9768,57.53492,0,57.53492,420.0009,100,0.1355923,55.46754,88.85935,0,378.051
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,89.96386,32.66353,32.66353,0,-1,0,32.66353,275.426,55.58119,0,0,89.96386,34.38266,32.66353,0,0,0,318.7582,0,0,0,420.0009,100,0.1355923,35.92988,71.97108,0,408.7221
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,73.17015,0,0,0,-1,0,0,0,73.17015,0,0,73.17015,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355923,0,58.53612,0,391.9284
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,46.42878,20.51904,20.51904,0,-1,0,20.51904,226.2717,24.82979,0,0,46.42878,21.59899,20.51904,0,0,0,318.7582,0,0,0,420.0009,100,0.1355923,22.57094,37.14302,0,365.187
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,23.94167,0,0,0,-1,0,0,0,23.94167,0,0,23.94167,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1355923,0,19.15334,0,342.6999
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,20.75957,60.26303,60.26303,0,-1,0,60.26303,34.44827,0,0,0,20.75957,63.43477,60.26303,0,0,0,318.7582,0,42.6752,-42.6752,375.0172,89.28964,0.1355923,66.28934,16.60766,0,339.5178
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,3.334983,42.03509,42.03509,0,-1,0,42.03509,7.933806,0,0,0,3.334983,44.24747,42.03509,0,0,47.41689,276.083,0,40.91248,-40.91248,331.8917,79.02168,0.1355923,46.2386,2.667986,0,279.418
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,27.83091,27.83091,0,-1,0,27.83091,0,0,0,0,0,29.2957,27.83091,0,0,92.8752,235.1705,0,29.2957,-29.2957,301.0113,71.66922,0.1355923,30.614,0,0,235.1705
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,33.77804,33.77804,0,-1,0,33.77804,0,0,7.105427E-15,0,0,35.55584,33.77804,0,0,125.426,205.8748,0,35.55584,-35.55584,263.5322,62.74563,0.1355923,37.15585,0,0,205.8748
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.9325,170.319,0,0,0,263.5322,62.74563,0.1355923,0,0,0,170.319
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,14.30123,14.30123,0,-1,0,14.30123,0,0,1.776357E-15,0,0,15.05392,14.30123,0,0,164.9325,170.319,0,15.05392,-15.05392,247.6639,58.96749,0.1355923,15.73135,0,0,170.319
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,38.61485,38.61485,0,-1,0,38.61485,0,0,7.105427E-15,0,0,40.64721,38.61485,0,0,181.659,155.2651,0,40.64721,-40.64721,204.818,48.7661,0.1355923,42.47633,0,0,155.2651
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,5.515364,5.515364,0,-1,0,5.515364,0,0,8.881784E-16,0,0,5.805646,5.515364,0,0,226.8226,114.6179,0,5.805646,-5.805646,198.6983,47.30903,0.1355923,6.0669,0,0,114.6179
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,1.927388,1.927388,0,-1,0,1.927388,0,0,2.220446E-16,0,0,2.02883,1.927388,0,0,233.2733,108.8122,0,2.02883,-2.02883,196.5598,46.79985,0.1355923,2.120127,0,0,108.8122
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.5276,106.7834,0,0,0,196.5598,46.79985,0.1355923,0,0,0,106.7834
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,5.684309,5.684309,0,-1,0,5.684309,0,0,8.881784E-16,0,0,5.983484,5.684309,0,0,235.5276,106.7834,0,5.983484,-5.983484,190.2526,45.29815,0.1355923,6.25274,0,0,106.7834
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,62.26854,62.26854,0,-1,0,62.26854,0,0,7.105427E-15,0,0,65.54583,62.26854,0,0,242.1759,100.7999,0,65.54583,-65.54583,121.1612,28.84786,0.1355923,68.49539,0,0,100.7999
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,55.13557,55.13557,81,0,22.761,55.13557,0,0,0,0,0,0,0,25.86443,24.57121,315.0046,35.2541,24.57121,0,24.57121,144.4715,34.39792,0.1356669,60.64913,0,81,35.2541
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,2.755421,0,0,72.31579,0,20.56389,0,0,0,0,0,2.755421,0,0,72.31579,68.7,290.4334,57.36818,71.45542,0,71.45542,212.2601,50.53802,0.1357605,0,2.204337,81,60.12361
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,20.21474,2.859706,2.859706,75.1755,0,21.2874,2.859706,706.8818,0,0,0,20.21474,0,0,72.31579,68.7,218.978,121.6781,88.91474,0,88.91474,296.612,70.62177,0.1358241,3.145677,16.17179,81,141.8928
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,34.29866,39.23072,39.23072,81,0,22.761,39.23072,87.42805,0,0,0,34.29866,0,0,41.76928,39.68081,130.0632,201.7013,73.97947,0,73.97947,366.7951,87.332,0.1359567,43.1538,27.43892,81,236
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,24.70753,12.06657,12.06657,0,-1,0,12.06657,204.7602,0,0,0,24.70753,12.70165,12.06657,0,0,56.08374,268.2829,12.00588,0,12.00588,378.1849,90.04385,0.1359259,13.27323,19.76603,0,292.9904
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,47.87443,55.59399,55.59399,0,-1,0,55.59399,86.1144,0,0,0,47.87443,58.51999,55.59399,0,0,44.07787,279.0881,0,10.64556,-10.64556,366.9635,87.37209,0.1359259,61.15339,38.29954,0,326.9626
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,37.55514,56.48988,56.48988,0,-1,0,56.48988,66.48118,0,7.105427E-15,0,37.55514,59.46303,56.48988,0,0,55.90627,268.4426,0,21.9079,-21.9079,343.8705,81.87378,0.1359259,62.13887,30.04411,0,305.9977
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,63.09351,17.79438,17.79438,0,-1,0,17.79438,354.5699,0,0,0,63.09351,18.73092,17.79438,0,0,80.24837,246.5347,44.36258,0,44.36258,385.9566,91.89424,0.1358123,19.57382,50.47481,0,309.6282
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,68.36063,39.6021,39.6021,0,-1,0,39.6021,172.6187,0,0,0,68.36063,41.68642,39.6021,0,0,35.88579,286.461,26.6742,0,26.6742,411.262,97.91932,0.1357441,43.56231,54.6885,0,354.8216
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,49.7093,110.4345,68.7,0,-1,0,68.7,72.35707,0,41.73447,52.77792,49.7093,72.31579,68.7,0,0,9.211584,310.4678,0,22.60648,-22.60648,387.4326,92.24568,0.1357441,121.4779,39.76744,0,360.1771
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,15.25397,39.25875,39.25875,0,-1,0,39.25875,38.85496,0,0,0,15.25397,41.325,39.25875,0,0,34.3299,287.8613,0,26.07103,-26.07103,359.9514,85.70253,0.1357441,43.18463,12.20318,0,303.1153
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,24.05118,0,0,0,-1,0,0,0,0,0,0,24.05118,0,0,0,0,63.29771,261.7903,24.05118,0,24.05118,382.7683,91.13513,0.1356826,0,19.24095,0,285.8415
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,16.17202,41.43254,41.43254,0,-1,0,41.43254,39.03217,0,0,0,16.17202,43.6132,41.43254,0,0,39.24653,283.4363,0,27.44118,-27.44118,353.8428,84.24811,0.1356826,45.57579,12.93762,0,299.6084
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,1.349442,0,0,0,-1,0,0,0,0,0,0,1.349442,0,0,0,0,69.73673,255.9952,1.349442,0,1.349442,355.123,84.55292,0.1356791,0,1.079553,0,257.3446
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,95.09812,68.7,0,-1,0,68.7,0,0,26.39812,35.90794,0,72.31579,68.7,0,0,68.38729,257.2097,0,72.31579,-72.31579,278.8954,66.40354,0.1356791,104.6079,0,0,257.2097
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,18.77323,18.77323,0,-1,0,18.77323,0,0,3.552714E-15,0,0,19.7613,18.77323,0,0,148.7382,184.8939,0,19.7613,-19.7613,258.0652,61.44397,0.1356791,20.65056,0,0,184.8939
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,111.0333,68.7,0,-1,0,68.7,0,0,42.33328,53.43661,0,72.31579,68.7,0,0,170.6952,165.1326,0,72.31579,-72.31579,181.8376,43.29459,0.1356791,122.1366,0,0,165.1326
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,53.91875,53.91875,0,-1,0,53.91875,0,0,7.105427E-15,0,0,56.75658,53.91875,0,0,251.046,92.81679,0,56.75658,-56.75658,122.011,29.05017,0.1356791,59.31062,0,0,92.81679
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,83.66357,34.2572,0,-1,0,34.2572,0,0,49.40637,57.77273,0,36.06021,34.2572,0,0,314.1089,36.06021,0,36.06021,-36.06021,84.00017,20,0.1356791,92.02993,0,0,36.06021
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,24.06672,0,0,-1,0,0,0,0,24.06672,26.47339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1356791,26.47339,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,52.01993,0,0,-1,0,0,0,0,52.01993,57.22192,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1356791,57.22192,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,55.13012,0,0,-1,0,0,0,0,55.13012,60.64314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1356791,60.64314,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,26.48757,0,0,-1,0,0,0,0,26.48757,29.13633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1356791,29.13633,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,70.034,0,0,-1,0,0,0,0,70.034,77.0374,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1356791,77.0374,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,17.33286,17.33286,81,0,22.761,17.33286,0,0,0,0,0,0,0,63.66714,60.48379,354.1758,0,60.48379,0,60.48379,141.3801,33.66187,0.1358459,19.06614,0,81,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8680989,45.91831,45.91831,81,0,22.761,45.91831,1.890529,0,0,0,0.8680989,0,0,35.08169,33.3276,293.692,54.43541,34.1957,0,34.1957,173.821,41.38587,0.1359483,50.51014,0.6944791,81,55.3035
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,25.23876,64.86098,64.86098,81,0,22.761,64.86098,38.91209,0,0,0,25.23876,0,0,16.13902,15.33206,259.4963,85.21154,40.57083,0,40.57083,212.3099,50.54987,0.1360565,71.34708,20.19101,81,110.4503
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,44.41466,8.32475,8.32475,80.64054,0,22.67006,8.32475,533.5255,0,0,0,44.41466,0,0,72.31579,68.7,218.9255,121.7253,113.1147,0,113.1147,319.6199,76.09982,0.1360862,9.157225,35.53173,81,166.1399
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,75.55637,69.31654,68.7,0,-1,0,68.7,109.9802,0,0.6165432,7.548197,75.55637,72.31579,68.7,0,0,105.8108,223.5285,3.240577,0,3.240577,322.6942,76.83179,0.136078,76.2482,60.4451,0,299.0848
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,83.08973,0,0,0,-1,0,0,0,0,0,0,83.08973,0,0,0,0,102.5703,226.445,83.08973,0,83.08973,401.52,95.59981,0.1358665,0,66.47178,0,309.5347
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,103.3535,30.39058,30.39058,0,-1,0,30.39058,340.0841,51.88292,0,0,103.3535,31.99008,30.39058,0,0,19.48053,301.2257,19.48053,0,19.48053,420.0009,100,0.135817,33.42963,82.68282,0,404.5793
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,99.22092,72.83186,68.7,0,-1,0,68.7,144.4264,26.90513,4.131867,11.41505,99.22092,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.135817,80.11505,79.37674,0,417.9792
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,83.16245,46.25394,46.25394,0,-1,0,46.25394,179.7954,34.47409,0,0,83.16245,48.68835,46.25394,0,0,0,318.7582,0,0,0,420.0009,100,0.135817,50.87933,66.52996,0,401.9207
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,68.87688,30.99418,30.99418,0,-1,0,30.99418,222.2252,36.25142,0,0,68.87688,32.62546,30.99418,0,0,0,318.7582,0,0,0,420.0009,100,0.135817,34.0936,55.1015,0,387.6351
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,54.12468,18.6973,18.6973,0,-1,0,18.6973,289.4785,34.44331,0,0,54.12468,19.68137,18.6973,0,0,0,318.7582,0,0,0,420.0009,100,0.135817,20.56704,43.29975,0,372.8829
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,49.06027,0,0,0,-1,0,0,0,49.06027,0,0,49.06027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.135817,0,39.24822,0,367.8185
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,23.03893,50.48862,50.48862,0,-1,0,50.48862,45.63193,0,0,0,23.03893,53.14592,50.48862,0,0,0,318.7582,0,30.10699,-30.10699,388.2653,92.44393,0.135817,55.53748,18.43114,0,341.7971
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.401522,36.28282,36.28282,0,-1,0,36.28282,9.375021,0,7.105427E-15,0,3.401522,38.19244,36.28282,0,0,33.45221,288.6512,0,34.79092,-34.79092,351.5924,83.71232,0.135817,39.9111,2.721218,0,292.0528
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,18.21182,18.21182,0,-1,0,18.21182,0,0,0,0,0,19.17034,18.21182,0,0,72.10879,253.8603,0,19.17034,-19.17034,331.3851,78.90106,0.135817,20.03301,0,0,253.8603
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,63.99865,63.99865,0,-1,0,63.99865,0,0,7.105427E-15,1.698511,0,67.367,63.99865,0,0,93.40916,234.69,0,67.367,-67.367,260.3741,61.99371,0.135817,70.39851,0,0,234.69
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,29.65045,29.65045,0,-1,0,29.65045,0,0,3.552714E-15,0,0,31.211,29.65045,0,0,168.2614,167.323,0,31.211,-31.211,227.4748,54.16056,0.135817,32.6155,0,0,167.323
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,30.78834,30.78834,0,-1,0,30.78834,0,0,3.552714E-15,0,0,32.40878,30.78834,0,0,202.9403,136.112,0,32.40878,-32.40878,193.3129,46.0268,0.135817,33.86718,0,0,136.112
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.95,103.7032,0,0,0,193.3129,46.0268,0.135817,0,0,0,103.7032
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.95,103.7032,0,0,0,193.3129,46.0268,0.135817,0,0,0,103.7032
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,9.216122,9.216122,0,-1,0,9.216122,0,0,1.776357E-15,0,0,9.70118,9.216122,0,0,238.95,103.7032,0,9.70118,-9.70118,183.087,43.59206,0.135817,10.13773,0,0,103.7032
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,13.40181,13.40181,0,-1,0,13.40181,0,0,1.776357E-15,0,0,14.10716,13.40181,0,0,249.7291,94.00202,0,14.10716,-14.10716,168.2167,40.05153,0.135817,14.74199,0,0,94.00202
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,3.377394,3.377394,0,-1,0,3.377394,0,0,4.440892E-16,0,0,3.555152,3.377394,0,0,265.4037,79.89486,0,3.555152,-3.555152,164.4693,39.15928,0.135817,3.715133,0,0,79.89486
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,30.96753,30.96753,0,-1,0,30.96753,0,0,7.105427E-15,0,0,32.5974,30.96753,0,0,269.3539,76.33971,0,32.5974,-32.5974,130.1086,30.97818,0.135817,34.06429,0,0,76.33971
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,26.08715,26.08715,0,0,0,26.08715,0,0,3.552714E-15,0,0,27.46016,26.08715,0,0,305.5732,43.74231,0,27.46016,-27.46016,101.1631,24.08639,0.135817,28.69587,0,0,43.74231
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.698398,0,0,0,0,0,0,0,0,0,0,2.698398,0,0,0,0,336.0845,16.28214,2.698398,0,2.698398,103.723,24.6959,0.1358101,0,2.158718,0,18.98054
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.36698,76.69471,76.69471,81,0,22.761,76.69471,13.5172,0,0,0,10.36698,0,0,4.305293,4.090028,333.3861,18.7107,14.45701,0,14.45701,117.4381,27.9614,0.1358478,84.36418,8.293582,81,29.07768
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,25.42755,65.28281,65.28281,81,0,22.761,65.28281,38.94984,0,0,0,25.42755,0,0,15.71718,14.93132,318.9291,31.72201,40.35888,0,40.35888,155.7259,37.07752,0.1359548,71.8111,20.34204,81,57.14956
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,35.84875,56.661,56.661,0,-1,0,56.661,63.26883,0,0,0,35.84875,59.64315,56.661,0,0,278.5703,68.04499,0,23.79441,-23.79441,130.6444,31.10574,0.1359548,62.3271,28.679,0,103.8937
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,47.97287,20.06594,20.06594,0,-1,0,20.06594,239.0761,0,0,0,47.97287,21.12204,20.06594,0,0,305.0085,44.25059,26.85083,0,26.85083,156.1173,37.17072,0.1358866,22.07253,38.3783,0,92.22346
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,56.13727,27.3762,27.3762,0,-1,0,27.3762,205.0587,0,0,0,56.13727,28.81705,27.3762,0,0,278.1577,68.41634,27.32022,0,27.32022,182.0356,43.34171,0.1358173,30.11382,44.90982,0,124.5536
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,58.76997,43.89839,43.89839,0,-1,0,43.89839,133.8773,0,0,0,58.76997,46.20883,43.89839,0,0,250.8374,93.00453,12.56113,0,12.56113,193.9521,46.17897,0.1357855,48.28823,47.01597,0,151.7745
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,63.39809,50.5949,50.5949,0,-1,0,50.5949,125.3053,0,0,0,63.39809,53.25779,50.5949,0,0,238.2763,104.3095,10.14031,0,10.14031,203.572,48.46943,0.1357598,55.65439,50.71848,0,167.7076
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,45.8504,37.14061,37.14061,0,-1,0,37.14061,123.4508,0,0,0,45.8504,39.09538,37.14061,0,0,228.136,113.4358,6.755015,0,6.755015,209.9804,49.99523,0.1357427,40.85467,36.68032,0,159.2862
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,18.34512,15.62175,15.62175,0,-1,0,15.62175,117.4332,0,0,0,18.34512,16.44395,15.62175,0,0,221.381,119.5153,1.901167,0,1.901167,211.784,50.42466,0.1357379,17.18393,14.67609,0,137.8605
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,20.66178,35.9724,35.9724,0,-1,0,35.9724,57.43789,0,0,0,20.66178,37.86568,35.9724,0,0,219.4798,121.2264,0,17.2039,-17.2039,193.6495,46.10693,0.1357379,39.56963,16.52943,0,141.8882
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,14.26107,0,0,0,-1,0,0,0,0,0,0,14.26107,0,0,0,0,238.5953,104.0225,14.26107,0,14.26107,207.1787,49.32817,0.1357018,0,11.40886,0,118.2836
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.677058,35.96787,35.96787,0,-1,0,35.96787,7.442914,0,0,0,2.677058,37.86092,35.96787,0,0,224.3342,116.8575,0,35.18386,-35.18386,170.0917,40.49794,0.1357018,39.56466,2.141646,0,119.5345
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,42.13104,42.13104,0,-1,0,42.13104,0,0,0,0,0,44.34846,42.13104,0,0,263.4274,81.6736,0,44.34846,-44.34846,123.3443,29.36763,0.1357018,46.34415,0,0,81.6736
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,312.7034,37.32513,0,0,0,123.3443,29.36763,0.1357018,0,0,0,37.32513
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,11.60041,11.60041,0,-1,0,11.60041,0,0,1.776357E-15,0,0,12.21095,11.60041,0,0,312.7034,37.32513,0,12.21095,-12.21095,110.4728,26.303,0.1357018,12.76045,0,0,37.32513
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,32.21319,23.85847,0,-1,0,23.85847,0,0,8.354722,11.57604,0,25.11418,23.85847,0,0,326.2712,25.11418,0,25.11418,-25.11418,84.00017,20,0.1357018,35.43451,0,0,25.11418
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,58.11352,0,0,-1,0,0,0,0,58.11352,63.92487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357018,63.92487,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,46.4892,0,0,-1,0,0,0,0,46.4892,51.13812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357018,51.13812,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,22.24344,0,0,-1,0,0,0,0,22.24344,24.46778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357018,24.46778,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,15.56645,0,0,-1,0,0,0,0,15.56645,17.12309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357018,17.12309,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,15.49105,0,0,-1,0,0,0,0,15.49105,17.04015,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357018,17.04015,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1357018,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,20.27514,20.27514,81,0,22.761,20.27514,0,0,0,0,0,0,0,60.72486,57.68862,354.1758,0,57.68862,0,57.68862,138.7284,33.03051,0.1358739,22.30265,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.831921,0,0,72.31579,0,20.56389,0,0,0,0,0,1.831921,0,0,72.31579,68.7,296.4872,51.91976,70.53192,0,70.53192,205.6409,48.96201,0.1359679,0,1.465537,81,53.75168
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,23.37036,22.26758,22.26758,81,0,22.761,22.26758,104.9524,0,0,0,23.37036,0,0,58.73242,55.7958,225.9553,115.3985,79.16616,0,79.16616,280.7445,66.84379,0.1360852,24.49434,18.69629,81,138.7688
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,44.74187,0,0,72.31579,0,20.56389,0,0,0,0,0,44.74187,0,0,72.31579,68.7,146.7891,186.648,113.4419,0,113.4419,388.3649,92.46764,0.1360703,0,35.7935,81,231.3899
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,55.31063,32.72488,32.72488,0,-1,0,32.72488,169.017,0,0,0,55.31063,34.44725,32.72488,0,0,33.34723,288.7457,20.86339,0,20.86339,408.1576,97.18019,0.1360177,35.99737,44.2485,0,344.0563
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,80.06091,17.24607,17.24607,0,-1,0,17.24607,464.2271,49.42331,0,0,80.06091,18.15375,17.24607,0,0,12.48385,307.5228,12.48385,0,12.48385,420.0009,100,0.1359863,18.97067,64.04873,0,387.5837
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,97.20375,53.2297,53.2297,0,-1,0,53.2297,182.6119,41.17249,0,0,97.20375,56.03126,53.2297,0,0,0,318.7582,0,0,0,420.0009,100,0.1359863,58.55267,77.763,0,415.962
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,80.17623,76.47759,68.7,0,-1,0,68.7,116.7048,7.86044,7.77759,15.42535,80.17623,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1359863,84.12535,64.14098,0,398.9344
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,95.7569,100.8028,68.7,0,-1,0,68.7,139.3841,23.44112,32.10276,42.18304,95.7569,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1359863,110.883,76.60552,0,414.5151
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,72.23399,27.19255,27.19255,0,-1,0,27.19255,265.6389,43.61024,0,0,72.23399,28.62374,27.19255,0,0,0,318.7582,0,0,0,420.0009,100,0.1359863,29.91181,57.78719,0,390.9922
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,53.45634,53.15297,53.15297,0,-1,0,53.15297,100.5708,0,7.105427E-15,0,53.45634,55.95049,53.15297,0,0,0,318.7582,0,2.494153,-2.494153,417.3718,99.37403,0.1359863,58.46826,42.76507,0,372.2146
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,28.71358,2.603001,2.603001,0,-1,0,2.603001,1103.095,23.2023,0,0,28.71358,2.740001,2.603001,0,0,2.771281,316.2641,2.771281,0,2.771281,420.0009,100,0.1359793,2.863302,22.97087,0,344.9777
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,16.733,43.19812,43.19812,0,-1,0,43.19812,38.73549,0,0,0,16.733,45.4717,43.19812,0,0,0,318.7582,0,28.7387,-28.7387,389.7076,92.78734,0.1359793,47.51793,13.3864,0,335.4912
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.394563,47.31319,47.31319,0,-1,0,47.31319,7.174666,0,7.105427E-15,0,3.394563,49.80336,47.31319,0,0,31.93189,290.0195,0,46.40879,-46.40879,340.7884,81.13994,0.1359793,52.04451,2.715651,0,293.4141
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,15.72694,15.72694,0,-1,0,15.72694,0,0,3.552714E-15,0,0,16.55467,15.72694,0,0,83.49722,243.6107,0,16.55467,-16.55467,323.3383,76.98515,0.1359793,17.29963,0,0,243.6107
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.8913,227.0561,0,0,0,323.3383,76.98515,0.1359793,0,0,0,227.0561
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,6.34711,6.34711,0,-1,0,6.34711,0,0,8.881784E-16,0,0,6.681169,6.34711,0,0,101.8913,227.0561,0,6.681169,-6.681169,316.2957,75.30835,0.1359793,6.981822,0,0,227.0561
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,11.37204,11.37204,0,-1,0,11.37204,0,0,0,0,0,11.97057,11.37204,0,0,109.3148,220.3749,0,11.97057,-11.97057,303.6776,72.30405,0.1359793,12.50925,0,0,220.3749
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,15.97166,15.97166,0,-1,0,15.97166,0,0,1.776357E-15,0,0,16.81227,15.97166,0,0,122.6154,208.4043,0,16.81227,-16.81227,285.9559,68.08461,0.1359793,17.56882,0,0,208.4043
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,38.43066,38.43066,0,-1,0,38.43066,0,0,7.105427E-15,0,0,40.45332,38.43066,0,0,141.2957,191.5921,0,40.45332,-40.45332,243.3144,57.93188,0.1359793,42.27372,0,0,191.5921
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,42.76639,42.76639,0,-1,0,42.76639,0,0,0,0,0,45.01726,42.76639,0,0,186.2439,151.1387,0,45.01726,-45.01726,195.862,46.63372,0.1359793,47.04303,0,0,151.1387
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,22.95009,22.95009,0,-1,0,22.95009,0,0,3.552714E-15,0,0,24.15799,22.95009,0,0,236.2631,106.1215,0,24.15799,-24.15799,170.3973,40.5707,0.1359793,25.2451,0,0,106.1215
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,34.40416,34.40416,0,-1,0,34.40416,0,0,7.105427E-15,0,0,36.21491,34.40416,0,0,263.1053,81.96349,0,36.21491,-36.21491,132.2234,31.4817,0.1359793,37.84458,0,0,81.96349
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,13.97184,13.97184,0,-1,0,13.97184,0,0,1.776357E-15,0,0,14.7072,13.97184,0,0,303.3441,45.74858,0,14.7072,-14.7072,116.7206,27.79058,0.1359793,15.36902,0,0,45.74858
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,57.88441,57.88441,81,0,22.761,57.88441,0,0,0,0,0,0,0,23.11559,21.95981,319.6854,31.04138,21.95981,0,21.95981,137.5536,32.75078,0.1360443,63.67285,0,81,31.04138
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,2.000282,40.18094,40.18094,81,0,22.761,40.18094,4.978187,0,0,0,2.000282,0,0,40.81906,38.77811,297.7256,50.8052,40.77839,0,40.77839,176.2393,41.96166,0.1361639,44.19904,1.600226,81,52.80548
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.614879,20.09489,20.09489,81,0,22.761,20.09489,37.8946,0,0,0,7.614879,0,0,60.90511,57.85985,256.9472,87.50575,65.47473,0,65.47473,238.3541,56.75087,0.1363147,22.10438,6.091903,81,95.12064
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,18.39542,121.8025,121.8025,81,0,22.761,121.8025,15.10267,0,0,0,18.39542,42.94997,40.80247,0,0,191.4725,146.433,0,24.55455,-24.55455,212.4714,50.58832,0.1363147,133.9827,14.71634,81,164.8284
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,37.25707,77.7635,68.7,0,-1,0,68.7,54.23155,0,9.063496,16.83985,37.25707,72.31579,68.7,0,0,218.7553,121.8785,0,35.05872,-35.05872,175.5162,41.78949,0.1363147,85.53985,29.80566,0,159.1355
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,45.79023,89.82565,68.7,0,-1,0,68.7,66.65244,0,21.12565,30.10822,45.79023,72.31579,68.7,0,0,257.7094,86.81975,0,26.52556,-26.52556,147.5558,35.13227,0.1363147,98.80822,36.63218,0,132.61
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,37.13321,28.18721,28.18721,0,-1,0,28.18721,131.7378,0,0,0,37.13321,29.67075,28.18721,0,0,287.1823,60.29419,7.462464,0,7.462464,154.6353,36.81786,0.1362959,31.00593,29.70657,0,97.4274
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,77.27151,76.38895,68.7,0,-1,0,68.7,112.4767,0,7.688953,15.32785,77.27151,72.31579,68.7,0,0,279.7198,67.01041,4.955723,0,4.955723,159.3367,37.93724,0.1362834,84.02785,61.81721,0,144.2819
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,64.11388,25.6721,25.6721,0,-1,0,25.6721,249.7414,0,0,0,64.11388,27.02326,25.6721,0,0,274.7641,71.47056,37.09061,0,37.09061,194.524,46.31514,0.1361901,28.23931,51.2911,0,135.5844
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,70.76836,87.16603,68.7,0,-1,0,68.7,103.0107,0,18.46603,27.18263,70.76836,72.31579,68.7,0,0,237.6735,104.8521,0,1.547428,-1.547428,192.8929,45.92678,0.1361901,95.88264,56.61469,0,175.6205
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,28.50759,53.83516,53.83516,0,-1,0,53.83516,52.95348,0,7.105427E-15,0,28.50759,56.66859,53.83516,0,0,239.3928,103.3047,0,28.161,-28.161,163.2086,38.8591,0.1361901,59.21868,22.80607,0,131.8123
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,23.0997,47.21217,47.21217,0,-1,0,47.21217,48.92742,0,7.105427E-15,0,23.0997,49.69702,47.21217,0,0,270.6828,75.14368,0,26.59732,-26.59732,135.1725,32.18387,0.1361901,51.93338,18.47976,0,98.24337
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,14.31027,75.34473,59.71379,0,-1,0,59.71379,23.96476,0,15.63094,34.04122,14.31027,62.85662,59.71379,0,0,300.2354,48.54635,0,48.54635,-48.54635,84.00017,20,0.1361901,82.8792,11.44821,0,62.85662
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.564386,59.61493,3.386166,0,-1,0,3.386166,105.2632,0,56.22876,64.89919,3.564386,3.564386,3.386166,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,65.57642,2.851509,0,3.564386
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,123.9262,1.280752E-14,0,-1,0,1.280752E-14,0,0,123.9262,136.3188,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,136.3188,0,0,1.34816E-14
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,103.1909,1.280752E-14,0,-1,0,1.280752E-14,0,0,103.1909,113.51,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,113.51,0,0,1.34816E-14
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,87.20916,1.280752E-14,0,-1,0,1.280752E-14,0,0,87.20916,95.93008,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,95.93008,0,0,1.34816E-14
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1361901,0,0,0,1.34816E-14
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,16.49925,1.280752E-14,0,-1,0,1.280752E-14,0,0,16.49925,18.14918,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,18.14918,0,0,1.34816E-14
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,78.6904,1.280752E-14,0,-1,0,1.280752E-14,0,0,78.6904,86.55944,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,86.55944,0,0,1.34816E-14
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,21.88369,1.280752E-14,0,-1,0,1.280752E-14,0,0,21.88369,24.07205,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,24.07205,0,0,1.34816E-14
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,27.39209,1.280752E-14,0,-1,0,1.280752E-14,0,0,27.39209,30.1313,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,30.1313,0,0,1.34816E-14
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,29.65278,1.280752E-14,0,-1,0,1.280752E-14,0,0,29.65278,32.61806,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,32.61806,0,0,1.34816E-14
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,5.193786,1.280752E-14,0,-1,0,1.280752E-14,0,0,5.193786,5.713164,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1361901,5.713164,0,0,1.34816E-14
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,20.2767,20.2767,81,0,22.761,20.2767,0,0,0,0,0,0,0,60.7233,57.68713,354.1758,1.34816E-14,57.68713,0,57.68713,138.727,33.03017,0.13636,22.30437,0,81,1.34816E-14
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.347549,29.40563,29.40563,81,0,22.761,29.40563,7.983331,0,0,0,2.347549,0,0,51.59437,49.01465,296.4887,51.91842,51.3622,0,51.3622,187.4534,44.63168,0.1365097,32.3462,1.878039,81,54.26597
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,19.13242,0.06822591,0.06822591,72.38402,0,20.58116,0.06822591,28042.74,0,0,0,19.13242,0,0,72.31579,68.7,245.1265,98.1444,87.83242,0,87.83242,270.7786,64.47096,0.1365588,0.07504851,15.30593,81,117.2768
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,35.75783,44.98809,44.98809,81,0,22.761,44.98809,79.48289,0,0,0,35.75783,0,0,36.01191,34.21132,157.2941,177.1936,69.96915,0,69.96915,337.1572,80.27535,0.1366969,49.4869,28.60626,81,212.9514
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,71.4509,2.064255,2.064255,0,-1,0,2.064255,3461.341,0,0,0,71.4509,2.1729,2.064255,0,0,87.32491,240.1658,69.278,0,69.278,402.88,95.92363,0.1365232,2.27068,57.16072,0,311.6167
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,85.73441,61.5252,61.5252,0,-1,0,61.5252,139.3484,2.924117,0,0,85.73441,64.76337,61.5252,0,0,18.04691,302.516,18.04691,0,18.04691,420.0009,100,0.136478,67.67773,68.58752,0,388.2504
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,87.09188,34.47356,34.47356,0,-1,0,34.47356,252.6338,50.80391,0,0,87.09188,36.28796,34.47356,0,0,0,318.7582,0,0,0,420.0009,100,0.136478,37.92092,69.6735,0,405.8501
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,78.29824,0,0,0,-1,0,0,0,78.29824,0,0,78.29824,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.136478,0,62.6386,0,397.0565
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,79.34921,47.79264,47.79264,0,-1,0,47.79264,166.0281,29.04116,0,0,79.34921,50.30804,47.79264,0,0,0,318.7582,0,0,0,420.0009,100,0.136478,52.57191,63.47936,0,398.1074
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,62.14709,123.4493,68.7,0,-1,0,68.7,90.46156,0,54.74931,67.09425,62.14709,72.31579,68.7,0,0,0,318.7582,0,10.1687,-10.1687,409.2821,97.44792,0.136478,135.7943,49.71767,0,380.9053
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,58.82664,11.323,11.323,0,-1,0,11.323,519.5322,35.60914,0,0,58.82664,11.91895,11.323,0,0,11.29855,308.5895,11.29855,0,11.29855,420.0009,100,0.1364497,12.4553,47.06132,0,367.4162
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,28.62321,18.86753,18.86753,0,-1,0,18.86753,151.7062,8.76265,0,0,28.62321,19.86056,18.86753,0,0,0,318.7582,0,0,0,420.0009,100,0.1364497,20.75428,22.89857,0,347.3814
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,21.37277,90.42097,68.7,0,-1,0,68.7,31.11029,0,21.72097,30.76306,21.37277,72.31579,68.7,0,0,0,318.7582,0,50.94302,-50.94302,366.3022,87.21463,0.1364497,99.46306,17.09822,0,340.131
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.452781,27.88543,27.88543,0,-1,0,27.88543,12.38203,0,0,0,3.452781,29.35308,27.88543,0,0,56.60336,267.8152,0,25.9003,-25.9003,339.0009,80.71433,0.1364497,30.67397,2.762225,0,271.268
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,85.38146,241.9149,0,0,0,339.0009,80.71433,0.1364497,0,0,0,241.9149
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,79.55787,68.7,0,-1,0,68.7,0,0,10.85787,18.81366,0,72.31579,68.7,0,0,85.38146,241.9149,0,72.31579,-72.31579,262.7733,62.56496,0.1364497,87.51366,0,0,241.9149
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,72.63544,68.7,0,-1,0,68.7,0,0,3.935444,11.19899,0,72.31579,68.7,0,0,165.7323,169.5991,0,72.31579,-72.31579,186.5458,44.41558,0.1364497,79.89899,0,0,169.5991
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,24.82812,24.82812,0,-1,0,24.82812,0,0,3.552714E-15,0,0,26.13486,24.82812,0,0,246.0832,97.28333,0,26.13486,-26.13486,158.9972,37.85641,0.1364497,27.31093,0,0,97.28333
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.1219,71.14847,0,0,0,158.9972,37.85641,0.1364497,0,0,0,71.14847
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,55.27359,55.27359,0,-1,0,55.27359,0,0,0,0,0,58.18272,55.27359,0,0,275.1219,71.14847,0,58.18272,-58.18272,97.66727,23.25406,0.1364497,60.80094,0,0,71.14847
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,10.7957,10.7957,0,-1,0,10.7957,0,0,0,0,0,11.36389,10.7957,0,0,339.7694,12.96575,0,11.36389,-11.36389,85.68867,20.40202,0.1364497,11.87527,0,0,12.96575
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,42.48307,1.52176,0,-1,0,1.52176,0,0,40.96132,45.20963,0,1.601852,1.52176,0,0,352.396,1.601852,0,1.601852,-1.601852,84.00017,20,0.1364497,46.73138,0,0,1.601852
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.17181,0,0,-1,0,0,0,0,31.17181,34.28899,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364497,34.28899,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,35.49702,0,0,-1,0,0,0,0,35.49702,39.04673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364497,39.04673,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.36076,30.36076,81,0,22.761,30.36076,0,0,0,0,0,0,0,50.63924,48.10728,354.1758,0,48.10728,0,48.10728,129.6387,30.8663,0.1365903,33.39684,0,81,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,64.24235,64.24235,81,0,22.761,64.24235,4.084239,0,0,0,2.623811,0,0,16.75765,15.91977,306.0685,43.29655,18.54358,0,18.54358,147.2307,35.05486,0.136643,70.66658,2.099049,81,45.92036
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,75.52709,75.52709,81,0,22.761,75.52709,20.28789,0,0,0,15.32285,0,0,5.472908,5.199263,287.5249,59.98577,20.52211,0,20.52211,166.6997,39.69033,0.1366947,83.0798,12.25828,81,75.30862
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,55.72607,55.72607,81,0,22.761,55.72607,58.23827,0,0,0,32.4539,0,0,25.27393,24.01023,267.0028,78.45567,56.46413,0,56.46413,220.2663,52.44425,0.136842,61.29868,25.96312,81,110.9096
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,28.89666,28.89666,0,-1,0,28.89666,193.994,0,0,0,56.05779,30.41754,28.89666,0,0,210.5387,129.2734,25.64026,0,25.64026,244.5908,58.23578,0.1367779,31.78632,44.84623,0,185.3312
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,6.349657,6.349657,0,-1,0,6.349657,1373.469,0,0,0,87.21054,6.683849,6.349657,0,0,184.8985,152.3496,80.52669,0,80.52669,320.9851,76.42487,0.1365768,6.984622,69.76843,0,239.5602
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,105.6794,68.7,0,-1,0,68.7,130.7433,0,36.97935,47.54729,89.82061,72.31579,68.7,0,0,104.3718,224.8236,17.50482,0,17.50482,337.5916,80.3788,0.1365332,116.2473,71.85649,0,314.6443
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,11.23537,11.23537,0,-1,0,11.23537,801.0169,0,0,0,89.99718,11.8267,11.23537,0,0,86.86694,240.578,78.17049,0,78.17049,411.7507,98.03568,0.1363387,12.3589,71.99775,0,330.5752
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,30.06313,30.06313,0,-1,0,30.06313,296.7255,48.86312,0,0,89.20498,31.6454,30.06313,0,0,8.696451,310.9314,8.696451,0,8.696451,420.0009,100,0.1363171,33.06945,71.36398,0,400.1364
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,73.55441,68.7,0,-1,0,68.7,92.13799,0,4.854414,12.20986,63.2988,72.31579,68.7,0,0,0,318.7582,0,9.016992,-9.016992,410.4961,97.73697,0.1363171,80.90986,50.63904,0,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,-1,0,0,0,61.62948,0,0,71.64835,0,0,0,0,10.01888,309.7412,10.01888,0,10.01888,420.0009,100,0.1362923,0,57.31869,0,381.3896
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,-1,0,0,0,40.84108,0,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1362923,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,86.79966,68.7,0,-1,0,68.7,18.60601,0,18.09966,26.77963,12.78233,72.31579,68.7,0,0,0,318.7582,0,59.53346,-59.53346,357.2471,85.05865,0.1362923,95.47963,10.22586,0,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,22.73136,22.73136,0,-1,0,22.73136,14.72278,0,0,0,3.346687,23.92774,22.73136,0,0,66.14829,259.2248,0,20.58106,-20.58106,335.5527,79.89335,0.1362923,25.00449,2.677349,0,262.5714
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,104.1708,68.7,0,-1,0,68.7,0,0,35.47079,45.88787,0,72.31579,68.7,0,0,89.01614,238.6437,0,72.31579,-72.31579,259.3252,61.74397,0.1362923,114.5879,0,0,238.6437
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,74.573,68.7,0,-1,0,68.7,0,0,5.873,13.3303,0,72.31579,68.7,0,0,169.367,166.3279,0,72.31579,-72.31579,183.0977,43.59459,0.1362923,82.0303,0,0,166.3279
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,41.29048,41.29048,0,-1,0,41.29048,0,0,7.105427E-15,0,0,43.46366,41.29048,0,0,249.7179,94.01212,0,43.46366,-43.46366,137.2829,32.68635,0.1362923,45.41953,0,0,94.01212
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,37.88554,37.88554,0,-1,0,37.88554,0,0,0,0,0,39.87952,37.88554,0,0,298.0108,50.54847,0,39.87952,-39.87952,95.24623,22.67763,0.1362923,41.6741,0,0,50.54847
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,59.63038,10.1355,0,-1,0,10.1355,0,0,49.49488,55.45792,0,10.66895,10.1355,0,0,342.3214,10.66895,0,10.66895,-10.66895,84.00017,20,0.1362923,65.59341,0,0,10.66895
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,34.65658,0,0,-1,0,0,0,0,34.65658,38.12224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362923,38.12224,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,5.201826,0,0,-1,0,0,0,0,5.201826,5.722008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362923,5.722008,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,20.99661,0,0,-1,0,0,0,0,20.99661,23.09628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362923,23.09628,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,53.55695,0,0,-1,0,0,0,0,53.55695,58.91265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362923,58.91265,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,9.820462,0,0,-1,0,0,0,0,9.820462,10.80251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362923,10.80251,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1362923,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,25.04334,25.04334,81,0,22.761,25.04334,8.787128,-7.105427E-15,0,0,2.200591,0,0,55.95666,53.15882,354.1758,0,55.35941,0,55.35941,136.5187,32.50439,0.1364519,27.54768,1.760473,81,2.200591
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,45.25452,45.25452,81,0,22.761,45.25452,47.31043,7.105427E-15,0,0,21.41011,0,0,35.74548,33.9582,298.8164,49.82347,55.36831,0,55.36831,189.0457,45.0108,0.1366012,49.77998,17.12809,81,71.23358
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,107.5862,107.5862,81,0,22.761,107.5862,41.6174,0,0,0,44.77459,27.98548,26.58621,0,0,243.4481,99.65495,16.78911,0,16.78911,204.9733,48.80306,0.136641,118.3448,35.81967,81,144.4295
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,0,-1,0,0,0,0,0,0,68.40574,0,0,0,0,226.659,114.7652,68.40574,0,68.40574,269.8687,64.25431,0.1364713,0,54.72459,0,183.1709
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,41.54918,41.54918,0,-1,0,41.54918,175.6051,0,0,0,72.96247,43.73598,41.54918,0,0,158.2532,176.3303,29.22649,0,29.22649,297.5953,70.85589,0.136399,45.7041,58.36998,0,249.2928
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,73.19935,68.7,0,-1,0,68.7,145.5244,0,4.499349,11.81928,99.97526,72.31579,68.7,0,0,129.0267,202.6342,27.65947,0,27.65947,323.8354,77.10352,0.1363305,80.51928,79.98021,0,302.6094
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,-1,0,0,0,0,0,0,93.27242,0,0,0,0,101.3673,227.5277,93.27242,0,93.27242,412.3214,98.17156,0.1361004,0,74.61793,0,320.8001
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,-1,0,0,0,56.60083,0,0,64.69569,0,0,0,0,8.09486,311.4728,8.09486,0,8.09486,420.0009,100,0.1360804,0,51.75656,0,376.1685
