Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,-1,0,0,0,53.60899,0,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1360804,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,42.04923,42.04923,0,-1,0,42.04923,114.8358,4.025221,0,0,48.28757,44.26235,42.04923,0,0,0,318.7582,0,0,0,420.0009,100,0.1360804,46.25415,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,39.79518,39.79518,0,-1,0,39.79518,106.9132,0.6566277,0,0,42.54629,41.88966,39.79518,0,0,0,318.7582,0,0,0,420.0009,100,0.1360804,43.7747,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,55.8702,55.8702,0,-1,0,55.8702,41.79171,0,0,0,23.34911,58.81074,55.8702,0,0,0,318.7582,0,35.46163,-35.46163,382.621,91.10006,0.1360804,61.45722,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,-1,0,0,0,0,0,0,3.623837,0,0,0,0,39.40181,283.2966,3.623837,0,3.623837,386.0589,91.91859,0.1360715,0,2.89907,0,286.9204
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,39.61215,39.61215,0,-1,0,39.61215,0,0,7.105427E-15,0,0,41.697,39.61215,0,0,35.77797,286.558,0,41.697,-41.697,342.1064,81.45374,0.1360715,43.57337,0,0,286.558
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,84.13256,68.7,0,-1,0,68.7,0,0,15.43256,23.84581,0,72.31579,68.7,0,0,82.10797,244.8611,0,72.31579,-72.31579,265.8788,63.30436,0.1360715,92.54581,0,0,244.8611
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,39.68996,39.68996,0,-1,0,39.68996,0,0,0,0,0,41.7789,39.68996,0,0,162.4588,172.5453,0,41.7789,-41.7789,221.84,52.81894,0.1360715,43.65895,0,0,172.5453
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,33.51693,33.51693,0,-1,0,33.51693,0,0,7.105427E-15,0,0,35.28098,33.51693,0,0,208.8799,130.7664,0,35.28098,-35.28098,184.6506,43.96434,0.1360715,36.86862,0,0,130.7664
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,38.67487,38.67487,0,-1,0,38.67487,0,0,7.105427E-15,0,0,40.71039,38.67487,0,0,248.0809,95.48538,0,40.71039,-40.71039,141.7381,33.74709,0.1360715,42.54236,0,0,95.48538
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,17.09846,17.09846,0,-1,0,17.09846,0,0,3.552714E-15,0,0,17.99838,17.09846,0,0,293.3147,54.77499,0,17.99838,-17.99838,122.7661,29.22997,0.1360715,18.8083,0,0,54.77499
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,15.71461,15.71461,0,-1,0,15.71461,0,0,0,0,0,16.54169,15.71461,0,0,313.3129,36.77661,0,16.54169,-16.54169,105.3296,25.07844,0.1360715,17.28607,0,0,36.77661
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,51.18324,19.22317,0,-1,0,19.22317,0,0,31.96007,37.07839,0,20.23492,19.22317,0,0,331.6926,20.23492,0,20.23492,-20.23492,84.00017,20,0.1360715,56.30156,0,0,20.23492
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,20.80511,0,0,-1,0,0,0,0,20.80511,22.88562,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360715,22.88562,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.59409,0,0,-1,0,0,0,0,51.59409,56.7535,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1360715,56.7535,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,11.69292,11.69292,81,0,22.761,11.69292,0,0,0,0,0,0,0,69.30708,65.84173,354.1758,0,65.84173,0,65.84173,146.4631,34.8721,0.1362182,12.86221,0,81,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,68.64771,68.64771,81,0,22.761,68.64771,3.470881,0,0,0,2.38268,0,0,12.35229,11.73468,288.3341,59.25755,14.11736,0,14.11736,159.856,38.06088,0.1362578,75.51247,1.906144,81,61.64024
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,41.46572,41.46572,81,0,22.761,41.46572,41.31347,0,0,0,17.13093,0,0,39.53428,37.55756,274.2167,71.96318,54.68849,0,54.68849,211.7381,50.41373,0.1364065,45.61229,13.70474,81,89.0941
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,21.62337,21.62337,81,0,22.761,21.62337,90.20856,0,0,0,19.50613,0,0,59.37663,56.4078,219.5282,121.1828,75.91393,0,75.91393,283.7563,67.5609,0.1365276,23.78571,15.6049,81,140.6889
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,49.26325,49.26325,0,-1,0,49.26325,65.01248,0,0,0,32.02726,51.85605,49.26325,0,0,143.6143,189.5054,0,19.82879,-19.82879,262.855,62.58439,0.1365276,54.18958,25.62181,0,221.5326
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.53396,2.53396,0,-1,0,2.53396,1627.109,0,0,0,41.23029,2.667327,2.53396,0,0,165.6463,169.6766,38.56296,0,38.56296,299.439,71.29486,0.1364328,2.787356,32.98423,0,210.9068
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,96.50393,68.7,0,-1,0,68.7,57.3268,0,27.80393,37.45433,39.38351,72.31579,68.7,0,0,127.0833,204.3832,0,32.93228,-32.93228,264.7253,63.02972,0.1364328,106.1543,31.50681,0,243.7667
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,33.12834,33.12834,0,-1,0,33.12834,232.8747,0,0,0,77.14752,34.87194,33.12834,0,0,163.6747,171.451,42.27559,0,42.27559,304.8315,72.57878,0.136329,36.44118,61.71802,0,248.5985
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,55.12036,55.12036,0,-1,0,55.12036,98.00804,0,0,0,54.02239,58.02143,55.12036,0,0,121.3992,209.499,0,3.999044,-3.999044,300.6161,71.57513,0.136329,60.6324,43.21791,0,263.5214
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,72.81977,68.7,0,-1,0,68.7,78.89449,0,4.11977,11.40175,54.20051,72.31579,68.7,0,0,125.8425,205.4999,0,18.11528,-18.11528,281.5209,67.02866,0.136329,80.10175,43.36041,0,259.7004
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,-1,0,0,0,0,0,0,44.96007,0,0,0,0,145.9706,187.3847,44.96007,0,44.96007,324.1738,77.18408,0.1362187,0,35.96805,0,232.3447
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,43.11,43.11,0,-1,0,43.11,69.40373,0,7.105427E-15,0,29.91995,45.37895,43.11,0,0,101.0106,227.8487,0,15.459,-15.459,307.8786,73.30428,0.1362187,47.42101,23.93596,0,257.7687
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,-1,0,0,0,0,0,0,10.48218,0,0,0,0,118.1872,212.3897,10.48218,0,10.48218,317.8228,75.67196,0.136193,0,8.385742,0,222.8719
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,74.53277,68.7,0,-1,0,68.7,1.677929,0,5.832765,13.28604,1.152737,72.31579,68.7,0,0,107.7051,221.8237,0,71.16306,-71.16306,242.8104,57.81189,0.136193,81.98604,0.9221898,0,222.9764
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,27.43996,27.43996,0,-1,0,27.43996,0,0,3.552714E-15,0,0,28.88416,27.43996,0,0,186.7751,150.6606,0,28.88416,-28.88416,212.3638,50.56271,0.136193,30.18395,0,0,150.6606
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,25.08058,25.08058,0,-1,0,25.08058,0,0,0,0,0,26.40061,25.08058,0,0,218.8686,121.7765,0,26.40061,-26.40061,184.5351,43.93685,0.136193,27.58864,0,0,121.7765
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,248.2027,95.37584,0,0,0,184.5351,43.93685,0.136193,0,0,0,95.37584
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,82.92955,68.7,0,-1,0,68.7,0,0,14.22955,22.52251,0,72.31579,68.7,0,0,248.2027,95.37584,0,72.31579,-72.31579,108.3076,25.78747,0.136193,91.2225,0,0,95.37584
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,328.5535,23.06005,0,0,0,108.3076,25.78747,0.136193,0,0,0,23.06005
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,50.48326,21.90705,0,-1,0,21.90705,0,0,28.57621,33.62453,0,23.06005,21.90705,0,0,328.5535,23.06005,0,23.06005,-23.06005,84.00017,20,0.136193,55.53159,0,0,23.06005
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,18.30017,0,0,-1,0,0,0,0,18.30017,20.13019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136193,20.13019,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,9.709824,0,0,-1,0,0,0,0,9.709824,10.68081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136193,10.68081,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,37.53667,0,0,-1,0,0,0,0,37.53667,41.29034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136193,41.29034,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,34.19592,0,0,-1,0,0,0,0,34.19592,37.61552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.136193,37.61552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,19.18309,19.18309,81,0,22.761,19.18309,0,0,0,0,0,0,0,61.81691,58.72607,354.1758,0,58.72607,0,58.72607,139.7126,33.26484,0.1363561,21.10139,0,81,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,26.13154,26.13154,81,0,22.761,26.13154,4.515221,0,0,0,1.179897,0,0,54.86846,52.12503,295.4497,52.85346,53.30493,0,53.30493,190.2821,45.30517,0.1365082,28.7447,0.9439176,81,54.03336
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,39.26718,39.26718,81,0,22.761,39.26718,49.92843,0,0,0,19.60549,0,0,41.73282,39.64618,242.1448,100.8279,59.25167,0,59.25167,246.4932,58.68873,0.1366674,43.1939,15.68439,81,120.4334
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,33.14928,33.14928,81,0,22.761,33.14928,105.502,0,0,0,34.97314,0,0,47.85072,45.45818,182.8931,154.1544,80.43133,0,80.43133,322.797,76.85629,0.1367763,36.46421,27.97852,81,189.1275
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,33.59149,33.59149,0,-1,0,33.59149,153.9306,0,0,0,51.70758,35.35946,33.59149,0,0,102.4618,226.5426,16.34811,0,16.34811,338.3062,80.54893,0.1367363,36.95064,41.36606,0,278.2502
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,25.32512,25.32512,0,-1,0,25.32512,318.6219,0,0,0,80.69138,26.65802,25.32512,0,0,86.1137,241.2559,54.03336,0,54.03336,389.5668,92.75381,0.1366042,27.85763,64.55311,0,321.9473
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,91.25677,68.7,0,-1,0,68.7,122.2589,0,22.55676,31.68244,83.99187,72.31579,68.7,0,0,32.08034,289.8859,11.67607,0,11.67607,400.6436,95.39116,0.1365757,100.3824,67.19349,0,373.8778
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,0,-1,0,0,0,64.18066,0,0,84.58492,0,0,0,0,20.40427,300.3944,20.40427,0,20.40427,420.0009,100,0.1365259,0,67.66794,0,384.9793
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,-1,0,0,0,59.00031,0,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1365259,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,34.7997,34.7997,0,-1,0,34.7997,208.3382,35.8698,0,0,72.50107,36.63126,34.7997,0,0,0,318.7582,0,0,0,420.0009,100,0.1365259,38.27967,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,7.834521,7.834521,0,-1,0,7.834521,657.8015,43.28873,0,0,51.53559,8.246864,7.834521,0,0,0,318.7582,0,0,0,420.0009,100,0.1365259,8.617973,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,76.34411,68.7,0,-1,0,68.7,61.59047,0,7.644106,15.27852,42.31266,72.31579,68.7,0,0,0,318.7582,0,30.00313,-30.00313,388.3748,92.46999,0.1365259,83.97852,33.85012,0,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,3.200667,3.200667,0,-1,0,3.200667,746.6639,0,0,0,23.89823,3.369124,3.200667,0,0,33.33681,288.7551,20.52911,0,20.52911,407.8504,97.10704,0.1364758,3.520734,19.11858,0,312.6533
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,84.62186,68.7,0,-1,0,68.7,5.393663,0,15.92185,24.38404,3.705446,72.31579,68.7,0,0,12.80771,307.2313,0,68.61034,-68.61034,335.5287,79.88763,0.1364758,93.08404,2.964357,0,310.9367
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,67.35589,67.35589,0,-1,0,67.35589,0,0,1.421085E-14,5.391479,0,70.90094,67.35589,0,0,89.04142,238.6209,0,70.90094,-70.90094,260.7926,62.09335,0.1364758,74.09148,0,0,238.6209
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,2.155179,2.155179,0,-1,0,2.155179,0,0,4.440892E-16,0,0,2.268609,2.155179,0,0,167.8202,167.72,0,2.268609,-2.268609,258.4012,61.52399,0.1364758,2.370697,0,0,167.72
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,35.31549,35.31549,0,-1,0,35.31549,0,0,7.105427E-15,0,0,37.1742,35.31549,0,0,170.3409,165.4514,0,37.1742,-37.1742,219.2162,52.19423,0.1364758,38.84704,0,0,165.4514
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,25.69925,25.69925,0,-1,0,25.69925,0,0,0,0,0,27.05185,25.69925,0,0,211.6456,128.2772,0,27.05185,-27.05185,190.701,45.40492,0.1364758,28.26918,0,0,128.2772
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,33.11595,33.11595,0,-1,0,33.11595,0,0,7.105427E-15,0,0,34.8589,33.11595,0,0,241.7032,101.2253,0,34.8589,-34.8589,153.9565,36.65625,0.1364758,36.42755,0,0,101.2253
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,16.68044,16.68044,0,-1,0,16.68044,0,0,0,0,0,17.55835,16.68044,0,0,280.4353,66.36645,0,17.55835,-17.55835,135.4484,32.24956,0.1364758,18.34848,0,0,66.36645
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.72702,46.36769,0,-1,0,46.36769,0,0,7.359321,12.73202,0,48.8081,46.36769,0,0,299.9446,48.8081,0,48.8081,-48.8081,84.00017,20,0.1364758,59.09972,0,0,48.8081
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,15.64865,0,0,-1,0,0,0,0,15.64865,17.21352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364758,17.21352,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,6.284229,0,0,-1,0,0,0,0,6.284229,6.912652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364758,6.912652,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,40.3771,0,0,-1,0,0,0,0,40.3771,44.41481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364758,44.41481,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364758,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,35.86095,35.86095,81,0,22.761,35.86095,1.623288,0,0,0,0.5821263,0,0,45.13905,42.8821,354.1758,0,43.46423,0,43.46423,125.234,29.81755,0.1365992,39.44704,0.4657011,81,0.5821263
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.798046,0.798046,73.11384,0,20.7658,0.798046,2692.273,0,0,0,21.48558,0,0,72.31579,68.7,310.7116,39.11781,90.18558,0,90.18558,210.7915,50.18835,0.1366445,0.8778506,17.18846,81,60.60338
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,47.87703,47.87703,81,0,22.761,47.87703,73.195,0,0,0,35.0436,0,0,33.12297,31.46682,220.526,120.2848,66.51041,0,66.51041,273.8888,65.21149,0.1367867,52.66474,28.03488,81,155.3284
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,0,-1,0,0,0,0,0,0,58.74482,0,0,0,0,154.0156,180.1442,58.74482,0,58.74482,329.619,78.48057,0.1366438,0,46.99585,0,238.889
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,1.024908,1.024908,0,-1,0,1.024908,8194.787,0,0,0,83.98906,1.078851,1.024908,0,0,95.27077,233.0145,82.9102,0,82.9102,408.2746,97.20804,0.1364427,1.127399,67.19125,0,317.0036
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,89.99046,68.7,0,-1,0,68.7,118.5024,0,21.29046,30.28951,81.41115,72.31579,68.7,0,0,12.36056,307.6337,9.095363,0,9.095363,416.9032,99.26247,0.1364206,98.98951,65.12892,0,389.0449
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,-1,0,0,0,84.27544,0,0,87.54064,0,0,0,0,3.265202,315.8195,3.265202,0,3.265202,420.0009,100,0.1364127,0,70.03252,0,403.3602
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,-1,0,0,0,79.34441,0,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1364127,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,26.47664,26.47664,0,-1,0,26.47664,297.8309,50.98548,0,0,78.85563,27.87015,26.47664,0,0,0,318.7582,0,0,0,420.0009,100,0.1364127,29.12431,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,77.28932,68.7,0,-1,0,68.7,110.0165,3.26556,8.589321,16.31825,75.58135,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1364127,85.01825,60.46508,0,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,50.16848,50.16848,0,-1,0,50.16848,100.8314,7.105427E-15,0,0,50.58557,52.80892,50.16848,0,0,0,318.7582,0,2.223356,-2.223356,417.6572,99.44199,0.1364127,55.18533,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,28.50337,28.50337,0,-1,0,28.50337,82.2856,0,0,0,23.45417,30.00355,28.50337,0,0,2.470395,316.5349,0,6.549379,-6.549379,410.7536,97.79827,0.1364127,31.35371,18.76334,0,339.989
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,-1,0,0,0,0,0,0,3.684105,0,0,0,0,9.747483,309.9855,3.684105,0,3.684105,414.2486,98.63042,0.1364038,0,2.947284,0,313.6696
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.063378,313.3012,0,0,0,414.2486,98.63042,0.1364038,0,0,0,313.3012
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,24.38121,24.38121,0,-1,0,24.38121,0,0,3.552714E-15,0,0,25.66443,24.38121,0,0,6.063378,313.3012,0,25.66443,-25.66443,387.1959,92.18932,0.1364038,26.81933,0,0,313.3012
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,34.57941,287.6367,0,0,0,387.1959,92.18932,0.1364038,0,0,0,287.6367
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,27.26694,27.26694,0,-1,0,27.26694,0,0,0,0,0,28.70205,27.26694,0,0,34.57941,287.6367,0,28.70205,-28.70205,356.9413,84.98586,0.1364038,29.99364,0,0,287.6367
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.47057,258.9347,0,0,0,356.9413,84.98586,0.1364038,0,0,0,258.9347
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,58.23841,58.23841,0,-1,0,58.23841,0,0,7.105427E-15,0,0,61.3036,58.23841,0,0,66.47057,258.9347,0,61.3036,-61.3036,292.3217,69.60026,0.1364038,64.06226,0,0,258.9347
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,40.0067,40.0067,0,-1,0,40.0067,0,0,0,0,0,42.11232,40.0067,0,0,134.5857,197.6311,0,42.11232,-42.11232,247.9314,59.03116,0.1364038,44.00737,0,0,197.6311
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.3771,155.5188,0,0,0,247.9314,59.03116,0.1364038,0,0,0,155.5188
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,47.43779,47.43779,0,-1,0,47.43779,0,0,0,0,0,49.93452,47.43779,0,0,181.3771,155.5188,0,49.93452,-49.93452,195.2958,46.4989,0.1364038,52.18157,0,0,155.5188
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8599,105.5843,0,0,0,195.2958,46.4989,0.1364038,0,0,0,105.5843
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,51.73469,51.73469,0,0,0,51.73469,0,0,7.105427E-15,0,0,54.45757,51.73469,0,0,236.8599,105.5843,0,54.45757,-54.45757,137.8925,32.83147,0.1364038,56.90816,0,0,105.5843
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,4.804821,4.804821,0,0,0,4.804821,8.003894,0,8.881784E-16,0,0.3845728,5.057706,4.804821,0,0,297.3683,51.12671,0,4.673134,-4.673134,132.9665,31.65864,0.1364038,5.285304,0.3076583,0,51.51128
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,59.57027,59.57027,81,0,22.761,59.57027,41.05961,0,0,0,24.45932,0,0,21.42973,20.35824,302.5607,46.45358,44.81756,0,44.81756,175.4842,41.78187,0.1365181,65.52731,19.56746,81,70.9129
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,69.991,69.991,81,0,22.761,69.991,74.62838,0,0,0,52.23315,0,0,11.009,10.45855,257.7432,86.78938,62.6917,0,62.6917,234.9588,55.94245,0.1366684,76.9901,41.78652,81,139.0225
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,22.18419,22.18419,0,-1,0,22.18419,336.6275,0,0,0,74.67806,23.35177,22.18419,0,0,195.0515,143.2119,51.32629,0,51.32629,283.6512,67.53586,0.1365442,24.4026,59.74245,0,217.89
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,75.13963,68.7,0,-1,0,68.7,142.2259,0,6.439628,13.95359,97.7092,72.31579,68.7,0,0,143.7252,189.4056,25.39341,0,25.39341,307.7415,73.27163,0.1364829,82.65359,78.16736,0,287.1147
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,73.62379,68.7,0,-1,0,68.7,149.4191,0,4.923791,12.28617,102.6509,72.31579,68.7,0,0,118.3318,212.2596,30.33515,0,30.33515,336.5199,80.12363,0.1364097,80.98617,82.12075,0,314.9106
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,35.50048,35.50048,0,-1,0,35.50048,316.741,0,0,0,112.4446,37.36892,35.50048,0,0,87.99663,239.5613,75.07565,0,75.07565,407.7429,97.08145,0.1362288,39.05053,89.95565,0,352.0058
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,15.73647,15.73647,0,-1,0,15.73647,674.7072,76.68939,0,0,106.1751,16.5647,15.73647,0,0,12.92098,307.1293,12.92098,0,12.92098,420.0009,100,0.1361977,17.31012,84.94006,0,413.3044
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,90.31035,68.7,0,-1,0,68.7,122.3683,11.75121,21.61035,30.64138,84.06699,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1361977,99.34138,67.2536,0,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,55.59024,55.59024,0,-1,0,55.59024,125.8903,11.46668,0,0,69.98272,58.51604,55.59024,0,0,0,318.7582,0,0,0,420.0009,100,0.1361977,61.14927,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,44.99913,44.99913,0,-1,0,44.99913,100.0343,0,0,0,45.01456,47.3675,44.99913,0,0,0,318.7582,0,2.352944,-2.352944,417.5206,99.40947,0.1361977,49.49904,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,4.530797,4.530797,0,-1,0,4.530797,535.3735,16.87305,0,0,24.25669,4.76926,4.530797,0,0,2.614382,316.4053,2.614382,0,2.614382,420.0009,100,0.1361915,4.983877,19.40535,0,340.662
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,70.86514,68.7,0,-1,0,68.7,5.096117,0,2.165145,9.251659,3.501032,72.31579,68.7,0,0,0,318.7582,0,68.81476,-68.81476,347.4637,82.72929,0.1361915,77.95166,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,11.90187,11.90187,0,-1,0,11.90187,0,0,1.776357E-15,0,0,12.52828,11.90187,0,0,76.46084,249.9435,0,12.52828,-12.52828,334.2578,79.58502,0.1361915,13.09206,0,0,249.9435
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.38116,237.4152,0,0,0,334.2578,79.58502,0.1361915,0,0,0,237.4152
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,74.36855,68.7,0,-1,0,68.7,0,0,5.668554,13.10541,0,72.31579,68.7,0,0,90.38116,237.4152,0,72.31579,-72.31579,258.0302,61.43564,0.1361915,81.80541,0,0,237.4152
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,10.7224,10.7224,0,-1,0,10.7224,0,0,1.776357E-15,0,0,11.28673,10.7224,0,0,170.732,165.0994,0,11.28673,-11.28673,246.1329,58.60297,0.1361915,11.79464,0,0,165.0994
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.2728,153.8127,0,0,0,246.1329,58.60297,0.1361915,0,0,0,153.8127
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,33.28499,33.28499,0,-1,0,33.28499,0,0,0,0,0,35.03683,33.28499,0,0,183.2728,153.8127,0,35.03683,-35.03683,209.2009,49.80964,0.1361915,36.61349,0,0,153.8127
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.2027,118.7758,0,0,0,209.2009,49.80964,0.1361915,0,0,0,118.7758
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,22.16586,22.16586,0,-1,0,22.16586,0,0,0,0,0,23.33249,22.16586,0,0,222.2027,118.7758,0,23.33249,-23.33249,184.6063,43.95379,0.1361915,24.38245,0,0,118.7758
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,21.68904,21.68904,0,-1,0,21.68904,0,0,3.552714E-15,0,0,22.83057,21.68904,0,0,248.1277,95.44334,0,22.83057,-22.83057,160.5407,38.22391,0.1361915,23.85794,0,0,95.44334
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,27.19096,27.19096,0,-1,0,27.19096,0,0,3.552714E-15,0,0,28.62207,27.19096,0,0,273.495,72.61277,0,28.62207,-28.62207,130.3704,31.04052,0.1361915,29.91006,0,0,72.61277
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,43.45781,43.45781,81,0,22.761,43.45781,0,0,0,0,0,0,0,37.54219,35.66508,305.2972,43.9907,35.66508,0,35.66508,164.2053,39.09642,0.136292,47.8036,0,81,43.9907
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,72.31579,0,20.56389,0,0,0,0,0,0.4072147,0,0,72.31579,68.7,269.6322,76.08927,69.10722,0,69.10722,229.7662,54.70612,0.1363839,0,0.3257717,81,76.49648
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,50.89911,50.89911,81,0,22.761,50.89911,47.54129,0,0,0,24.19809,0,0,30.10089,28.59585,200.525,138.2858,52.79394,0,52.79394,279.8509,66.63103,0.1365199,55.98902,19.35847,81,162.4839
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,46.40548,46.40548,81,0,22.761,46.40548,91.31242,0,0,0,42.37397,0,0,34.59452,32.86479,147.731,185.8003,75.23876,0,75.23876,351.2286,83.6257,0.1366396,51.04603,33.89918,81,228.1743
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,40.14051,40.14051,0,-1,0,40.14051,178.857,0,0,0,71.79411,42.25317,40.14051,0,0,72.49226,253.5152,29.54094,0,29.54094,379.2536,90.2983,0.1365686,44.15456,57.43529,0,325.3093
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,22.72203,22.72203,0,-1,0,22.72203,380.4184,19.56952,0,0,86.43877,23.91792,22.72203,0,0,42.95132,280.1021,42.95132,0,42.95132,420.0009,100,0.1364656,24.99423,69.15102,0,366.5408
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,18.79346,18.79346,0,-1,0,18.79346,436.5123,62.25318,0,0,82.03577,19.78259,18.79346,0,0,0,318.7582,0,0,0,420.0009,100,0.1364656,20.67281,65.62862,0,400.794
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,27.13898,27.13898,0,-1,0,27.13898,388.0448,76.74406,0,0,105.3114,28.56735,27.13898,0,0,0,318.7582,0,0,0,420.0009,100,0.1364656,29.85288,84.24913,0,424.0696
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,25.66021,25.66021,0,-1,0,25.66021,378.888,70.21271,0,0,97.22346,27.01074,25.66021,0,0,0,318.7582,0,0,0,420.0009,100,0.1364656,28.22623,77.77876,0,415.9817
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,52.05298,52.05298,0,-1,0,52.05298,176.1425,36.89479,0,0,91.68741,54.79261,52.05298,0,0,0,318.7582,0,0,0,420.0009,100,0.1364656,57.25828,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,63.93926,63.93926,0,-1,0,63.93926,97.02762,0,0,1.63319,62.03875,67.30449,63.93926,0,0,0,318.7582,0,5.265741,-5.265741,414.4503,98.67844,0.1364656,70.33319,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,36.68469,36.68469,0,-1,0,36.68469,118.2304,0,0,0,43.37247,38.61547,36.68469,0,0,5.850824,313.4925,4.757002,0,4.757002,418.9631,99.75293,0.1364542,40.35316,34.69798,0,356.865
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,75.19225,68.7,0,-1,0,68.7,33.87576,0,6.492248,14.01147,23.27264,72.31579,68.7,0,0,1.093822,317.7738,0,49.04315,-49.04315,367.2671,87.44438,0.1364542,82.71147,18.61811,0,341.0464
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,2.196604,2.196604,0,-1,0,2.196604,174.8981,0,0,0,3.841818,2.312215,2.196604,0,0,55.58621,268.7307,1.529604,0,1.529604,368.7182,87.78988,0.1364506,2.416264,3.073455,0,272.5724
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,60.10213,60.10213,0,-1,0,60.10213,0,0,7.105427E-15,0,0,63.2654,60.10213,0,0,54.0566,270.1073,0,63.2654,-63.2654,302.0307,71.91192,0.1364506,66.11234,0,0,270.1073
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,11.40124,11.40124,0,-1,0,11.40124,0,0,0,0,0,12.0013,11.40124,0,0,124.3515,206.8419,0,12.0013,-12.0013,289.3802,68.8999,0.1364506,12.54136,0,0,206.8419
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,13.82387,13.82387,0,-1,0,13.82387,0,0,1.776357E-15,0,0,14.55144,13.82387,0,0,137.6863,194.8406,0,14.55144,-14.55144,274.0416,65.24787,0.1364506,15.20626,0,0,194.8406
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,65.44939,65.44939,0,-1,0,65.44939,0,0,0,3.294332,0,68.8941,65.44939,0,0,153.8545,180.2891,0,68.8941,-68.8941,201.4209,47.95725,0.1364506,71.99433,0,0,180.2891
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,48.79636,48.79636,0,-1,0,48.79636,0,0,7.105427E-15,0,0,51.36459,48.79636,0,0,230.4035,111.395,0,51.36459,-51.36459,147.2778,35.06608,0.1364506,53.67599,0,0,111.395
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,74.39628,57.02893,0,-1,0,57.02893,0,0,17.36735,24.80697,0,60.03045,57.02893,0,0,287.4753,60.03045,0,60.03045,-60.03045,84.00017,20,0.1364506,81.83591,0,0,60.03045
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,77.32642,0,0,-1,0,0,0,0,77.32642,85.05907,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364506,85.05907,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364506,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,35.69502,0,0,-1,0,0,0,0,35.69502,39.26452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364506,39.26452,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,60.44814,0,0,-1,0,0,0,0,60.44814,66.49296,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1364506,66.49296,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,11.32782,11.32782,81,0,22.761,11.32782,0,0,0,0,0,0,0,69.67218,66.18858,354.1758,0,66.18858,0,66.18858,146.7922,34.95044,0.1365917,12.4606,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,43.44237,43.44237,81,0,22.761,43.44237,5.651656,0,0,0,2.455214,0,0,37.55763,35.67974,287.9872,59.56971,38.13496,0,38.13496,182.9702,43.56424,0.1366969,47.78661,1.964171,81,62.02493
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,27.23698,27.23698,81,0,22.761,27.23698,48.07081,0,0,0,13.09304,0,0,53.76302,51.07486,249.8523,93.89118,64.1679,0,64.1679,243.8452,58.05826,0.1368423,29.96068,10.47443,81,106.9842
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,57.33954,57.33954,81,0,22.761,57.33954,38.44255,0,0,0,22.04279,0,0,23.66046,22.47744,185.6844,151.6423,44.52022,0,44.52022,286.0808,68.11433,0.1369551,63.07349,17.63423,81,173.6851
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,21.72954,21.72954,0,-1,0,21.72954,126.661,0,0,0,27.52287,22.8732,21.72954,0,0,141.1642,191.7105,4.649661,0,4.649661,290.4918,69.16458,0.1369439,23.9025,22.01829,0,219.2334
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,22.54181,22.54181,0,-1,0,22.54181,157.1976,0,0,0,35.43519,23.72822,22.54181,0,0,136.5145,195.8952,11.70697,0,11.70697,301.598,71.80891,0.1369159,24.79599,28.34815,0,231.3304
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,33.33041,33.33041,0,-1,0,33.33041,198.7132,0,0,0,66.2319,35.08464,33.33041,0,0,124.8075,206.4315,31.14727,0,31.14727,331.1469,78.84435,0.1368414,36.66344,52.98552,0,272.6634
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,-1,0,0,0,0,0,0,81.23833,0,0,0,0,93.66026,234.464,81.23833,0,81.23833,408.2164,97.19418,0.1366473,0,64.99067,0,315.7023
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,23.1167,23.1167,0,-1,0,23.1167,328.456,39.17289,0,0,75.92818,24.33336,23.1167,0,0,12.42192,307.5785,12.42192,0,12.42192,420.0009,100,0.1366177,25.42837,60.74254,0,383.5067
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,26.03476,26.03476,0,-1,0,26.03476,322.5089,56.55941,0,0,83.96441,27.405,26.03476,0,0,0,318.7582,0,0,0,420.0009,100,0.1366177,28.63823,67.17153,0,402.7226
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,-1,0,0,0,71.28947,0,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1366177,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,63.11593,63.11593,0,-1,0,63.11593,52.35864,0,0,0.7275243,33.04664,66.43782,63.11593,0,0,0,318.7582,0,33.39118,-33.39118,384.8034,91.61968,0.1366177,69.42752,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,12.40728,12.40728,0,-1,0,12.40728,147.5573,0,0,0,18.30784,13.06029,12.40728,0,0,37.10131,285.367,5.247549,0,5.247549,389.7817,92.80499,0.1366052,13.64801,14.64627,0,303.6749
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,77.36729,68.7,0,-1,0,68.7,3.914932,0,8.66729,16.40402,2.689558,72.31579,68.7,0,0,31.85376,290.0898,0,69.62623,-69.62623,316.3892,75.33061,0.1366052,85.10402,2.151646,0,292.7794
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2162,220.4636,0,0,0,316.3892,75.33061,0.1366052,0,0,0,220.4636
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.2162,220.4636,0,0,0,316.3892,75.33061,0.1366052,0,0,0,220.4636
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,42.76209,42.76209,0,-1,0,42.76209,0,0,7.105427E-15,0,0,45.01273,42.76209,0,0,109.2162,220.4636,0,45.01273,-45.01273,268.9417,64.03359,0.1366052,47.0383,0,0,220.4636
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,15.1876,15.1876,0,-1,0,15.1876,0,0,1.776357E-15,0,0,15.98694,15.1876,0,0,159.2304,175.4509,0,15.98694,-15.98694,252.0899,60.02129,0.1366052,16.70636,0,0,175.4509
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,12.33035,12.33035,0,-1,0,12.33035,0,0,0,0,0,12.97931,12.33035,0,0,176.9937,159.4639,0,12.97931,-12.97931,238.4085,56.76382,0.1366052,13.56338,0,0,159.4639
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,7.893132,7.893132,0,-1,0,7.893132,0,0,1.776357E-15,0,0,8.308559,7.893132,0,0,191.4151,146.4846,0,8.308559,-8.308559,229.6505,54.67859,0.1366052,8.682445,0,0,146.4846
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,34.45245,34.45245,0,-1,0,34.45245,0,0,0,0,0,36.26574,34.45245,0,0,200.6468,138.1761,0,36.26574,-36.26574,191.4231,45.57683,0.1366052,37.8977,0,0,138.1761
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,28.8283,28.8283,0,-1,0,28.8283,0,0,3.552714E-15,0,0,30.34558,28.8283,0,0,240.9421,101.9103,0,30.34558,-30.34558,159.436,37.96088,0.1366052,31.71113,0,0,101.9103
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,46.26469,46.26469,0,-1,0,46.26469,0,0,7.105427E-15,0,0,48.69967,46.26469,0,0,274.6594,71.56474,0,48.69967,-48.69967,108.1021,25.73854,0.1366052,50.89116,0,0,71.56474
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,49.06831,21.72182,0,-1,0,21.72182,0,0,27.3465,32.25333,0,22.86507,21.72182,0,0,328.7702,22.86507,0,22.86507,-22.86507,84.00017,20,0.1366052,53.97515,0,0,22.86507
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1366052,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,49.75613,49.75613,81,0,22.761,49.75613,1.155239,0,0,0,0.5748024,0,0,31.24387,29.68168,354.1758,0,30.25648,0,30.25648,112.704,26.83423,0.136689,54.73174,0.4598419,81,0.5748024
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.927654,2.927654,75.24345,0,21.30459,2.927654,44.42678,0,0,0,1.300662,0,0,72.31579,68.7,323.9193,27.23083,70.00066,0,70.00066,179.1124,42.64574,0.1367916,3.220419,1.04053,81,28.5315
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,50.25489,50.25489,81,0,22.761,50.25489,9.515736,0,0,0,4.782123,0,0,30.74511,29.20785,253.9187,90.23143,33.98997,0,33.98997,211.3582,50.32327,0.1368833,55.28038,3.825698,81,95.01355
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,85.82841,68.7,0,-1,0,68.7,6.349695,0,17.12841,25.71125,4.362241,72.31579,68.7,0,0,219.9287,120.8224,0,67.95355,-67.95355,139.7288,33.2687,0.1368833,94.41125,3.489793,0,125.1846
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,84.995,57.56393,0,-1,0,57.56393,13.41942,0,27.43108,41.80138,7.724746,60.59361,57.56393,0,0,295.4326,52.86886,0,52.86886,-52.86886,84.00017,20,0.1368833,93.4945,6.179797,0,60.59361
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,41.83294,19.13366,0,-1,0,19.13366,105.2632,0,22.69928,42.18951,20.1407,20.1407,19.13366,0,0,354.1758,0,0,0,0,84.00017,20,0.1368833,46.01624,16.11256,0,20.1407
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,43.04001,21.82861,0,-1,0,21.82861,105.2632,0,21.2114,42.97829,22.97748,22.97748,21.82861,0,0,354.1758,0,0,0,0,84.00017,20,0.1368833,47.34401,18.38198,0,22.97748
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,82.75652,15.59316,0,-1,0,15.59316,105.2632,0,67.16336,87.91354,16.41385,16.41385,15.59316,0,0,354.1758,0,0,0,0,84.00017,20,0.1368833,91.03217,13.13108,0,16.41385
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,41.43274,7.258409,0,-1,0,7.258409,105.2632,0,34.17434,44.12434,7.64043,7.64043,7.258409,0,0,354.1758,0,0,0,0,84.00017,20,0.1368833,45.57602,6.112344,0,7.64043
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,36.38165,11.54141,0,-1,0,11.54141,105.2632,0,24.84023,37.71152,12.14885,12.14885,11.54141,0,0,354.1758,0,0,0,0,84.00017,20,0.1368833,40.01981,9.719083,0,12.14885
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,29.73665,1.997086,0,-1,0,1.997086,105.2632,0,27.73956,32.3109,2.102196,2.102196,1.997086,0,0,354.1758,0,0,0,0,84.00017,20,0.1368833,32.71032,1.681757,0,2.102196
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,-1,0,0,0,0,0,0,0.2848193,0,0,0,0,354.1758,0,0.2848193,0,0.2848193,84.27037,20.06433,0.1368826,0,0.2278555,0,0.2848193
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,33.54018,4.085005,0,-1,0,4.085005,98.98808,0,29.45518,35.88238,4.043668,4.300006,4.085005,0,0,353.891,0.2563374,0,0.2563374,-0.2563374,84.00017,20,0.1368826,36.8942,3.234935,0,4.300006
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,121.4983,0,0,-1,0,0,0,0,121.4983,133.6482,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,133.6482,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,40.60827,0,0,-1,0,0,0,0,40.60827,44.66909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,44.66909,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,86.94598,0,0,-1,0,0,0,0,86.94598,95.64057,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,95.64057,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,46.20322,0,0,-1,0,0,0,0,46.20322,50.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,50.82354,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,50.86032,0,0,-1,0,0,0,0,50.86032,55.94635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,55.94635,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,40.02782,0,0,-1,0,0,0,0,40.02782,44.03061,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,44.03061,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,35.46462,0,0,-1,0,0,0,0,35.46462,39.01108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,39.01108,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,11.32092,0,0,-1,0,0,0,0,11.32092,12.45301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,12.45301,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,38.09216,0,0,-1,0,0,0,0,38.09216,41.90137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,41.90137,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,33.70302,0,0,-1,0,0,0,0,33.70302,37.07332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,37.07332,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,81.29929,81,81,0,22.761,81,0,0,0.299295,8.429225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1368826,89.42922,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,14.08143,14.08143,81,0,22.761,14.08143,6.689558,0,0,0,0.9419855,0,0,66.91857,63.57264,354.1758,0,64.51463,0,64.51463,145.2041,34.57234,0.137026,15.48957,0.7535884,81,0.9419855
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,46.88469,46.88469,81,0,22.761,46.88469,4.671284,0,0,0,2.190117,0,0,34.11531,32.40954,289.6612,58.06316,34.59966,0,34.59966,178.0282,42.38759,0.1371205,51.57316,1.752094,81,60.25328
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,72.24422,72.24422,81,0,22.761,72.24422,22.76702,0,0,0,16.44785,0,0,8.755785,8.317996,255.0615,89.20286,24.76585,0,24.76585,201.5232,47.98161,0.1371805,79.46864,13.15828,81,105.6507
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,30.06482,30.06482,0,-1,0,30.06482,86.6136,0,0,0,26.04022,31.64718,30.06482,0,0,230.2957,111.4921,0,5.606954,-5.606954,195.6129,46.57441,0.1371805,33.0713,20.83218,0,137.5323
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,59.95699,59.95699,0,-1,0,59.95699,31.95057,0,7.105427E-15,0,19.1566,63.11262,59.95699,0,0,236.5256,105.8852,0,43.95602,-43.95602,149.2792,35.5426,0.1371805,65.95268,15.32528,0,125.0418
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,46.38967,46.38967,0,-1,0,46.38967,51.48203,0,0,0,23.88234,48.83123,46.38967,0,0,285.3656,61.92915,0,24.94888,-24.94888,122.9808,29.28108,0.1371805,51.02863,19.10588,0,85.81149
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,3.241886,3.241886,0,-1,0,3.241886,662.7592,0,0,0,21.4859,3.412512,3.241886,0,0,313.0866,36.98027,18.07339,0,18.07339,140.1267,33.36344,0.1371375,3.566075,17.18872,0,58.46616
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,30.65588,30.65588,0,-1,0,30.65588,122.773,0,0,0,37.63715,32.26935,30.65588,0,0,295.0132,53.24632,5.367795,0,5.367795,145.2191,34.57589,0.1371247,33.72147,30.10972,0,90.88346
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,6.31626,6.31626,0,-1,0,6.31626,162.9348,0,0,0,10.29139,6.648695,6.31626,0,0,289.6454,58.07733,3.642693,0,3.642693,148.6748,35.39869,0.137116,6.947886,8.23311,0,68.36872
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,10.68886,10.68886,0,-1,0,10.68886,181.5569,0,0,0,19.40635,11.25143,10.68886,0,0,286.0027,61.35575,8.154924,0,8.154924,156.4113,37.2407,0.1370966,11.75774,15.52508,0,80.76211
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,38.20986,38.20986,0,-1,0,38.20986,70.9939,0,7.105427E-15,0,27.12667,40.22091,38.20986,0,0,277.8478,68.69518,0,13.09423,-13.09423,142.6087,33.95439,0.1370966,42.03085,21.70134,0,95.82186
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,56.44201,56.44201,0,-1,0,56.44201,20.58786,0,0,7.057464,11.6202,59.41264,56.44201,0,0,292.397,55.60096,0,47.79244,-47.79244,92.23106,21.95973,0.1370966,62.08621,9.296161,0,67.22115
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,35.82112,10.86569,0,-1,0,10.86569,33.39917,0,24.95543,31.29562,3.629048,11.43756,10.86569,0,0,345.4997,7.808515,0,7.808515,-7.808515,84.00017,20,0.1370966,39.40323,2.903239,0,11.43756
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,58.62813,0,0,-1,0,0,0,0,58.62813,64.49094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,64.49094,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,38.3036,0,0,-1,0,0,0,0,38.3036,42.13396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,42.13396,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,51.58052,0,0,-1,0,0,0,0,51.58052,56.73858,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,56.73858,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,55.10356,0,0,-1,0,0,0,0,55.10356,60.61392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,60.61392,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,4.259933,0,0,-1,0,0,0,0,4.259933,4.685926,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,4.685926,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.93391,0,0,-1,0,0,0,0,45.93391,50.52731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,50.52731,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,26.17344,0,0,-1,0,0,0,0,26.17344,28.79079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,28.79079,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,50.82658,0,0,-1,0,0,0,0,50.82658,55.90923,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,55.90923,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.69132,0,0,-1,0,0,0,0,39.69132,43.66045,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,43.66045,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,9.005571,0,0,-1,0,0,0,0,9.005571,9.906129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1370966,9.906129,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,21.11793,21.11793,81,0,22.761,21.11793,0,0,0,0,0,0,0,59.88207,56.88797,354.1758,0,56.88797,0,56.88797,137.9688,32.84966,0.1372533,23.22972,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,36.88567,36.88567,81,0,22.761,36.88567,6.350217,0,0,0,2.34232,0,0,44.11433,41.90861,297.2878,51.19917,44.25093,0,44.25093,179.949,42.8449,0.1373738,40.57424,1.873856,81,53.54149
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,50.82785,50.82785,81,0,22.761,50.82785,41.78613,0,0,0,21.23899,0,0,30.17215,28.66354,253.0369,91.02501,49.90253,0,49.90253,227.2906,54.11671,0.1375002,55.91064,16.99119,81,112.264
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,75.10662,75.10662,81,0,22.761,75.10662,54.91664,-8.881784E-16,0,0,41.24604,0,0,5.893378,5.59871,203.1344,135.9373,46.84475,0,46.84475,271.7315,64.69785,0.1376079,82.61729,32.99683,81,177.1833
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,12.75155,12.75155,0,-1,0,12.75155,487.4195,0,0,0,62.15352,13.42268,12.75155,0,0,156.2896,178.0976,48.73084,0,48.73084,317.9616,75.70499,0.137492,14.0267,49.72282,0,240.2511
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,-1,0,0,0,0,0,0,61.44508,0,0,0,0,107.5588,221.9553,61.44508,0,61.44508,376.2535,89.58399,0.1373461,0,49.15606,0,283.4004
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,27.82396,27.82396,0,-1,0,27.82396,239.5027,0,0,0,66.63914,29.28838,27.82396,0,0,46.11371,277.2559,37.35076,0,37.35076,411.6876,98.02065,0.1372576,30.60635,53.31131,0,343.895
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,74.04791,68.7,0,-1,0,68.7,73.80528,0,5.347913,12.7527,50.70423,72.31579,68.7,0,0,8.76295,310.8716,0,21.61156,-21.61156,388.907,92.59672,0.1372576,81.45271,40.56339,0,361.5758
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,46.82978,46.82978,0,-1,0,46.82978,98.28522,0,0,0,46.02675,49.29451,46.82978,0,0,32.77579,289.26,0,3.267752,-3.267752,385.4625,91.7766,0.1372576,51.51276,36.8214,0,335.2868
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,15.20805,15.20805,0,-1,0,15.20805,171.8535,0,0,0,26.13555,16.00847,15.20805,0,0,36.40663,285.9922,10.12708,0,10.12708,395.0699,94.06406,0.1372336,16.72885,20.90844,0,312.1278
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,62.51351,62.51351,0,-1,0,62.51351,36.29497,0,7.105427E-15,0.06486218,22.68926,65.8037,62.51351,0,0,26.27955,295.1066,0,43.11444,-43.11444,349.6233,83.24347,0.1372336,68.76486,18.15141,0,317.7959
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,108.6498,68.7,0,-1,0,68.7,10.82398,0,39.94977,50.81474,7.436075,72.31579,68.7,0,0,74.18448,251.9922,0,64.87971,-64.87971,281.234,66.96035,0.1372336,119.5147,5.94886,0,259.4283
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,-1,0,0,0,0,0,0,5.043144,0,0,0,0,146.273,187.1125,5.043144,0,5.043144,286.0184,68.09948,0.1372217,0,4.034515,0,192.1556
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,27.63816,27.63816,0,-1,0,27.63816,11.46799,0,3.552714E-15,0,3.169542,29.0928,27.63816,0,0,141.2299,191.6513,0,25.92326,-25.92326,258.6929,61.59342,0.1372217,30.40198,2.535634,0,194.8209
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,75.00228,68.7,0,-1,0,68.7,0,0,6.302281,13.80251,0,72.31579,68.7,0,0,170.0335,165.7281,0,72.31579,-72.31579,182.4653,43.44404,0.1372217,82.50251,0,0,165.7281
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,94.00008,68.7,0,-1,0,68.7,0,0,25.30008,34.70008,0,72.31579,68.7,0,0,250.3844,93.41226,0,72.31579,-72.31579,106.2378,25.29466,0.1372217,103.4001,0,0,93.41226
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,54.10177,20.04165,0,-1,0,20.04165,0,0,34.06012,39.4703,0,21.09647,20.04165,0,0,330.7353,21.09647,0,21.09647,-21.09647,84.00017,20,0.1372217,59.51195,0,0,21.09647
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,28.69651,0,0,-1,0,0,0,0,28.69651,31.56617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,31.56617,0,0,0
