Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,61.03166,0,0,-1,0,0,0,0,61.03166,67.13483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,67.13483,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,42.76852,0,0,-1,0,0,0,0,42.76852,47.04537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,47.04537,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.6949,0,0,-1,0,0,0,0,43.6949,48.06439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,48.06439,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,8.846991,0,0,-1,0,0,0,0,8.846991,9.731689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,9.731689,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,6.126465,0,0,-1,0,0,0,0,6.126465,6.739111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372217,6.739111,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,49.22309,49.22309,81,0,22.761,49.22309,0,0,0,0,0,0,0,31.77691,30.18806,354.1758,0,30.18806,0,30.18806,112.6391,26.81878,0.1373043,54.1454,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,28.93606,28.93606,81,0,22.761,28.93606,7.093139,0,0,0,2.052475,0,0,52.06394,49.46075,323.9877,27.16926,51.51322,0,51.51322,161.5088,38.4544,0.137444,31.82966,1.64198,81,29.22173
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,52.95711,52.95711,81,0,22.761,52.95711,37.86947,0,0,0,20.05457,0,0,28.04289,26.64075,272.4745,73.53116,46.69532,0,46.69532,205.8079,49.00178,0.1375614,58.25282,16.04366,81,93.58573
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,53.49121,53.49121,81,0,22.761,53.49121,68.32282,0,0,0,36.54671,0,0,27.50879,26.13335,225.7792,115.5569,62.68005,0,62.68005,265.2714,63.15973,0.1377068,58.84033,29.23737,81,152.1037
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,43.62122,43.62122,0,-1,0,43.62122,98.66898,0,0,0,43.04061,45.91707,43.62122,0,0,163.0992,171.969,0,2.876464,-2.876464,262.2393,62.43781,0.1377068,47.98334,34.43249,0,215.0096
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,76.94276,68.7,0,-1,0,68.7,87.20595,0,8.242767,15.93704,59.91048,72.31579,68.7,0,0,166.2952,169.0925,0,12.40531,-12.40531,249.163,59.32441,0.1377068,84.63705,47.92839,0,229.003
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,39.87188,39.87188,0,-1,0,39.87188,246.8492,0,0,0,98.42343,41.97041,39.87188,0,0,180.0789,156.6872,56.45303,0,56.45303,302.7191,72.07582,0.1375733,43.85907,78.73875,0,255.1107
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,-1,0,0,0,0,0,0,94.19576,0,0,0,0,123.6259,207.4949,94.19576,0,94.19576,392.081,93.35243,0.137351,0,75.35661,0,301.6907
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,-1,0,0,0,58.82996,0,0,88.26006,0,0,0,0,29.4301,292.2711,29.4301,0,29.4301,420.0009,100,0.1372817,0,70.60804,0,380.5312
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,30.02589,30.02589,0,-1,0,30.02589,292.8166,56.31459,0,0,87.92079,31.6062,30.02589,0,0,0,318.7582,0,0,0,420.0009,100,0.1372817,33.02848,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,-1,0,0,0,68.6311,0,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372817,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,30.61361,30.61361,0,-1,0,30.61361,111.2223,1.824301,0,0,34.04915,32.22485,30.61361,0,0,0,318.7582,0,0,0,420.0009,100,0.1372817,33.67497,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,20.20411,20.20411,0,-1,0,20.20411,114.0018,1.765571,0,0,23.03306,21.26749,20.20411,0,0,0,318.7582,0,0,0,420.0009,100,0.1372817,22.22453,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,44.18824,44.18824,0,-1,0,44.18824,8.712411,0,7.105427E-15,0,3.849861,46.51394,44.18824,0,0,0,318.7582,0,42.66408,-42.66408,375.029,89.29243,0.1372817,48.60707,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,84.17865,68.7,0,-1,0,68.7,0,0,15.47865,23.89651,0,72.31579,68.7,0,0,47.40453,276.0941,0,72.31579,-72.31579,298.8014,71.14305,0.1372817,92.59651,0,0,276.0941
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,27.64493,27.64493,0,-1,0,27.64493,0,0,3.552714E-15,0,0,29.09992,27.64493,0,0,127.7554,203.7784,0,29.09992,-29.09992,268.1274,63.83973,0.1372817,30.40942,0,0,203.7784
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,61.11348,61.11348,0,-1,0,61.11348,0,0,7.105427E-15,0,0,64.32998,61.11348,0,0,160.0887,174.6784,0,64.32998,-64.32998,200.3177,47.69458,0.1372817,67.22482,0,0,174.6784
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,10.66847,10.66847,0,-1,0,10.66847,0,0,1.776357E-15,0,0,11.22997,10.66847,0,0,231.5664,110.3485,0,11.22997,-11.22997,188.4802,44.87616,0.1372817,11.73532,0,0,110.3485
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,33.49812,33.49812,0,-1,0,33.49812,0,0,7.105427E-15,0,0,35.26117,33.49812,0,0,244.0441,99.11849,0,35.26117,-35.26117,151.3117,36.02652,0.1372817,36.84792,0,0,99.11849
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,37.36463,37.36463,0,-1,0,37.36463,0,0,7.105427E-15,0,0,39.33119,37.36463,0,0,283.2232,63.85732,0,39.33119,-39.33119,109.853,26.15542,0.1372817,41.10109,0,0,63.85732
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,33.45388,23.29983,0,-1,0,23.29983,0,0,10.15406,13.49945,0,24.52613,23.29983,0,0,326.9246,24.52613,0,24.52613,-24.52613,84.00017,20,0.1372817,36.79927,0,0,24.52613
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,35.06493,0,0,-1,0,0,0,0,35.06493,38.57143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372817,38.57143,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,54.20181,0,0,-1,0,0,0,0,54.20181,59.62199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372817,59.62199,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372817,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,26.07395,26.07395,81,0,22.761,26.07395,0,0,0,0,0,0,0,54.92605,52.17974,354.1758,0,52.17974,0,52.17974,133.5022,31.78618,0.1374235,28.68135,0,81,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,46.44801,46.44801,81,0,22.761,46.44801,4.685964,0,0,0,2.176537,0,0,34.55199,32.82439,301.9961,46.96177,35.00093,0,35.00093,166.707,39.69207,0.1375174,51.09282,1.74123,81,49.13831
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,23.02584,23.02584,81,0,22.761,23.02584,74.18673,0,0,0,17.08212,0,0,57.97416,55.07545,266.9951,78.46261,72.15757,0,72.15757,235.1617,55.99077,0.1376397,25.32843,13.6657,81,95.54472
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,38.12834,38.12834,81,0,22.761,38.12834,59.52113,0,0,0,22.69442,0,0,42.87166,40.72808,194.8376,143.4044,63.4225,0,63.4225,295.3296,70.31642,0.1377822,41.94118,18.15554,81,166.0988
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,28.83601,28.83601,0,-1,0,28.83601,135.6099,0,0,0,39.10448,30.35369,28.83601,0,0,131.4151,200.4847,8.750783,0,8.750783,303.6313,72.29301,0.1377617,31.71961,31.28358,0,239.5891
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,29.41351,29.41351,0,-1,0,29.41351,153.3621,0,0,0,45.10918,30.96159,29.41351,0,0,122.6643,208.3604,14.14758,0,14.14758,317.0529,75.48862,0.1377284,32.35487,36.08734,0,253.4695
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,95.67876,68.7,0,-1,0,68.7,55.35799,0,26.97875,36.54663,38.03094,72.31579,68.7,0,0,108.5167,221.0932,0,34.28485,-34.28485,280.9135,66.88402,0.1377284,105.2466,30.42475,0,259.1241
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,76.15082,68.7,0,-1,0,68.7,110.9062,0,7.450817,15.0659,76.19256,72.31579,68.7,0,0,146.611,186.8083,3.876767,0,3.876767,284.5913,67.75969,0.1377193,83.7659,60.95404,0,263.0009
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,16.23776,16.23776,0,-1,0,16.23776,541.2594,0,0,0,87.88839,17.09238,16.23776,0,0,142.7342,190.2974,70.79601,0,70.79601,351.7543,83.75085,0.1375531,17.86153,70.31071,0,278.1858
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,84.00908,68.7,0,-1,0,68.7,92.36543,0,15.30908,23.70998,63.45505,72.31579,68.7,0,0,71.9382,254.0138,0,8.860739,-8.860739,342.4142,81.52703,0.1375531,92.40998,50.76404,0,317.4689
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,-1,0,0,0,0,0,0,52.44444,0,0,0,0,81.78347,245.1531,52.44444,0,52.44444,392.1674,93.373,0.1374302,0,41.95555,0,297.5975
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,50.15408,50.15408,0,-1,0,50.15408,86.85436,0,0,0,43.561,52.79377,50.15408,0,0,29.33903,292.3531,0,9.232761,-9.232761,382.4352,91.05582,0.1374302,55.16949,34.8488,0,335.9141
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,46.13025,46.13025,0,-1,0,46.13025,43.64105,0,7.105427E-15,0,20.13173,48.55816,46.13025,0,0,39.59765,283.1203,0,28.42643,-28.42643,352.4711,83.92152,0.1374302,50.74327,16.10538,0,303.2521
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,4.264119,4.264119,0,-1,0,4.264119,95.02251,0,0,0,4.051873,4.488546,4.264119,0,0,71.18258,254.6939,0,0.4366731,-0.4366731,352.0108,83.81194,0.1374302,4.690531,3.241498,0,258.7458
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,50.80914,50.80914,0,-1,0,50.80914,0,0,0,0,0,53.4833,50.80914,0,0,71.66777,254.2572,0,53.4833,-53.4833,295.6345,70.38902,0.1374302,55.89005,0,0,254.2572
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,127.6551,68.7,0,-1,0,68.7,0,0,58.95512,71.72063,0,72.31579,68.7,0,0,131.0937,200.7739,0,72.31579,-72.31579,219.4069,52.23964,0.1374302,140.4206,0,0,200.7739
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,48.49391,48.49391,0,-1,0,48.49391,0,0,7.105427E-15,0,0,51.04622,48.49391,0,0,211.4445,128.4581,0,51.04622,-51.04622,165.5995,39.42837,0.1374302,53.3433,0,0,128.4581
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,91.77682,68.7,0,-1,0,68.7,0,0,23.07682,32.25451,0,72.31579,68.7,0,0,268.1626,77.41192,0,72.31579,-72.31579,89.37196,21.279,0.1374302,100.9545,0,0,77.41192
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,42.29861,4.841326,0,-1,0,4.841326,0,0,37.45728,41.68715,0,5.096132,4.841326,0,0,348.5134,5.096132,0,5.096132,-5.096132,84.00017,20,0.1374302,46.52847,0,0,5.096132
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,26.46029,0,0,-1,0,0,0,0,26.46029,29.10632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374302,29.10632,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,10.96118,0,0,-1,0,0,0,0,10.96118,12.0573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374302,12.0573,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374302,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,18.35031,0,0,-1,0,0,0,0,18.35031,20.18534,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374302,20.18534,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,36.23721,0,0,-1,0,0,0,0,36.23721,39.86093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374302,39.86093,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,16.59226,16.59226,81,0,22.761,16.59226,0,0,0,0,0,0,0,64.40775,61.18736,354.1758,0,61.18736,0,61.18736,142.0476,33.82079,0.1375777,18.25148,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,45.51979,45.51979,81,0,22.761,45.51979,5.04734,0,0,0,2.297539,0,0,35.48021,33.7062,292.9885,55.06862,36.00374,0,36.00374,176.2037,41.95319,0.1376735,50.07177,1.838031,81,57.36616
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,45.69454,45.69454,81,0,22.761,45.69454,32.55442,0,0,0,14.87559,0,0,35.30546,33.54019,256.9847,87.47198,48.41578,0,48.41578,222.135,52.88918,0.1377963,50.26399,11.90047,81,102.3476
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,90.45278,90.45278,81,0,22.761,90.45278,33.93622,0,0,0,30.69626,9.950299,9.452785,0,0,208.5689,131.0462,20.74596,0,20.74596,241.8163,57.5752,0.1378419,99.49806,24.557,81,161.7424
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,79.45913,68.7,0,-1,0,68.7,79.10601,0,10.75913,18.70504,54.34583,72.31579,68.7,0,0,187.823,149.7175,0,17.96996,-17.96996,222.8743,53.06521,0.1378419,87.40504,43.47667,0,204.0634
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,42.27298,42.27298,0,-1,0,42.27298,146.0789,0,0,0,61.75189,44.49787,42.27298,0,0,207.7896,131.7476,17.25402,0,17.25402,239.2429,56.96249,0.1378015,46.50027,49.40151,0,193.4995
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,93.44427,68.7,0,-1,0,68.7,130.4932,0,24.74426,34.08869,89.64883,72.31579,68.7,0,0,190.5356,147.2762,17.33304,0,17.33304,255.6865,60.87761,0.137761,102.7887,71.71906,0,236.925
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,41.0299,41.0299,0,-1,0,41.0299,152.0421,0,0,0,62.38272,43.18937,41.0299,0,0,173.2025,162.8759,19.19335,0,19.19335,273.8949,65.21294,0.1377161,45.13289,49.90617,0,225.2587
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,22.65165,22.65165,0,-1,0,22.65165,245.4469,0,0,0,55.59777,23.84384,22.65165,0,0,154.0092,180.15,31.75393,0,31.75393,304.0193,72.38541,0.1376419,24.91681,44.47822,0,235.7477
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,85.0502,68.7,0,-1,0,68.7,133.5113,0,16.3502,24.85522,91.72226,72.31579,68.7,0,0,122.2552,208.7285,19.40647,0,19.40647,322.4299,76.76888,0.1375966,93.55522,73.37781,0,300.4507
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,40.23046,40.23046,0,-1,0,40.23046,178.0372,0,0,0,71.62521,42.34786,40.23046,0,0,102.8488,226.1943,29.27736,0,29.27736,350.2049,83.38194,0.1375284,44.25351,57.30017,0,297.8195
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,26.39486,26.39486,0,-1,0,26.39486,200.1687,0,0,0,52.83425,27.78406,26.39486,0,0,73.57143,252.5439,25.05019,0,25.05019,373.9695,89.04019,0.13747,29.03435,42.2674,0,305.3782
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,-1,0,0,0,0,0,0,23.19001,0,0,0,0,48.52124,275.0891,23.19001,0,23.19001,395.9695,94.27827,0.137416,0,18.55201,0,298.2791
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,87.24075,68.7,0,-1,0,68.7,4.506886,0,18.54075,27.26483,3.096231,72.31579,68.7,0,0,25.33122,295.9601,0,69.21956,-69.21956,323.0057,76.90597,0.137416,95.96483,2.476985,0,299.0564
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,79.74297,68.7,0,-1,0,68.7,0,0,11.04296,19.01726,0,72.31579,68.7,0,0,102.2418,226.7406,0,72.31579,-72.31579,246.7782,58.75659,0.137416,87.71726,0,0,226.7406
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,64.5371,64.5371,0,-1,0,64.5371,0,0,1.421085E-14,2.290812,0,67.93379,64.5371,0,0,182.5927,154.4248,0,67.93379,-67.93379,175.1697,41.70698,0.137416,70.99081,0,0,154.4248
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,54.93404,54.93404,0,-1,0,54.93404,0,0,7.105427E-15,0,0,57.82531,54.93404,0,0,258.0747,86.49098,0,57.82531,-57.82531,114.2164,27.19434,0.137416,60.42745,0,0,86.49098
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,4.04584,4.04584,0,-1,0,4.04584,0,0,0,0,0,4.258779,4.04584,0,0,322.325,28.66568,0,4.258779,-4.258779,109.7273,26.12549,0.137416,4.450424,0,0,28.66568
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.057,24.4069,0,0,0,109.7273,26.12549,0.137416,0,0,0,24.4069
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,327.057,24.4069,0,0,0,109.7273,26.12549,0.137416,0,0,0,24.4069
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,78.32211,23.18655,0,-1,0,23.18655,0,0,55.13556,62.96777,0,24.4069,23.18655,0,0,327.057,24.4069,0,24.4069,-24.4069,84.00017,20,0.137416,86.15432,0,0,24.4069
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,52.23174,0,0,-1,0,0,0,0,52.23174,57.45492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137416,57.45492,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,34.08995,0,0,-1,0,0,0,0,34.08995,37.49894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137416,37.49894,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137416,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,59.17571,59.17571,81,0,22.761,59.17571,0,0,0,0,0,0,0,21.82429,20.73307,354.1758,0,20.73307,0,20.73307,103.6693,24.68312,0.1374717,65.09328,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,72.31579,0,20.56389,0,0,0,0,0,0.9184105,0,0,72.31579,68.7,333.4427,18.65977,69.61841,0,69.61841,169.7151,40.40828,0.1375573,0,0.7347285,81,19.57818
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,72.31579,0,20.56389,0,0,0,0,0,7.921378,0,0,72.31579,68.7,263.8243,81.31634,76.62138,0,76.62138,242.4045,57.71525,0.1376265,0,6.337102,81,89.23772
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,70.61874,70.61874,81,0,22.761,70.61874,41.19001,0,0,0,29.08787,0,0,10.38126,9.862196,187.2029,150.2756,38.95007,0,38.95007,279.3558,66.51315,0.1377163,77.68062,23.2703,81,179.3634
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,38.5391,38.5391,0,-1,0,38.5391,124.2294,0,0,0,47.87689,40.56748,38.5391,0,0,148.2529,185.3306,7.309409,0,7.309409,286.2901,68.16418,0.1376994,42.39302,38.30151,0,233.2075
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,18.29856,18.29856,0,-1,0,18.29856,286.2661,0,0,0,52.38258,19.26164,18.29856,0,0,140.9435,191.9091,33.12094,0,33.12094,317.7114,75.64542,0.1376224,20.12841,41.90606,0,244.2917
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,36.43339,36.43339,0,-1,0,36.43339,163.9662,0,0,0,59.73845,38.35093,36.43339,0,0,107.8225,221.7179,21.38751,0,21.38751,338.0014,80.47636,0.1375728,40.07673,47.79076,0,281.4564
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,23.9328,23.9328,0,-1,0,23.9328,383.1317,0,0,0,91.69417,25.19242,23.9328,0,0,86.43502,240.9667,66.50174,0,66.50174,401.0905,95.49754,0.1374188,26.32608,73.35533,0,332.6609
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,-1,0,0,0,49.30694,0,0,69.24022,0,0,0,0,19.93328,300.8183,19.93328,0,19.93328,420.0009,100,0.1373727,0,55.39217,0,370.0585
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,62.65502,62.65502,0,-1,0,62.65502,97.89344,0,0,0.2205251,61.33516,65.95265,62.65502,0,0,0,318.7582,0,4.617498,-4.617498,415.1336,98.84113,0.1373727,68.92052,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,7.838378,7.838378,0,-1,0,7.838378,704.5214,41.84157,0,0,55.22305,8.250924,7.838378,0,0,5.130553,314.1407,5.130553,0,5.130553,420.0009,100,0.1373608,8.622216,44.17844,0,369.3638
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,13.4687,13.4687,0,-1,0,13.4687,265.3517,21.56185,0,0,35.73943,14.17758,13.4687,0,0,0,318.7582,0,0,0,420.0009,100,0.1373608,14.81557,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.746324,2.746324,0,-1,0,2.746324,788.5111,18.7642,0,0,21.65507,2.890867,2.746324,0,0,0,318.7582,0,0,0,420.0009,100,0.1373608,3.020957,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,52.31368,52.31368,0,-1,0,52.31368,8.245281,0,7.105427E-15,0,4.31341,55.06703,52.31368,0,0,0,318.7582,0,50.75362,-50.75362,366.5018,87.26216,0.1373608,57.54505,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,29.22811,29.22811,0,-1,0,29.22811,0,0,3.552714E-15,0,0,30.76643,29.22811,0,0,56.39291,268.0046,0,30.76643,-30.76643,334.0712,79.5406,0.1373608,32.15092,0,0,268.0046
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,5.242361,5.242361,0,-1,0,5.242361,0,0,8.881784E-16,0,0,5.518274,5.242361,0,0,90.57784,237.2382,0,5.518274,-5.518274,328.2544,78.15565,0.1373608,5.766597,0,0,237.2382
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,20.28397,20.28397,0,-1,0,20.28397,0,0,0,0,0,21.35155,20.28397,0,0,96.70925,231.7199,0,21.35155,-21.35155,305.7479,72.79697,0.1373608,22.31237,0,0,231.7199
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,67.77058,67.77058,0,-1,0,67.77058,0,0,1.421085E-14,5.847634,0,71.33745,67.77058,0,0,120.4332,210.3683,0,71.33745,-71.33745,230.5516,54.89313,0.1373608,74.54763,0,0,210.3683
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,31.73841,31.73841,0,-1,0,31.73841,0,0,0,0,0,33.40886,31.73841,0,0,199.697,139.0309,0,33.40886,-33.40886,195.3356,46.50838,0.1373608,34.91225,0,0,139.0309
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,48.40075,48.40075,0,-1,0,48.40075,0,0,0,0,0,50.94815,48.40075,0,0,236.818,105.622,0,50.94815,-50.94815,141.6315,33.72172,0.1373608,53.24082,0,0,105.622
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,37.74927,37.74927,0,-1,0,37.74927,0,0,0,0,0,39.73607,37.74927,0,0,293.427,54.67389,0,39.73607,-39.73607,99.74601,23.749,0.1373608,41.5242,0,0,54.67389
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,26.11642,14.19093,0,-1,0,14.19093,0,0,11.9255,14.53714,0,14.93782,14.19093,0,0,337.5782,14.93782,0,14.93782,-14.93782,84.00017,20,0.1373608,28.72807,0,0,14.93782
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,27.79934,0,0,-1,0,0,0,0,27.79934,30.57927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373608,30.57927,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373608,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,58.98981,58.98981,81,0,22.761,58.98981,0,0,0,0,0,0,0,22.01019,20.90968,354.1758,0,20.90968,0,20.90968,103.8368,24.72301,0.1374166,64.88879,0,81,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,50.33352,50.33352,81,0,22.761,50.33352,1.852157,0,0,0,0.9322556,0,0,30.66649,29.13316,333.2661,18.81871,30.06542,0,30.06542,132.3594,31.51408,0.1374963,55.36687,0.7458045,81,19.75097
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.780721,1.780721,74.09651,0,21.01442,1.780721,1157.846,0,0,0,20.61801,0,0,72.31579,68.7,303.2007,45.87759,89.31801,0,89.31801,217.0939,51.68892,0.1375442,1.958793,16.4944,81,66.49559
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,0,37.75298,0,0,72.31579,68.7,213.8827,126.2638,106.453,0,106.453,318.084,75.73415,0.1375441,0,30.20238,81,164.0168
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,109.2442,68.7,0,-1,0,68.7,90.87827,0,40.5442,51.46862,62.43337,72.31579,68.7,0,0,107.4297,222.0715,0,9.882416,-9.882416,307.6671,73.25392,0.1375441,120.1686,49.9467,0,284.5049
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,-1,0,0,0,0,0,0,88.9586,0,0,0,0,118.4102,212.1891,88.9586,0,88.9586,392.0606,93.34758,0.1373394,0,71.16688,0,301.1476
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,60.45881,60.45881,0,-1,0,60.45881,167.5854,8.22773,0,0,101.3202,63.64086,60.45881,0,0,29.45159,292.2518,29.45159,0,29.45159,420.0009,100,0.1372717,66.50469,81.05614,0,393.572
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,27.24134,27.24134,0,-1,0,27.24134,353.5796,67.64471,0,0,96.31981,28.67509,27.24134,0,0,0,318.7582,0,0,0,420.0009,100,0.1372717,29.96547,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,-1,0,0,0,79.47721,0,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372717,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,-1,0,0,0,50.8435,0,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372717,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,6.781736,6.781736,0,-1,0,6.781736,957.6873,57.80915,0,0,64.94782,7.138669,6.781736,0,0,0,318.7582,0,0,0,420.0009,100,0.1372717,7.459909,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,-1,0,0,0,33.72416,0,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1372717,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,42.88642,42.88642,0,-1,0,42.88642,51.5384,0,0,0,22.10298,45.1436,42.88642,0,0,0,318.7582,0,23.04062,-23.04062,395.7139,94.21741,0.1372717,47.17506,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,-1,0,0,0,0,0,0,3.237846,0,0,0,0,25.60069,295.7176,3.237846,0,3.237846,398.7856,94.94876,0.1372643,0,2.590277,0,298.9554
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,63.11642,63.11642,0,-1,0,63.11642,0,0,0,0.7280687,0,66.43835,63.11642,0,0,22.36285,298.6317,0,66.43835,-66.43835,328.7534,78.27447,0.1372643,69.42807,0,0,298.6317
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.735415,1.735415,0,-1,0,1.735415,0,0,0,0,0,1.826752,1.735415,0,0,96.18323,232.1933,0,1.826752,-1.826752,326.8279,77.816,0.1372643,1.908956,0,0,232.1933
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.21295,230.3666,0,0,0,326.8279,77.816,0.1372643,0,0,0,230.3666
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,10.38587,10.38587,0,-1,0,10.38587,0,0,1.776357E-15,0,0,10.93249,10.38587,0,0,98.21295,230.3666,0,10.93249,-10.93249,315.304,75.07223,0.1372643,11.42446,0,0,230.3666
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,22.76894,22.76894,0,-1,0,22.76894,0,0,3.552714E-15,0,0,23.9673,22.76894,0,0,110.3602,219.4341,0,23.9673,-23.9673,290.0402,69.05706,0.1372643,25.04583,0,0,219.4341
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.9905,195.4668,0,0,0,290.0402,69.05706,0.1372643,0,0,0,195.4668
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,37.88022,37.88022,0,-1,0,37.88022,0,0,0,0,0,39.87392,37.88022,0,0,136.9905,195.4668,0,39.87392,-39.87392,248.0094,59.04975,0.1372643,41.66825,0,0,195.4668
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,5.516436,5.516436,0,-1,0,5.516436,0,0,0,0,0,5.806775,5.516436,0,0,181.2949,155.5928,0,5.806775,-5.806775,241.8885,57.5924,0.1372643,6.068079,0,0,155.5928
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,6.201877,6.201877,0,-1,0,6.201877,0,0,8.881784E-16,0,0,6.528291,6.201877,0,0,187.7468,149.7861,0,6.528291,-6.528291,235.0071,55.95397,0.1372643,6.822064,0,0,149.7861
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.0005,143.2578,0,0,0,235.0071,55.95397,0.1372643,0,0,0,143.2578
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,30.84926,30.84926,0,0,0,30.84926,0,0,7.105427E-15,0,0,32.4729,30.84926,0,0,195.0005,143.2578,0,32.4729,-32.4729,200.7777,47.80412,0.1372643,33.93419,0,0,143.2578
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,231.0815,110.7849,1.066658,0,1.066658,201.7896,48.04505,0.1372618,0,0.853326,0,111.8515
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,13.13374,13.13374,0,0,0,13.13374,61.06108,0,0,0,8.019603,13.82499,13.13374,0,0,230.0148,111.7449,0,5.805385,-5.805385,195.6702,46.58805,0.1372618,14.44711,6.415682,0,119.7645
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,22.45896,22.45896,0,0,0,22.45896,30.58592,0,0,0,6.869281,23.64101,22.45896,0,0,236.4653,105.9395,0,16.77173,-16.77173,177.9912,42.37878,0.1372618,24.70486,5.495425,0,112.8088
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,16.32079,16.32079,0,-1,0,16.32079,73.33408,0,3.552714E-15,0,11.9687,17.17978,16.32079,0,0,255.1005,89.16776,0,5.211078,-5.211078,172.4983,41.07093,0.1372618,17.95287,9.574959,0,101.1365
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,59.02742,59.02742,0,-1,0,59.02742,19.6615,0,0,0,11.60567,62.13412,59.02742,0,0,260.8906,83.95667,0,50.52845,-50.52845,119.2366,28.38961,0.1372618,64.93016,9.284539,0,95.56235
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,118.3923,43.01968,0,-1,0,43.01968,27.55865,0,75.37259,96.22211,11.85564,45.28387,43.01968,0,0,317.0333,33.42823,0,33.42823,-33.42823,84.00017,20,0.1372618,130.2315,9.484514,0,45.28387
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,10.32824,10.32824,0,-1,0,10.32824,318.0002,0,0,5.120738,32.84382,10.87183,10.32824,0,0,354.1758,0,21.97199,0,21.97199,104.8446,24.96296,0.1372114,11.36106,26.27506,0,32.84382
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,59.02985,46.41505,0,-1,0,46.41505,62.65889,0,12.6148,40.62099,29.08316,48.85795,46.41505,0,0,332.2038,19.77479,0,19.77479,-19.77479,84.00017,20,0.1372114,64.93284,23.26653,0,48.85795
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,43.40896,17.59098,0,-1,0,17.59098,105.2632,0,25.81799,44.23166,18.51682,18.51682,17.59098,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,47.74986,14.81345,0,18.51682
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,52.35564,12.21195,0,-1,0,12.21195,105.2632,0,40.1437,55.14882,12.85469,12.85469,12.21195,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,57.59121,10.28375,0,12.85469
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,52.85772,0.8368614,0,-1,0,0.8368614,105.2632,0,52.02086,57.97612,0.8809068,0.8809068,0.8368614,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,58.1435,0.7047254,0,0.8809068
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,15.38841,4.067453,0,-1,0,4.067453,105.2632,0,11.32095,16.11376,4.28153,4.28153,4.067453,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,16.92725,3.425224,0,4.28153
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,28.21081,1.945487,0,-1,0,1.945487,105.2632,0,26.26533,30.6428,2.047881,2.047881,1.945487,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,31.0319,1.638305,0,2.047881
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,78.15601,0,0,-1,0,0,0,0,78.15601,85.9716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,85.9716,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,36.34932,0,0,-1,0,0,0,0,36.34932,39.98425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,39.98425,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,30.57316,0,0,-1,0,0,0,0,30.57316,33.63048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,33.63048,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,4.830323,0,0,-1,0,0,0,0,4.830323,5.313355,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,5.313355,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,43.58048,0,0,-1,0,0,0,0,43.58048,47.93853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,47.93853,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,21.33103,0,0,-1,0,0,0,0,21.33103,23.46413,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,23.46413,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,42.27733,0,0,-1,0,0,0,0,42.27733,46.50506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,46.50506,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,6.479692,0,0,-1,0,0,0,0,6.479692,7.127661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,7.127661,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,30.66627,0,0,-1,0,0,0,0,30.66627,33.7329,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1372114,33.7329,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,63.1665,63.1665,81,0,22.761,63.1665,0,0,0,0,0,0,0,17.8335,16.94183,354.1758,0,16.94183,0,16.94183,100.0726,23.82676,0.1372563,69.48315,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,50.49434,50.49434,81,0,22.761,50.49434,4.490423,0,0,0,2.267409,0,0,30.50566,28.98038,337.234,15.24764,31.24779,0,31.24779,129.7169,30.8849,0.1373381,55.54377,1.813927,81,17.51505
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,81.86292,81.86292,81,0,22.761,81.86292,6.076097,0,0,0,4.97407,0.9083312,0.8629146,0,0,305.9862,43.37066,4.065739,0,4.065739,133.5739,31.80326,0.1373469,90.04921,3.979256,81,48.34472
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,0,6.822316,0,0,72.31579,68.7,301.9204,47.02982,75.52232,0,75.52232,205.2207,48.86198,0.137418,0,5.457853,81,53.85213
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,85.80754,68.7,0,-1,0,68.7,20.32056,0,17.10754,25.68829,13.96023,72.31579,68.7,0,0,226.3981,114.9999,0,58.35556,-58.35556,143.7085,34.21625,0.137418,94.38829,11.16818,0,128.9601
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,47.64053,47.64053,0,-1,0,47.64053,61.67542,0,7.105427E-15,0,29.3825,50.14792,47.64053,0,0,291.2376,56.64434,0,20.76543,-20.76543,121.8199,29.00467,0.137418,52.40458,23.506,0,86.02683
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,22.68262,22.68262,0,-1,0,22.68262,153.591,0,0,0,34.83846,23.87644,22.68262,0,0,314.3104,35.87891,10.96202,0,10.96202,132.2193,31.48073,0.1373929,24.95088,27.87077,0,70.71737
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,54.17044,54.17044,0,-1,0,54.17044,39.33186,0,7.105427E-15,12.08181,21.30625,57.02152,54.17044,0,0,303.3483,45.74473,0,35.71528,-35.71528,94.57214,22.51713,0.1373929,59.58749,17.045,0,67.05097
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,68.50597,20.92071,0,-1,0,20.92071,57.32285,0,47.58526,63.55004,11.99234,22.0218,20.92071,0,0,343.032,10.02945,0,10.02945,-10.02945,84.00017,20,0.1373929,75.35657,9.593876,0,22.0218
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,33.57444,27.05556,0,-1,0,27.05556,105.2632,0,6.518888,31.52078,28.47953,28.47953,27.05556,0,0,354.1758,0,0,0,0,84.00017,20,0.1373929,36.93189,22.78363,0,28.47953
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,106.8988,28.02254,0,-1,0,28.02254,105.2632,0,78.87627,111.9842,29.49741,29.49741,28.02254,0,0,354.1758,0,0,0,0,84.00017,20,0.1373929,117.5887,23.59793,0,29.49741
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,61.51586,31.12308,0,-1,0,31.12308,105.2632,0,30.39278,61.44283,32.76114,32.76114,31.12308,0,0,354.1758,0,0,0,0,84.00017,20,0.1373929,67.66744,26.20891,0,32.76114
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,27.94322,13.60901,0,-1,0,13.60901,105.2632,0,14.33421,28.01574,14.32527,14.32527,13.60901,0,0,354.1758,0,0,0,0,84.00017,20,0.1373929,30.73754,11.46022,0,14.32527
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,-1,0,0,0,0,0,0,3.790802,0,0,0,0,354.1758,0,3.790802,0,3.790802,87.59644,20.85625,0.1373842,0,3.032642,0,3.790802
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,63.79855,3.241136,0,-1,0,3.241136,0,0,60.55742,66.93727,0,3.411722,3.241136,0,0,350.385,3.411722,0,3.411722,-3.411722,84.00017,20,0.1373842,70.17841,0,0,3.411722
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,69.9308,0,0,-1,0,0,0,0,69.9308,76.92389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,76.92389,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,34.30474,0,0,-1,0,0,0,0,34.30474,37.73522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,37.73522,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,62.12011,0,0,-1,0,0,0,0,62.12011,68.33212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,68.33212,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,28.86983,0,0,-1,0,0,0,0,28.86983,31.75681,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,31.75681,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,32.87729,0,0,-1,0,0,0,0,32.87729,36.16502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,36.16502,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,33.00592,0,0,-1,0,0,0,0,33.00592,36.30652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,36.30652,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,47.14796,0,0,-1,0,0,0,0,47.14796,51.86276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,51.86276,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,18.86939,0,0,-1,0,0,0,0,18.86939,20.75632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1373842,20.75632,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,41.66616,41.66616,81,0,22.761,41.66616,0,0,0,0,0,0,0,39.33384,37.36714,354.1758,0,37.36714,0,37.36714,119.4498,28.44036,0.1374829,45.83278,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,24.63498,24.63498,81,0,22.761,24.63498,7.813334,0,0,0,1.924814,0,0,56.36502,53.54676,316.8087,33.63043,55.47158,0,55.47158,172.0747,40.97009,0.1376284,27.09848,1.539851,81,35.55524
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,23.88106,23.88106,81,0,22.761,23.88106,76.59304,0,0,0,18.29123,0,0,57.11894,54.26299,261.3371,83.55485,72.55422,0,72.55422,240.9057,57.35838,0.1377463,26.26917,14.63298,81,101.8461
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,36.01502,36.01502,81,0,22.761,36.01502,132.5248,0,0,0,47.72885,0,0,44.98498,42.73573,188.7829,148.8537,90.46458,0,90.46458,326.7279,77.79221,0.137823,39.61652,38.18308,81,196.5825
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,30.37092,30.37092,0,-1,0,30.37092,185.9736,0,0,0,56.4819,31.96939,30.37092,0,0,98.31828,230.2718,24.51251,0,24.51251,349.9825,83.32901,0.1377669,33.40801,45.18552,0,286.7537
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,52.20929,52.20929,0,-1,0,52.20929,154.0323,0,0,0,80.41919,54.95715,52.20929,0,0,73.80577,252.333,25.46204,0,25.46204,374.1379,89.08028,0.1377087,57.43022,64.33535,0,332.7522
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,32.511,32.511,0,-1,0,32.511,238.4501,0,0,0,77.52252,34.2221,32.511,0,0,48.34373,275.2489,43.30042,0,43.30042,415.2163,98.86083,0.1376098,35.7621,62.01802,0,352.7714
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,-1,0,0,0,58.04848,0,0,63.0918,0,0,0,0,5.043315,314.2192,5.043315,0,5.043315,420.0009,100,0.1375983,0,50.47344,0,377.311
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,23.76117,23.76117,0,-1,0,23.76117,256.0457,35.8277,0,0,60.83946,25.01176,23.76117,0,0,0,318.7582,0,0,0,420.0009,100,0.1375983,26.13729,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,35.5394,35.5394,0,-1,0,35.5394,199.5989,33.52635,0,0,70.93625,37.4099,35.5394,0,0,0,318.7582,0,0,0,420.0009,100,0.1375983,39.09334,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,-1,0,0,0,46.51851,0,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1375983,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,27.58611,27.58611,0,-1,0,27.58611,157.2,14.32735,0,0,43.36537,29.03802,27.58611,0,0,0,318.7582,0,0,0,420.0009,100,0.1375983,30.34473,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,8.086639,8.086639,0,-1,0,8.086639,255.2507,12.12895,0,0,20.6412,8.512252,8.086639,0,0,0,318.7582,0,0,0,420.0009,100,0.1375983,8.895303,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,25.351,25.351,0,-1,0,25.351,17.44207,0,0,0,4.421739,26.68526,25.351,0,0,0,318.7582,0,22.26352,-22.26352,396.533,94.41244,0.1375983,27.8861,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,39.6266,39.6266,0,-1,0,39.6266,0,0,0,0,0,41.71221,39.6266,0,0,24.73725,296.4947,0,41.71221,-41.71221,352.5645,83.94376,0.1375983,43.58926,0,0,296.4947
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,53.83778,53.83778,0,-1,0,53.83778,0,0,0,0,0,56.67135,53.83778,0,0,71.08414,254.7825,0,56.67135,-56.67135,292.8276,69.72073,0.1375983,59.22156,0,0,254.7825
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,134.0523,198.1111,0,0,0,292.8276,69.72073,0.1375983,0,0,0,198.1111
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,42.75316,42.75316,0,-1,0,42.75316,0,0,7.105427E-15,0,0,45.00333,42.75316,0,0,134.0523,198.1111,0,45.00333,-45.00333,245.39,58.42607,0.1375983,47.02848,0,0,198.1111
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.679912,3.679912,0,-1,0,3.679912,0,0,4.440892E-16,0,0,3.873592,3.679912,0,0,184.056,153.1078,0,3.873592,-3.873592,241.3069,57.4539,0.1375983,4.047904,0,0,153.1078
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,5.073292,5.073292,0,-1,0,5.073292,0,0,0,0,0,5.340307,5.073292,0,0,188.36,149.2342,0,5.340307,-5.340307,235.6777,56.11362,0.1375983,5.580621,0,0,149.2342
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,46.7703,46.7703,0,-1,0,46.7703,0,0,7.105427E-15,0,0,49.2319,46.7703,0,0,194.2937,143.8939,0,49.2319,-49.2319,183.7827,43.7577,0.1375983,51.44733,0,0,143.8939
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,21.38082,21.38082,0,-1,0,21.38082,0,0,3.552714E-15,0,0,22.50612,21.38082,0,0,248.9958,94.66203,0,22.50612,-22.50612,160.0592,38.10925,0.1375983,23.5189,0,0,94.66203
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,43.01525,43.01525,0,-1,0,43.01525,0,0,7.105427E-15,0,0,45.27921,43.01525,0,0,274.0026,72.15591,0,45.27921,-45.27921,112.3307,26.74535,0.1375983,47.31678,0,0,72.15591
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,6.531225,6.531225,0,-1,0,6.531225,0,0,8.881784E-16,0,0,6.874974,6.531225,0,0,324.3128,26.87669,0,6.874974,-6.874974,105.0838,25.01991,0.1375983,7.184348,0,0,26.87669
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.34816,33.34816,81,0,22.761,33.34816,0,0,0,0,0,0,0,47.65184,45.26925,331.9517,20.00172,45.26925,0,45.26925,148.03,35.24517,0.1377171,36.68297,0,81,20.00172
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,62.89215,62.89215,81,0,22.761,62.89215,3.493732,0,0,0,2.197283,0,0,18.10785,17.20246,286.6824,60.74405,19.39974,0,19.39974,166.4342,39.62712,0.1377669,69.18137,1.757826,81,62.94133
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,59.23128,59.23128,81,0,22.761,59.23128,22.16209,0,0,0,13.12689,0,0,21.76872,20.68028,267.2827,78.20381,33.80717,0,33.80717,198.5065,47.26336,0.1378491,65.15441,10.50151,81,91.3307
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,56.5364,56.5364,81,0,22.761,56.5364,54.5686,0,0,0,30.85112,0,0,24.4636,23.24042,233.4755,108.6303,54.09155,0,54.09155,249.8223,59.48137,0.1379758,62.19004,24.6809,81,139.4814
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,0,-1,0,0,0,0,0,0,66.23837,0,0,0,0,179.384,157.3127,66.23837,0,66.23837,312.6615,74.44306,0.1378248,0,52.9907,0,223.551
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,-1,0,0,0,0,0,0,78.23991,0,0,0,0,113.1456,216.9272,78.23991,0,78.23991,386.8864,92.11562,0.1376468,0,62.59192,0,295.1671
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,69.73163,68.7,0,-1,0,68.7,117.9035,0,1.031626,8.004788,80.99972,72.31579,68.7,0,0,34.90569,287.3431,8.683928,0,8.683928,395.1247,94.07712,0.1376271,76.70479,64.79977,0,368.3428
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,33.1035,33.1035,0,-1,0,33.1035,251.6529,22.23837,0,0,83.30592,34.84579,33.1035,0,0,26.22176,295.1586,26.22176,0,26.22176,420.0009,100,0.1375676,36.41385,66.64474,0,378.4646
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,75.35374,68.7,0,-1,0,68.7,70.23506,0,6.653743,14.18912,48.25148,72.31579,68.7,0,0,0,318.7582,0,24.0643,-24.0643,394.6348,93.96049,0.1375676,82.88911,38.60119,0,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,24.73922,24.73922,0,-1,0,24.73922,218.0632,1.167736,0,0,53.94714,26.04129,24.73922,0,0,26.73812,294.6939,26.73812,0,26.73812,420.0009,100,0.137507,27.21315,43.15771,0,348.6411
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,-1,0,0,0,41.22935,0,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.137507,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,75.57046,68.7,0,-1,0,68.7,42.0536,0,6.870455,14.4275,28.89082,72.31579,68.7,0,0,0,318.7582,0,43.42496,-43.42496,374.2269,89.10146,0.137507,83.1275,23.11266,0,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,55.88781,55.88781,0,-1,0,55.88781,16.93582,0,7.105427E-15,0,9.465058,58.82927,55.88781,0,0,48.24996,275.3333,0,49.36422,-49.36422,322.1924,76.71233,0.137507,61.47659,7.572046,0,284.7983
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,34.7452,34.7452,0,-1,0,34.7452,8.985353,0,0,0,3.121979,36.57389,34.7452,0,0,103.0991,225.969,0,33.45191,-33.45191,286.931,68.31678,0.137507,38.21972,2.497583,0,229.091
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2679,192.5171,0,0,0,286.931,68.31678,0.137507,0,0,0,192.5171
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,24.4292,24.4292,0,-1,0,24.4292,0,0,3.552714E-15,0,0,25.71495,24.4292,0,0,140.2679,192.5171,0,25.71495,-25.71495,259.8251,61.863,0.137507,26.87212,0,0,192.5171
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.84,166.8022,0,0,0,259.8251,61.863,0.137507,0,0,0,166.8022
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,51.36702,51.36702,0,-1,0,51.36702,0,0,7.105427E-15,0,0,54.07055,51.36702,0,0,168.84,166.8022,0,54.07055,-54.07055,202.8297,48.2927,0.137507,56.50372,0,0,166.8022
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9184,112.7316,0,0,0,202.8297,48.2927,0.137507,0,0,0,112.7316
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,23.45186,23.45186,0,-1,0,23.45186,0,0,3.552714E-15,0,0,24.68617,23.45186,0,0,228.9184,112.7316,0,24.68617,-24.68617,176.8082,42.09711,0.137507,25.79705,0,0,112.7316
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,24.89256,24.89256,0,-1,0,24.89256,0,0,0,0,0,26.20269,24.89256,0,0,256.3475,88.04546,0,26.20269,-26.20269,149.1882,35.52092,0.137507,27.38181,0,0,88.04546
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,39.58609,39.58609,0,-1,0,39.58609,0,0,7.105427E-15,0,0,41.66956,39.58609,0,0,285.4616,61.84277,0,41.66956,-41.66956,105.2646,25.06295,0.137507,43.54469,0,0,61.84277
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,63.72963,19.16454,0,-1,0,19.16454,0,0,44.56509,50.93805,0,20.1732,19.16454,0,0,331.7611,20.1732,0,20.1732,-20.1732,84.00017,20,0.137507,70.10259,0,0,20.1732
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,9.542719,0,0,-1,0,0,0,0,9.542719,10.49699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.137507,10.49699,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,20.12996,20.12996,81,0,22.761,20.12996,0,0,0,0,0,0,0,60.87004,57.82653,354.1758,0,57.82653,0,57.82653,138.8592,33.06166,0.1376573,22.14296,0,81,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,72.31579,0,20.56389,0,0,0,0,0,1.050667,0,0,72.31579,68.7,296.3493,52.04388,69.75066,0,69.75066,205.0305,48.8167,0.1377401,0,0.8405335,81,53.09455
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,58.17526,58.17526,81,0,22.761,58.17526,41.82939,0,0,0,24.33436,0,0,22.82474,21.6835,226.5986,114.8195,46.01786,0,46.01786,248.6869,59.21105,0.1378482,63.99278,19.46749,81,139.1538
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,31.28941,31.28941,81,0,22.761,31.28941,165.6637,0,0,0,51.83521,0,0,49.71059,47.22506,180.5807,156.2355,99.06026,0,99.06026,342.6637,81.58643,0.1379043,34.41835,41.46816,81,208.0708
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,34.2071,34.2071,0,-1,0,34.2071,155.8604,0,0,0,53.31531,36.00748,34.2071,0,0,81.52048,245.3898,17.30783,0,17.30783,359.0834,85.49587,0.1378652,37.62782,42.65225,0,298.7051
