Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,-1,0,0,0,0,0,0,57.99437,0,0,0,0,64.21265,260.9668,57.99437,0,57.99437,414.1017,98.59544,0.1377341,0,46.3955,0,318.9612
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,40.40776,40.40776,0,-1,0,40.40776,207.5659,35.11995,0,0,83.87272,42.53448,40.40776,0,0,6.218278,313.1618,6.218278,0,6.218278,420.0009,100,0.1377201,44.44854,67.09818,0,397.0345
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,-1,0,0,0,90.49108,0,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1377201,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,110.1241,68.7,0,-1,0,68.7,107.0099,1.200031,41.42413,52.43655,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1377201,121.1365,58.81266,0,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,78.38379,68.7,0,-1,0,68.7,75.62757,0,9.683791,17.52217,51.95614,72.31579,68.7,0,0,0,318.7582,0,20.35965,-20.35965,398.5399,94.89026,0.1377201,86.22217,41.56491,0,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,42.85073,42.85073,0,-1,0,42.85073,116.4095,0,0,0,49.8823,45.10603,42.85073,0,0,22.62183,298.3986,4.776273,0,4.776273,403.071,95.96911,0.1377093,47.1358,39.90584,0,348.2809
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,-1,0,0,0,19.60173,0,0,37.44729,0,0,0,0,17.84556,302.6972,17.84556,0,17.84556,420.0009,100,0.1376691,0,29.95783,0,340.1445
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,37.85388,37.85388,0,-1,0,37.85388,54.82206,0,7.105427E-15,0,20.75227,39.84619,37.85388,0,0,0,318.7582,0,19.09391,-19.09391,399.8741,95.20792,0.1376691,41.63927,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,52.78402,52.78402,0,-1,0,52.78402,8.628704,0,7.105427E-15,0,4.554577,55.56213,52.78402,0,0,21.21546,299.6643,0,51.00755,-51.00755,346.1074,82.40636,0.1376691,58.06243,3.643662,0,304.2189
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,24.29731,24.29731,0,-1,0,24.29731,0,0,3.552714E-15,0,0,25.57611,24.29731,0,0,77.89052,248.6568,0,25.57611,-25.57611,319.1478,75.98742,0.1376691,26.72704,0,0,248.6568
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.3084,223.0806,0,0,0,319.1478,75.98742,0.1376691,0,0,0,223.0806
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,18.09086,18.09086,0,-1,0,18.09086,0,0,3.552714E-15,0,0,19.04301,18.09086,0,0,106.3084,223.0806,0,19.04301,-19.04301,299.0747,71.20812,0.1376691,19.89995,0,0,223.0806
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,36.32221,36.32221,0,-1,0,36.32221,0,0,0,0,0,38.23391,36.32221,0,0,127.4673,204.0376,0,38.23391,-38.23391,258.7726,61.61241,0.1376691,39.95443,0,0,204.0376
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,27.55212,27.55212,0,-1,0,27.55212,0,0,3.552714E-15,0,0,29.00223,27.55212,0,0,169.9494,165.8037,0,29.00223,-29.00223,228.2016,54.33361,0.1376691,30.30733,0,0,165.8037
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,16.91186,16.91186,0,-1,0,16.91186,0,0,3.552714E-15,0,0,17.80196,16.91186,0,0,202.1741,136.8015,0,17.80196,-17.80196,209.4367,49.86578,0.1376691,18.60304,0,0,136.8015
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.68163,40.68163,0,-1,0,40.68163,0,0,7.105427E-15,0,0,42.82277,40.68163,0,0,221.9541,118.9995,0,42.82277,-42.82277,164.2975,39.11838,0.1376691,44.7498,0,0,118.9995
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.15956,1.15956,0,-1,0,1.15956,0,0,0,0,0,1.220589,1.15956,0,0,269.5349,76.17677,0,1.220589,-1.220589,163.0109,38.81205,0.1376691,1.275516,0,0,76.17677
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,3.267828,3.267828,0,-1,0,3.267828,0,0,0,0,0,3.439818,3.267828,0,0,270.8912,74.95618,0,3.439818,-3.439818,159.385,37.94874,0.1376691,3.59461,0,0,74.95618
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,73.65502,67.94054,0,-1,0,67.94054,0,0,5.714478,13.07998,0,71.51637,67.94054,0,0,274.7132,71.51637,0,71.51637,-71.51637,84.00017,20,0.1376691,81.02052,0,0,71.51637
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,11.99276,11.99276,81,0,22.761,11.99276,0,1.421085E-14,0,0,0,0,0,69.00724,65.55688,354.1758,0,65.55688,0,65.55688,146.1929,34.80776,0.1378008,13.19204,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,43.48077,43.48077,81,0,22.761,43.48077,5.04846,0,0,0,2.19511,0,0,37.51923,35.64326,288.6189,59.00119,37.83838,0,37.83838,182.0895,43.35456,0.1378976,47.82885,1.756088,81,61.1963
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,56.22034,56.22034,81,0,22.761,56.22034,17.34036,0,0,0,9.748811,0,0,24.77966,23.54068,250.7805,93.05573,33.28949,0,33.28949,213.6707,50.87387,0.137979,61.84237,7.799048,81,102.8045
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,44.64094,44.64094,81,0,22.761,44.64094,42.184,0,0,0,18.83133,0,0,36.35906,34.54111,217.4911,123.0163,53.37244,0,53.37244,264.3043,62.92945,0.1381078,49.10503,15.06507,81,141.8476
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,50.536,50.536,0,-1,0,50.536,60.71177,0,0,0,30.6813,53.19579,50.536,0,0,164.1186,171.0515,0,22.51449,-22.51449,240.5719,57.27891,0.1381078,55.5896,24.54504,0,201.7328
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,120.6617,68.7,0,-1,0,68.7,77.75636,0,51.96173,64.0279,53.41861,72.31579,68.7,0,0,189.1347,148.537,0,18.89717,-18.89717,220.6525,52.53621,0.1381078,132.7279,42.73489,0,201.9556
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.943826,1.943826,0,-1,0,1.943826,3627.397,0,0,0,70.51029,2.046133,1.943826,0,0,210.1316,129.6398,68.46416,0,68.46416,285.6033,68.00066,0.1379535,2.138209,56.40823,0,200.1501
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,48.39085,48.39085,0,-1,0,48.39085,147.7653,0,0,0,71.5049,50.93774,48.39085,0,0,141.6674,191.2576,20.56715,0,20.56715,305.1151,72.64629,0.1379073,53.22994,57.20391,0,262.7625
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.644681,3.644681,0,-1,0,3.644681,1616.649,0,0,0,58.9217,3.836506,3.644681,0,0,121.1003,209.768,55.08519,0,55.08519,357.3734,85.08875,0.1377835,4.009149,47.13736,0,268.6897
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,50.70072,50.70072,0,-1,0,50.70072,98.49117,7.105427E-15,0,0,49.93573,53.36918,50.70072,0,0,66.01508,259.3447,0,3.433447,-3.433447,353.7543,84.22704,0.1377835,55.77079,39.94859,0,309.2804
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,49.56683,49.56683,0,-1,0,49.56683,121.8019,0,0,0,60.37335,52.17561,49.56683,0,0,69.83002,255.9112,8.197735,0,8.197735,361.5313,86.07871,0.1377651,54.52352,48.29868,0,316.2845
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,77.91444,68.7,0,-1,0,68.7,47.85323,0,9.214445,17.00589,32.87517,72.31579,68.7,0,0,61.63229,263.2892,0,39.44062,-39.44062,319.9572,76.18015,0.1377651,85.70589,26.30013,0,296.1643
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,53.72574,53.72574,0,-1,0,53.72574,22.85798,0,1.421085E-14,0,12.28062,56.55341,53.72574,0,0,105.4552,223.8485,0,44.27279,-44.27279,273.2896,65.06883,0.1377651,59.09832,9.824494,0,236.1292
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,12.0828,12.0828,0,-1,0,12.0828,33.82047,0,1.776357E-15,0,4.08646,12.71874,12.0828,0,0,154.6472,179.5757,0,8.63228,-8.63228,264.1904,62.90235,0.1377651,13.29108,3.269168,0,183.6622
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,6.353345,6.353345,0,-1,0,6.353345,0,0,8.881784E-16,0,0,6.687731,6.353345,0,0,164.2386,170.9435,0,6.687731,-6.687731,257.1409,61.22391,0.1377651,6.988679,0,0,170.9435
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,44.65115,44.65115,0,-1,0,44.65115,0,0,7.105427E-15,0,0,47.00121,44.65115,0,0,171.6694,164.2557,0,47.00121,-47.00121,207.5973,49.42783,0.1377651,49.11626,0,0,164.2557
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,47.42078,47.42078,0,-1,0,47.42078,0,0,7.105427E-15,0,0,49.91661,47.42078,0,0,223.893,117.2545,0,49.91661,-49.91661,154.9806,36.90006,0.1377651,52.16286,0,0,117.2545
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,93.41058,63.97102,0,-1,0,63.97102,0,0,29.43955,38.78061,0,67.33792,63.97102,0,0,279.3559,67.33792,0,67.33792,-67.33792,84.00017,20,0.1377651,102.7516,0,0,67.33792
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1377651,0,0,0,1.34816E-14
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1377651,0,0,0,1.34816E-14
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1377651,0,0,0,1.34816E-14
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1377651,0,0,0,1.34816E-14
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,24.7266,1.280752E-14,0,-1,0,1.280752E-14,0,0,24.7266,27.19926,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1377651,27.19926,0,0,1.34816E-14
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2690426,1.280752E-14,0,-1,0,1.280752E-14,0,0,0.2690426,0.2959469,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1377651,0.2959469,0,0,1.34816E-14
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,33.46017,33.46017,81,0,22.761,33.46017,0,0,0,0,0,0,0,47.53983,45.16284,354.1758,1.34816E-14,45.16284,0,45.16284,126.8454,30.20123,0.1378814,36.80618,0,81,1.34816E-14
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,309.013,40.64656,70.36507,0,70.36507,193.5996,46.09504,0.1379616,0,1.332059,81,42.31163
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,238.6479,103.9751,84.81216,0,84.81216,274.0594,65.25212,0.1380093,0,12.88973,81,120.0873
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,23.25614,23.25614,81,0,22.761,23.25614,73.80215,0,0,0,17.16353,0,0,57.74386,54.85667,153.8357,180.3061,72.0202,0,72.0202,342.3838,81.51979,0.138125,25.58175,13.73082,81,197.4696
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,46.033,46.033,0,-1,0,46.033,111.8265,0,0,0,51.47709,48.45579,46.033,0,0,81.81553,245.1243,3.021301,0,3.021301,345.2501,82.20223,0.1381183,50.6363,41.18167,0,296.6013
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,23.19869,23.19869,0,-1,0,23.19869,311.3247,0,0,0,72.22327,24.41968,23.19869,0,0,78.79423,247.8434,47.80359,0,47.80359,390.6005,92.99994,0.1380113,25.51856,57.77861,0,320.0667
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,117.8052,68.7,0,-1,0,68.7,87.60594,0,49.1052,60.88572,60.18528,72.31579,68.7,0,0,30.99064,290.8666,0,12.13051,-12.13051,377.8139,89.9555,0.1380113,129.5857,48.14822,0,351.0519
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,-1,0,0,0,22.65556,0,0,67.12454,0,0,0,0,44.46898,278.7361,44.46898,0,44.46898,420.0009,100,0.1379119,0,53.69963,0,345.8607
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,20.71276,20.71276,0,-1,0,20.71276,437.7483,68.86684,0,0,90.66974,21.8029,20.71276,0,0,0,318.7582,0,0,0,420.0009,100,0.1379119,22.78403,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,7.209873,7.209873,0,-1,0,7.209873,827.7598,52.09109,0,0,59.68043,7.58934,7.209873,0,0,0,318.7582,0,0,0,420.0009,100,0.1379119,7.93086,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3641059,0.3641059,0,-1,0,0.3641059,11849.98,42.76321,0,0,43.14648,0.3832693,0.3641059,0,0,0,318.7582,0,0,0,420.0009,100,0.1379119,0.4005164,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,6.486286,6.486286,0,-1,0,6.486286,392.565,18.63522,0,0,25.46289,6.82767,6.486286,0,0,0,318.7582,0,0,0,420.0009,100,0.1379119,7.134914,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,-1,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1379119,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.946485,3.946485,0,-1,0,3.946485,119.6166,0.5664571,0,0,4.720652,4.154195,3.946485,0,0,0,318.7582,0,0,0,420.0009,100,0.1379119,4.341134,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,107.1607,68.7,0,-1,0,68.7,0,0,38.46067,49.17674,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1379119,117.8767,0,0,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,78.75084,68.7,0,-1,0,68.7,0,0,10.05084,17.92592,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1379119,86.62592,0,0,246.4424
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,61.39286,61.39286,0,-1,0,61.39286,0,0,0,0,0,64.62406,61.39286,0,0,160.7018,174.1266,0,64.62406,-64.62406,199.426,47.48229,0.1379119,67.53215,0,0,174.1266
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,232.5063,109.5026,0,0,0,199.426,47.48229,0.1379119,0,0,0,109.5026
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,12.60544,12.60544,0,-1,0,12.60544,0,0,0,0,0,13.26889,12.60544,0,0,232.5063,109.5026,0,13.26889,-13.26889,185.4394,44.15215,0.1379119,13.86599,0,0,109.5026
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,17.05305,17.05305,0,-1,0,17.05305,0,0,0,0,0,17.95057,17.05305,0,0,247.2495,96.23369,0,17.95057,-17.95057,166.5178,39.64702,0.1379119,18.75835,0,0,96.23369
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,21.39945,21.39945,0,-1,0,21.39945,0,0,3.552714E-15,0,0,22.52574,21.39945,0,0,267.1945,78.28312,0,22.52574,-22.52574,142.7736,33.99365,0.1379119,23.5394,0,0,78.28312
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,18.80415,18.80415,0,-1,0,18.80415,0,0,3.552714E-15,0,0,19.79384,18.80415,0,0,292.2232,55.75738,0,19.79384,-19.79384,121.9091,29.02591,0.1379119,20.68456,0,0,55.75738
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,28.47754,28.47754,0,-1,0,28.47754,0,0,3.552714E-15,0,0,29.97636,28.47754,0,0,314.2163,35.96354,0,29.97636,-29.97636,90.31121,21.50262,0.1379119,31.3253,0,0,35.96354
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,25.28196,5.687819,0,-1,0,5.687819,0,0,19.59414,22.12234,0,5.987177,5.687819,0,0,347.5234,5.987177,0,5.987177,-5.987177,84.00017,20,0.1379119,27.81016,0,0,5.987177
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,34.66791,34.66791,81,0,22.761,34.66791,0,0,0,0,0,0,0,46.33209,44.01549,354.1758,0,44.01549,0,44.01549,125.7569,29.94207,0.1380244,38.1347,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,310.1603,39.61394,70.23005,0,70.23005,192.383,45.80539,0.1381043,0,1.224037,81,41.14399
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,11.29785,11.29785,81,0,22.761,11.29785,86.92763,0,0,0,9.820955,0,0,69.70215,66.21704,239.9303,102.821,76.03799,0,76.03799,264.519,62.98058,0.1382105,12.42764,7.856764,81,112.6419
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,163.8923,171.2552,80.15077,0,80.15077,340.5567,81.08476,0.1382679,0,9.160616,81,182.7059
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,40.29044,40.29044,0,-1,0,40.29044,38.07179,0,7.105427E-15,0,15.33929,42.41098,40.29044,0,0,83.74151,243.3909,0,27.0717,-27.0717,312.0206,74.29047,0.1382679,44.31948,12.27143,0,258.7302
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,-1,0,0,0,0,0,0,28.43601,0,0,0,0,113.8212,216.3192,28.43601,0,28.43601,338.9974,80.71349,0.1382045,0,22.74881,0,244.7552
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,-1,0,0,0,0,0,0,37.36467,0,0,0,0,85.38516,241.9116,37.36467,0,37.36467,374.4446,89.1533,0.1381213,0,29.89173,0,279.2762
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,21.62584,21.62584,0,-1,0,21.62584,188.8107,0,0,0,40.8319,22.76404,21.62584,0,0,48.0205,275.5398,18.06786,0,18.06786,391.5853,93.2344,0.1380811,23.78842,32.66552,0,316.3717
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,46.71475,46.71475,0,-1,0,46.71475,41.65113,0,0,0,19.45722,49.17342,46.71475,0,0,29.95264,291.8008,0,29.7162,-29.7162,360.2616,85.77641,0.1380811,51.38623,15.56578,0,311.2581
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,62.97065,262.0847,42.37939,0,42.37939,400.4662,95.34892,0.137987,0,33.90351,0,304.464
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,6.383942,6.383942,0,-1,0,6.383942,249.9352,0,0,0,15.95572,6.719939,6.383942,0,0,20.59126,300.2261,9.23578,0,9.23578,409.2281,97.43507,0.1379665,7.022336,12.76458,0,316.1818
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,32.05239,32.05239,0,-1,0,32.05239,15.09987,0,7.105427E-15,0,4.83987,33.73936,32.05239,0,0,11.35548,308.5383,0,28.89949,-28.89949,378.7654,90.18204,0.1379665,35.25764,3.871896,0,313.3782
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,46.71323,46.71323,0,-1,0,46.71323,4.336227,0,0,0,2.025592,49.17182,46.71323,0,0,43.46603,279.6388,0,47.14622,-47.14622,329.0688,78.34957,0.1379665,51.38455,1.620473,0,281.6644
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,-1,0,0,0,0,0,0,1.843059,0,0,0,0,95.85072,232.4926,1.843059,0,1.843059,330.8174,78.76588,0.1379624,0,1.474447,0,234.3356
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,22.02639,22.02639,0,-1,0,22.02639,0,0,3.552714E-15,0,0,23.18568,22.02639,0,0,94.00767,234.1513,0,23.18568,-23.18568,306.3775,72.94688,0.1379624,24.22903,0,0,234.1513
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,119.7695,210.9657,0,0,0,306.3775,72.94688,0.1379624,0,0,0,210.9657
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,36.96613,36.96613,0,-1,0,36.96613,0,0,0,0,0,38.91171,36.96613,0,0,119.7695,210.9657,0,38.91171,-38.91171,265.3609,63.18105,0.1379624,40.66274,0,0,210.9657
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0048,172.0539,0,0,0,265.3609,63.18105,0.1379624,0,0,0,172.0539
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0048,172.0539,0,0,0,265.3609,63.18105,0.1379624,0,0,0,172.0539
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.309298,2.309298,0,-1,0,2.309298,0,0,0,0,0,2.43084,2.309298,0,0,163.0048,172.0539,0,2.43084,-2.43084,262.7986,62.57097,0.1379624,2.540227,0,0,172.0539
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.7057,169.6231,0,0,0,262.7986,62.57097,0.1379624,0,0,0,169.6231
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,35.8944,35.8944,0,-1,0,35.8944,0,0,7.105427E-15,0,0,37.78358,35.8944,0,0,165.7057,169.6231,0,37.78358,-37.78358,222.9712,53.08828,0.1379624,39.48384,0,0,169.6231
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.6875,131.8395,0,0,0,222.9712,53.08828,0.1379624,0,0,0,131.8395
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,65.4951,65.4951,0,-1,0,65.4951,0,0,0,3.344612,0,68.94221,65.4951,0,0,207.6875,131.8395,0,68.94221,-68.94221,150.2998,35.78558,0.1379624,72.04461,0,0,131.8395
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,31.22187,31.22187,0,0,0,31.22187,0,0,3.552714E-15,0,0,32.86512,31.22187,0,0,284.2899,62.89731,0,32.86512,-32.86512,115.6569,27.53729,0.1379624,34.34406,0,0,62.89731
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,38.05182,38.05182,81,0,22.761,38.05182,3.972097,0,0,0,1.511455,0,0,42.94818,40.80077,320.8067,30.03218,42.31223,0,42.31223,155.7978,37.09464,0.1380691,41.857,1.209164,81,31.54364
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,37.15819,37.15819,81,0,22.761,37.15819,16.72015,0,0,0,6.212903,0,0,43.84181,41.64972,278.4945,68.11319,47.86263,0,47.86263,201.2043,47.90568,0.1381876,40.874,4.970323,81,74.32609
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,86.69682,86.69682,81,0,22.761,86.69682,13.12022,0,0,0,11.37481,5.996649,5.696817,0,0,230.6319,111.1896,5.378163,0,5.378163,206.3064,49.12048,0.1381987,95.3665,9.09985,81,122.5644
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,225.2537,116.0299,14.96756,0,14.96756,220.5059,52.5013,0.1381655,0,11.97405,0,130.9975
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,26.5125,26.5125,0,-1,0,26.5125,240.1312,0,0,0,63.66478,27.90789,26.5125,0,0,210.2861,129.5007,35.75689,0,35.75689,254.4279,60.57794,0.1380862,29.16375,50.93183,0,193.1655
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,-1,0,0,0,0,0,0,88.70612,0,0,0,0,174.5292,161.6819,88.70612,0,88.70612,338.5819,80.61457,0.1378899,0,70.9649,0,250.388
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,39.35221,39.35221,0,-1,0,39.35221,226.3597,0,0,0,89.07755,41.42337,39.35221,0,0,85.82311,241.5174,47.65417,0,47.65417,383.7906,91.37853,0.1377847,43.28743,71.26204,0,330.595
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,44.47297,44.47297,0,-1,0,44.47297,130.0061,0,0,0,57.8176,46.81366,44.47297,0,0,38.16894,284.4062,11.00394,0,11.00394,394.2299,93.86407,0.1377604,48.92027,46.25408,0,342.2238
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,87.41309,68.7,0,-1,0,68.7,86.50845,0,18.71309,27.45439,59.4313,72.31579,68.7,0,0,27.165,294.3097,0,12.88449,-12.88449,380.6484,90.63039,0.1377604,96.1544,47.54504,0,353.741
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,-1,0,0,0,12.22357,0,0,53.70467,0,0,0,0,41.48109,281.4252,41.48109,0,41.48109,420.0009,100,0.137669,0,42.96373,0,335.1299
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,10.93339,10.93339,0,-1,0,10.93339,255.5549,16.43199,0,0,27.94082,11.50884,10.93339,0,0,0,318.7582,0,0,0,420.0009,100,0.137669,12.02673,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,37.3274,37.3274,0,-1,0,37.3274,21.18407,0,0,0,7.907461,39.292,37.3274,0,0,0,318.7582,0,31.38453,-31.38453,386.9186,92.1233,0.137669,41.06013,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,-1,0,0,0,0,0,0,4.810355,0,0,0,0,34.8717,287.3737,4.810355,0,4.810355,391.4821,93.20985,0.1376584,0,3.848284,0,292.1841
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06135,291.703,0,0,0,391.4821,93.20985,0.1376584,0,0,0,291.703
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,49.50099,49.50099,0,-1,0,49.50099,0,0,0,0,0,52.1063,49.50099,0,0,30.06135,291.703,0,52.1063,-52.1063,336.5573,80.13252,0.1376584,54.45109,0,0,291.703
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.95724,239.5967,0,0,0,336.5573,80.13252,0.1376584,0,0,0,239.5967
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.95724,239.5967,0,0,0,336.5573,80.13252,0.1376584,0,0,0,239.5967
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,73.46568,68.7,0,-1,0,68.7,0,0,4.76568,12.11225,0,72.31579,68.7,0,0,87.95724,239.5967,0,72.31579,-72.31579,260.3297,61.98315,0.1376584,80.81225,0,0,239.5967
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.3081,167.2809,0,0,0,260.3297,61.98315,0.1376584,0,0,0,167.2809
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,22.45212,22.45212,0,-1,0,22.45212,0,0,3.552714E-15,0,0,23.63381,22.45212,0,0,168.3081,167.2809,0,23.63381,-23.63381,235.4175,56.05168,0.1376584,24.69733,0,0,167.2809
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,21.34653,21.34653,0,-1,0,21.34653,0,0,3.552714E-15,0,0,22.47003,21.34653,0,0,194.5679,143.6471,0,22.47003,-22.47003,211.732,50.41228,0.1376584,23.48118,0,0,143.6471
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.42315,30.42315,0,-1,0,30.42315,0,0,0,0,0,32.02437,30.42315,0,0,219.5346,121.1771,0,32.02437,-32.02437,177.9754,42.375,0.1376584,33.46547,0,0,121.1771
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.1172,89.1527,0,0,0,177.9754,42.375,0.1376584,0,0,0,89.1527
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,5.092338,5.092338,0,0,0,5.092338,0,0,8.881784E-16,0,0,5.360355,5.092338,0,0,255.1172,89.1527,0,5.360355,-5.360355,172.3251,41.02969,0.1376584,5.601572,0,0,89.1527
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,16.25174,16.25174,0,0,0,16.25174,1.219325,0,3.552714E-15,0,0.1981616,17.1071,16.25174,0,0,261.0732,83.79235,0,16.90894,-16.90894,154.5015,36.78599,0.1376584,17.87692,0.1585293,0,83.99051
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,31.07087,31.07087,0,0,0,31.07087,3.037462,0,3.552714E-15,0,0.9437661,32.70618,31.07087,0,0,279.8609,66.88342,0,31.76241,-31.76241,121.021,28.81446,0.1376584,34.17796,0.7550129,0,67.82718
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,101.2382,101.2382,81,0,22.761,101.2382,6.958723,0,0,0,7.044888,21.3034,20.23823,0,0,315.1525,35.121,0,14.25851,-14.25851,105.9912,25.23594,0.1376584,111.3621,5.63591,81,42.16589
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,77.0899,35.10487,0,-1,0,35.10487,45.83412,0,41.98504,61.92244,16.09001,36.95249,35.10487,0,0,330.9953,20.86248,0,20.86248,-20.86248,84.00017,20,0.1376584,84.7989,12.872,0,36.95249
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,-1,0,0,0,0,0,0,5.170473,0,0,0,0,354.1758,0,5.170473,0,5.170473,88.90531,21.16789,0.137647,0,4.136378,0,5.170473
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,17.14799,17.14799,0,-1,0,17.14799,215.6056,0,0,7.417354,36.97204,18.05052,17.14799,0,0,349.0053,4.653426,18.92151,0,18.92151,106.8558,25.44181,0.1376053,18.86279,29.57763,0,41.62546
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,18.866,18.866,0,-1,0,18.866,301.9035,0,0,0,56.9571,19.85894,18.866,0,0,330.0838,21.68279,37.09816,0,37.09816,142.0502,33.82142,0.1375237,20.75259,45.56568,0,78.63989
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,4.259509,4.259509,0,-1,0,4.259509,900.5785,0,0,0,38.36022,4.483694,4.259509,0,0,292.9857,55.07113,33.87653,0,33.87653,174.1883,41.47333,0.1374493,4.68546,30.68818,0,93.43136
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,44.79018,44.79018,0,-1,0,44.79018,77.77825,0,0,0,34.83701,47.14755,44.79018,0,0,259.1091,85.56001,0,12.31054,-12.31054,161.2119,38.38371,0.1374493,49.26919,27.86961,0,120.397
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,109.1376,68.7,0,-1,0,68.7,35.93242,0,40.4376,51.35136,24.68558,72.31579,68.7,0,0,272.7875,73.24947,0,47.63021,-47.63021,111.0052,26.42976,0.1374493,120.0514,19.74846,0,97.93504
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,16.81044,16.81044,0,-1,0,16.81044,59.33467,0,0,0,9.974421,17.6952,16.81044,0,0,325.71,25.61926,0,7.720782,-7.720782,102.8668,24.49205,0.1374493,18.49149,7.979537,0,35.59367
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,-1,0,0,0,0,0,0,4.311988,0,0,0,0,334.2886,17.89847,4.311988,0,4.311988,106.9575,25.46603,0.1374398,0,3.44959,0,22.21046
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,88.33202,25.30093,0,-1,0,25.30093,19.1823,0,63.03108,75.5528,4.853301,26.63256,25.30093,0,0,329.9766,21.77926,0,21.77926,-21.77926,84.00017,20,0.1374398,97.16522,3.882641,0,26.63256
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,17.85682,0,0,-1,0,0,0,0,17.85682,19.64251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,19.64251,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,44.99236,0,0,-1,0,0,0,0,44.99236,49.4916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,49.4916,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,119.1802,0,0,-1,0,0,0,0,119.1802,131.0982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,131.0982,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,64.29124,0,0,-1,0,0,0,0,64.29124,70.72036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,70.72036,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,33.19249,0,0,-1,0,0,0,0,33.19249,36.51174,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,36.51174,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.855275,0,0,-1,0,0,0,0,1.855275,2.040803,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,2.040803,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,53.74043,0,0,-1,0,0,0,0,53.74043,59.11447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,59.11447,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,63.84813,0,0,-1,0,0,0,0,63.84813,70.23295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,70.23295,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.5866597,0,0,-1,0,0,0,0,0.5866597,0.6453257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,0.6453257,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,9.813025,0,0,-1,0,0,0,0,9.813025,10.79433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1374398,10.79433,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,18.24762,18.24762,81,0,22.761,18.24762,0,0,0,0,0,0,0,62.75238,59.61476,354.1758,0,59.61476,0,59.61476,140.5557,33.46557,0.1375816,20.07239,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,36.95158,36.95158,81,0,22.761,36.95158,2.955107,0,0,0,1.091959,0,0,44.04842,41.846,294.561,53.65328,42.93796,0,42.93796,181.2902,43.16425,0.1376895,40.64673,0.8735669,81,54.74524
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,90.47053,90.47053,81,0,22.761,90.47053,14.91058,0,0,0,13.48968,9.96898,9.470531,0,0,251.6231,92.29745,3.520699,0,3.520699,184.6302,43.9595,0.1376968,99.51759,10.79174,81,105.7871
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,24.68329,24.68329,81,0,22.761,24.68329,177.9571,0,0,0,43.92567,0,0,56.31671,53.50087,248.1024,95.46608,97.42654,0,97.42654,277.0572,65.96587,0.1377551,27.15162,35.14054,81,139.3918
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,33.95815,33.95815,0,-1,0,33.95815,134.0347,0,0,0,45.51569,35.74542,33.95815,0,0,150.6758,183.15,9.770269,0,9.770269,286.3261,68.17274,0.1377337,37.35396,36.41255,0,228.6656
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,32.40576,32.40576,0,-1,0,32.40576,99.35104,0,0,0,32.19546,34.11133,32.40576,0,0,140.9056,191.9432,0,1.915868,-1.915868,284.3066,67.6919,0.1377337,35.64634,25.75637,0,224.1387
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,119.5154,68.7,0,-1,0,68.7,66.1377,0,50.81535,62.76689,45.4366,72.31579,68.7,0,0,143.0343,190.0273,0,26.8792,-26.8792,255.9734,60.94593,0.1377337,131.4669,36.34927,0,235.4639
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,59.25506,59.25506,0,-1,0,59.25506,79.04476,0,7.105427E-15,0,46.83802,62.37374,59.25506,0,0,172.9001,163.1481,0,15.53573,-15.53573,239.5973,57.04687,0.1377337,65.18056,37.47041,0,209.9862
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,61.03532,61.03532,0,-1,0,61.03532,105.5905,0,0,0,64.44753,64.24771,61.03532,0,0,190.162,147.6124,0.1998221,0,0.1998221,239.7869,57.092,0.1377333,67.13885,51.55803,0,212.06
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,44.68934,44.68934,0,-1,0,44.68934,129.9552,0,0,0,58.07614,47.04141,44.68934,0,0,189.9622,147.7923,11.03472,0,11.03472,250.2553,59.58449,0.1377091,49.15828,46.46091,0,205.8684
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,32.9065,32.9065,0,-1,0,32.9065,149.3109,0,0,0,49.13299,34.63842,32.9065,0,0,178.9275,157.7235,14.49457,0,14.49457,264.0061,62.85847,0.1376773,36.19715,39.30639,0,206.8565
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,54.82593,54.82593,0,-1,0,54.82593,62.50351,0,0,0,34.26813,57.7115,54.82593,0,0,164.4329,170.7686,0,23.44337,-23.44337,239.2946,56.9748,0.1376773,60.30852,27.4145,0,205.0368
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,-1,0,0,0,0,0,0,21.05579,0,0,0,0,190.4811,147.3253,21.05579,0,21.05579,259.2699,61.7308,0.1376312,0,16.84464,0,168.381
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,122.2368,68.7,0,-1,0,68.7,6.52925,0,53.53679,65.76047,4.485594,72.31579,68.7,0,0,169.4253,166.2755,0,67.83019,-67.83019,187.7706,44.7072,0.1376312,134.4605,3.588476,0,170.7611
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,41.58168,41.58168,0,-1,0,41.58168,0,0,7.105427E-15,0,0,43.77019,41.58168,0,0,244.7922,98.44527,0,43.77019,-43.77019,141.6328,33.72202,0.1376312,45.73985,0,0,98.44527
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,39.89551,39.89551,0,-1,0,39.89551,0,0,7.105427E-15,0,0,41.99527,39.89551,0,0,293.4257,54.67508,0,41.99527,-41.99527,97.36586,23.1823,0.1376312,43.88506,0,0,54.67508
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,49.40307,12.04582,0,-1,0,12.04582,0,0,37.35725,42.29756,0,12.67981,12.04582,0,0,340.0871,12.67981,0,12.67981,-12.67981,84.00017,20,0.1376312,54.34338,0,0,12.67981
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,42.55696,0,0,-1,0,0,0,0,42.55696,46.81265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,46.81265,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,19.25603,0,0,-1,0,0,0,0,19.25603,21.18163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,21.18163,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,41.5243,0,0,-1,0,0,0,0,41.5243,45.67673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,45.67673,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,40.8577,0,0,-1,0,0,0,0,40.8577,44.94347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,44.94347,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,30.83108,0,0,-1,0,0,0,0,30.83108,33.91418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,33.91418,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,42.25034,0,0,-1,0,0,0,0,42.25034,46.47538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,46.47538,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,54.56359,0,0,-1,0,0,0,0,54.56359,60.01994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1376312,60.01994,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,10.72231,10.72231,81,0,22.761,10.72231,0,0,0,0,0,0,0,70.27769,66.76381,354.1758,0,66.76381,0,66.76381,147.3379,35.08038,0.1377565,11.79454,0,81,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,35.48867,35.48867,81,0,22.761,35.48867,5.721593,0,0,0,2.030518,0,0,45.51133,43.23576,287.412,60.08743,45.26627,0,45.26627,190.2812,45.30497,0.1378693,39.03754,1.624414,81,62.11795
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,28.56266,28.56266,81,0,22.761,28.56266,75.66219,0,0,0,21.61113,0,0,52.43734,49.81548,242.1457,100.8271,71.42661,0,71.42661,258.0425,61.43856,0.137984,31.41892,17.2889,81,122.4382
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,24.39757,24.39757,81,0,22.761,24.39757,204.0608,0,0,0,49.78589,0,0,56.60243,53.7723,170.7191,165.111,103.5582,0,103.5582,356.2864,84.82993,0.1380281,26.83733,39.82871,81,214.8969
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,90.09689,68.7,0,-1,0,68.7,105.2477,0,21.39689,30.40658,72.3052,72.31579,68.7,0,0,67.16092,258.3134,0,0.01058991,-0.01058991,356.2752,84.82727,0.1380281,99.10658,57.84416,0,330.6186
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,62.63135,62.63135,0,-1,0,62.63135,96.23681,0,0,0.1944856,60.27441,65.92773,62.63135,0,0,67.17268,258.3028,0,5.653325,-5.653325,350.3161,83.40843,0.1380281,68.89449,48.21953,0,318.5772
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,31.09448,31.09448,0,-1,0,31.09448,299.9724,0,0,0,93.27484,32.73103,31.09448,0,0,73.45415,252.6495,60.54382,0,60.54382,407.753,97.08385,0.1378959,34.20393,74.61987,0,345.9243
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,52.70396,52.70396,0,-1,0,52.70396,144.7524,7.902049,0,0,76.29025,55.47785,52.70396,0,0,12.91034,307.1389,12.91034,0,12.91034,420.0009,100,0.1378678,57.97436,61.0322,0,383.4292
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,40.64689,40.64689,0,-1,0,40.64689,241.915,55.54472,0,0,98.33092,42.7862,40.64689,0,0,0,318.7582,0,0,0,420.0009,100,0.1378678,44.71158,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,6.123511,6.123511,0,-1,0,6.123511,1316.763,74.18633,0,0,80.63213,6.445801,6.123511,0,0,0,318.7582,0,0,0,420.0009,100,0.1378678,6.735862,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,43.85339,43.85339,0,-1,0,43.85339,166.4235,26.82087,0,0,72.98233,46.16146,43.85339,0,0,0,318.7582,0,0,0,420.0009,100,0.1378678,48.23872,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,114.391,68.7,0,-1,0,68.7,71.9807,0,45.69096,57.13005,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1378678,125.83,39.56059,0,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,54.62375,54.62375,0,-1,0,54.62375,49.22269,0,7.105427E-15,0,26.88728,57.49868,54.62375,0,0,25.40561,295.8932,0,30.6114,-30.6114,363.6317,86.5788,0.1378678,60.08612,21.50982,0,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,52.09846,52.09846,0,-1,0,52.09846,8.428236,0,7.105427E-15,0,4.390981,54.84048,52.09846,0,0,59.41828,265.2818,0,50.4495,-50.4495,310.4533,73.9173,0.1378678,57.3083,3.512785,0,269.6728
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,31.09681,31.09681,0,-1,0,31.09681,0,0,7.105427E-15,0,0,32.73349,31.09681,0,0,115.4733,214.8323,0,32.73349,-32.73349,275.9492,65.70205,0.1378678,34.20649,0,0,214.8323
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,83.20037,68.7,0,-1,0,68.7,0,0,14.50037,22.82041,0,72.31579,68.7,0,0,151.8438,182.0988,0,72.31579,-72.31579,199.7216,47.55267,0.1378678,91.52041,0,0,182.0988
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,26.05512,26.05512,0,-1,0,26.05512,0,0,3.552714E-15,0,0,27.42644,26.05512,0,0,232.1947,109.783,0,27.42644,-27.42644,170.8116,40.66935,0.1378678,28.66063,0,0,109.783
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.6685,82.35655,0,0,0,170.8116,40.66935,0.1378678,0,0,0,82.35655
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,27.49725,27.49725,0,-1,0,27.49725,0,0,3.552714E-15,0,0,28.94448,27.49725,0,0,262.6685,82.35655,0,28.94448,-28.94448,140.3014,33.40504,0.1378678,30.24698,0,0,82.35655
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.829,53.41208,0,0,0,140.3014,33.40504,0.1378678,0,0,0,53.41208
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,32.93768,32.93768,0,-1,0,32.93768,0,0,7.105427E-15,0,0,34.67125,32.93768,0,0,294.829,53.41208,0,34.67125,-34.67125,103.7547,24.70346,0.1378678,36.23145,0,0,53.41208
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,43.88551,17.80379,0,-1,0,17.80379,0,0,26.08172,30.47027,0,18.74083,17.80379,0,0,333.3527,18.74083,0,18.74083,-18.74083,84.00017,20,0.1378678,48.27406,0,0,18.74083
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.11116,0,0,-1,0,0,0,0,37.11116,40.82227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378678,40.82227,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,33.97264,0,0,-1,0,0,0,0,33.97264,37.3699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1378678,37.3699,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,17.84444,17.84444,81,0,22.761,17.84444,0,0,0,0,0,0,0,63.15556,59.99778,354.1758,0,59.99778,0,59.99778,140.9191,33.55209,0.1380069,19.62889,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,27.74005,27.74005,81,0,22.761,27.74005,6.862876,0,0,0,1.903765,0,0,53.25995,50.59695,294.178,53.998,52.50072,0,52.50072,190.7256,45.41077,0.138137,30.51406,1.523012,81,55.90176
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,241.6773,101.2486,78.16288,0,78.16288,264.8774,63.06593,0.1381975,0,7.570307,81,110.7115
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,61.86403,61.86403,81,0,22.761,61.86403,49.14065,0,0,0,30.40038,0,0,19.13597,18.17917,163.5144,171.5952,48.57956,0,48.57956,310.9641,74.03891,0.1383044,68.05043,24.32031,81,201.9956
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,42.11713,42.11713,0,-1,0,42.11713,75.28448,0,0,0,31.70767,44.33383,42.11713,0,0,114.9349,215.3168,0,12.62616,-12.62616,297.6549,70.87007,0.1383044,46.32885,25.36613,0,247.0245
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,42.37447,42.37447,0,-1,0,42.37447,113.7631,0,0,0,48.20651,44.60471,42.37447,0,0,128.9639,202.6907,3.601804,0,3.601804,301.0719,71.68364,0.1382965,46.61192,38.56521,0,250.8972
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,55.30547,55.30547,0,-1,0,55.30547,59.53867,7.105427E-15,0,0,32.92814,58.21628,55.30547,0,0,125.3621,205.9323,0,25.28814,-25.28814,274.4158,65.33698,0.1382965,60.83601,26.34251,0,238.8604
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,36.51155,36.51155,0,-1,0,36.51155,98.79539,0,7.105427E-15,0,36.07172,38.43321,36.51155,0,0,153.4601,180.6442,0,2.361484,-2.361484,271.9266,64.7443,0.1382965,40.1627,28.85738,0,216.7159
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,-1,0,0,0,0,0,0,18.04234,0,0,0,0,156.0839,178.2827,18.04234,0,18.04234,289.0431,68.81964,0.1382573,0,14.43387,0,196.325
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,138.0416,194.5208,5.636484,0,5.636484,294.3903,70.09279,0.138245,0,4.509187,0,200.1573
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,55.27752,55.27752,0,-1,0,55.27752,34.66873,0,0,0,19.16401,58.18686,55.27752,0,0,132.4051,199.5936,0,39.02285,-39.02285,253.2566,60.29908,0.138245,60.80527,15.33121,0,218.7576
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,88.33723,68.7,0,-1,0,68.7,12.61573,0,19.63723,28.47096,8.667004,72.31579,68.7,0,0,175.7638,160.5708,0,63.64878,-63.64878,186.1649,44.32489,0.138245,97.17096,6.933603,0,169.2378
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,41.12048,41.12048,0,-1,0,41.12048,7.458495,0,0,0,3.066969,43.28472,41.12048,0,0,246.4847,96.92199,0,40.21775,-40.21775,143.7717,34.23129,0.138245,45.23253,2.453575,0,99.98896
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,-1,0,0,0,0,0,0,4.252377,0,0,0,0,291.1711,56.70424,4.252377,0,4.252377,147.8058,35.1918,0.1382357,0,3.401901,0,60.95662
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,86.77318,57.50481,0,-1,0,57.50481,0,0,29.26837,37.94569,0,60.53138,57.50481,0,0,286.9187,60.53138,0,60.53138,-60.53138,84.00017,20,0.1382357,95.4505,0,0,60.53138
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,70.67896,0,0,-1,0,0,0,0,70.67896,77.74685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,77.74685,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,41.30192,0,0,-1,0,0,0,0,41.30192,45.43211,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,45.43211,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,26.74865,0,0,-1,0,0,0,0,26.74865,29.42351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,29.42351,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,10.97804,0,0,-1,0,0,0,0,10.97804,12.07585,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,12.07585,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,21.04558,0,0,-1,0,0,0,0,21.04558,23.15014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,23.15014,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,28.02042,0,0,-1,0,0,0,0,28.02042,30.82246,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,30.82246,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,15.78425,0,0,-1,0,0,0,0,15.78425,17.36268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,17.36268,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,6.691527,0,0,-1,0,0,0,0,6.691527,7.36068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382357,7.36068,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,35.91763,35.91763,81,0,22.761,35.91763,0,0,0,0,0,0,0,45.08237,42.82825,354.1758,0,42.82825,0,42.82825,124.6306,29.67389,0.138342,39.5094,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,27.96568,27.96568,81,0,22.761,27.96568,4.773806,0,0,0,1.335027,0,0,53.03432,50.38261,311.3476,38.54542,51.71763,0,51.71763,173.6943,41.35569,0.1384695,30.76225,1.068022,81,39.88045
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,66.89555,66.89555,81,0,22.761,66.89555,26.27212,0,0,0,17.57488,0,0,14.10445,13.39923,259.6299,85.09129,30.97411,0,30.97411,203.0789,48.35202,0.1385382,73.58511,14.0599,81,102.6662
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,72.09159,72.09159,81,0,22.761,72.09159,40.89829,0,0,0,29.48423,0,0,8.90841,8.462989,228.6558,112.968,37.94722,0,37.94722,239.0788,56.9234,0.1386187,79.30075,23.58738,81,142.4522
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,51.89826,51.89826,0,-1,0,51.89826,73.58639,0,0,0,38.19006,54.62975,51.89826,0,0,190.7086,147.1205,0,16.43969,-16.43969,221.7498,52.79747,0.1386187,57.08809,30.55204,0,185.3105
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,27.41141,27.41141,0,-1,0,27.41141,160.6273,0,0,0,44.03021,28.85411,27.41141,0,0,208.9749,130.6808,15.1761,0,15.1761,236.1471,56.22539,0.1385856,30.15255,35.22417,0,174.711
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,13.61283,13.61283,0,-1,0,13.61283,274.8859,0,0,0,37.41974,14.32929,13.61283,0,0,193.7988,144.3393,23.09045,0,23.09045,258.0526,61.44098,0.1385354,14.97411,29.93579,0,181.759
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,12.71229,12.71229,0,-1,0,12.71229,457.5929,0,0,0,58.17054,13.38136,12.71229,0,0,170.7084,165.1207,44.78918,0,44.78918,300.5434,71.55781,0.138438,13.98352,46.53643,0,223.2912
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,19.01342,19.01342,0,-1,0,19.01342,289.9928,0,0,0,55.13756,20.01413,19.01342,0,0,125.9192,205.4309,35.12343,0,35.12343,333.8644,79.49136,0.1383618,20.91477,44.11005,0,260.5685
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,45.82933,45.82933,0,-1,0,45.82933,160.3617,0,0,0,73.49271,48.2414,45.82933,0,0,90.79577,237.042,25.25131,0,25.25131,357.8199,85.19505,0.138307,50.41227,58.79417,0,310.5348
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,3.071178,3.071178,0,-1,0,3.071178,1262.672,0,0,0,38.77891,3.232819,3.071178,0,0,65.54446,259.7682,35.54609,0,35.54609,391.5419,93.22408,0.13823,3.378296,31.02312,0,298.5471
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,34.55138,34.55138,0,-1,0,34.55138,124.6463,0,0,0,43.067,36.36987,34.55138,0,0,29.99837,291.7597,6.697129,0,6.697129,397.8953,94.73679,0.1382155,38.00652,34.4536,0,334.8267
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,95.28852,68.7,0,-1,0,68.7,33.54563,0,26.58852,36.11737,23.04585,72.31579,68.7,0,0,23.30124,297.7871,0,49.26994,-49.26994,345.9603,82.37132,0.1382155,104.8174,18.43668,0,320.8329
