Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,63.96119,63.96119,0,-1,0,63.96119,4.637933,0,7.105427E-15,1.65731,2.966477,67.32757,63.96119,0,0,78.04562,248.5172,0,64.36109,-64.36109,278.1177,66.21837,0.1382155,70.35731,2.373182,0,251.4836
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,70.66328,68.7,0,-1,0,68.7,0,0,1.963283,9.029611,0,72.31579,68.7,0,0,149.558,184.1561,0,72.31579,-72.31579,201.8902,48.06899,0.1382155,77.72961,0,0,184.1561
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,55.67693,55.67693,0,-1,0,55.67693,0,0,7.105427E-15,0,0,58.60729,55.67693,0,0,229.9088,111.8403,0,58.60729,-58.60729,140.1127,33.36009,0.1382155,61.24462,0,0,111.8403
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,16.64468,16.64468,0,-1,0,16.64468,0,0,0,0,0,17.52072,16.64468,0,0,295.028,53.23299,0,17.52072,-17.52072,121.6442,28.96285,0.1382155,18.30915,0,0,53.23299
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.4955,35.71227,0,0,0,121.6442,28.96285,0.1382155,0,0,0,35.71227
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,2.068245,2.068245,0,-1,0,2.068245,0,0,4.440892E-16,0,0,2.1771,2.068245,0,0,314.4955,35.71227,0,2.1771,-2.1771,119.3493,28.41645,0.1382155,2.27507,0,0,35.71227
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,61.9766,31.85841,0,-1,0,31.85841,0,0,30.11819,36.31585,0,33.53517,31.85841,0,0,316.9145,33.53517,0,33.53517,-33.53517,84.00017,20,0.1382155,68.17426,0,0,33.53517
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,3.364928,0,0,-1,0,0,0,0,3.364928,3.701421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382155,3.701421,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382155,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,42.89236,0,0,-1,0,0,0,0,42.89236,47.1816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382155,47.1816,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,2.149458,0,0,-1,0,0,0,0,2.149458,2.364404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1382155,2.364404,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,30.95346,30.95346,81,0,22.761,30.95346,0,7.105427E-15,0,0,0,0,0,50.04654,47.54422,354.1758,0,47.54422,0,47.54422,129.1046,30.73912,0.1383329,34.04881,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,306.6316,42.78979,69.95607,0,69.95607,195.4707,46.54056,0.1384104,0,1.004858,81,44.04586
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,6.238307,6.238307,78.5541,0,22.14219,6.238307,299.0817,0,0,0,18.65763,0,0,72.31579,68.7,236.6755,105.7503,87.35764,0,87.35764,278.3455,66.2726,0.1384775,6.862138,14.92611,81,124.4079
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,11.39556,11.39556,81,0,22.761,11.39556,412.5341,0,0,0,47.01058,0,0,69.60444,66.12421,149.3179,184.3721,113.1348,0,113.1348,385.6746,91.82709,0.1384995,12.53512,37.60847,81,231.3827
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,23.92299,23.92299,0,-1,0,23.92299,311.5893,13.1763,0,0,74.54149,25.1821,23.92299,0,0,36.18309,286.1935,36.18309,0,36.18309,420.0009,100,0.1384215,26.31529,59.63319,0,360.7349
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,14.65481,14.65481,0,-1,0,14.65481,614.0218,74.5576,0,0,89.98372,15.42611,14.65481,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,16.12029,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,73.45808,68.7,0,-1,0,68.7,158.276,36.4198,4.758081,12.10389,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,80.80389,86.98847,0,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,19.20075,19.20075,0,-1,0,19.20075,561.2718,87.55708,0,0,107.7684,20.21132,19.20075,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,21.12082,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.4618674,0.4618674,0,-1,0,0.4618674,23471.93,107.923,0,0,108.4092,0.4861763,0.4618674,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,0.5080542,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,44.4897,44.4897,0,-1,0,44.4897,235.9119,58.12523,0,0,104.9565,46.83126,44.4897,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,48.93867,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,21.22102,21.22102,0,-1,0,21.22102,376.7671,57.61591,0,0,79.95383,22.33792,21.22102,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,23.34313,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,-1,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384215,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,39.74744,39.74744,0,-1,0,39.74744,65.0174,0,0,0,25.84275,41.83941,39.74744,0,0,0,318.7582,0,15.99666,-15.99666,403.1389,95.98525,0.1384215,43.72219,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,-1,0,0,0,0,0,0,4.757999,0,0,0,0,17.77407,302.7616,4.757999,0,4.757999,407.6527,97.05997,0.1384112,0,3.806399,0,307.5196
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.01607,307.0438,0,0,0,407.6527,97.05997,0.1384112,0,0,0,307.0438
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,53.82117,53.82117,0,-1,0,53.82117,0,0,7.105427E-15,0,0,56.65386,53.82117,0,0,13.01607,307.0438,0,56.65386,-56.65386,347.9343,82.84133,0.1384112,59.20329,0,0,307.0438
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,69.60657,68.7,0,-1,0,68.7,0,0,0.9065703,7.867227,0,72.31579,68.7,0,0,75.96481,250.3899,0,72.31579,-72.31579,271.7068,64.69196,0.1384112,76.56723,0,0,250.3899
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,64.99535,64.99535,0,-1,0,64.99535,0,0,0,2.794893,0,68.41617,64.99535,0,0,156.3157,178.0741,0,68.41617,-68.41617,199.5898,47.52128,0.1384112,71.4949,0,0,178.0741
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,21.3044,21.3044,0,-1,0,21.3044,0,0,3.552714E-15,0,0,22.42569,21.3044,0,0,232.3336,109.6579,0,22.42569,-22.42569,175.951,41.89302,0.1384112,23.43484,0,0,109.6579
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.99727,36.99727,0,-1,0,36.99727,0,0,7.105427E-15,0,0,38.94449,36.99727,0,0,257.2511,87.23226,0,38.94449,-38.94449,134.8999,32.11897,0.1384112,40.69699,0,0,87.23226
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,64.54333,45.87338,0,-1,0,45.87338,0,0,18.66996,25.12429,0,48.28777,45.87338,0,0,300.5227,48.28777,0,48.28777,-48.28777,84.00017,20,0.1384112,70.99767,0,0,48.28777
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,36.75588,1.280752E-14,0,-1,0,1.280752E-14,0,0,36.75588,40.43147,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1384112,40.43147,0,0,1.34816E-14
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,77.93568,1.280752E-14,0,-1,0,1.280752E-14,0,0,77.93568,85.72925,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1384112,85.72925,0,0,1.34816E-14
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,1.34816E-14,0,0,0,84.00017,20,0.1384112,0,0,0,1.34816E-14
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,9.907862,9.907862,81,0,22.761,9.907862,0,0,0,0,0,0,0,71.09214,67.53753,354.1758,1.34816E-14,67.53753,0,67.53753,148.0719,35.25514,0.1385315,10.89865,0,81,1.34816E-14
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,65.15173,65.15173,81,0,22.761,65.15173,1.280469,0,0,0,0.8342476,0,0,15.84826,15.05585,286.6383,60.78378,15.8901,0,15.8901,163.1466,38.84434,0.13857,71.66691,0.6673981,81,61.61803
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,138.9976,138.9976,81,0,22.761,138.9976,10.92786,1.421085E-14,0,3.197335,15.18947,61.05008,57.99758,0,0,270.7482,75.08487,0,45.86061,-45.86061,114.8052,27.33452,0.13857,152.8973,12.15157,81,90.27433
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,27.535,27.535,81,0,22.761,27.535,109.5464,0,0,0,30.1636,0,0,53.465,50.79175,321.7044,29.22425,80.95535,0,80.95535,191.6062,45.62044,0.138661,30.2885,24.13088,81,59.38786
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,25.77043,25.77043,0,-1,0,25.77043,152.8801,0,0,0,39.39787,27.12677,25.77043,0,0,240.7491,102.0841,12.2711,0,12.2711,203.2476,48.39219,0.1386346,28.34748,31.5183,0,141.4819
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,28.45142,28.45142,0,-1,0,28.45142,235.8769,0,0,0,67.11034,29.94887,28.45142,0,0,228.478,113.1281,37.16147,0,37.16147,238.5021,56.78609,0.1385546,31.29656,53.68827,0,180.2384
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,57.94157,57.94157,0,-1,0,57.94157,87.07719,0,0,0,50.45389,60.99112,57.94157,0,0,191.3165,146.5734,0,10.53723,-10.53723,227.3949,54.14153,0.1385546,63.73572,40.36311,0,197.0273
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,-1,0,0,0,0,0,0,92.15677,0,0,0,0,203.0245,136.0361,92.15677,0,92.15677,314.8224,74.95757,0.1383567,0,73.72541,0,228.1929
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,33.93589,33.93589,0,-1,0,33.93589,214.5299,0,0,0,72.80264,35.72199,33.93589,0,0,110.8678,218.9772,37.08065,0,37.08065,350.0002,83.33322,0.1382772,37.32948,58.24212,0,291.7799
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,25.41889,25.41889,0,-1,0,25.41889,252.8267,0,0,0,64.26574,26.75673,25.41889,0,0,73.78711,252.3498,37.50901,0,37.50901,385.5844,91.80563,0.1381969,27.96078,51.41259,0,316.6156
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,17.23158,17.23158,0,-1,0,17.23158,280.018,0,0,0,48.25153,18.13851,17.23158,0,0,36.2781,286.1079,30.11303,0,30.11303,414.1521,98.60745,0.1381325,18.95474,38.60123,0,334.3595
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,61.08476,61.08476,0,-1,0,61.08476,60.06876,0,7.105427E-15,0,36.69286,64.29974,61.08476,0,0,6.165068,313.2097,0,27.60689,-27.60689,385.0519,91.67885,0.1381325,67.19324,29.35428,0,349.9025
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,-1,0,0,0,0,0,0,23.83429,0,0,0,0,36.83939,285.6028,23.83429,0,23.83429,407.6631,97.06245,0.1380815,0,19.06743,0,309.4371
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,35.9175,35.9175,0,-1,0,35.9175,13.80876,0,0,0,4.959763,37.8079,35.9175,0,0,13.0051,307.0536,0,32.84814,-32.84814,373.0381,88.81843,0.1380815,39.50925,3.96781,0,312.0134
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,66.27467,66.27467,0,-1,0,66.27467,0,0,0,4.202133,0,69.76281,66.27467,0,0,49.50303,274.2055,0,69.76281,-69.76281,299.5017,71.30978,0.1380815,72.90213,0,0,274.2055
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.0173,204.4427,0,0,0,299.5017,71.30978,0.1380815,0,0,0,204.4427
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,82.24205,68.7,0,-1,0,68.7,0,0,13.54205,21.76626,0,72.31579,68.7,0,0,127.0173,204.4427,0,72.31579,-72.31579,223.2742,53.1604,0.1380815,90.46626,0,0,204.4427
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3681,132.1269,0,0,0,223.2742,53.1604,0.1380815,0,0,0,132.1269
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.3681,132.1269,0,0,0,223.2742,53.1604,0.1380815,0,0,0,132.1269
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,56.85076,56.85076,0,-1,0,56.85076,0,0,7.105427E-15,0,0,59.8429,56.85076,0,0,207.3681,132.1269,0,59.8429,-59.8429,160.1942,38.1414,0.1380815,62.53584,0,0,132.1269
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.8603,72.284,0,0,0,160.1942,38.1414,0.1380815,0,0,0,72.284
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.8603,72.284,0,0,0,160.1942,38.1414,0.1380815,0,0,0,72.284
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,21.04689,21.04689,0,-1,0,21.04689,0,0,0,0,0,22.15462,21.04689,0,0,273.8603,72.284,0,22.15462,-22.15462,136.8412,32.58117,0.1380815,23.15158,0,0,72.284
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,29.29267,29.29267,0,-1,0,29.29267,0,0,3.552714E-15,0,0,30.83439,29.29267,0,0,298.4765,50.12937,0,30.83439,-30.83439,104.3389,24.84254,0.1380815,32.22194,0,0,50.12937
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,20.07793,20.07793,81,0,22.761,20.07793,0,0,0,0,0,0,0,60.92207,57.87597,332.7369,19.29498,57.87597,0,57.87597,159.2448,37.91536,0.138222,22.08572,0,81,19.29498
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,28.43842,28.43842,81,0,22.761,28.43842,4.091509,0,0,0,1.163561,0,0,52.56158,49.9335,274.861,71.38335,51.09706,0,51.09706,207.7198,49.45699,0.1383459,31.28226,0.9308485,81,72.54691
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,3.417396,3.417396,75.73318,0,21.4285,3.417396,523.9937,0,0,0,17.90694,0,0,72.31579,68.7,223.7639,117.3707,86.60694,0,86.60694,289.8823,69.01946,0.1384017,3.759136,14.32555,81,135.2776
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,137.157,195.317,118.4692,0,118.4692,402.272,95.77887,0.1383746,0,39.81535,81,245.0861
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,40.39938,40.39938,0,-1,0,40.39938,200.431,19.75944,0,0,80.97289,42.52566,40.39938,0,0,18.68779,301.9392,18.68779,0,18.68779,420.0009,100,0.1383348,44.43932,64.77831,0,382.9121
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.182877,1.182877,0,-1,0,1.182877,7773.407,90.70474,0,0,91.94988,1.245134,1.182877,0,0,0,318.7582,0,0,0,420.0009,100,0.1383348,1.301165,73.55991,0,410.7081
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,-1,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1383348,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,12.27531,12.27531,0,-1,0,12.27531,830.418,89.01501,0,0,101.9364,12.92138,12.27531,0,0,0,318.7582,0,0,0,420.0009,100,0.1383348,13.50284,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,63.61263,63.61263,0,-1,0,63.61263,152.2348,29.87989,0,1.273888,96.84055,66.96066,63.61263,0,0,0,318.7582,0,0,0,420.0009,100,0.1383348,69.97389,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,38.35753,38.35753,0,-1,0,38.35753,228.7855,47.38014,0,0,87.75648,40.37635,38.35753,0,0,0,318.7582,0,0,0,420.0009,100,0.1383348,42.19328,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,5.124928,5.124928,0,-1,0,5.124928,1200,56.10445,0,0,61.49911,5.39466,5.124928,0,0,0,318.7582,0,0,0,420.0009,100,0.1383348,5.63742,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,94.60592,68.7,0,-1,0,68.7,76.42965,0,25.90592,35.36652,52.50717,72.31579,68.7,0,0,0,318.7582,0,19.80862,-19.80862,399.1207,95.02856,0.1383348,104.0665,42.00574,0,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,46.48109,46.48109,0,-1,0,46.48109,68.59849,0,0,0,31.88533,48.92747,46.48109,0,0,22.00958,298.9496,0,17.04214,-17.04214,381.1567,90.75142,0.1383348,51.1292,25.50826,0,330.8349
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,82.2693,68.7,0,-1,0,68.7,6.722102,0,13.5693,21.79623,4.618084,72.31579,68.7,0,0,40.94529,281.9075,0,67.69771,-67.69771,309.7971,73.76106,0.1383348,90.49623,3.694467,0,286.5255
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,77.00677,68.7,0,-1,0,68.7,0,0,8.306765,16.00744,0,72.31579,68.7,0,0,116.165,214.2098,0,72.31579,-72.31579,233.5695,55.61169,0.1383348,84.70744,0,0,214.2098
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,41.58057,41.58057,0,-1,0,41.58057,0,0,7.105427E-15,0,0,43.76902,41.58057,0,0,196.5158,141.894,0,43.76902,-43.76902,187.433,44.6268,0.1383348,45.73863,0,0,141.894
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1481,98.12495,0,0,0,187.433,44.6268,0.1383348,0,0,0,98.12495
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1481,98.12495,0,0,0,187.433,44.6268,0.1383348,0,0,0,98.12495
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.1481,98.12495,0,0,0,187.433,44.6268,0.1383348,0,0,0,98.12495
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,8.972552,8.972552,0,-1,0,8.972552,0,0,0,0,0,9.444792,8.972552,0,0,245.1481,98.12495,0,9.444792,-9.444792,177.4773,42.2564,0.1383348,9.869807,0,0,98.12495
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,30.24612,30.24612,0,-1,0,30.24612,0,0,3.552714E-15,0,0,31.83802,30.24612,0,0,255.6423,88.68016,0,31.83802,-31.83802,143.917,34.2659,0.1383348,33.27073,0,0,88.68016
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,92.284,54.00003,0,-1,0,54.00003,0,0,38.28397,47.51236,0,56.84214,54.00003,0,0,291.0179,56.84214,0,56.84214,-56.84214,84.00017,20,0.1383348,101.5124,0,0,56.84214
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,49.12241,0,0,-1,0,0,0,0,49.12241,54.03465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383348,54.03465,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,12.20309,0,0,-1,0,0,0,0,12.20309,13.4234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1383348,13.4234,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,28.8424,28.8424,81,0,22.761,28.8424,0,0,0,0,0,0,0,52.1576,49.54972,354.1758,0,49.54972,0,49.54972,131.0072,31.19212,0.1384549,31.72664,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,40.05407,40.05407,81,0,22.761,40.05407,2.226813,0,0,0,0.8919291,0,0,40.94593,38.89864,304.6261,44.59475,39.79057,0,39.79057,168.7558,40.17987,0.1385508,44.05947,0.7135432,81,45.48668
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,16.26695,16.26695,81,0,22.761,16.26695,143.4046,0,0,0,23.32755,0,0,64.73305,61.4964,264.8355,80.40626,84.82395,0,84.82395,249.2269,59.33961,0.1386325,17.89365,18.66204,81,103.7338
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,84.41393,84.41393,81,0,22.761,84.41393,62.97379,0,0,0,53.15865,3.593608,3.413928,0,0,180.0116,156.7478,49.56504,0,49.56504,296.2484,70.53519,0.1387302,92.85532,42.52692,81,209.9065
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,57.08866,57.08866,0,-1,0,57.08866,120.4859,0,0,0,68.78381,60.09332,57.08866,0,0,130.4465,201.3564,8.690486,0,8.690486,304.4929,72.49817,0.1387117,62.79752,55.02705,0,270.1402
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,21.34496,21.34496,0,-1,0,21.34496,395.0294,0,0,0,84.31887,22.46838,21.34496,0,0,121.756,209.1778,61.85049,0,61.85049,363.1694,86.46874,0.1385802,23.47946,67.45509,0,293.4966
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,54.64137,54.64137,0,-1,0,54.64137,185.224,0,0,0,101.2089,57.51723,54.64137,0,0,59.90555,264.8432,43.69168,0,43.69168,404.619,96.33767,0.1384875,60.10551,80.96713,0,366.0522
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,51.68035,51.68035,0,-1,0,51.68035,224.6409,45.48094,0,0,116.0952,54.40036,51.68035,0,0,16.21387,304.1657,16.21387,0,16.21387,420.0009,100,0.1384531,56.84838,92.87614,0,420.2609
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,33.09621,33.09621,0,-1,0,33.09621,294.9292,62.77226,0,0,97.61037,34.83811,33.09621,0,0,0,318.7582,0,0,0,420.0009,100,0.1384531,36.40583,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384531,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,44.4809,44.4809,0,-1,0,44.4809,177.9657,32.33876,0,0,79.16076,46.822,44.4809,0,0,0,318.7582,0,0,0,420.0009,100,0.1384531,48.92899,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,-1,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1384531,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,24.86041,24.86041,0,-1,0,24.86041,85.20218,0,0,0,21.18161,26.16885,24.86041,0,0,0,318.7582,0,4.987242,-4.987242,414.7438,98.74833,0.1384531,27.34645,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,61.21168,61.21168,0,-1,0,61.21168,8.322706,0,7.105427E-15,0,5.094468,64.43335,61.21168,0,0,5.54138,313.771,0,59.33888,-59.33888,352.1952,83.85582,0.1384531,67.33285,4.075575,0,318.8654
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,27.94698,27.94698,0,-1,0,27.94698,0,0,3.552714E-15,0,0,29.41788,27.94698,0,0,71.47347,254.4321,0,29.41788,-29.41788,321.186,76.4727,0.1384531,30.74168,0,0,254.4321
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.16,225.0142,0,0,0,321.186,76.4727,0.1384531,0,0,0,225.0142
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,32.68119,32.68119,0,-1,0,32.68119,0,0,0,0,0,34.40125,32.68119,0,0,104.16,225.0142,0,34.40125,-34.40125,284.9239,67.83888,0.1384531,35.94931,0,0,225.0142
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,24.98041,24.98041,0,-1,0,24.98041,0,0,0,0,0,26.29517,24.98041,0,0,142.3836,190.613,0,26.29517,-26.29517,257.2063,61.23948,0.1384531,27.47845,0,0,190.613
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,29.2886,29.2886,0,-1,0,29.2886,0,0,3.552714E-15,0,0,30.8301,29.2886,0,0,171.6005,164.3178,0,30.8301,-30.8301,224.7086,53.50193,0.1384531,32.21745,0,0,164.3178
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,24.52381,24.52381,0,-1,0,24.52381,0,0,3.552714E-15,0,0,25.81453,24.52381,0,0,205.8561,133.4877,0,25.81453,-25.81453,197.4977,47.02316,0.1384531,26.97619,0,0,133.4877
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.539,107.6732,0,0,0,197.4977,47.02316,0.1384531,0,0,0,107.6732
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,31.3296,31.3296,0,-1,0,31.3296,0,0,7.105427E-15,0,0,32.97852,31.3296,0,0,234.539,107.6732,0,32.97852,-32.97852,162.7352,38.74641,0.1384531,34.46256,0,0,107.6732
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,29.02323,29.02323,0,-1,0,29.02323,0,0,3.552714E-15,0,0,30.55077,29.02323,0,0,271.1818,74.69465,0,30.55077,-30.55077,130.5319,31.07896,0.1384531,31.92555,0,0,74.69465
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,68.38193,41.93668,0,-1,0,41.93668,0,0,26.44524,33.28344,0,44.14388,41.93668,0,0,305.127,44.14388,0,44.14388,-44.14388,84.00017,20,0.1384531,75.22012,0,0,44.14388
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.25079,34.25079,81,0,22.761,34.25079,0,0,0,0,0,0,0,46.74921,44.41175,354.1758,0,44.41175,0,44.41175,126.1329,30.03157,0.1385601,37.67587,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.802632,1.802632,74.11842,0,21.01996,1.802632,38.5635,0,0,0,0.6951579,0,0,72.31579,68.7,309.764,39.97058,69.39516,0,69.39516,191.9669,45.70631,0.1386446,1.982895,0.5561264,81,40.66574
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,44.40253,44.40253,81,0,22.761,44.40253,13.29862,0,0,0,5.904922,0,0,36.59747,34.7676,240.3689,102.4262,40.67252,0,40.67252,230.5522,54.89328,0.1387397,48.84278,4.723938,81,108.3311
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,39.85264,39.85264,81,0,22.761,39.85264,32.24408,0,0,0,12.85012,0,0,41.14736,39.09,199.6964,139.0315,51.94011,0,51.94011,279.8269,66.62533,0.1388586,43.8379,10.28009,81,151.8816
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,147.7563,185.7776,12.74247,0,12.74247,291.9155,69.50356,0.1388316,0,10.19397,0,198.5201
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,32.80919,32.80919,0,-1,0,32.80919,95.32653,0,0,0,31.27586,34.53598,32.80919,0,0,135.0138,197.2458,0,3.260128,-3.260128,288.479,68.68535,0.1388316,36.0901,25.02069,0,228.5217
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,-1,0,0,0,0,0,0,42.08218,0,0,0,0,138.6362,193.9857,42.08218,0,42.08218,328.4017,78.19073,0.1387425,0,33.66575,0,236.0679
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.310667,2.310667,0,-1,0,2.310667,1215.03,0,0,0,28.0753,2.432281,2.310667,0,0,96.55398,231.8596,25.64302,0,25.64302,352.7288,83.98288,0.1386883,2.541734,22.46024,0,259.9349
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,23.97421,23.97421,0,-1,0,23.97421,53.92101,0,0,0,12.92713,25.23601,23.97421,0,0,70.91096,254.9384,0,12.30888,-12.30888,339.7541,80.89368,0.1386883,26.37163,10.34171,0,267.8655
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,56.18494,56.18494,0,-1,0,56.18494,49.19765,0,7.105427E-15,0,27.64167,59.14205,56.18494,0,0,84.58749,242.6295,0,31.50038,-31.50038,306.5498,72.9879,0.1386883,61.80344,22.11334,0,270.2711
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,-1,0,0,0,0,0,0,20.19491,0,0,0,0,119.5879,211.1291,20.19491,0,20.19491,325.7084,77.54945,0.1386456,0,16.15593,0,231.324
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,-1,0,0,0,0,0,0,16.2247,0,0,0,0,99.39299,229.3045,16.2247,0,16.2247,341.1005,81.21423,0.1386113,0,12.97976,0,245.5292
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,66.10186,66.10186,0,-1,0,66.10186,9.19299,0,0,4.012044,6.076737,69.5809,66.10186,0,0,83.1683,243.9068,0,63.50417,-63.50417,274.1612,65.27634,0.1386113,72.71204,4.86139,0,249.9835
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,24.91172,24.91172,0,-1,0,24.91172,20.181,0,3.552714E-15,0,5.027434,26.22286,24.91172,0,0,153.7285,180.4026,0,21.19543,-21.19543,251.8192,59.95684,0.1386113,27.40289,4.021947,0,185.43
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,59.20225,59.20225,0,-1,0,59.20225,0,0,7.105427E-15,0,0,62.31816,59.20225,0,0,177.279,159.2072,0,62.31816,-62.31816,186.1301,44.31661,0.1386113,65.12247,0,0,159.2072
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,17.08406,17.08406,0,-1,0,17.08406,0,0,3.552714E-15,0,0,17.98322,17.08406,0,0,246.5214,96.889,0,17.98322,-17.98322,167.1742,39.8033,0.1386113,18.79246,0,0,96.889
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,100.2374,68.7,0,-1,0,68.7,0,0,31.53739,41.56113,0,72.31579,68.7,0,0,266.5027,78.90578,0,72.31579,-72.31579,90.94663,21.65392,0.1386113,110.2611,0,0,78.90578
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,29.16448,6.260496,0,-1,0,6.260496,0,0,22.90398,25.82043,0,6.589995,6.260496,0,0,346.8536,6.589995,0,6.589995,-6.589995,84.00017,20,0.1386113,32.08092,0,0,6.589995
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386113,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,54.37514,0,0,-1,0,0,0,0,54.37514,59.81266,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386113,59.81266,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,58.44365,0,0,-1,0,0,0,0,58.44365,64.28802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386113,64.28802,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,42.31007,0,0,-1,0,0,0,0,42.31007,46.54107,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386113,46.54107,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,67.1728,0,0,-1,0,0,0,0,67.1728,73.89008,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386113,73.89008,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,56.71064,0,0,-1,0,0,0,0,56.71064,62.38171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1386113,62.38171,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,8.407828,8.407828,80.72362,0,22.69107,8.407828,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1387251,9.248611,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.674082,2.674082,74.98987,0,21.24044,2.674082,42.63407,0,0,0,1.14007,0,0,72.31579,68.7,285.4758,61.83,69.84007,0,69.84007,215.4308,51.29295,0.1388118,2.941491,0.9120561,81,62.97007
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,36.56312,36.56312,81,0,22.761,36.56312,48.3204,0,0,0,17.66745,0,0,44.43688,42.21503,215.6357,124.6861,59.88248,0,59.88248,272.2403,64.81899,0.1389449,40.21944,14.13396,81,142.3535
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,20.84554,20.84554,81,0,22.761,20.84554,195.9111,-7.105427E-15,0,0,40.83873,0,0,60.15446,57.14674,155.7533,178.5803,97.98547,0,97.98547,365.1975,86.95161,0.1389974,22.93009,32.67098,81,219.419
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,43.60799,43.60799,0,-1,0,43.60799,111.2853,0,0,0,48.52929,45.90315,43.60799,0,0,57.76779,266.7672,2.626138,0,2.626138,367.6889,87.54479,0.1389919,47.96879,38.82343,0,315.2965
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,53.31112,53.31112,0,-1,0,53.31112,165.9863,0,0,0,88.48917,56.11697,53.31112,0,0,55.14165,269.1307,32.3722,0,32.3722,398.3998,94.85692,0.1389237,58.64223,70.79134,0,357.6199
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,-1,0,0,0,60.17068,0,0,82.94012,0,0,0,0,22.76945,298.2657,22.76945,0,22.76945,420.0009,100,0.1388757,0,66.3521,0,381.2058
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,52.25883,52.25883,0,-1,0,52.25883,176.2281,37.08545,0,0,92.09474,55.0093,52.25883,0,0,0,318.7582,0,0,0,420.0009,100,0.1388757,57.48471,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,33.5946,33.5946,0,-1,0,33.5946,291.0611,62.41807,0,0,97.78081,35.36274,33.5946,0,0,0,318.7582,0,0,0,420.0009,100,0.1388757,36.95406,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,72.29066,68.7,0,-1,0,68.7,100.7402,0,3.590658,10.81972,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1388757,79.51972,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,38.91094,38.91094,0,-1,0,38.91094,112.4767,0,0,0,43.76576,40.95889,38.91094,0,0,3.452513,315.651,2.806871,0,2.806871,419.3883,99.85416,0.1388698,42.80204,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,17.164,17.164,0,-1,0,17.164,212.5376,17.76694,0,0,36.47995,18.06737,17.164,0,0,0.645641,318.1772,0.645641,0,0.645641,420.0009,100,0.1388685,18.8804,29.18396,0,354.6571
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,29.89152,29.89152,0,-1,0,29.89152,72.05666,0,0,0,21.53883,31.46475,29.89152,0,0,0,318.7582,0,9.925928,-9.925928,409.538,97.50885,0.1388685,32.88067,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,51.81561,51.81561,0,-1,0,51.81561,10.03832,0,0,0,5.201417,54.54274,51.81561,0,0,11.02881,308.8323,0,49.34132,-49.34132,357.5277,85.12547,0.1388685,56.99717,4.161134,0,314.0337
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,107.3863,68.7,0,-1,0,68.7,0,0,38.68631,49.42494,0,72.31579,68.7,0,0,65.8525,259.491,0,72.31579,-72.31579,281.3001,66.97609,0.1388685,118.1249,0,0,259.491
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,47.99438,47.99438,0,-1,0,47.99438,0,0,7.105427E-15,0,0,50.5204,47.99438,0,0,146.2034,187.1752,0,50.5204,-50.5204,228.047,54.29679,0.1388685,52.79381,0,0,187.1752
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,11.23392,11.23392,0,-1,0,11.23392,0,0,1.776357E-15,0,0,11.82518,11.23392,0,0,202.3372,136.6548,0,11.82518,-11.82518,215.5821,51.32898,0.1388685,12.35731,0,0,136.6548
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.4762,124.8296,0,0,0,215.5821,51.32898,0.1388685,0,0,0,124.8296
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.400105,1.400105,0,-1,0,1.400105,0,0,2.220446E-16,0,0,1.473795,1.400105,0,0,215.4762,124.8296,0,1.473795,-1.473795,214.0286,50.95909,0.1388685,1.540116,0,0,124.8296
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,63.44936,63.44936,0,-1,0,63.44936,0,0,7.105427E-15,1.094299,0,66.7888,63.44936,0,0,217.1138,123.3558,0,66.7888,-66.7888,143.627,34.19685,0.1388685,69.7943,0,0,123.3558
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,35.54503,35.54503,0,-1,0,35.54503,0,0,7.105427E-15,0,0,37.41582,35.54503,0,0,291.3236,56.56702,0,37.41582,-37.41582,104.1873,24.80645,0.1388685,39.09953,0,0,56.56702
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,21.78207,18.19364,0,-1,0,18.19364,0,0,3.588428,5.766635,0,19.1512,18.19364,0,0,332.8967,19.1512,0,19.1512,-19.1512,84.00017,20,0.1388685,23.96027,0,0,19.1512
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,5.484125,0,0,-1,0,0,0,0,5.484125,6.032537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388685,6.032537,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,40.30412,0,0,-1,0,0,0,0,40.30412,44.33453,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388685,44.33453,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,35.69778,35.69778,81,0,22.761,35.69778,0,-7.105427E-15,0,0,0,0,0,45.30222,43.0371,354.1758,0,43.0371,0,43.0371,124.8288,29.72107,0.1389708,39.26756,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,14.45578,14.45578,81,0,22.761,14.45578,9.594434,0,0,0,1.38695,0,0,66.54423,63.21701,311.1387,38.73339,64.60397,0,64.60397,186.1174,44.31359,0.1390933,15.90135,1.10956,81,40.12034
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,246.5347,96.87696,79.06949,0,79.06949,261.1294,62.17353,0.1391483,0,8.295591,81,107.2465
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,167.4653,168.0395,101.9974,0,101.9974,357.8925,85.21234,0.139155,0,26.63789,81,201.3369
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,45.30168,45.30168,0,-1,0,45.30168,130.7034,0,0,0,59.21085,47.68597,45.30168,0,0,65.46788,259.8371,11.52488,0,11.52488,368.826,87.81554,0.1391308,49.83184,47.36868,0,319.048
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,48.41789,48.41789,0,-1,0,48.41789,177.6332,0,0,0,86.00625,50.9662,48.41789,0,0,53.943,270.2095,35.04005,0,35.04005,402.0679,95.73026,0.1390573,53.25968,68.805,0,356.2158
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,45.39785,45.39785,0,-1,0,45.39785,193.649,21.22231,0,0,87.91248,47.7872,45.39785,0,0,18.90296,301.7456,18.90296,0,18.90296,420.0009,100,0.1390177,49.93763,70.32998,0,389.6581
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,31.46102,31.46102,0,-1,0,31.46102,175.6342,22.13944,0,0,55.25631,33.11687,31.46102,0,0,0,318.7582,0,0,0,420.0009,100,0.1390177,34.60712,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,42.69448,42.69448,0,-1,0,42.69448,161.6647,24.08034,0,0,69.0219,44.94156,42.69448,0,0,0,318.7582,0,0,0,420.0009,100,0.1390177,46.96393,55.21752,0,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,18.86143,18.86143,0,-1,0,18.86143,438.9168,62.93185,0,0,82.78599,19.85414,18.86143,0,0,0,318.7582,0,0,0,420.0009,100,0.1390177,20.74757,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,-1,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390177,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,-1,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390177,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,-1,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1390177,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,6.108935,6.108935,0,-1,0,6.108935,84.43909,0,0,0,5.158329,6.430458,6.108935,0,0,0,318.7582,0,1.272129,-1.272129,418.6599,99.68073,0.1390177,6.719829,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,71.29689,68.7,0,-1,0,68.7,0,0,2.596888,9.726577,0,72.31579,68.7,0,0,1.413476,317.4861,0,72.31579,-72.31579,342.4324,81.53135,0.1390177,78.42657,0,0,317.4861
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,70.59006,68.7,0,-1,0,68.7,0,0,1.890059,8.949065,0,72.31579,68.7,0,0,81.76435,245.1703,0,72.31579,-72.31579,266.2048,63.38198,0.1390177,77.64906,0,0,245.1703
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,26.28799,26.28799,0,-1,0,26.28799,0,0,3.552714E-15,0,0,27.67156,26.28799,0,0,162.1152,172.8545,0,27.67156,-27.67156,237.0364,56.43713,0.1390177,28.91678,0,0,172.8545
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,11.01632,11.01632,0,-1,0,11.01632,0,0,0,0,0,11.59613,11.01632,0,0,192.8614,145.183,0,11.59613,-11.59613,224.813,53.52681,0.1390177,12.11795,0,0,145.183
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,18.24271,18.24271,0,-1,0,18.24271,0,0,0,0,0,19.20285,18.24271,0,0,205.746,133.5868,0,19.20285,-19.20285,204.5715,48.70739,0.1390177,20.06698,0,0,133.5868
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.724315,1.724315,0,-1,0,1.724315,0,0,2.220446E-16,0,0,1.815068,1.724315,0,0,227.0825,114.384,0,1.815068,-1.815068,202.6582,48.25186,0.1390177,1.896746,0,0,114.384
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,32.89024,32.89024,0,-1,0,32.89024,0,0,7.105427E-15,0,0,34.6213,32.89024,0,0,229.0992,112.5689,0,34.6213,-34.6213,166.1642,39.56282,0.1390177,36.17926,0,0,112.5689
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,15.33988,15.33988,0,-1,0,15.33988,0,0,0,0,0,16.14724,15.33988,0,0,267.5674,77.9476,0,16.14724,-16.14724,149.1435,35.51028,0.1390177,16.87387,0,0,77.9476
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,13.27472,13.27472,0,-1,0,13.27472,0,0,1.776357E-15,0,0,13.97339,13.27472,0,0,285.5087,61.80036,0,13.97339,-13.97339,134.4142,32.00332,0.1390177,14.60219,0,0,61.80036
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,27.11177,27.11177,0,-1,0,27.11177,0,0,3.552714E-15,0,0,28.53871,27.11177,0,0,301.0347,47.82698,0,28.53871,-28.53871,104.3318,24.84085,0.1390177,29.82295,0,0,47.82698
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,15.22888,15.22888,0,0,0,15.22888,0,0,1.776357E-15,0,0,16.0304,15.22888,0,0,332.7444,19.28827,0,16.0304,-16.0304,87.43427,20.81764,0.1390177,16.75177,0,0,19.28827
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,82.43732,82.43732,81,0,22.761,82.43732,0.8208431,0,0,6.457501,0.676681,1.512963,1.437315,0,0,350.5559,3.257869,0,0.8362818,-0.8362818,86.55274,20.60776,0.1390177,90.68105,0.5413448,81,3.93455
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,31.34803,31.34803,81,0,22.761,31.34803,24.56843,0,0,0,7.701719,0,0,49.65197,47.16938,351.4852,2.421587,54.87109,0,54.87109,138.608,33.00185,0.139144,34.48283,6.161375,81,10.12331
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,56.91721,56.91721,81,0,22.761,56.91721,24.51898,0,0,0,13.95552,0,0,24.08279,22.87865,296.614,51.80557,36.83417,0,36.83417,173.552,41.32182,0.1392248,62.60893,11.16442,81,65.76109
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,19.41236,19.41236,0,-1,0,19.41236,78.06236,3.552714E-15,0,0,15.15374,20.43406,19.41236,0,0,259.7799,84.95633,0,5.280315,-5.280315,167.9861,39.9966,0.1392248,21.35359,12.12299,0,100.1101
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,58.47133,58.47133,0,-1,0,58.47133,35.05138,0,7.105427E-15,0,20.49501,61.54877,58.47133,0,0,265.6469,79.67601,0,41.05376,-41.05376,124.7116,29.69318,0.1392248,64.31847,16.39601,0,100.171
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,54.18262,54.18262,0,-1,0,54.18262,91.64192,0,0,13.47548,49.654,57.03434,54.18262,0,0,311.2622,38.62225,0,7.38034,-7.38034,116.932,27.8409,0.1392248,59.60088,39.72319,0,88.27625
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.671017,3.671017,0,-1,0,3.671017,1208.871,0,0,0,44.37784,3.864228,3.671017,0,0,319.4626,31.24191,40.51361,0,40.51361,155.3666,36.99198,0.13914,4.038118,35.50227,0,75.61975
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,4.865286,4.865286,0,-1,0,4.865286,1231.4,0,0,0,59.91115,5.121354,4.865286,0,0,278.9489,67.70416,54.78979,0,54.78979,207.3448,49.36771,0.1390254,5.351815,47.92892,0,127.6153
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,0,0,0,53.63616,0,0,0,0,224.1592,117.015,53.63616,0,53.63616,258.2285,61.48286,0.1389134,0,42.90892,0,170.6511
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,15.47448,15.47448,0,-1,0,15.47448,210.0637,0,0,0,32.50627,16.28893,15.47448,0,0,170.523,165.2875,16.21734,0,16.21734,273.6136,65.14597,0.1388796,17.02193,26.00502,0,197.7938
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,16.86549,16.86549,0,-1,0,16.86549,191.1253,0,0,0,32.23421,17.75315,16.86549,0,0,154.3057,179.8831,14.48107,0,14.48107,287.3516,68.41691,0.1388494,18.55204,25.78737,0,212.1173
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,62.16658,62.16658,0,-1,0,62.16658,19.96964,0,0,0,12.41444,65.43851,62.16658,0,0,139.8246,192.9161,0,53.02407,-53.02407,231.4593,55.10925,0.1388494,68.38325,9.931556,0,205.3305
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,-1,0,0,0,0,0,0,4.425485,0,0,0,0,198.7402,139.892,4.425485,0,4.425485,235.6577,56.10886,0.1388402,0,3.540388,0,144.3175
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.940396,1.940396,0,-1,0,1.940396,0,0,4.440892E-16,0,0,2.042522,1.940396,0,0,194.3147,143.875,0,2.042522,-2.042522,233.5047,55.59624,0.1388402,2.134435,0,0,143.875
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,27.6864,27.6864,0,-1,0,27.6864,0,0,3.552714E-15,0,0,29.14358,27.6864,0,0,196.5842,141.8324,0,29.14358,-29.14358,202.7847,48.28196,0.1388402,30.45504,0,0,141.8324
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,5.311891,5.311891,0,-1,0,5.311891,0,0,8.881784E-16,0,0,5.591464,5.311891,0,0,228.966,112.6889,0,5.591464,-5.591464,196.8907,46.87865,0.1388402,5.84308,0,0,112.6889
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,19.07934,19.07934,0,-1,0,19.07934,0,0,3.552714E-15,0,0,20.08352,19.07934,0,0,235.1787,107.0974,0,20.08352,-20.08352,175.7208,41.83821,0.1388402,20.98728,0,0,107.0974
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,68.76363,68.7,0,-1,0,68.7,0,0,0.06363568,6.939999,0,72.31579,68.7,0,0,257.4937,87.01387,0,72.31579,-72.31579,99.49331,23.68884,0.1388402,75.64,0,0,87.01387
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,69.4966,13.96318,0,-1,0,13.96318,0,0,55.53342,62.48308,0,14.69808,13.96318,0,0,337.8446,14.69808,0,14.69808,-14.69808,84.00017,20,0.1388402,76.44625,0,0,14.69808
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388402,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,11.60989,0,0,-1,0,0,0,0,11.60989,12.77088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388402,12.77088,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,4.084364,0,0,-1,0,0,0,0,4.084364,4.492801,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388402,4.492801,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388402,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,41.28584,41.28584,81,0,22.761,41.28584,0,0,0,0,0,0,0,39.71416,37.72845,354.1758,0,37.72845,0,37.72845,119.7925,28.52197,0.1389291,45.41443,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,48.42495,48.42495,81,0,22.761,48.42495,3.615312,0,0,0,1.750713,0,0,32.57505,30.9463,316.4474,33.9556,32.69701,0,32.69701,150.8116,35.90746,0.1390053,53.26744,1.40057,81,35.70632
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,47.31081,47.31081,81,0,22.761,47.31081,41.91001,0,0,0,19.82796,0,0,33.68919,32.00473,283.7503,63.38292,51.8327,0,51.8327,199.9844,47.61525,0.1391186,52.04189,15.86237,81,83.21088
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,88.57959,88.57959,81,0,22.761,88.57959,30.46514,0,0,0,26.9859,7.978513,7.579587,0,0,231.9176,110.0323,19.00738,0,19.00738,218.0164,51.90857,0.139155,97.43755,21.58872,81,137.0182
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,6.288669,6.288669,0,-1,0,6.288669,895.7978,0,0,0,56.33376,6.619652,6.288669,0,0,212.9103,127.139,49.71411,0,49.71411,265.1794,63.13782,0.1390514,6.917536,45.06701,0,183.4727
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,-1,0,0,0,0,0,0,99.13647,0,0,0,0,163.1962,171.8817,99.13647,0,99.13647,359.2285,85.53042,0.1388454,0,79.30917,0,271.0182
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,68.3819,68.3819,0,-1,0,68.3819,166.7247,0,0,6.520095,114.0095,71.98095,68.3819,0,0,64.05969,261.1045,42.02858,0,42.02858,399.1003,95.02369,0.1387583,75.22009,91.20762,0,375.114
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,7.607702,7.607702,0,-1,0,7.607702,1338.276,71.77286,0,0,101.8121,8.008108,7.607702,0,0,22.03111,298.9302,22.03111,0,22.03111,420.0009,100,0.1387127,8.368473,81.44966,0,400.7423
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,55.71469,55.71469,0,-1,0,55.71469,150.3226,25.10473,0,0,83.75178,58.64704,55.71469,0,0,0,318.7582,0,0,0,420.0009,100,0.1387127,61.28616,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,59.76282,59.76282,0,-1,0,59.76282,122.8939,10.53664,0,0,73.44487,62.90823,59.76282,0,0,0,318.7582,0,0,0,420.0009,100,0.1387127,65.7391,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,67.04098,67.04098,0,-1,0,67.04098,108.1077,1.907044,0,5.045072,72.47649,70.56944,67.04098,0,0,0,318.7582,0,0,0,420.0009,100,0.1387127,73.74507,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,45.82784,45.82784,0,-1,0,45.82784,89.12827,0,0,0,40.84556,48.23983,45.82784,0,0,0,318.7582,0,7.394272,-7.394272,412.2066,98.14423,0.1387127,50.41063,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,7.364696,7.364696,0,-1,0,7.364696,333.2697,8.576128,0,0,24.5443,7.752311,7.364696,0,0,8.215858,311.364,8.215858,0,8.215858,420.0009,100,0.1386956,8.101165,19.63544,0,335.9083
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,89.14221,68.7,0,-1,0,68.7,7.614136,0,20.44221,29.35643,5.230912,72.31579,68.7,0,0,0,318.7582,0,67.08488,-67.08488,349.2872,83.16344,0.1386956,98.05643,4.18473,0,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,74.53875,251.6734,0,0,0,349.2872,83.16344,0.1386956,0,0,0,251.6734
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.50006,46.50006,0,-1,0,46.50006,0,0,0,0,0,48.94743,46.50006,0,0,74.53875,251.6734,0,48.94743,-48.94743,297.692,70.87892,0.1386956,51.15006,0,0,251.6734
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.57513,34.57513,0,-1,0,34.57513,0,0,7.105427E-15,0,0,36.39487,34.57513,0,0,128.9248,202.7259,0,36.39487,-36.39487,259.3285,61.74475,0.1386956,38.03265,0,0,202.7259
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,43.82659,43.82659,0,-1,0,43.82659,0,0,7.105427E-15,0,0,46.13325,43.82659,0,0,169.3635,166.331,0,46.13325,-46.13325,210.6998,50.16651,0.1386956,48.20925,0,0,166.331
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,23.06056,23.06056,0,-1,0,23.06056,0,0,3.552714E-15,0,0,24.27427,23.06056,0,0,220.6227,120.1978,0,24.27427,-24.27427,185.1124,44.0743,0.1386956,25.36661,0,0,120.1978
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,31.99262,31.99262,0,-1,0,31.99262,0,0,3.552714E-15,0,0,33.67644,31.99262,0,0,247.5941,95.92352,0,33.67644,-33.67644,149.6143,35.62239,0.1386956,35.19188,0,0,95.92352
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.0124,62.24708,0,0,0,149.6143,35.62239,0.1386956,0,0,0,62.24708
