Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,5.70585,5.70585,0,-1,0,5.70585,0,0,8.881784E-16,0,0,6.006158,5.70585,0,0,285.0124,62.24708,0,6.006158,-6.006158,143.2833,34.11501,0.1386956,6.276435,0,0,62.24708
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,27.6191,27.6191,0,-1,0,27.6191,0,0,3.552714E-15,0,0,29.07274,27.6191,0,0,291.6859,56.24092,0,29.07274,-29.07274,112.6379,26.81851,0.1386956,30.38101,0,0,56.24092
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,52.10664,25.80978,0,-1,0,25.80978,0,0,26.29687,31.50753,0,27.16819,25.80978,0,0,323.9889,27.16819,0,27.16819,-27.16819,84.00017,20,0.1386956,57.31731,0,0,27.16819
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,31.47357,31.47357,81,0,22.761,31.47357,0,0,0,0,0,0,0,49.52643,47.05011,354.1758,0,47.05011,0,47.05011,128.6358,30.62752,0.138806,34.62093,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,2.093748,2.093748,74.40954,0,21.09361,2.093748,76.21339,0,0,0,1.595717,0,0,72.31579,68.7,307.1257,42.3451,70.29572,0,70.29572,195.3242,46.50567,0.1388875,2.303123,1.276573,81,43.94081
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,24.09405,24.09405,81,0,22.761,24.09405,39.34245,7.105427E-15,0,0,9.479191,0,0,56.90594,54.06065,236.83,105.6112,63.53984,0,63.53984,255.6034,60.85783,0.1390103,26.50346,7.583353,81,115.0904
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,173.2901,162.7971,97.01628,0,97.01628,347.6411,82.77152,0.1390274,0,22.65302,81,191.1134
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,43.97803,43.97803,0,-1,0,43.97803,60.44252,0,0,0,26.58143,46.29266,43.97803,0,0,76.27386,250.1118,0,19.71124,-19.71124,326.8636,77.82452,0.1390274,48.37583,21.26514,0,276.6932
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,56.34362,56.34362,0,-1,0,56.34362,64.72193,0,0,0,36.46667,59.30907,56.34362,0,0,98.17523,230.4005,0,22.84239,-22.84239,302.7856,72.09167,0.1390274,61.97798,29.17334,0,266.8672
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,85.16852,68.7,0,-1,0,68.7,56.37853,0,16.46852,24.98537,38.73205,72.31579,68.7,0,0,123.5557,207.5581,0,33.58374,-33.58374,267.3853,63.66303,0.1390274,93.68537,30.98564,0,246.2902
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,0,-1,0,0,0,0,0,0,38.58441,0,0,0,0,160.8709,173.9744,38.58441,0,38.58441,303.9897,72.37835,0.1389477,0,30.86753,0,212.5588
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,-1,0,0,0,0,0,0,42.13968,0,0,0,0,122.2865,208.7004,42.13968,0,42.13968,343.9669,81.89671,0.1388608,0,33.71174,0,250.84
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,72.56072,68.7,0,-1,0,68.7,58.37057,0,3.860723,11.11679,40.10058,72.31579,68.7,0,0,80.14684,246.6261,0,32.21521,-32.21521,310.0091,73.81153,0.1388608,79.8168,32.08047,0,286.7267
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,49.26345,49.26345,0,-1,0,49.26345,36.70936,0,0,0,18.0843,51.85627,49.26345,0,0,115.9415,214.4109,0,33.77197,-33.77197,274.4103,65.33565,0.1388608,54.1898,14.46744,0,232.4952
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,26.11805,26.11805,0,-1,0,26.11805,65.24055,0,3.552714E-15,0,17.03956,27.49268,26.11805,0,0,153.4659,180.6389,0,10.45312,-10.45312,263.3917,62.71219,0.1388608,28.72985,13.63165,0,197.6785
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,44.66618,44.66618,0,-1,0,44.66618,37.33026,0,0,0,16.674,47.01703,44.66618,0,0,165.0805,170.1858,0,30.34303,-30.34303,231.4074,55.09688,0.1388608,49.1328,13.3392,0,186.8598
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,-1,0,0,0,0,0,0,5.259987,0,0,0,0,198.795,139.8427,5.259987,0,5.259987,236.3974,56.28499,0.1388499,0,4.20799,0,145.1027
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,63.93211,63.93211,0,-1,0,63.93211,0,0,0,1.62532,0,67.29696,63.93211,0,0,193.535,144.5767,0,67.29696,-67.29696,165.4602,39.39521,0.1388499,70.32532,0,0,144.5767
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,37.22092,37.22092,0,-1,0,37.22092,0,0,7.105427E-15,0,0,39.17991,37.22092,0,0,268.3094,77.27977,0,39.17991,-39.17991,124.1609,29.56207,0.1388499,40.94301,0,0,77.27977
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,31.55908,31.55908,0,-1,0,31.55908,0,0,0,0,0,33.22008,31.55908,0,0,311.8426,38.09986,0,33.22008,-33.22008,89.14391,21.2247,0.1388499,34.71498,0,0,38.09986
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,6.390535,4.635788,0,-1,0,4.635788,0,0,1.754747,2.393801,0,4.879777,4.635788,0,0,348.7538,4.879777,0,4.879777,-4.879777,84.00017,20,0.1388499,7.029589,0,0,4.879777
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,10.25099,0,0,-1,0,0,0,0,10.25099,11.27609,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388499,11.27609,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388499,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,21.62274,0,0,-1,0,0,0,0,21.62274,23.78501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388499,23.78501,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,29.55807,0,0,-1,0,0,0,0,29.55807,32.51387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388499,32.51387,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388499,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,12.14618,0,0,-1,0,0,0,0,12.14618,13.3608,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1388499,13.3608,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,3.426868,3.426868,75.74266,0,21.43089,3.426868,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1389398,3.769555,0,81,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,39.13165,39.13165,81,0,22.761,39.13165,2.814858,0,0,0,1.1015,0,0,41.86835,39.77494,285.4758,61.83,40.87644,0,40.87644,187.9535,44.75074,0.1390345,43.04481,0.8812001,81,62.9315
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,17.28834,17.28834,81,0,22.761,17.28834,133.4418,0,0,0,23.06986,0,0,63.71166,60.52608,244.5994,98.6188,83.59594,0,83.59594,267.2596,63.63311,0.1391152,19.01717,18.45589,81,121.6887
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,161.0034,173.8551,103.2714,0,103.2714,365.2314,86.95969,0.1391192,0,27.65711,81,208.4265
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,30.61744,30.61744,0,-1,0,30.61744,91.51743,0,0,0,28.02029,32.22888,30.61744,0,0,57.73204,266.7994,0,4.20859,-4.20859,360.7952,85.90344,0.1391192,33.67918,22.41623,0,294.8197
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,13.64123,13.64123,0,-1,0,13.64123,572.8948,1.382448,0,0,78.14989,14.35919,13.64123,0,0,62.40825,262.5908,62.40825,0,62.40825,420.0009,100,0.138991,15.00535,62.51991,0,340.7407
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,97.13628,68.7,0,-1,0,68.7,158.4272,36.52368,28.43628,38.14991,108.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.138991,106.8499,87.07157,0,427.5977
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,7.953484,7.953484,0,-1,0,7.953484,1307.365,95.60898,0,0,103.9811,8.372088,7.953484,0,0,0,318.7582,0,0,0,420.0009,100,0.138991,8.748833,83.18485,0,422.7393
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,-1,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.138991,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,30.84831,30.84831,0,-1,0,30.84831,102.308,0,0,0,31.5603,32.4719,30.84831,0,0,0,318.7582,0,0.9116025,-0.9116025,419.0399,99.77121,0.138991,33.93314,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,31.57946,31.57946,0,-1,0,31.57946,129.3468,6.592594,0,0,40.84703,33.24154,31.57946,0,0,1.012892,317.8466,1.012892,0,1.012892,420.0009,100,0.1389889,34.73741,32.67762,0,358.6937
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,36.84347,36.84347,0,-1,0,36.84347,97.68143,0,7.105427E-15,0,35.98922,38.7826,36.84347,0,0,0,318.7582,0,2.793373,-2.793373,417.0564,99.29893,0.1389889,40.52781,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,36.57832,36.57832,0,-1,0,36.57832,63.23331,0,0,0,23.12968,38.5035,36.57832,0,0,3.103748,315.9648,0,15.37381,-15.37381,400.851,95.44051,0.1389889,40.23615,18.50375,0,339.0945
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,47.14264,47.14264,0,-1,0,47.14264,10.92219,0,1.421085E-14,0,5.149009,49.62383,47.14264,0,0,20.18576,300.591,0,44.47482,-44.47482,353.9704,84.27849,0.1389889,51.8569,4.119207,0,305.7401
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,69.60223,256.1162,0,0,0,353.9704,84.27849,0.1389889,0,0,0,256.1162
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,25.48033,25.48033,0,-1,0,25.48033,0,0,3.552714E-15,0,0,26.8214,25.48033,0,0,69.60223,256.1162,0,26.8214,-26.8214,325.6981,77.54702,0.1389889,28.02836,0,0,256.1162
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.40378,229.2948,0,0,0,325.6981,77.54702,0.1389889,0,0,0,229.2948
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.40378,229.2948,0,0,0,325.6981,77.54702,0.1389889,0,0,0,229.2948
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.40378,229.2948,0,0,0,325.6981,77.54702,0.1389889,0,0,0,229.2948
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,33.23756,33.23756,0,-1,0,33.23756,0,0,7.105427E-15,0,0,34.9869,33.23756,0,0,99.40378,229.2948,0,34.9869,-34.9869,288.8187,68.76622,0.1389889,36.56131,0,0,229.2948
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,22.90519,22.90519,0,-1,0,22.90519,0,0,0,0,0,24.11073,22.90519,0,0,138.2781,194.3079,0,24.11073,-24.11073,263.4038,62.71506,0.1389889,25.19571,0,0,194.3079
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,165.0678,170.1972,0,0,0,263.4038,62.71506,0.1389889,0,0,0,170.1972
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,12.31951,12.31951,0,-1,0,12.31951,0,0,1.776357E-15,0,0,12.9679,12.31951,0,0,165.0678,170.1972,0,12.9679,-12.9679,249.7344,59.46045,0.1389889,13.55146,0,0,170.1972
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,10.78505,10.78505,0,-1,0,10.78505,0,0,1.776357E-15,0,0,11.35268,10.78505,0,0,179.4766,157.2293,0,11.35268,-11.35268,237.7676,56.61123,0.1389889,11.86356,0,0,157.2293
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,42.56645,42.56645,0,0,0,42.56645,0,0,7.105427E-15,0,0,44.80679,42.56645,0,0,192.0907,145.8766,0,44.80679,-44.80679,190.5371,45.36589,0.1389889,46.8231,0,0,145.8766
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,66.35889,66.35889,81,0,22.761,66.35889,2.48962,0,0,0,1.652084,0,0,14.64112,13.90906,241.876,101.0698,15.56114,0,15.56114,205.2997,48.88079,0.1390242,72.99477,1.321667,81,102.7219
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,65.03606,65.03606,81,0,22.761,65.03606,18.9384,0,0,0,12.31679,0,0,15.96395,15.16575,226.3149,115.0748,27.48254,0,27.48254,231.3719,55.08844,0.1390826,71.53966,9.853432,81,127.3916
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,82.34888,82.34888,81,0,22.761,82.34888,45.51445,0,0,0,37.48064,1.419879,1.348885,0,0,198.8323,139.8091,36.06076,0,36.06076,265.5822,63.23373,0.1391507,90.58377,29.98451,81,177.2898
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,29.58099,29.58099,0,-1,0,29.58099,75.14517,0,0,0,22.22869,31.13788,29.58099,0,0,162.7716,172.2638,0,8.909197,-8.909197,256.1911,60.99775,0.1391507,32.53909,17.78295,0,194.4925
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,4.908714,4.908714,0,-1,0,4.908714,369.0685,0,0,0,18.11652,5.167068,4.908714,0,0,172.6707,163.3546,12.94945,0,12.94945,268.476,63.92273,0.1391241,5.399586,14.49321,0,181.4711
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,49.18442,49.18442,0,-1,0,49.18442,42.82398,0,0,0,21.06273,51.77308,49.18442,0,0,159.7212,175.0091,0,30.71035,-30.71035,236.1044,56.21523,0.1391241,54.10286,16.85018,0,196.0719
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,32.15897,32.15897,0,-1,0,32.15897,72.01164,0,0,0,23.1582,33.85154,32.15897,0,0,193.8438,144.2988,0,10.69334,-10.69334,224.8327,53.53148,0.1391241,35.37486,18.52656,0,167.457
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,65.35647,65.35647,0,-1,0,65.35647,86.16373,0,0,3.192113,56.31357,68.79628,65.35647,0,0,205.7253,133.6054,0,12.48271,-12.48271,211.6747,50.39864,0.1391241,71.89211,45.05086,0,189.919
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,219.595,121.1227,28.53511,0,28.53511,238.7455,56.84406,0.1390656,0,22.82809,0,149.6578
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,48.66729,48.66729,0,-1,0,48.66729,54.01408,0,0,0,26.28719,51.22872,48.66729,0,0,191.0599,146.8043,0,24.94153,-24.94153,212.4548,50.58438,0.1390656,53.53401,21.02975,0,173.0915
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,54.15005,54.15005,0,-1,0,54.15005,34.77004,0,0,0,18.82799,57.00005,54.15005,0,0,218.7727,121.8628,0,38.17206,-38.17206,172.2179,41.00419,0.1390656,59.56506,15.06239,0,140.6908
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.580719,2.580719,0,-1,0,2.580719,435.7137,0,0,0,11.24454,2.716546,2.580719,0,0,261.1861,83.69073,8.527998,0,8.527998,180.3083,42.93047,0.1390481,2.83879,8.995635,0,94.93527
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,14.88396,14.88396,0,-1,0,14.88396,21.3091,0,0,0,3.171638,15.66733,14.88396,0,0,252.6581,91.36593,0,12.49569,-12.49569,167.1367,39.79437,0.1390481,16.37236,2.53731,0,94.53757
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,45.14106,45.14106,0,-1,0,45.14106,0,0,7.105427E-15,0,0,47.5169,45.14106,0,0,266.5422,78.87024,0,47.5169,-47.5169,117.0495,27.86887,0.1390481,49.65516,0,0,78.87024
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,18.72384,18.72384,0,-1,0,18.72384,0,0,0,0,0,19.70931,18.72384,0,0,319.3388,31.35334,0,19.70931,-19.70931,96.27406,22.92235,0.1390481,20.59623,0,0,31.35334
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,2.117826,2.117826,0,-1,0,2.117826,0,0,0,0,0,2.22929,2.117826,0,0,341.238,11.64403,0,2.22929,-2.22929,93.92418,22.36285,0.1390481,2.329608,0,0,11.64403
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.52254,8.944005,0,-1,0,8.944005,0,0,28.57854,32.33079,0,9.414742,8.944005,0,0,343.715,9.414742,0,9.414742,-9.414742,84.00017,20,0.1390481,41.2748,0,0,9.414742
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,6.879928,0,0,-1,0,0,0,0,6.879928,7.567921,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390481,7.567921,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,17.7021,0,0,-1,0,0,0,0,17.7021,19.47231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390481,19.47231,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,16.08697,0,0,-1,0,0,0,0,16.08697,17.69566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390481,17.69566,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,43.15337,0,0,-1,0,0,0,0,43.15337,47.46871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390481,47.46871,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,33.55351,0,0,-1,0,0,0,0,33.55351,36.90886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390481,36.90886,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,49.16523,0,0,-1,0,0,0,0,49.16523,54.08176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390481,54.08176,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,52.37532,52.37532,81,0,22.761,52.37532,0,0,0,0,0,0,0,28.62468,27.19344,354.1758,0,27.19344,0,27.19344,109.7981,26.14236,0.139111,57.61286,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,6.595449,6.595449,78.91124,0,22.23254,6.595449,4.532251,0,0,0,0.2989223,0,0,72.31579,68.7,326.9824,24.4741,68.99892,0,68.99892,175.2563,41.7276,0.1392124,7.254994,0.2391379,81,24.77302
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,31.6389,31.6389,81,0,22.761,31.6389,13.18272,7.105427E-15,0,0,4.170867,0,0,49.3611,46.89305,257.9834,86.57313,51.06392,0,51.06392,223.6997,53.26174,0.1393283,34.80279,3.336694,81,90.744
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,19.94217,19.94217,81,0,22.761,19.94217,75.55318,-7.105427E-15,0,0,15.06694,0,0,61.05783,58.00494,206.9195,132.5307,73.07188,0,73.07188,293.0218,69.76696,0.1394296,21.93639,12.05355,81,147.5976
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,157.1622,68.7,0,-1,0,68.7,14.73005,0,88.4622,104.1784,10.11954,72.31579,68.7,0,0,133.8476,198.2953,0,62.19625,-62.19625,227.4612,54.15733,0.1394296,172.8784,8.095634,0,208.4149
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,49.07281,49.07281,0,-1,0,49.07281,37.10654,0,7.105427E-15,0,18.20922,51.65559,49.07281,0,0,202.9546,136.0991,0,33.44637,-33.44637,192.2056,45.76316,0.1394296,53.98009,14.56738,0,154.3083
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,99.05543,68.7,0,-1,0,68.7,26.02644,0,30.35542,40.26097,17.88016,72.31579,68.7,0,0,240.1172,102.6527,0,54.43563,-54.43563,134.8255,32.10123,0.1394296,108.961,14.30413,0,120.5329
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,-1,0,0,0,0,0,0,23.11891,0,0,0,0,300.6013,48.21711,23.11891,0,23.11891,156.758,37.32325,0.1393823,0,18.49513,0,71.33601
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,38.04507,38.04507,0,-1,0,38.04507,100.4574,0,0,0,38.21909,40.04744,38.04507,0,0,277.4823,69.02412,0,1.828356,-1.828356,154.8307,36.86438,0.1393823,41.84958,30.57527,0,107.2432
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,14.61116,14.61116,0,-1,0,14.61116,107.828,0,0,0,15.75492,15.38017,14.61116,0,0,279.5139,67.19577,0.374757,0,0.374757,155.1862,36.94904,0.1393815,16.07228,12.60394,0,82.95069
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,82.41589,68.7,0,-1,0,68.7,37.40522,0,13.71589,21.95748,25.69739,72.31579,68.7,0,0,279.1391,67.53305,0,46.6184,-46.6184,106.0461,25.24903,0.1393815,90.65748,20.55791,0,93.23044
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,41.90999,25.17605,0,-1,0,25.17605,22.18956,0,16.73395,25.17065,5.586455,26.5011,25.17605,0,0,330.9373,20.91465,0,20.91465,-20.91465,84.00017,20,0.1393815,46.10099,4.469164,0,26.5011
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,42.87703,9.236096,0,-1,0,9.236096,105.2632,0,33.64093,45.31751,9.722207,9.722207,9.236096,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,47.16473,7.777765,0,9.722207
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,37.87766,4.813406,0,-1,0,4.813406,105.2632,0,33.06425,40.70274,5.066744,5.066744,4.813406,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,41.66542,4.053395,0,5.066744
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4720953,0,0,-1,0,0,0,0,0.4720953,0.5193049,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,0.5193049,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,74.2981,0,0,-1,0,0,0,0,74.2981,81.72791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,81.72791,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.878694,0,0,-1,0,0,0,0,3.878694,4.266563,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,4.266563,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,16.4478,0,0,-1,0,0,0,0,16.4478,18.09258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,18.09258,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,9.073111,0,0,-1,0,0,0,0,9.073111,9.980421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,9.980421,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,19.36398,0,0,-1,0,0,0,0,19.36398,21.30038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,21.30038,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,12.60994,0,0,-1,0,0,0,0,12.60994,13.87094,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,13.87094,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,35.38068,0,0,-1,0,0,0,0,35.38068,38.91875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,38.91875,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,68.3493,0,0,-1,0,0,0,0,68.3493,75.18423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393815,75.18423,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,29.80814,29.80814,81,0,22.761,29.80814,0,0,0,0,0,0,0,51.19186,48.63227,354.1758,0,48.63227,0,48.63227,130.1368,30.98489,0.1394932,32.78895,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,7.28735,7.28735,79.60314,0,22.40759,7.28735,7.997019,0,0,0,0.5827708,0,0,72.31579,68.7,305.5435,43.76904,69.28277,0,69.28277,195.8642,46.63424,0.1395962,8.016085,0.4662166,81,44.35181
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,17.83237,17.83237,81,0,22.761,17.83237,17.76998,0,0,0,3.168809,0,0,63.16763,60.00925,236.2608,106.1235,63.17805,0,63.17805,255.8002,60.90468,0.1397171,19.61561,2.535048,81,109.2924
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,37.13463,37.13463,81,0,22.761,37.13463,23.81815,0,0,0,8.844782,0,0,43.86537,41.6721,173.0827,162.9838,50.51688,0,50.51688,303.7247,72.31525,0.1398289,40.84809,7.075826,81,171.8286
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,34.35511,34.35511,0,-1,0,34.35511,99.23914,0,7.105427E-15,0,34.09372,36.16328,34.35511,0,0,122.5658,208.449,0,2.069561,-2.069561,301.5432,71.79585,0.1398289,37.79062,27.27497,0,242.5427
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,44.77676,44.77676,0,-1,0,44.77676,96.25541,0,0,0,43.10006,47.13343,44.77676,0,0,124.8653,206.3794,0,4.033378,-4.033378,297.2916,70.78358,0.1398289,49.25444,34.48005,0,249.4795
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,62.8692,62.8692,0,-1,0,62.8692,44.81794,0,0,0.4561224,28.17668,66.17811,62.8692,0,0,129.3469,202.346,0,38.00142,-38.00142,257.2346,61.24621,0.1398289,69.15612,22.54135,0,230.5227
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,11.14129,11.14129,0,-1,0,11.14129,308.3505,0,0,0,34.35422,11.72767,11.14129,0,0,171.5707,164.3446,22.62655,0,22.62655,278.7,66.35702,0.1397826,12.25542,27.48338,0,198.6988
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,57.69669,57.69669,0,-1,0,57.69669,39.87947,0,7.105427E-15,0,23.00913,60.73336,57.69669,0,0,148.9441,184.7085,0,37.72423,-37.72423,238.9352,56.88922,0.1397826,63.46636,18.40731,0,207.7177
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,45.0597,45.0597,0,-1,0,45.0597,65.02918,0,0,0,29.30195,47.43126,45.0597,0,0,190.8599,146.9843,0,18.12931,-18.12931,219.8252,52.33924,0.1397826,49.56567,23.44156,0,176.2862
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,25.39442,25.39442,0,-1,0,25.39442,136.5871,0,0,0,34.68549,26.73097,25.39442,0,0,211.0036,128.855,7.954527,0,7.954527,227.3716,54.13598,0.1397663,27.93386,27.7484,0,163.5405
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,49.04056,49.04056,0,-1,0,49.04056,37.90219,0,0,0,18.58745,51.62164,49.04056,0,0,203.0491,136.0141,0,33.03419,-33.03419,192.5505,45.84526,0.1397663,53.94461,14.86996,0,154.6015
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,-1,0,0,0,0,0,0,5.689803,0,0,0,0,239.7537,102.9799,5.689803,0,5.689803,197.9483,47.13045,0.1397547,0,4.551842,0,108.6697
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,10.1323,10.1323,0,-1,0,10.1323,46.46908,0,0,0,4.708385,10.66557,10.1323,0,0,234.0639,108.1007,0,5.95719,-5.95719,191.6689,45.63535,0.1397547,11.14552,3.766708,0,112.8091
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,18.05907,18.05907,0,-1,0,18.05907,0,0,0,0,0,19.00955,18.05907,0,0,240.683,102.1435,0,19.00955,-19.00955,171.631,40.86445,0.1397547,19.86498,0,0,102.1435
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,64.74227,64.74227,0,-1,0,64.74227,0,0,0,2.516501,0,68.14977,64.74227,0,0,261.8047,83.13394,0,68.14977,-68.14977,99.79488,23.76064,0.1397547,71.2165,0,0,83.13394
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.5267,14.98418,0,0,0,99.79488,23.76064,0.1397547,0,0,0,14.98418
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,16.69753,14.23497,0,-1,0,14.23497,0,0,2.462563,4.132316,0,14.98418,14.23497,0,0,337.5267,14.98418,0,14.98418,-14.98418,84.00017,20,0.1397547,18.36728,0,0,14.98418
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,60.81091,0,0,-1,0,0,0,0,60.81091,66.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397547,66.892,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,42.14149,0,0,-1,0,0,0,0,42.14149,46.35564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397547,46.35564,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,33.75706,0,0,-1,0,0,0,0,33.75706,37.13277,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397547,37.13277,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.9601484,0,0,-1,0,0,0,0,0.9601484,1.056163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397547,1.056163,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397547,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,15.57647,0,0,-1,0,0,0,0,15.57647,17.13411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397547,17.13411,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,44.59391,44.59391,81,0,22.761,44.59391,0,0,0,0,0,0,0,36.40609,34.58578,354.1758,0,34.58578,0,34.58578,116.8111,27.81212,0.1398337,49.05331,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,29.11609,29.11609,81,0,22.761,29.11609,4.025783,0,0,0,1.17215,0,0,51.88391,49.28971,319.59,31.1272,50.46187,0,50.46187,164.6835,39.21027,0.1399482,32.02769,0.9377203,81,32.29935
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,99.49571,99.49571,81,0,22.761,99.49571,20.27733,0,0,0,20.17507,19.46917,18.49571,0,0,269.1281,76.54288,0.7059038,0,0.7059038,165.3531,39.36971,0.1399495,109.4453,16.14006,81,96.71796
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,13.46692,13.46692,81,0,22.761,13.46692,382.6697,0,0,0,51.53383,0,0,67.53308,64.15643,268.4222,77.1782,115.6903,0,115.6903,275.1065,65.50143,0.1399625,14.81361,41.22706,81,128.712
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,152.732,181.2994,77.51153,0,77.51153,348.6404,83.00946,0.1398044,0,62.00922,0,258.8109
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,27.57332,27.57332,0,-1,0,27.57332,352.0215,0,0,0,97.06402,29.02454,27.57332,0,0,75.22047,251.0598,68.03947,0,68.03947,413.1884,98.37798,0.139666,30.33065,77.65121,0,348.1238
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,41.16995,41.16995,0,-1,0,41.16995,233.7468,45.71567,0,0,96.23345,43.33679,41.16995,0,0,7.180998,312.2953,7.180998,0,7.180998,420.0009,100,0.1396514,45.28695,76.98676,0,408.5288
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,51.59244,51.59244,0,-1,0,51.59244,173.0708,34.98364,0,0,89.29147,54.30783,51.59244,0,0,0,318.7582,0,0,0,420.0009,100,0.1396514,56.75169,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,56.47538,56.47538,0,-1,0,56.47538,92.30273,0,0,0,52.12832,59.44777,56.47538,0,0,0,318.7582,0,7.319454,-7.319454,412.2855,98.16301,0.1396514,62.12292,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,51.0195,51.0195,0,-1,0,51.0195,175.7622,27.83554,0,0,89.673,53.70474,51.0195,0,0,8.132727,311.4388,8.132727,0,8.132727,420.0009,100,0.1396348,56.12145,71.7384,0,401.1118
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,45.10683,45.10683,0,-1,0,45.10683,162.7285,25.92078,0,0,73.40166,47.48088,45.10683,0,0,0,318.7582,0,0,0,420.0009,100,0.1396348,49.61752,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,111.6553,68.7,0,-1,0,68.7,69.687,0,42.95528,54.1208,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1396348,122.8208,38.29998,0,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,-1,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1395797,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,151.9073,68.7,0,-1,0,68.7,7.535927,0,83.20729,98.39802,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1395797,167.098,4.141746,0,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,65.57442,65.57442,0,-1,0,65.57442,0,0,0,3.431862,0,69.0257,65.57442,0,0,74.59845,251.6196,0,69.0257,-69.0257,276.471,65.82631,0.1395797,72.13186,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,70.43032,68.7,0,-1,0,68.7,0,0,1.730321,8.773354,0,72.31579,68.7,0,0,151.2937,182.5939,0,72.31579,-72.31579,200.2435,47.67693,0.1395797,77.47335,0,0,182.5939
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,54.20204,54.20204,0,-1,0,54.20204,0,0,7.105427E-15,0,0,57.05478,54.20204,0,0,231.6446,110.2781,0,57.05478,-57.05478,140.1025,33.35767,0.1395797,59.62224,0,0,110.2781
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,25.88642,25.88642,0,-1,0,25.88642,0,0,3.552714E-15,0,0,27.24886,25.88642,0,0,295.0388,53.22335,0,27.24886,-27.24886,111.3797,26.51892,0.1395797,28.47506,0,0,53.22335
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,13.10131,13.10131,0,-1,0,13.10131,0,0,1.776357E-15,0,0,13.79085,13.10131,0,0,325.3153,25.97449,0,13.79085,-13.79085,96.84285,23.05778,0.1395797,14.41144,0,0,25.97449
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,42.07213,11.57446,0,-1,0,11.57446,0,0,30.49767,34.70488,0,12.18364,11.57446,0,0,340.6384,12.18364,0,12.18364,-12.18364,84.00017,20,0.1395797,46.27934,0,0,12.18364
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,22.05892,0,0,-1,0,0,0,0,22.05892,24.26481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395797,24.26481,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395797,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,23.06775,0,0,-1,0,0,0,0,23.06775,25.37452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395797,25.37452,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,27.32795,0,0,-1,0,0,0,0,27.32795,30.06075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395797,30.06075,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1395797,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,78.58254,78.58254,81,0,22.761,78.58254,1.179102,0,0,5.264749,0.926568,0,0,2.417457,2.296584,354.1758,0,3.223152,0,3.223152,87.05792,20.72803,0.1395866,86.4408,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,65.45976,65.45976,81,0,22.761,65.45976,25.06659,0,0,0,16.40853,0,0,15.54024,14.76322,350.9527,2.900837,31.17175,0,31.17175,116.63,27.769,0.1396506,72.00574,13.12682,81,19.30937
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,142.5525,142.5525,81,0,22.761,142.5525,30.17836,0,0,38.22629,43.02,64.79209,61.55248,0,0,319.7809,30.95541,0,21.77209,-21.77209,93.68024,22.30478,0.1396506,156.8077,34.416,81,73.97541
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,56.9174,56.9174,0,-1,0,56.9174,131.0879,0,0,39.70874,74.61182,59.91306,56.9174,0,0,343.9721,9.183326,14.69877,0,14.69877,107.6247,25.62488,0.1396207,62.60914,59.68946,0,83.79515
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,27.00432,27.00432,0,-1,0,27.00432,358.8107,0,0,0,96.89439,28.4256,27.00432,0,0,329.2733,22.41222,68.46879,0,68.46879,172.5799,41.09037,0.1394819,29.70476,77.51552,0,119.3066
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,59.62947,59.62947,0,-1,0,59.62947,164.6069,0,0,0,98.15422,62.76786,59.62947,0,0,260.8046,84.03413,35.38636,0,35.38636,206.1504,49.08332,0.1394103,65.59241,78.52338,0,182.1884
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,4.96773,4.96773,0,-1,0,4.96773,2075.893,0,0,0,103.1248,5.229189,4.96773,0,0,225.4182,115.8819,97.89557,0,97.89557,299.0222,71.19563,0.1392125,5.464502,82.49981,0,219.0066
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,73.80266,68.7,0,-1,0,68.7,162.5444,0,5.102661,12.48293,111.668,72.31579,68.7,0,0,127.5226,203.9879,39.35222,0,39.35222,336.355,80.08437,0.1391331,81.18293,89.3344,0,315.6559
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,51.10119,51.10119,0,-1,0,51.10119,172.8098,0,0,0,88.30788,53.79073,51.10119,0,0,88.1704,239.4049,34.51715,0,34.51715,369.1009,87.88099,0.1390636,56.21131,70.6463,0,327.7127
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,45.50197,45.50197,0,-1,0,45.50197,132.8445,0,0,0,60.44688,47.89681,45.50197,0,0,53.65326,270.4703,12.55007,0,12.55007,381.0069,90.71575,0.1390383,50.05217,48.3575,0,330.9172
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,24.91245,24.91245,0,-1,0,24.91245,205.6551,0,0,0,51.23371,26.22363,24.91245,0,0,41.10319,281.7654,25.01008,0,25.01008,404.7336,96.36494,0.138988,27.40369,40.98697,0,332.9991
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,97.62193,68.7,0,-1,0,68.7,40.88589,0,28.92193,38.68412,28.08861,72.31579,68.7,0,0,16.09311,304.2744,0,44.22718,-44.22718,358.114,85.26508,0.138988,107.3841,22.47089,0,332.363
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,135.5508,68.7,0,-1,0,68.7,7.566871,0,66.85076,80.40584,5.19844,72.31579,68.7,0,0,65.23441,260.0472,0,67.11735,-67.11735,287.3661,68.42037,0.138988,149.1058,4.158752,0,265.2457
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,139.8092,192.9299,0,0,0,287.3661,68.42037,0.138988,0,0,0,192.9299
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,12.92229,12.92229,0,-1,0,12.92229,0,0,0,0,0,13.60241,12.92229,0,0,139.8092,192.9299,0,13.60241,-13.60241,273.0279,65.00652,0.138988,14.21452,0,0,192.9299
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,19.81943,19.81943,0,-1,0,19.81943,0,0,3.552714E-15,0,0,20.86256,19.81943,0,0,154.923,179.3275,0,20.86256,-20.86256,251.0369,59.77057,0.138988,21.80138,0,0,179.3275
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,31.92036,31.92036,0,-1,0,31.92036,0,0,0,0,0,33.60038,31.92036,0,0,178.1037,158.4649,0,33.60038,-33.60038,215.619,51.33775,0.138988,35.1124,0,0,158.4649
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,39.83842,39.83842,0,-1,0,39.83842,0,0,7.105427E-15,0,0,41.93518,39.83842,0,0,215.4374,124.8645,0,41.93518,-41.93518,171.4154,40.81311,0.138988,43.82226,0,0,124.8645
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,13.87263,13.87263,0,-1,0,13.87263,0,0,1.776357E-15,0,0,14.60277,13.87263,0,0,262.0321,82.92937,0,14.60277,-14.60277,156.0227,37.14819,0.138988,15.2599,0,0,82.92937
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.608217,3.608217,0,-1,0,3.608217,0,0,4.440892E-16,0,0,3.798123,3.608217,0,0,278.2574,68.3266,0,3.798123,-3.798123,152.0191,36.19496,0.138988,3.969038,0,0,68.3266
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,20.85229,20.85229,0,-1,0,20.85229,0,0,3.552714E-15,0,0,21.94978,20.85229,0,0,282.4775,64.52847,0,21.94978,-21.94978,128.882,30.68614,0.138988,22.93752,0,0,64.52847
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,22.83629,22.83629,0,-1,0,22.83629,0,0,3.552714E-15,0,0,24.0382,22.83629,0,0,306.8661,42.5787,0,24.0382,-24.0382,103.5436,24.65318,0.138988,25.11992,0,0,42.5787
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,20.16951,17.61347,0,-1,0,17.61347,0,0,2.556035,4.572986,0,18.5405,17.61347,0,0,333.5753,18.5405,0,18.5405,-18.5405,84.00017,20,0.138988,22.18646,0,0,18.5405
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,28.69635,28.69635,81,0,22.761,28.69635,0,0,0,0,0,0,0,52.30365,49.68847,354.1758,0,49.68847,0,49.68847,131.1388,31.22346,0.1391008,31.56598,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,304.4873,44.71962,70.18938,0,70.18938,197.7263,47.07759,0.1391712,0,1.191504,81,46.209
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,52.34228,52.34228,81,0,22.761,52.34228,37.02694,0,0,0,19.38074,0,0,28.65772,27.22484,234.298,107.8901,46.60558,0,46.60558,241.9402,57.6047,0.1392685,57.5765,15.5046,81,127.2708
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,53.0741,53.0741,81,0,22.761,53.0741,48.40416,0,0,0,25.69007,0,0,27.9259,26.5296,187.6924,149.8351,52.21968,0,52.21968,291.4802,69.39989,0.1393758,58.38151,20.55206,81,175.5252
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,52.59863,52.59863,0,-1,0,52.59863,75.12833,0,0,0,39.51647,55.36698,52.59863,0,0,135.4727,196.8328,0,15.85051,-15.85051,274.7722,65.42184,0.1393758,57.8585,31.61318,0,236.3493
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,37.34084,37.34084,0,-1,0,37.34084,126.4879,0,0,0,47.23165,39.30615,37.34084,0,0,153.0844,180.9823,7.9255,0,7.9255,282.291,67.21202,0.1393599,41.07492,37.78532,0,228.2139
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,10.08322,10.08322,0,-1,0,10.08322,655.8632,0,0,0,66.13216,10.61392,10.08322,0,0,145.1589,188.1152,55.51823,0,55.51823,334.9603,79.75228,0.1392484,11.09155,52.90572,0,254.2474
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,32.96821,32.96821,0,-1,0,32.96821,314.6707,0,0,0,103.7413,34.70338,32.96821,0,0,89.64064,238.0816,69.03791,0,69.03791,400.4554,95.34633,0.13911,36.26503,82.99303,0,341.8229
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,78.45199,68.7,0,-1,0,68.7,138.4292,2.182364,9.751985,17.59718,95.10088,72.31579,68.7,0,0,20.60273,300.2158,20.60273,0,20.60273,420.0009,100,0.1390687,86.29718,76.08071,0,395.3167
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,110.536,68.7,0,-1,0,68.7,69.96611,0,41.836,52.8896,48.06672,72.31579,68.7,0,0,0,318.7582,0,24.24907,-24.24907,394.4401,93.91412,0.1390687,121.5896,38.45337,0,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,35.49752,35.49752,0,-1,0,35.49752,114.6589,0,0,0,40.70105,37.36581,35.49752,0,0,26.94341,294.5092,3.335244,0,3.335244,397.6042,94.66747,0.1390621,39.04727,32.56084,0,335.2102
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,26.3804,26.3804,0,-1,0,26.3804,129.9213,0,0,0,34.27376,27.76884,26.3804,0,0,23.60817,297.5109,6.504919,0,6.504919,403.7753,96.13678,0.139049,29.01843,27.419,0,331.7846
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,32.82293,32.82293,0,-1,0,32.82293,84.26208,0,0,0,27.65729,34.55046,32.82293,0,0,17.10325,303.3653,0,6.89317,-6.89317,396.5092,94.40677,0.139049,36.10522,22.12583,0,331.0226
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,-1,0,0,0,0,0,0,4.949774,0,0,0,0,24.76233,296.4721,4.949774,0,4.949774,401.205,95.52481,0.1390391,0,3.959819,0,301.4219
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.76255,57.76255,0,-1,0,57.76255,0,0,7.105427E-15,0,0,60.80268,57.76255,0,0,19.81256,300.9269,0,60.80268,-60.80268,337.1133,80.26492,0.1390391,63.53881,0,0,300.9269
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,53.42086,53.42086,0,-1,0,53.42086,0,0,7.105427E-15,0,0,56.23248,53.42086,0,0,87.37109,240.1242,0,56.23248,-56.23248,277.8391,66.15204,0.1390391,58.76294,0,0,240.1242
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.9465,49.9465,0,-1,0,49.9465,0,0,7.105427E-15,0,0,52.57526,49.9465,0,0,149.8516,183.8918,0,52.57526,-52.57526,222.4199,52.95702,0.1390391,54.94115,0,0,183.8918
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,8.018292,8.018292,0,-1,0,8.018292,0,0,0,0,0,8.440308,8.018292,0,0,208.2686,131.3165,0,8.440308,-8.440308,213.5231,50.83872,0.1390391,8.820121,0,0,131.3165
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,75.69957,68.7,0,-1,0,68.7,0,0,6.99957,14.56953,0,72.31579,68.7,0,0,217.6467,122.8762,0,72.31579,-72.31579,137.2955,32.68934,0.1390391,83.26952,0,0,122.8762
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.6873043,0.6873043,0,-1,0,0.6873043,0,0,1.110223E-16,0,0,0.7234783,0.6873043,0,0,297.9976,50.56041,0,0.7234783,-0.7234783,136.5329,32.50777,0.1390391,0.7560347,0,0,50.56041
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,11.15558,11.15558,0,-1,0,11.15558,0,0,0,0,0,11.74271,11.15558,0,0,298.8015,49.83693,0,11.74271,-11.74271,124.155,29.56066,0.1390391,12.27113,0,0,49.83693
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,16.53238,16.53238,0,-1,0,16.53238,0,0,3.552714E-15,0,0,17.40251,16.53238,0,0,311.8489,38.09422,0,17.40251,-17.40251,105.8111,25.19308,0.1390391,18.18562,0,0,38.09422
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,19.20135,19.20135,0,-1,0,19.20135,0,0,0,1.464363,0,20.21195,19.20135,0,0,331.185,20.69171,0,20.21195,-20.21195,84.50588,20.12041,0.1390391,21.12149,0,0,20.69171
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,42.70042,0.4557721,0,-1,0,0.4557721,0,0,42.24465,46.51469,0,0.4797601,0.4557721,0,0,353.6427,0.4797601,0,0.4797601,-0.4797601,84.00017,20,0.1390391,46.97046,0,0,0.4797601
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,21.36393,21.36393,81,0,22.761,21.36393,0,0,0,0,0,0,0,59.63607,56.65427,354.1758,0,56.65427,0,56.65427,137.7471,32.79687,0.1391669,23.50032,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,31.90917,31.90917,81,0,22.761,31.90917,4.774257,0,0,0,1.523426,0,0,49.09083,46.63629,297.5215,50.98884,48.15971,0,48.15971,183.4354,43.67502,0.1392747,35.10009,1.218741,81,52.51227
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,74.49094,74.49094,81,0,22.761,74.49094,20.38585,0,0,0,15.18561,0,0,6.509063,6.183609,249.3618,94.33258,21.36922,0,21.36922,203.7081,48.50182,0.1393165,81.94003,12.14849,81,109.5182
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,42.90596,42.90596,81,0,22.761,42.90596,84.96278,0,0,0,36.45409,0,0,38.09404,36.18934,227.9926,113.5649,72.64343,0,72.64343,272.6237,64.91027,0.1394164,47.19655,29.16327,81,150.019
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.680039,3.680039,0,-1,0,3.680039,1282.401,0,0,0,47.19286,3.873725,3.680039,0,0,155.3492,178.944,43.31913,0,43.31913,313.7198,74.69505,0.1393297,4.048043,37.75429,0,226.1368
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,-1,0,0,0,0,0,0,50.09681,0,0,0,0,112.03,217.9312,50.09681,0,50.09681,361.2458,86.01073,0.1392297,0,40.07745,0,268.028
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,5.207046,5.207046,0,-1,0,5.207046,1080.401,0,0,0,56.25699,5.481101,5.207046,0,0,61.93323,263.0183,50.77589,0,50.77589,409.416,97.47982,0.1391285,5.72775,45.00559,0,319.2753
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,71.37944,68.7,0,-1,0,68.7,94.75838,0,2.679439,9.817383,65.09901,72.31579,68.7,0,0,11.15734,308.7166,0,7.216785,-7.216785,401.8089,95.66859,0.1391285,78.51738,52.0792,0,373.8156
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,-1,0,0,0,49.88942,0,0,69.06541,0,0,0,0,19.17599,301.4998,19.17599,0,19.17599,420.0009,100,0.1390903,0,55.25233,0,370.5652
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,22.63251,22.63251,0,-1,0,22.63251,253.1002,33.45922,0,0,57.28291,23.82369,22.63251,0,0,0,318.7582,0,0,0,420.0009,100,0.1390903,24.89576,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,5.919116,5.919116,0,-1,0,5.919116,227.2327,7.219518,0,0,13.45017,6.230648,5.919116,0,0,0,318.7582,0,0,0,420.0009,100,0.1390903,6.511027,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,40.51681,40.51681,0,-1,0,40.51681,75.34388,0,0,0,30.52694,42.64927,40.51681,0,0,0,318.7582,0,12.12234,-12.12234,407.2228,96.95761,0.1390903,44.56849,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,-1,0,0,0,0,0,0,9.352702,0,0,0,0,13.46926,306.6359,9.352702,0,9.352702,416.0955,99.07017,0.1390717,0,7.482162,0,315.9886
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,24.57372,24.57372,0,-1,0,24.57372,21.39328,0,3.552714E-15,0,5.257124,25.86707,24.57372,0,0,4.116561,315.0533,0,20.60995,-20.60995,394.3707,93.89761,0.1390717,27.03109,4.2057,0,320.3105
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,22.05145,22.05145,0,-1,0,22.05145,0,0,3.552714E-15,0,0,23.21206,22.05145,0,0,27.0165,294.4434,0,23.21206,-23.21206,369.9031,88.07198,0.1390717,24.2566,0,0,294.4434
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,118.1941,68.7,0,-1,0,68.7,0,0,49.49407,61.31348,0,72.31579,68.7,0,0,52.80767,271.2313,0,72.31579,-72.31579,293.6755,69.92261,0.1390717,130.0135,0,0,271.2313
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,18.31379,18.31379,0,-1,0,18.31379,0,0,0,0,0,19.27767,18.31379,0,0,133.1586,198.9155,0,19.27767,-19.27767,273.3551,65.08442,0.1390717,20.14517,0,0,198.9155
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,13.75195,13.75195,0,-1,0,13.75195,0,0,1.776357E-15,0,0,14.47573,13.75195,0,0,154.5782,179.6379,0,14.47573,-14.47573,258.0963,61.45139,0.1390717,15.12714,0,0,179.6379
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,18.69066,18.69066,0,-1,0,18.69066,0,0,0,0,0,19.67438,18.69066,0,0,170.6623,165.1621,0,19.67438,-19.67438,237.3577,56.51363,0.1390717,20.55972,0,0,165.1621
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,60.44614,60.44614,0,-1,0,60.44614,0,0,7.105427E-15,0,0,63.62752,60.44614,0,0,192.5228,145.4877,0,63.62752,-63.62752,170.2884,40.54478,0.1390717,66.49076,0,0,145.4877
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,62.89469,62.89469,0,-1,0,62.89469,0,0,7.105427E-15,0.4841559,0,66.20493,62.89469,0,0,263.22,81.86023,0,66.20493,-66.20493,100.5023,23.92907,0.1390717,69.18416,0,0,81.86023
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,54.6405,14.87253,0,-1,0,14.87253,0,0,39.76797,45.23202,0,15.6553,14.87253,0,0,336.781,15.6553,0,15.6553,-15.6553,84.00017,20,0.1390717,60.10455,0,0,15.6553
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,37.42155,0,0,-1,0,0,0,0,37.42155,41.1637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390717,41.1637,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,42.55863,0,0,-1,0,0,0,0,42.55863,46.81449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390717,46.81449,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1390717,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,3.145194,3.145194,75.46098,0,21.35963,3.145194,23.85106,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.1391555,3.459713,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,31.52779,31.52779,81,0,22.761,31.52779,19.64532,0,0,0,6.193737,0,0,49.47221,46.9986,284.7256,62.50515,53.19233,0,53.19233,200.3491,47.70206,0.1392721,34.68057,4.954989,81,68.69888
