Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,30.72177,30.72177,81,0,22.761,30.72177,56.80296,0,0,0,17.45087,0,0,50.27823,47.76432,231.5333,110.3782,65.21519,0,65.21519,262.2176,62.43264,0.1393862,33.79395,13.9607,81,127.8291
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,93.41803,68.7,0,-1,0,68.7,44.48605,0,24.71803,34.05984,30.56191,72.31579,68.7,0,0,166.3181,169.0719,0,41.75388,-41.75388,218.2052,51.95351,0.1393862,102.7598,24.44953,0,199.6338
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,49.90212,49.90212,0,-1,0,49.90212,71.93077,7.105427E-15,0,0,35.89499,52.52855,49.90212,0,0,212.7113,127.318,0,16.63357,-16.63357,200.6718,47.77892,0.1393862,54.89234,28.71599,0,163.213
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,37.26122,37.26122,0,-1,0,37.26122,133.9228,0,0,0,49.90126,39.22234,37.26122,0,0,231.1931,110.6845,10.67893,0,10.67893,210.8028,50.19104,0.139365,40.98734,39.92101,0,160.5857
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,76.25631,68.7,0,-1,0,68.7,61.70918,0,7.556307,15.18194,42.39421,72.31579,68.7,0,0,220.5141,120.2955,0,29.92158,-29.92158,179.2626,42.6815,0.139365,83.88194,33.91537,0,162.6897
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,14.63294,14.63294,0,-1,0,14.63294,459.5326,0,0,0,67.24313,15.4031,14.63294,0,0,253.7603,90.37392,51.84004,0,51.84004,228.4424,54.39095,0.1392619,16.09624,53.79451,0,157.6171
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,77.57047,68.7,0,-1,0,68.7,51.77331,0,8.87047,16.62752,35.56826,72.31579,68.7,0,0,201.9203,137.03,0,36.74753,-36.74753,189.7071,45.16827,0.1392619,85.32751,28.45461,0,172.5982
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,32.17878,32.17878,0,-1,0,32.17878,47.33166,0,0,0,15.23075,33.8724,32.17878,0,0,242.7509,100.2824,0,18.64165,-18.64165,170.0571,40.48971,0.1392619,35.39666,12.1846,0,115.5132
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,40.95907,40.95907,0,-1,0,40.95907,5.759873,0,0,0,2.35919,43.11481,40.95907,0,0,263.4638,81.64079,0,40.75562,-40.75562,127.0969,30.26111,0.1392619,45.05498,1.887352,0,83.99997
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,82.87202,49.78244,0,-1,0,49.78244,23.13549,0,33.08958,50.13002,11.51741,52.40257,49.78244,0,0,308.7479,40.88516,0,40.88516,-40.88516,84.00017,20,0.1392619,91.15923,9.213931,0,52.40257
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,25.32217,3.970496,0,-1,0,3.970496,105.2632,0,21.35167,27.06028,4.17947,4.17947,3.970496,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,27.85438,3.343575,0,4.17947
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,80.47792,0,0,-1,0,0,0,0,80.47792,88.52571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,88.52571,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,26.69404,0,0,-1,0,0,0,0,26.69404,29.36344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,29.36344,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,144.2697,0,0,-1,0,0,0,0,144.2697,158.6967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,158.6967,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,77.1621,0,0,-1,0,0,0,0,77.1621,84.87831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,84.87831,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,47.48656,0,0,-1,0,0,0,0,47.48656,52.23522,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,52.23522,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.870275,0,0,-1,0,0,0,0,1.870275,2.057303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,2.057303,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,71.1302,0,0,-1,0,0,0,0,71.1302,78.24322,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,78.24322,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,46.41401,0,0,-1,0,0,0,0,46.41401,51.0554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,51.0554,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,56.87172,0,0,-1,0,0,0,0,56.87172,62.55889,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,62.55889,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,46.18022,0,0,-1,0,0,0,0,46.18022,50.79824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1392619,50.79824,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,52.93212,52.93212,81,0,22.761,52.93212,0,0,0,0,0,0,0,28.06788,26.66448,354.1758,0,26.66448,0,26.66448,109.2963,26.02288,0.1393215,58.22533,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,55.61988,55.61988,81,0,22.761,55.61988,2.540071,0,0,0,1.412785,0,0,25.38012,24.11111,327.5113,23.99804,25.5239,0,25.5239,133.5104,31.78813,0.1393778,61.18187,1.130228,81,25.41082
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,44.4285,44.4285,81,0,22.761,44.4285,36.24008,0,0,0,16.10092,0,0,36.5715,34.74292,301.9874,46.96954,50.84385,0,50.84385,181.7451,43.27256,0.1394846,48.87135,12.88074,81,63.07047
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,27.69588,27.69588,81,0,22.761,27.69588,109.3722,0,0,0,30.29159,0,0,53.30412,50.63891,251.1436,92.729,80.9305,0,80.9305,258.5225,61.55286,0.1395669,30.46547,24.23327,81,123.0206
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,170.2131,165.5665,48.94603,0,48.94603,304.9568,72.60862,0.1394698,0,39.15683,0,214.5125
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,51.69845,51.69845,0,-1,0,51.69845,93.14722,0,7.105427E-15,0,48.15567,54.41942,51.69845,0,0,121.2671,209.6179,0,6.263756,-6.263756,298.3542,71.03658,0.1394698,56.8683,38.52453,0,257.7736
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,59.11364,59.11364,0,-1,0,59.11364,79.85757,0,0,0,47.20671,62.22488,59.11364,0,0,128.2268,203.3541,0,15.01817,-15.01817,282.5237,67.26741,0.1394698,65.025,37.76537,0,250.5608
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,13.27662,13.27662,0,-1,0,13.27662,396.667,0,0,0,52.66398,13.97539,13.27662,0,0,144.9136,188.336,38.68859,0,38.68859,319.2269,76.00626,0.1393932,14.60429,42.13119,0,240.9999
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,-1,0,0,0,0,0,0,12.80732,0,0,0,0,106.225,223.1557,12.80732,0,12.80732,331.377,78.89913,0.1393678,0,10.24585,0,235.963
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,47.13055,47.13055,0,-1,0,47.13055,104.0895,7.105427E-15,0,0,49.05793,49.61111,47.13055,0,0,93.41772,234.6823,0,0.5531721,-0.5531721,330.7939,78.7603,0.1393678,51.84361,39.24635,0,283.7402
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,36.47749,36.47749,0,-1,0,36.47749,55.05515,0,0,0,20.08274,38.39735,36.47749,0,0,94.03236,234.1291,0,18.31462,-18.31462,311.4886,74.1638,0.1393678,40.12524,16.06619,0,254.2118
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.865875,3.865875,0,-1,0,3.865875,530.5416,0,0,0,20.51007,4.069342,3.865875,0,0,114.3819,215.8145,16.44073,0,16.44073,327.0857,77.87738,0.1393353,4.252462,16.40806,0,236.3246
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,40.05825,40.05825,0,-1,0,40.05825,28.72883,0,0,0,11.50827,42.16657,40.05825,0,0,97.94121,230.6111,0,30.65831,-30.65831,294.769,70.18295,0.1393353,44.06407,9.206613,0,242.1194
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,94.26457,68.7,0,-1,0,68.7,7.055444,0,25.56457,34.99103,4.84709,72.31579,68.7,0,0,132.006,199.9528,0,67.4687,-67.4687,223.6507,53.25006,0.1393353,103.691,3.877672,0,204.7999
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,73.14936,68.7,0,-1,0,68.7,0,0,4.44936,11.7643,0,72.31579,68.7,0,0,206.9712,132.4841,0,72.31579,-72.31579,147.4232,35.10069,0.1393353,80.46429,0,0,132.4841
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,62.49351,57.15993,0,-1,0,57.15993,0,0,5.33358,11.58293,0,60.16834,57.15993,0,0,287.3221,60.16834,0,60.16834,-60.16834,84.00017,20,0.1393353,68.74286,0,0,60.16834
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,30.74248,0,0,-1,0,0,0,0,30.74248,33.81673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,33.81673,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,6.601446,0,0,-1,0,0,0,0,6.601446,7.26159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,7.26159,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,57.26001,0,0,-1,0,0,0,0,57.26001,62.98601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,62.98601,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,64.87988,0,0,-1,0,0,0,0,64.87988,71.36787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,71.36787,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,26.99355,0,0,-1,0,0,0,0,26.99355,29.69291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,29.69291,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,5.771317,0,0,-1,0,0,0,0,5.771317,6.348449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,6.348449,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,14.88845,0,0,-1,0,0,0,0,14.88845,16.37729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1393353,16.37729,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.941496,3.941496,76.25729,0,21.56109,3.941496,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1394228,4.335646,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,38.29645,38.29645,81,0,22.761,38.29645,1.464459,0,0,0,0.5608358,0,0,42.70355,40.56837,285.4758,61.83,41.12921,0,41.12921,188.1933,44.80784,0.1395139,42.12609,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,40.09814,40.09814,81,0,22.761,40.09814,39.48222,0,0,0,15.83164,0,0,40.90186,38.85677,244.3466,98.84629,54.6884,0,54.6884,240.0753,57.16067,0.1396285,44.10796,12.66531,81,114.6779
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,46.2919,46.2919,81,0,22.761,46.2919,88.29604,0,0,0,40.87392,0,0,34.7081,32.97269,189.6582,148.0659,73.84661,0,73.84661,310.1323,73.84088,0.1397243,50.92109,32.69913,81,188.9398
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,44.83394,44.83394,0,-1,0,44.83394,132.9348,0,0,0,59.5999,47.19362,44.83394,0,0,115.8116,214.5278,12.40628,0,12.40628,321.9019,76.64317,0.1396998,49.31733,47.67992,0,274.1277
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,18.05805,18.05805,0,-1,0,18.05805,396.1772,0,0,0,71.54189,19.00848,18.05805,0,0,103.4053,225.6935,52.53341,0,52.53341,371.7395,88.50923,0.139596,19.86386,57.23351,0,297.2354
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,17.57116,17.57116,0,-1,0,17.57116,533.6725,24.40461,0,0,93.77245,18.49596,17.57116,0,0,50.87189,272.9735,50.87189,0,50.87189,420.0009,100,0.1394957,19.32828,75.01797,0,366.746
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,-1,0,0,0,97.86298,0,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394957,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,30.55909,30.55909,0,-1,0,30.55909,285.0726,54.94812,0,0,87.11558,32.16746,30.55909,0,0,0,318.7582,0,0,0,420.0009,100,0.1394957,33.615,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1394957,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,54.29522,54.29522,0,-1,0,54.29522,116.9042,6.320538,0,0,63.4734,57.15286,54.29522,0,0,0,318.7582,0,0,0,420.0009,100,0.1394957,59.72474,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,46.96358,46.96358,0,-1,0,46.96358,59.5119,0,0,0,27.94892,49.43535,46.96358,0,0,0,318.7582,0,21.48643,-21.48643,397.3521,94.60747,0.1394957,51.65994,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,81.42345,68.7,0,-1,0,68.7,33.60291,0,12.72345,20.8658,23.0852,72.31579,68.7,0,0,23.87381,297.2718,0,49.23059,-49.23059,345.4586,82.25187,0.1394957,89.5658,18.46816,0,320.357
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,56.00092,56.00092,0,-1,0,56.00092,9.358347,0,0,0,5.24076,58.94833,56.00092,0,0,78.57446,248.0412,0,53.70758,-53.70758,288.8458,68.77267,0.1394957,61.60101,4.192608,0,253.282
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,67.38856,67.38856,0,-1,0,67.38856,0,0,1.421085E-14,5.427414,0,70.93533,67.38856,0,0,138.2495,194.3336,0,70.93533,-70.93533,214.0734,50.96976,0.1394957,74.12741,0,0,194.3336
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,71.67768,68.7,0,-1,0,68.7,0,0,2.977677,10.14544,0,72.31579,68.7,0,0,217.0666,123.3983,0,72.31579,-72.31579,137.8459,32.82038,0.1394957,78.84544,0,0,123.3983
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,86.29108,48.52839,0,-1,0,48.52839,0,0,37.76269,46.3918,0,51.08252,48.52839,0,0,297.4174,51.08252,0,51.08252,-51.08252,84.00017,20,0.1394957,94.92019,0,0,51.08252
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,8.701404,0,0,-1,0,0,0,0,8.701404,9.571544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,9.571544,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,13.47865,0,0,-1,0,0,0,0,13.47865,14.82652,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,14.82652,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,12.85423,0,0,-1,0,0,0,0,12.85423,14.13965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,14.13965,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,62.69824,0,0,-1,0,0,0,0,62.69824,68.96806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,68.96806,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,27.93591,0,0,-1,0,0,0,0,27.93591,30.7295,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,30.7295,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.33086,0,0,-1,0,0,0,0,31.33086,34.46394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,34.46394,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,11.69355,0,0,-1,0,0,0,0,11.69355,12.86291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394957,12.86291,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,56.00808,56.00808,81,0,22.761,56.00808,0,3.552714E-15,0,0,0,0,0,24.99192,23.74232,354.1758,0,23.74232,0,23.74232,106.5241,25.36283,0.1395481,61.60889,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,33.46749,33.46749,81,0,22.761,33.46749,3.645945,0,0,0,1.220206,0,0,47.53251,45.15588,330.4335,21.36809,46.37609,0,46.37609,150.5203,35.8381,0.13965,36.81424,0.9761652,81,22.58829
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,66.06526,66.06526,81,0,22.761,66.06526,21.96475,0,0,0,14.51107,0,0,14.93474,14.188,284.0574,63.10657,28.69907,0,28.69907,177.7467,42.32055,0.1397074,72.67178,11.60886,81,77.61764
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,18.05747,18.05747,81,0,22.761,18.05747,219.8061,0,0,0,39.69142,0,0,62.94253,59.79541,255.3583,88.93573,99.48682,0,99.48682,272.1281,64.79229,0.1397521,19.86321,31.75314,81,128.6272
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,29.60347,29.60347,0,-1,0,29.60347,234.3698,0,0,0,69.38161,31.16155,29.60347,0,0,155.8715,178.4739,38.22006,0,38.22006,308.3869,73.4253,0.1396769,32.56382,55.50529,0,247.8555
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,-1,0,0,0,0,0,0,69.34082,0,0,0,0,117.6514,212.8719,69.34082,0,69.34082,374.1694,89.08776,0.1395407,0,55.47266,0,282.2127
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,-1,0,0,0,5.718793,0,0,54.02942,0,0,0,0,48.31062,275.2787,48.31062,0,48.31062,420.0009,100,0.1394459,0,43.22353,0,329.3081
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,60.84845,60.84845,0,-1,0,60.84845,79.88801,0,0,0,48.61061,64.051,60.84845,0,0,0,318.7582,0,15.44038,-15.44038,403.7253,96.12486,0.1394459,66.9333,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,-1,0,0,0,31.04194,0,0,48.19793,0,0,0,0,17.15598,303.3178,17.15598,0,17.15598,420.0009,100,0.1394123,0,38.55834,0,351.5158
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,4.204861,4.204861,0,-1,0,4.204861,904.3126,33.59892,0,0,38.02509,4.42617,4.204861,0,0,0,318.7582,0,0,0,420.0009,100,0.1394123,4.625348,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,34.75412,34.75412,0,-1,0,34.75412,106.9012,0.5692769,0,0,37.15257,36.58329,34.75412,0,0,0,318.7582,0,0,0,420.0009,100,0.1394123,38.22953,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,83.46769,68.7,0,-1,0,68.7,24.18262,0,14.76769,23.11446,16.61346,72.31579,68.7,0,0,0,318.7582,0,55.70233,-55.70233,361.2854,86.02016,0.1394123,91.81446,13.29077,0,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,53.23553,53.23553,0,-1,0,53.23553,21.29236,0,1.421085E-14,0,11.3351,56.0374,53.23553,0,0,61.89148,263.0559,0,44.7023,-44.7023,314.1651,74.80106,0.1394123,58.55908,9.068079,0,274.391
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,89.4818,68.7,0,-1,0,68.7,6.704328,0,20.7818,29.72998,4.605873,72.31579,68.7,0,0,111.5607,218.3536,0,67.70992,-67.70992,242.7925,57.80763,0.1394123,98.42999,3.684698,0,222.9595
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,35.40219,35.40219,0,-1,0,35.40219,0,0,7.105427E-15,0,0,37.26546,35.40219,0,0,186.7939,150.6437,0,37.26546,-37.26546,203.5113,48.45498,0.1394123,38.94241,0,0,150.6437
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.2,113.3782,0,0,0,203.5113,48.45498,0.1394123,0,0,0,113.3782
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,55.98706,55.98706,0,-1,0,55.98706,0,0,7.105427E-15,0,0,58.93374,55.98706,0,0,228.2,113.3782,0,58.93374,-58.93374,141.3897,33.66414,0.1394123,61.58576,0,0,113.3782
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,37.49926,37.49926,0,-1,0,37.49926,0,0,0,0,0,39.4729,37.49926,0,0,293.6819,54.44447,0,39.4729,-39.4729,99.78159,23.75747,0.1394123,41.24918,0,0,54.44447
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,5.004845,5.004845,0,-1,0,5.004845,0,0,8.881784E-16,0,0,5.268258,5.004845,0,0,337.5407,14.97157,0,5.268258,-5.268258,94.22836,22.43528,0.1394123,5.50533,0,0,14.97157
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,36.6734,9.218147,0,-1,0,9.218147,0,0,27.45525,31.12259,0,9.703313,9.218147,0,0,343.3943,9.703313,0,9.703313,-9.703313,84.00017,20,0.1394123,40.34074,0,0,9.703313
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,24.00216,0,0,-1,0,0,0,0,24.00216,26.40238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394123,26.40238,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,47.53819,0,0,-1,0,0,0,0,47.53819,52.29201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394123,52.29201,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,83.73553,0,0,-1,0,0,0,0,83.73553,92.10908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394123,92.10908,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,29.60834,0,0,-1,0,0,0,0,29.60834,32.56917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394123,32.56917,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394123,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,8.87326,8.87326,81,0,22.761,8.87326,11.45834,0,0,0,1.016729,0,0,72.12674,68.5204,354.1758,0,69.53713,0,69.53713,149.9689,35.70681,0.1395159,9.760586,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,43.35509,43.35509,81,0,22.761,43.35509,26.8855,0,0,0,11.65623,0,0,37.64491,35.76266,284.6387,62.58342,47.41889,0,47.41889,194.9544,46.41762,0.1396153,47.6906,9.324986,81,74.23965
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,4.902524,4.902524,77.21832,0,21.80423,4.902524,248.5926,0,0,0,12.18731,0,0,72.31579,68.7,237.2198,105.2604,80.88731,0,80.88731,271.6908,64.68816,0.1396815,5.392776,9.749846,81,117.4477
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,98.04651,68.7,0,-1,0,68.7,26.89025,0,29.34651,39.15116,18.4736,72.31579,68.7,0,0,156.3325,178.059,0,53.84219,-53.84219,214.9362,51.17518,0.1396815,107.8512,14.77888,0,196.5326
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,59.14961,59.14961,0,-1,0,59.14961,45.66146,0,7.105427E-15,0,27.00857,62.26274,59.14961,0,0,216.1571,124.2168,0,35.25417,-35.25417,177.775,42.3273,0.1396815,65.06457,21.60686,0,151.2254
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,-1,0,0,0,0,0,0,11.54225,0,0,0,0,255.3284,88.96264,11.54225,0,11.54225,188.725,44.93443,0.1396589,0,9.2338,0,100.5049
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,50.7214,50.7214,0,-1,0,50.7214,55.95961,0,7.105427E-15,0,28.3835,53.39095,50.7214,0,0,243.7862,99.35066,0,25.00745,-25.00745,162.3648,38.65821,0.1396589,55.79354,22.7068,0,127.7342
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,72.83176,68.7,0,-1,0,68.7,39.18409,0,4.131755,11.41493,26.91947,72.31579,68.7,0,0,271.5722,74.34322,0,45.39632,-45.39632,114.5129,27.26492,0.1396589,80.11493,21.53558,0,101.2627
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,322.0126,28.9469,51.1713,0,51.1713,163.0582,38.82331,0.1395588,0,40.93704,0,80.1182
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,10.5131,10.5131,0,-1,0,10.5131,357.7782,0,0,0,37.61356,11.06642,10.5131,0,0,270.8413,75.00107,26.54715,0,26.54715,188.2431,44.81969,0.1395069,11.56441,30.09085,0,112.6146
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,-1,0,0,0,0,0,0,7.647544,0,0,0,0,244.2941,98.8935,7.647544,0,7.647544,195.4982,46.54709,0.139492,0,6.118035,0,106.541
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,-1,0,0,0,0,0,0,12.55069,0,0,0,0,236.6466,105.7763,12.55069,0,12.55069,207.4048,49.382,0.1394675,0,10.04055,0,118.327
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,49.53215,49.53215,0,-1,0,49.53215,10.57536,7.105427E-15,0,0,5.238204,52.1391,49.53215,0,0,224.0959,117.0719,0,46.9009,-46.9009,157.9669,37.61109,0.1394675,54.48536,4.190563,0,122.3101
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,20.29932,20.29932,0,-1,0,20.29932,0,0,0,0,0,21.36771,20.29932,0,0,276.208,70.17101,0,21.36771,-21.36771,135.4434,32.24836,0.1394675,22.32926,0,0,70.17101
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,75.46431,46.36314,0,-1,0,46.36314,0,0,29.10117,36.6476,0,48.8033,46.36314,0,0,299.9499,48.8033,0,48.8033,-48.8033,84.00017,20,0.1394675,83.01073,0,0,48.8033
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,72.34876,0,0,-1,0,0,0,0,72.34876,79.58363,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,79.58363,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,22.80537,0,0,-1,0,0,0,0,22.80537,25.08591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,25.08591,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,63.38723,0,0,-1,0,0,0,0,63.38723,69.72595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,69.72595,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,81.78899,0,0,-1,0,0,0,0,81.78899,89.96788,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,89.96788,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,17.55718,0,0,-1,0,0,0,0,17.55718,19.31289,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,19.31289,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,13.33234,0,0,-1,0,0,0,0,13.33234,14.66557,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,14.66557,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,51.25621,0,0,-1,0,0,0,0,51.25621,56.38184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,56.38184,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1394675,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,21.04329,21.04329,81,0,22.761,21.04329,0,0,0,0,0,0,0,59.95671,56.95887,354.1758,0,56.95887,0,56.95887,138.0361,32.86567,0.1395921,23.14762,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,13.68096,13.68096,81,0,22.761,13.68096,2.842852,0,0,0,0.3889295,0,0,67.31904,63.95309,297.2169,51.26299,64.34202,0,64.34202,199.0763,47.39902,0.1397052,15.04906,0.3111436,81,51.65191
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,50.42011,50.42011,81,0,22.761,50.42011,13.74449,0,0,0,6.929986,0,0,30.57989,29.0509,232.8749,109.1708,35.98088,0,35.98088,233.2108,55.52626,0.1397809,55.46212,5.543989,81,116.1008
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,127.7831,127.7831,81,0,22.761,127.7831,9.173011,0,0,0,11.72155,49.24532,46.78305,0,0,196.894,141.5536,0,37.52376,-37.52376,193.6572,46.10878,0.1397809,140.5614,9.377242,81,153.2751
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,10.71152,10.71152,0,-1,0,10.71152,177.4241,0,0,0,19.00482,11.27528,10.71152,0,0,238.5871,104.0298,7.729535,0,7.729535,200.9901,47.85469,0.1397658,11.78267,15.20386,0,123.0347
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,-1,0,0,0,0,0,0,14.46858,0,0,0,0,230.8576,110.9864,14.46858,0,14.46858,214.7162,51.12281,0.1397376,0,11.57487,0,125.455
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,38.24817,38.24817,0,-1,0,38.24817,27.69271,0,7.105427E-15,0,10.59195,40.26123,38.24817,0,0,216.389,124.0081,0,29.66927,-29.66927,183.4421,43.67659,0.1397376,42.07298,8.473562,0,134.6001
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,55.47312,55.47312,0,-1,0,55.47312,16.7854,0,0,0,9.311387,58.39276,55.47312,0,0,249.3548,94.33887,0,49.08137,-49.08137,131.7057,31.35845,0.1397376,61.02044,7.44911,0,103.6503
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,64.7485,63.17229,0,-1,0,63.17229,33.62178,0,1.576221,24.1932,21.23965,66.49714,63.17229,0,0,303.8897,45.2575,0,45.2575,-45.2575,84.00017,20,0.1397376,71.22336,16.99172,0,66.49714
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,71.82672,11.75311,0,-1,0,11.75311,105.2632,0,60.07362,76.65878,12.37169,12.37169,11.75311,0,0,354.1758,0,0,0,0,84.00017,20,0.1397376,79.0094,9.897352,0,12.37169
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,-1,0,0,0,0,0,0,14.08038,0,0,0,0,354.1758,0,14.08038,0,14.08038,97.35799,23.18043,0.1397101,0,11.2643,0,14.08038
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,25.3947,19.36715,0,-1,0,19.36715,39.83103,0,6.027545,14.42976,7.714136,20.38647,19.36715,0,0,340.0954,12.67234,0,12.67234,-12.67234,84.00017,20,0.1397101,27.93417,6.171309,0,20.38647
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,81.55977,5.806989,0,-1,0,5.806989,105.2632,0,75.75278,88.55434,6.112619,6.112619,5.806989,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,89.71574,4.890096,0,6.112619
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,13.8347,5.006598,0,-1,0,5.006598,105.2632,0,8.828105,14.21685,5.270103,5.270103,5.006598,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,15.21817,4.216083,0,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.965254,0,0,-1,0,0,0,0,3.965254,4.36178,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,4.36178,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,50.80574,0,0,-1,0,0,0,0,50.80574,55.88631,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,55.88631,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,67.09229,0,0,-1,0,0,0,0,67.09229,73.80151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,73.80151,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,22.66749,0,0,-1,0,0,0,0,22.66749,24.93424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,24.93424,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,25.1255,0,0,-1,0,0,0,0,25.1255,27.63805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,27.63805,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,36.80333,0,0,-1,0,0,0,0,36.80333,40.48366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,40.48366,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,18.23152,0,0,-1,0,0,0,0,18.23152,20.05467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,20.05467,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397101,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1397088,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,57.56097,57.56097,81,0,22.761,57.56097,8.676734,0,0,0,4.994412,0,0,23.43903,22.26708,353.5257,0.5851135,27.26149,0,27.26149,110.4795,26.30458,0.1397662,63.31707,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,57.45809,57.45809,81,0,22.761,57.45809,10.30012,0,0,0,5.918251,0,0,23.54191,22.36481,326.2642,25.12046,28.28307,0,28.28307,137.3111,32.69306,0.1398254,63.2039,4.734601,81,31.03871
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,63.39333,58.49576,0,-1,0,58.49576,18.80353,0,4.897566,19.59634,10.99927,61.57448,58.49576,0,0,297.9811,50.57521,0,50.57521,-50.57521,84.00017,20,0.1398254,69.73266,8.799414,0,61.57448
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,93.62135,5.856843,0,-1,0,5.856843,105.2632,0,87.7645,101.8121,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1398254,102.9835,4.932078,0,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,0,-1,0,0,0,0,0,0,3.93411,0,0,0,0,354.1758,0,3.93411,0,3.93411,87.73239,20.88862,0.1398178,0,3.147288,0,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,68.03061,10.31153,0,-1,0,10.31153,70.92587,0,57.71909,70.08044,7.313539,10.85424,10.31153,0,0,350.2417,3.540699,0,3.540699,-3.540699,84.00017,20,0.1398178,74.83367,5.850831,0,10.85424
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,0,-1,0,0,0,0,0,0,13.42401,0,0,0,0,354.1758,0,13.42401,0,13.42401,96.7353,23.03217,0.1397916,0,10.73921,0,13.42401
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,25.98781,25.98781,0,-1,0,25.98781,61.42797,0,0,14.07595,15.96379,27.35559,25.98781,0,0,340.7518,12.08161,0,11.3918,-11.3918,84.72728,20.17312,0.1397916,28.58659,12.77103,0,28.04539
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,36.30874,8.375561,0,-1,0,8.375561,97.02727,0,27.93318,37.74025,8.126578,8.81638,8.375561,0,0,353.4094,0.6898019,0,0.6898019,-0.6898019,84.00017,20,0.1397916,39.93962,6.501262,0,8.81638
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,93.21854,6.881773,0,-1,0,6.881773,105.2632,0,86.33676,101.164,7.243972,7.243972,6.881773,0,0,354.1758,0,0,0,0,84.00017,20,0.1397916,102.5404,5.795177,0,7.243972
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,0,-1,0,0,0,0,0,0,6.519283,0,0,0,0,354.1758,0,6.519283,0,6.519283,90.18491,21.47255,0.1397789,0,5.215426,0,6.519283
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,62.61282,10.37809,0,-1,0,10.37809,48.72719,0,52.23473,62.33929,5.056952,10.92431,10.37809,0,0,347.6565,5.867354,0,5.867354,-5.867354,84.00017,20,0.1397789,68.8741,4.045562,0,10.92431
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,123.0459,0,0,-1,0,0,0,0,123.0459,135.3505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,135.3505,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,17.72676,0,0,-1,0,0,0,0,17.72676,19.49944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,19.49944,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.78038,0,0,-1,0,0,0,0,50.78038,55.85841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,55.85841,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,21.06126,0,0,-1,0,0,0,0,21.06126,23.16738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,23.16738,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,44.08779,0,0,-1,0,0,0,0,44.08779,48.49657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,48.49657,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,47.81195,0,0,-1,0,0,0,0,47.81195,52.59314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,52.59314,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,23.85213,0,0,-1,0,0,0,0,23.85213,26.23735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,26.23735,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,56.32698,0,0,-1,0,0,0,0,56.32698,61.95967,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,61.95967,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,24.43372,0,0,-1,0,0,0,0,24.43372,26.87709,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,26.87709,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397789,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,9.559663,9.559663,81,0,22.761,9.559663,0,0,0,0,0,0,0,71.44034,67.86832,354.1758,0,67.86832,0,67.86832,148.3857,35.32986,0.1398846,10.51563,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,61.48579,61.48579,81,0,22.761,61.48579,0.2041132,0,0,0,0.1255006,0,0,19.51421,18.5385,286.3075,61.08149,18.664,0,18.664,166.0919,39.54562,0.1399251,67.63436,0.1004005,81,61.20699
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,90.30575,90.30575,81,0,22.761,90.30575,3.217202,0,1.421085E-14,0,2.905318,9.795523,9.305747,0,0,267.6435,77.87909,0,6.890205,-6.890205,158.829,37.81636,0.1399251,99.33632,2.324255,81,80.78441
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,84.23163,84.23163,81,0,22.761,84.23163,5.038716,0,0,0,4.244193,3.401714,3.231628,0,0,275.2993,70.98888,0.8424792,0,0.8424792,159.6283,38.00666,0.1399266,92.65479,3.395354,81,75.23308
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,65.14454,65.14454,0,-1,0,65.14454,17.71507,0,1.421085E-14,2.958997,11.5404,68.5732,65.14454,0,0,274.4568,71.74712,0,57.0328,-57.0328,99.51042,23.69291,0.1399266,71.659,9.232322,0,83.28752
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,84.76588,31.12414,0,-1,0,31.12414,57.98693,0,53.64174,75.83475,18.04793,32.76225,31.12414,0,0,337.8266,14.71432,0,14.71432,-14.71432,84.00017,20,0.1399266,93.24246,14.43834,0,32.76225
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,0,-1,0,0,0,0,0,0,19.38934,0,0,0,0,354.1758,0,19.38934,0,19.38934,102.3945,24.3796,0.1398889,0,15.51147,0,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,62.00456,30.46479,0,-1,0,30.46479,47.98257,0,31.53978,48.84975,14.61779,32.0682,30.46479,0,0,334.7865,17.45041,0,17.45041,-17.45041,84.00017,20,0.1398889,68.20502,11.69423,0,32.0682
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,19.84408,7.041831,0,-1,0,7.041831,105.2632,0,12.80225,20.42012,7.412454,7.412454,7.041831,0,0,354.1758,0,0,0,0,84.00017,20,0.1398889,21.82849,5.929963,0,7.412454
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,21.20131,2.475277,0,-1,0,2.475277,105.2632,0,18.72603,22.82639,2.605555,2.605555,2.475277,0,0,354.1758,0,0,0,0,84.00017,20,0.1398889,23.32144,2.084444,0,2.605555
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,-1,0,0,0,0,0,0,6.783357,0,0,0,0,354.1758,0,6.783357,0,6.783357,90.43542,21.5322,0.1398757,0,5.426686,0,6.783357
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,28.82358,9.340588,0,-1,0,9.340588,39.90302,0,19.483,25.19801,3.727176,9.832197,9.340588,0,0,347.3925,6.105021,0,6.105021,-6.105021,84.00017,20,0.1398757,31.70594,2.981741,0,9.832197
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,40.46169,2.205643,0,-1,0,2.205643,105.2632,0,38.25605,44.06673,2.321729,2.321729,2.205643,0,0,354.1758,0,0,0,0,84.00017,20,0.1398757,44.50786,1.857384,0,2.321729
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,-1,0,0,0,0,0,0,5.219855,0,0,0,0,354.1758,0,5.219855,0,5.219855,88.95216,21.17904,0.1398655,0,4.175884,0,5.219855
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,46.23769,4.462976,0,-1,0,4.462976,0,0,41.77472,46.39848,0,4.69787,4.462976,0,0,348.956,4.69787,0,4.69787,-4.69787,84.00017,20,0.1398655,50.86146,0,0,4.69787
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.26421,0,0,-1,0,0,0,0,43.26421,47.59063,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,47.59063,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,11.04492,0,0,-1,0,0,0,0,11.04492,12.14942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,12.14942,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.88762,0,0,-1,0,0,0,0,28.88762,31.77638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,31.77638,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,40.62937,0,0,-1,0,0,0,0,40.62937,44.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,44.69231,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,15.65008,0,0,-1,0,0,0,0,15.65008,17.21509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,17.21509,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,37.71677,0,0,-1,0,0,0,0,37.71677,41.48845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,41.48845,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,55.38965,0,0,-1,0,0,0,0,55.38965,60.92861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,60.92861,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,15.96843,0,0,-1,0,0,0,0,15.96843,17.56527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1398655,17.56527,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.51386,46.51386,81,0,22.761,46.51386,0,0,0,0,0,0,0,34.48614,32.76183,354.1758,0,32.76183,0,32.76183,115.0808,27.40013,0.1399366,51.16525,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,60.94578,60.94578,81,0,22.761,60.94578,2.410713,0,0,0,1.469228,0,0,20.05422,19.05151,321.414,29.48565,20.52074,0,20.52074,134.5485,32.03528,0.1399805,67.04035,1.175382,81,30.95488
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,22.63926,22.63926,81,0,22.761,22.63926,76.82514,0,0,0,17.39264,0,0,58.36074,55.44271,300.8932,47.95432,72.83535,0,72.83535,203.6461,48.48708,0.1400762,24.90318,13.91411,81,65.34695
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,24.28099,24.28099,81,0,22.761,24.28099,105.6893,0,0,0,25.6624,0,0,56.71901,53.88306,228.0579,113.5061,79.54546,0,79.54546,279.1096,66.45453,0.1401585,26.7091,20.52992,81,139.1685
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,66.74007,66.74007,0,-1,0,66.74007,70.52067,0,0,4.714083,47.06554,70.25271,66.74007,0,0,148.5124,185.097,0,23.18717,-23.18717,254.6682,60.63515,0.1401585,73.41409,37.65244,0,232.1626
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,74.52247,68.7,0,-1,0,68.7,80.11332,0,5.822467,13.27471,55.03785,72.31579,68.7,0,0,174.276,161.9099,0,17.27794,-17.27794,236.4556,56.29884,0.1401585,81.97472,44.03028,0,216.9477
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,20.14102,20.14102,0,-1,0,20.14102,328.7767,0,0,0,66.21899,21.20108,20.14102,0,0,193.4737,144.6319,45.01791,0,45.01791,279.1634,66.46733,0.140071,22.15512,52.97519,0,210.8509
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,32.7246,32.7246,0,-1,0,32.7246,233.1612,0,0,0,76.30107,34.44695,32.7246,0,0,148.4557,185.1481,41.85412,0,41.85412,318.8697,75.9212,0.1399897,35.99706,61.04086,0,261.4491
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,93.12404,68.7,0,-1,0,68.7,94.56458,0,24.42404,33.73644,64.96586,72.31579,68.7,0,0,106.6016,222.8168,0,7.349928,-7.349928,311.1222,74.07655,0.1399897,102.4364,51.97269,0,287.7826
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,58.41087,58.41087,0,-1,0,58.41087,96.16856,0,7.105427E-15,0,56.1729,61.48513,58.41087,0,0,114.7682,215.4668,0,5.312233,-5.312233,305.5226,72.74332,0.1399897,64.25196,44.93832,0,271.6397
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,52.17369,52.17369,0,-1,0,52.17369,82.41892,0,7.105427E-15,0,43.001,54.91968,52.17369,0,0,120.6707,210.1546,0,11.91868,-11.91868,292.9592,69.75204,0.1399897,57.39106,34.40079,0,253.1556
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,34.07231,34.07231,0,-1,0,34.07231,59.76841,0,0,0,20.36448,35.86559,34.07231,0,0,133.9137,198.2359,0,15.50111,-15.50111,276.6196,65.86167,0.1399897,37.47954,16.29158,0,218.6004
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,47.25372,47.25372,0,-1,0,47.25372,50.72799,0,0,0,23.97086,49.74075,47.25372,0,0,151.1371,182.7348,0,25.76989,-25.76989,249.4557,59.3941,0.1399897,51.97909,19.17669,0,206.7057
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,94.18664,68.7,0,-1,0,68.7,7.561958,0,25.48664,34.9053,5.195065,72.31579,68.7,0,0,179.7704,156.9649,0,67.12073,-67.12073,178.7043,42.54855,0.1399897,103.6053,4.156052,0,162.16
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3489,89.84418,0,0,0,178.7043,42.54855,0.1399897,0,0,0,89.84418
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,43.91434,43.91434,0,-1,0,43.91434,0,0,0,0,0,46.22563,43.91434,0,0,254.3489,89.84418,0,46.22563,-46.22563,129.9782,30.94712,0.1399897,48.30578,0,0,89.84418
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.96951,36.96951,0,-1,0,36.96951,0,0,7.105427E-15,0,0,38.91527,36.96951,0,0,305.7107,43.61856,0,38.91527,-38.91527,88.95787,21.1804,0.1399897,40.66646,0,0,43.61856
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,39.50424,4.468124,0,-1,0,4.468124,0,0,35.03612,38.98654,0,4.703288,4.468124,0,0,348.9499,4.703288,0,4.703288,-4.703288,84.00017,20,0.1399897,43.45466,0,0,4.703288
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,20.58021,0,0,-1,0,0,0,0,20.58021,22.63823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399897,22.63823,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399897,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399897,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,3.271026,0,0,-1,0,0,0,0,3.271026,3.598129,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399897,3.598129,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399897,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399897,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,44.26099,44.26099,81,0,22.761,44.26099,0,0,0,0,0,0,0,36.73901,34.90206,354.1758,0,34.90206,0,34.90206,117.1112,27.88356,0.1400651,48.68709,0,81,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,21.02687,21.02687,81,0,22.761,21.02687,3.361303,0,0,0,0.7067766,0,0,59.97313,56.97448,319.2737,31.41186,57.68125,0,57.68125,171.8324,40.9124,0.1401893,23.12955,0.5654213,81,32.11863
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,60.12743,60.12743,81,0,22.761,60.12743,36.05346,0,0,0,21.67802,0,0,20.87257,19.82894,261.5925,83.32498,41.50696,0,41.50696,211.2094,50.28785,0.1402701,66.14017,17.34242,81,105.003
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,220.0855,120.6812,116.8515,0,116.8515,322.0644,76.68185,0.1402459,0,38.52116,81,168.8327
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,44.12244,44.12244,0,-1,0,44.12244,165.3106,0,0,0,72.93909,46.44468,44.12244,0,0,103.2341,225.8475,26.49441,0,26.49441,347.1992,82.66631,0.1401946,48.53469,58.35127,0,298.7867
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,45.88018,45.88018,0,-1,0,45.88018,179.3643,0,0,0,82.29265,48.29492,45.88018,0,0,76.73968,249.6925,33.99773,0,33.99773,379.4523,90.3456,0.1401288,50.46819,65.83412,0,331.9852
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,18.81142,18.81142,0,-1,0,18.81142,574.6774,45.56152,0,0,108.105,19.80149,18.81142,0,0,42.74194,280.2905,42.74194,0,42.74194,420.0009,100,0.1400461,20.69256,86.48396,0,388.3954
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,57.8424,57.8424,0,-1,0,57.8424,197.7307,53.48542,0,0,114.3721,60.88673,57.8424,0,0,0,318.7582,0,0,0,420.0009,100,0.1400461,63.62663,91.49772,0,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,79.41603,68.7,0,-1,0,68.7,166.2726,41.91348,10.71603,18.65763,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1400461,87.35764,91.38342,0,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,7.602249,7.602249,0,-1,0,7.602249,1151.072,79.50496,0,0,87.50733,8.002367,7.602249,0,0,0,318.7582,0,0,0,420.0009,100,0.1400461,8.362473,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,63.40964,63.40964,0,-1,0,63.40964,113.052,4.938897,0,1.050605,71.68589,66.74699,63.40964,0,0,0,318.7582,0,0,0,420.0009,100,0.1400461,69.7506,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,-1,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1400461,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,27.29631,27.29631,0,-1,0,27.29631,94.25584,3.552714E-15,0,0,25.72836,28.73296,27.29631,0,0,0,318.7582,0,3.004592,-3.004592,416.8337,99.24593,0.1400461,30.02594,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,39.42877,39.42877,0,-1,0,39.42877,13.04674,0,7.105427E-15,0,5.144169,41.50397,39.42877,0,0,3.338436,315.7536,0,36.3598,-36.3598,378.5071,90.12057,0.1400461,43.37165,4.115335,0,320.8978
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.73821,279.3938,0,0,0,378.5071,90.12057,0.1400461,0,0,0,279.3938
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,11.49614,11.49614,0,-1,0,11.49614,0,0,0,0,0,12.1012,11.49614,0,0,43.73821,279.3938,0,12.1012,-12.1012,365.7513,87.08348,0.1400461,12.64575,0,0,279.3938
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,28.04625,28.04625,0,-1,0,28.04625,0,0,3.552714E-15,0,0,29.52236,28.04625,0,0,57.18399,267.2926,0,29.52236,-29.52236,334.632,79.67414,0.1400461,30.85087,0,0,267.2926
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.55877,35.55877,0,-1,0,35.55877,0,0,7.105427E-15,0,0,37.43028,35.55877,0,0,89.98661,237.7703,0,37.43028,-37.43028,295.1771,70.28011,0.1400461,39.11465,0,0,237.7703
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.862707,2.862707,0,-1,0,2.862707,0,0,4.440892E-16,0,0,3.013376,2.862707,0,0,131.5758,200.34,0,3.013376,-3.013376,292.0007,69.52383,0.1400461,3.148978,0,0,200.34
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,14.10233,14.10233,0,-1,0,14.10233,0,0,1.776357E-15,0,0,14.84456,14.10233,0,0,134.924,197.3266,0,14.84456,-14.84456,276.3531,65.79823,0.1400461,15.51257,0,0,197.3266
