Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,87.34418,68.7,0,-1,0,68.7,0,0,18.64417,27.37859,0,72.31579,68.7,0,0,151.418,182.4821,0,72.31579,-72.31579,200.1256,47.64886,0.1400461,96.07859,0,0,182.4821
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,20.83992,20.83992,0,-1,0,20.83992,0,0,0,0,0,21.93676,20.83992,0,0,231.7688,110.1663,0,21.93676,-21.93676,177.0022,42.14331,0.1400461,22.92391,0,0,110.1663
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.45444,43.45444,0,-1,0,43.45444,0,0,7.105427E-15,0,0,45.74152,43.45444,0,0,256.143,88.22951,0,45.74152,-45.74152,128.7864,30.66338,0.1400461,47.79988,0,0,88.22951
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.9669,42.488,0,0,0,128.7864,30.66338,0.1400461,0,0,0,42.488
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,8.529634,8.529634,0,0,0,8.529634,0,0,1.776357E-15,0,0,8.978563,8.529634,0,0,306.9669,42.488,0,8.978563,-8.978563,119.3222,28.40999,0.1400461,9.382599,0,0,42.488
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,41.30097,41.30097,81,0,22.761,41.30097,3.351995,0,0,0,1.384406,0,0,39.69903,37.71408,316.9431,33.50943,39.09848,0,39.09848,156.4143,37.24142,0.1401296,45.43106,1.107525,81,34.89384
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,10.74266,10.74266,81,0,22.761,10.74266,165.3564,0,0,0,17.76367,0,0,70.25734,66.74447,277.8446,68.69807,84.50815,0,84.50815,236.5858,56.32983,0.1402017,11.81693,14.21094,81,86.46174
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,57.19889,57.19889,81,0,22.761,57.19889,67.6258,0,0,0,38.68121,0,0,23.80111,22.61105,193.3365,144.7554,61.29226,0,61.29226,294.7327,70.17431,0.1403177,62.91878,30.94497,81,183.4366
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,29.98152,29.98152,0,-1,0,29.98152,208.572,0,0,0,62.53306,31.55949,29.98152,0,0,132.0442,199.9184,30.97357,0,30.97357,324.1168,77.17052,0.1402579,32.97967,50.02645,0,262.4515
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,30.91526,30.91526,0,-1,0,30.91526,130.0052,0,0,0,40.19144,32.54238,30.91526,0,0,101.0706,227.7946,7.649056,0,7.649056,331.3734,78.89825,0.1402431,34.00679,32.15315,0,267.9861
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,9.793317,9.793317,0,-1,0,9.793317,439.4003,0,0,0,43.03186,10.30875,9.793317,0,0,93.42159,234.6788,32.72311,0,32.72311,362.4172,86.28963,0.1401801,10.77265,34.42549,0,277.7107
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,29.30748,29.30748,0,-1,0,29.30748,277.5175,0,0,0,81.3334,30.84998,29.30748,0,0,60.69848,264.1296,50.48342,0,50.48342,410.31,97.69266,0.1400828,32.23823,65.06673,0,345.463
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,13.61536,13.61536,0,-1,0,13.61536,628.7875,61.06467,0,0,85.61169,14.33196,13.61536,0,0,10.21506,309.5647,10.21506,0,10.21506,420.0009,100,0.1400632,14.9769,68.48936,0,395.1764
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,30.93046,30.93046,0,-1,0,30.93046,247.1894,43.89845,0,0,76.45683,32.55838,30.93046,0,0,0,318.7582,0,0,0,420.0009,100,0.1400632,34.02351,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,5.807097,5.807097,0,-1,0,5.807097,876.622,44.79356,0,0,50.90629,6.112734,5.807097,0,0,0,318.7582,0,0,0,420.0009,100,0.1400632,6.387807,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,16.44602,16.44602,0,-1,0,16.44602,187.5074,13.5259,0,0,30.8375,17.3116,16.44602,0,0,0,318.7582,0,0,0,420.0009,100,0.1400632,18.09062,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,36.53251,36.53251,0,-1,0,36.53251,41.65142,0,7.105427E-15,0,15.21631,38.45528,36.53251,0,0,0,318.7582,0,23.23897,-23.23897,395.5048,94.16763,0.1400632,40.18576,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,27.88387,27.88387,0,-1,0,27.88387,18.2587,0,3.552714E-15,0,5.091231,29.35144,27.88387,0,0,25.82107,295.5193,0,24.26021,-24.26021,369.9323,88.07895,0.1400632,30.67225,4.072985,0,300.6105
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,46.87863,46.87863,0,-1,0,46.87863,0,0,0,0,0,49.34592,46.87863,0,0,52.77686,271.2591,0,49.34592,-49.34592,317.9171,75.6944,0.1400632,51.56649,0,0,271.2591
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,55.1668,55.1668,0,-1,0,55.1668,0,0,7.105427E-15,0,0,58.07031,55.1668,0,0,107.6057,221.9131,0,58.07031,-58.07031,256.7057,61.12027,0.1400632,60.68348,0,0,221.9131
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1282,163.8428,0,0,0,256.7057,61.12027,0.1400632,0,0,0,163.8428
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1282,163.8428,0,0,0,256.7057,61.12027,0.1400632,0,0,0,163.8428
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.1282,163.8428,0,0,0,256.7057,61.12027,0.1400632,0,0,0,163.8428
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,61.3154,61.3154,0,-1,0,61.3154,0,0,7.105427E-15,0,0,64.54253,61.3154,0,0,172.1282,163.8428,0,64.54253,-64.54253,188.6719,44.92178,0.1400632,67.44695,0,0,163.8428
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8422,99.30029,0,0,0,188.6719,44.92178,0.1400632,0,0,0,99.30029
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,6.788713,6.788713,0,-1,0,6.788713,0,0,8.881784E-16,0,0,7.146014,6.788713,0,0,243.8422,99.30029,0,7.146014,-7.146014,181.1393,43.12832,0.1400632,7.467585,0,0,99.30029
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,17.06532,17.06532,0,-1,0,17.06532,0,0,3.552714E-15,0,0,17.9635,17.06532,0,0,251.7822,92.15427,0,17.9635,-17.9635,162.2041,38.61995,0.1400632,18.77186,0,0,92.15427
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,23.26554,23.26554,0,-1,0,23.26554,0,0,0,0,0,24.49004,23.26554,0,0,271.7416,74.19077,0,24.49004,-24.49004,136.3893,32.47359,0.1400632,25.59209,0,0,74.19077
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.670315,1.670315,0,0,0,1.670315,0,0,2.220446E-16,0,0,1.758226,1.670315,0,0,298.9528,49.70073,0,1.758226,-1.758226,134.536,32.03232,0.1400632,1.837347,0,0,49.70073
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,85.84727,85.84727,81,0,22.761,85.84727,1.377815,0,0,0,1.182817,5.102393,4.847273,0,0,300.9064,47.9425,0,3.919576,-3.919576,130.4044,31.04861,0.1400632,94.432,0.9462537,81,49.12532
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,15.53426,15.53426,81,0,22.761,15.53426,103.9317,0,0,0,16.14502,0,0,65.46574,62.19246,305.2614,44.02293,78.33748,0,78.33748,204.7219,48.7432,0.140147,17.08768,12.91602,81,60.16795
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,127.5383,127.5383,81,0,22.761,127.5383,19.93701,0,0,0,25.42732,48.98767,46.53829,0,0,226.924,114.5267,0,23.56035,-23.56035,179.8871,42.83017,0.140147,140.2921,20.34186,81,139.954
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,74.76425,68.7,0,-1,0,68.7,37.09918,0,6.064251,13.54068,25.48714,72.31579,68.7,0,0,253.1021,90.96631,0,46.82865,-46.82865,130.5253,31.0774,0.140147,82.24068,20.38971,0,116.4534
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,71.47764,68.7,0,-1,0,68.7,41.84064,0,2.777641,31.23317,28.74452,72.31579,68.7,0,0,305.134,44.13765,0,43.57127,-43.57127,84.59719,20.14215,0.140147,78.6254,22.99562,0,72.88218
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,0,-1,0,0,0,0,0,0,42.74297,0,0,0,0,353.5465,0.5663879,42.74297,0,42.74297,125.1467,29.79678,0.1400648,0,34.19438,0,43.30936
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,41.03672,41.03672,0,-1,0,41.03672,148.285,0,0,0,60.8513,43.19654,41.03672,0,0,310.8035,39.03506,17.65475,0,17.65475,141.8955,33.78458,0.1400309,45.14039,48.68104,0,99.88636
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,34.9985,34.9985,0,-1,0,34.9985,135.9177,0,0,0,47.56916,36.84053,34.9985,0,0,293.1488,54.92434,10.72863,0,10.72863,152.0736,36.20792,0.1400103,38.49836,38.05533,0,102.4935
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,26.42907,26.42907,0,-1,0,26.42907,126.0089,0,0,0,33.30298,27.82007,26.42907,0,0,282.4201,64.58011,5.482913,0,5.482913,157.2751,37.44638,0.1399998,29.07197,26.64239,0,97.88309
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,61.90372,61.90372,0,-1,0,61.90372,64.07293,0,0,0,39.66352,65.1618,61.90372,0,0,276.9372,69.51473,0,25.49829,-25.49829,130.3976,31.04698,0.1399998,68.09409,31.73082,0,109.1783
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,20.4055,20.4055,0,-1,0,20.4055,133.9504,0,0,0,27.33326,21.47948,20.4055,0,0,305.2686,44.01645,5.853782,0,5.853782,135.951,32.36921,0.1399886,22.44605,21.8666,0,71.3497
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,76.84082,64.84418,0,-1,0,64.84418,29.25812,0,11.99663,34.09958,18.97219,68.25704,64.84418,0,0,299.4149,49.28485,0,49.28485,-49.28485,84.00017,20,0.1399886,84.5249,15.17775,0,68.25704
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,60.66288,4.857973,0,-1,0,4.857973,105.2632,0,55.80491,65.75758,5.113656,5.113656,4.857973,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,66.72917,4.090925,0,5.113656
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,22.81065,0,0,-1,0,0,0,0,22.81065,25.09171,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,25.09171,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,41.26006,0,0,-1,0,0,0,0,41.26006,45.38607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,45.38607,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3729193,0,0,-1,0,0,0,0,0.3729193,0.4102112,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,0.4102112,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.9797838,0,0,-1,0,0,0,0,0.9797838,1.077762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,1.077762,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,30.09347,0,0,-1,0,0,0,0,30.09347,33.10281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,33.10281,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.314923,0,0,-1,0,0,0,0,1.314923,1.446416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,1.446416,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,50.40443,0,0,-1,0,0,0,0,50.40443,55.44487,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,55.44487,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,34.03835,0,0,-1,0,0,0,0,34.03835,37.44218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,37.44218,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,40.75365,0,0,-1,0,0,0,0,40.75365,44.82902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399886,44.82902,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,28.42821,28.42821,81,0,22.761,28.42821,0,0,0,0,0,0,0,52.5718,49.94321,354.1758,0,49.94321,0,49.94321,131.3804,31.281,0.1400952,31.27102,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,76.58018,76.58018,81,0,22.761,76.58018,1.71494,0,0,0,1.313304,0,0,4.419825,4.198834,304.2326,44.94889,5.512138,0,5.512138,136.6097,32.52606,0.1401065,84.23819,1.050644,81,46.26219
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,39.28986,39.28986,81,0,22.761,39.28986,46.76107,0,0,0,18.37236,0,0,41.71014,39.62463,298.7205,49.90981,57.99699,0,57.99699,191.6305,45.62622,0.1402228,43.21885,14.69789,81,68.28217
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,240.7235,102.1071,105.4975,0,105.4975,291.7142,69.45563,0.1402207,0,29.43798,81,138.9046
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,14.01787,14.01787,0,-1,0,14.01787,326.2943,0,0,0,45.73952,14.75566,14.01787,0,0,135.226,197.0548,30.98387,0,30.98387,321.1081,76.45415,0.1401614,15.41966,36.59162,0,242.7944
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,80.16261,68.7,0,-1,0,68.7,24.308,0,11.4626,19.47886,16.69959,72.31579,68.7,0,0,104.2421,224.9403,0,55.6162,-55.6162,262.4835,62.49594,0.1401614,88.17886,13.35968,0,241.6399
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,30.88351,30.88351,0,-1,0,30.88351,75.7042,0,0,0,23.38012,32.50896,30.88351,0,0,166.0379,169.3241,0,9.128842,-9.128842,252.8608,60.20484,0.1401614,33.97186,18.70409,0,192.7042
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.947785,2.947785,0,-1,0,2.947785,1843.256,0,0,0,54.33522,3.102931,2.947785,0,0,176.181,160.1953,51.2323,0,51.2323,301.4641,71.77701,0.1400634,3.242563,43.46818,0,214.5305
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,98.74936,68.7,0,-1,0,68.7,105.3662,0,30.04936,39.92429,72.38657,72.31579,68.7,0,0,124.9488,206.3044,0.07078499,0,0.07078499,301.5312,71.793,0.1400632,108.6243,57.90926,0,278.6909
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,62.93727,62.93727,0,-1,0,62.93727,131.4435,0,0,0.5310029,82.72694,66.24976,62.93727,0,0,124.878,206.3681,16.47718,0,16.47718,317.1628,75.51481,0.1400317,69.231,66.18156,0,289.095
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,35.99143,35.99143,0,-1,0,35.99143,95.32813,0,0,0,34.30996,37.88571,35.99143,0,0,108.4008,221.1975,0,3.575757,-3.575757,313.3936,74.61739,0.1400317,39.59057,27.44797,0,255.5075
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,37.51046,37.51046,0,-1,0,37.51046,68.67133,0,0,0,25.75892,39.48469,37.51046,0,0,112.3739,217.6218,0,13.72576,-13.72576,298.9254,71.17258,0.1400317,41.2615,20.60714,0,243.3807
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,72.04751,68.7,0,-1,0,68.7,29.19854,0,3.347512,10.55226,20.0594,72.31579,68.7,0,0,127.6247,203.896,0,52.25639,-52.25639,243.8423,58.05759,0.1400317,79.25227,16.04752,0,223.9554
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,-1,0,0,0,0,0,0,4.990216,0,0,0,0,185.6874,151.6396,4.990216,0,4.990216,248.5765,59.18476,0.1400222,0,3.992172,0,156.6298
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,3.23439,3.23439,0,-1,0,3.23439,0,0,4.440892E-16,0,0,3.404621,3.23439,0,0,180.6971,156.1308,0,3.404621,-3.404621,244.9877,58.33029,0.1400222,3.557829,0,0,156.1308
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,87.65042,68.7,0,-1,0,68.7,0,0,18.95042,27.71546,0,72.31579,68.7,0,0,184.4801,152.7262,0,72.31579,-72.31579,168.7602,40.18091,0.1400222,96.41547,0,0,152.7262
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,133.3781,68.7,0,-1,0,68.7,0,0,64.67807,78.01588,0,72.31579,68.7,0,0,264.8309,80.41039,0,72.31579,-72.31579,92.53262,22.03153,0.1400222,146.7159,0,0,80.41039
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.1818,8.094599,0,0,0,92.53262,22.03153,0.1400222,0,0,0,8.094599
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.682673,4.682673,0,-1,0,4.682673,0,0,0,0,0,4.92913,4.682673,0,0,345.1818,8.094599,0,4.92913,-4.92913,87.33687,20.79445,0.1400222,5.150941,0,0,8.094599
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,38.36653,3.007195,0,-1,0,3.007195,0,0,35.35933,39.19598,0,3.165468,3.007195,0,0,350.6586,3.165468,0,3.165468,-3.165468,84.00017,20,0.1400222,42.20318,0,0,3.165468
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,71.55295,0,0,-1,0,0,0,0,71.55295,78.70824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400222,78.70824,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,92.13611,0,0,-1,0,0,0,0,92.13611,101.3497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400222,101.3497,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400222,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.88164,0,0,-1,0,0,0,0,41.88164,46.06981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400222,46.06981,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,8.669165,8.669165,80.98495,0,22.75719,8.669165,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1401238,9.53608,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,89.99518,89.99518,81,0,22.761,89.99518,0.4989925,0,0,0,0.4490692,9.468609,8.995178,0,0,285.4758,61.83,0,9.019539,-9.019539,139.6673,33.25405,0.1401238,98.9947,0.3592553,81,62.27907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,7.474753,7.474753,79.79054,0,22.45501,7.474753,248.4099,0,0,0,18.56803,0,0,72.31579,68.7,295.4975,52.81046,87.26803,0,87.26803,222.457,52.96585,0.1401852,8.222229,14.85442,81,71.37849
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,82.75059,82.75059,81,0,22.761,82.75059,44.24476,0,0,0,36.6128,1.842721,1.750585,0,0,208.2295,131.3517,34.77008,0,34.77008,255.4428,60.81959,0.1402452,91.02564,29.29024,81,167.9645
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,27.88084,27.88084,0,-1,0,27.88084,205.2016,0,0,0,57.21191,29.34825,27.88084,0,0,173.4594,162.6448,27.86366,0,27.86366,281.8766,67.11334,0.1401921,30.66892,45.76953,0,219.8567
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,-1,0,0,0,0,0,0,80.32143,0,0,0,0,145.5957,187.7221,80.32143,0,80.32143,358.0762,85.25607,0.1400391,0,64.25714,0,268.0435
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,92.14337,68.7,0,-1,0,68.7,120.9973,0,23.44337,32.65771,83.12517,72.31579,68.7,0,0,65.27431,260.0114,10.80938,0,10.80938,368.3309,87.69765,0.1400185,101.3577,66.50014,0,343.1365
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,-1,0,0,0,45.29108,0,0,99.75602,0,0,0,0,54.46494,269.7398,54.46494,0,54.46494,420.0009,100,0.1399149,0,79.80482,0,369.4958
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,123.9358,68.7,0,-1,0,68.7,164.3583,40.59835,55.23584,67.62942,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1399149,136.3294,90.33131,0,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1399149,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,27.97082,27.97082,0,-1,0,27.97082,216.7744,31.1906,0,0,60.63356,29.44296,27.97082,0,0,0,318.7582,0,0,0,420.0009,100,0.1399149,30.7679,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,72.4483,68.7,0,-1,0,68.7,54.47115,0,3.748302,10.99313,37.42168,72.31579,68.7,0,0,0,318.7582,0,34.89411,-34.89411,383.2192,91.24249,0.1399149,79.69313,29.93735,0,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,38.55902,38.55902,0,-1,0,38.55902,57.96056,0,0,0,22.34902,40.58844,38.55902,0,0,38.77123,283.8641,0,18.23942,-18.23942,363.9932,86.66487,0.1399149,42.41492,17.87922,0,306.2131
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,60.23884,60.23884,0,-1,0,60.23884,8.282867,0,7.105427E-15,0,4.989503,63.4093,60.23884,0,0,59.03725,265.6247,0,58.4198,-58.4198,302.4133,72.00303,0.1399149,66.26272,3.991602,0,270.6142
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,48.6306,48.6306,0,-1,0,48.6306,0,0,7.105427E-15,0,0,51.19011,48.6306,0,0,123.9481,207.2049,0,51.19011,-51.19011,248.4542,59.15564,0.1399149,53.49367,0,0,207.2049
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.826,156.0148,0,0,0,248.4542,59.15564,0.1399149,0,0,0,156.0148
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,56.69685,56.69685,0,-1,0,56.69685,0,0,7.105427E-15,0,0,59.68089,56.69685,0,0,180.826,156.0148,0,59.68089,-59.68089,185.545,44.1773,0.1399149,62.36653,0,0,156.0148
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,37.23057,37.23057,0,-1,0,37.23057,0,0,0,0,0,39.19007,37.23057,0,0,247.1381,96.3339,0,39.19007,-39.19007,144.2351,34.34161,0.1399149,40.95362,0,0,96.3339
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,39.35611,39.35611,0,-1,0,39.35611,0,0,7.105427E-15,0,0,41.42749,39.35611,0,0,290.6826,57.14383,0,41.42749,-41.42749,100.5667,23.94439,0.1399149,43.29172,0,0,57.14383
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,77.46645,14.93053,0,-1,0,14.93053,0,0,62.53592,70.28256,0,15.71634,14.93053,0,0,336.7132,15.71634,0,15.71634,-15.71634,84.00017,20,0.1399149,85.21309,0,0,15.71634
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,20.78994,0,0,-1,0,0,0,0,20.78994,22.86893,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399149,22.86893,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,25.98181,0,0,-1,0,0,0,0,25.98181,28.57999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399149,28.57999,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,72.96516,0,0,-1,0,0,0,0,72.96516,80.26167,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399149,80.26167,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.98062,0,0,-1,0,0,0,0,29.98062,32.97868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399149,32.97868,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,7.570563,7.570563,79.88635,0,22.47925,7.570563,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.140012,8.32762,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,65.01508,65.01508,81,0,22.761,65.01508,0.5316534,0,0,0,0.3456549,0,0,15.98491,15.18567,285.4758,61.83,15.53132,0,15.53132,163.909,39.02588,0.1400447,71.51659,0.2765239,81,62.17566
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,64.4818,64.4818,81,0,22.761,64.4818,14.76418,0,0,0,9.520206,0,0,16.51821,15.6923,269.9445,75.80819,25.2125,0,25.2125,187.8277,44.72079,0.1400942,70.92997,7.616165,81,85.3284
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,50.16367,50.16367,81,0,22.761,50.16367,54.80039,0,0,0,27.48989,0,0,30.83633,29.29451,244.732,98.49944,56.7844,0,56.7844,241.6981,57.54705,0.1402033,55.18004,21.99191,81,125.9893
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,40.64356,40.64356,0,-1,0,40.64356,18.02791,0,7.105427E-15,0,7.327185,42.78269,40.64356,0,0,187.9476,149.6054,0,35.45551,-35.45551,204.3247,48.64865,0.1402033,44.70791,5.861748,0,156.9326
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,80.4687,68.7,0,-1,0,68.7,18.9872,0,11.76869,19.81557,13.04421,72.31579,68.7,0,0,227.3426,114.1499,0,59.27158,-59.27158,141.847,33.77303,0.1402033,88.51556,10.43537,0,127.1941
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,48.86533,48.86533,0,-1,0,48.86533,114.2641,0,0,0,55.83551,51.43718,48.86533,0,0,293.1999,54.87831,4.398323,0,4.398323,146.0196,34.7665,0.140195,53.75186,44.6684,0,110.7138
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,97.05528,68.7,0,-1,0,68.7,113.9133,0,28.35528,38.06081,78.25842,72.31579,68.7,0,0,288.8016,58.8368,5.942629,0,5.942629,151.6573,36.1088,0.1401837,106.7608,62.60674,0,137.0952
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,33.14235,33.14235,0,-1,0,33.14235,271.3477,0,0,0,89.93102,34.88668,33.14235,0,0,282.8589,64.18517,55.04433,0,55.04433,203.8769,48.54203,0.1400792,36.45658,71.94481,0,154.1162
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,227.8146,113.7251,68.22282,0,68.22282,268.5988,63.95196,0.13995,0,54.57826,0,181.9479
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,38.89565,38.89565,0,-1,0,38.89565,112.7736,0,0,0,43.864,40.94278,38.89565,0,0,159.5918,175.1256,2.921216,0,2.921216,271.3701,64.61179,0.1399445,42.78521,35.0912,0,218.9896
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,44.24937,44.24937,0,-1,0,44.24937,92.33973,7.105427E-15,0,0,40.85975,46.57829,44.24937,0,0,156.6706,177.7547,0,5.718536,-5.718536,265.3422,63.17659,0.1399445,48.67431,32.6878,0,218.6145
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,97.56391,68.7,0,-1,0,68.7,24.25119,0,28.86391,38.6203,16.66057,72.31579,68.7,0,0,163.0245,172.0362,0,55.65522,-55.65522,206.6765,49.20858,0.1399445,107.3203,13.32845,0,188.6967
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,114.3811,68.7,0,-1,0,68.7,6.110995,1.421085E-14,45.68111,57.11922,4.198254,72.31579,68.7,0,0,224.8636,116.3809,0,68.11754,-68.11754,134.8743,32.11286,0.1399445,125.8192,3.358603,0,120.5792
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,81.35457,45.85024,0,-1,0,45.85024,0,0,35.50433,43.63979,0,48.26341,45.85024,0,0,300.5498,48.26341,0,48.26341,-48.26341,84.00017,20,0.1399445,89.49003,0,0,48.26341
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,57.49989,0,0,-1,0,0,0,0,57.49989,63.24989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,63.24989,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,84.89266,0,0,-1,0,0,0,0,84.89266,93.38193,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,93.38193,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,44.13077,0,0,-1,0,0,0,0,44.13077,48.54384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,48.54384,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,87.04995,0,0,-1,0,0,0,0,87.04995,95.75494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,95.75494,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,60.19541,0,0,-1,0,0,0,0,60.19541,66.21495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,66.21495,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,2.114812,0,0,-1,0,0,0,0,2.114812,2.326293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,2.326293,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,40.53312,0,0,-1,0,0,0,0,40.53312,44.58644,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,44.58644,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,53.64008,0,0,-1,0,0,0,0,53.64008,59.00409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,59.00409,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399445,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,48.62056,48.62056,81,0,22.761,48.62056,2.632239,0,0,0,1.279809,0,0,32.37944,30.76047,354.1758,0,32.04028,0,32.04028,114.3962,27.23715,0.1400115,53.48261,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,55.45015,55.45015,81,0,22.761,55.45015,33.57123,0,0,0,18.6153,0,0,25.54985,24.27236,322.1355,28.83625,42.88766,0,42.88766,155.0831,36.92446,0.1400946,60.99516,14.89224,81,47.45155
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,14.78218,14.78218,81,0,22.761,14.78218,221.1901,0,0,0,32.69672,0,0,66.21782,62.90693,279.2479,67.43514,95.60365,0,95.60365,245.7806,58.51908,0.1401443,16.2604,26.15738,81,100.1319
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,86.97319,68.7,0,-1,0,68.7,91.39758,0,18.27319,26.97051,62.79014,72.31579,68.7,0,0,183.6442,153.4784,0,9.525652,-9.525652,235.7397,56.12839,0.1401443,95.67051,50.23211,0,216.2686
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,26.22164,26.22164,0,-1,0,26.22164,352.3406,0,0,0,92.38946,27.60172,26.22164,0,0,194.2283,143.9528,64.78773,0,64.78773,297.2028,70.76242,0.1400219,28.8438,73.91157,0,236.3422
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.6606336,0.6606336,0,-1,0,0.6606336,14185.96,0,0,0,93.71719,0.6954038,0.6606336,0,0,129.4405,202.2617,93.02178,0,93.02178,385.451,91.77386,0.1398466,0.726697,74.97375,0,295.9789
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,84.64482,68.7,0,-1,0,68.7,128.0847,0,15.94482,24.40931,87.99416,72.31579,68.7,0,0,36.41876,285.9814,15.67838,0,15.67838,400.3248,95.31523,0.1398171,93.10931,70.39533,0,373.9755
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,68.25014,68.25014,0,-1,0,68.25014,82.3907,0,1.421085E-14,6.375162,56.23177,71.84226,68.25014,0,0,20.74039,300.0919,0,15.61049,-15.61049,383.8699,91.39741,0.1398171,75.07516,44.98542,0,356.3236
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,53.42136,53.42136,0,-1,0,53.42136,101.0422,0,7.105427E-15,0,53.9781,56.23301,53.42136,0,0,38.08537,284.4814,0,2.254905,-2.254905,381.493,90.83149,0.1398171,58.7635,43.18248,0,338.4595
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,59.60118,59.60118,0,-1,0,59.60118,98.21877,0,0,0,58.53955,62.73809,59.60118,0,0,40.59082,282.2265,0,4.198539,-4.198539,377.0674,89.77776,0.1398171,65.5613,46.83164,0,340.7661
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,35.48656,35.48656,0,-1,0,35.48656,148.6839,0,0,0,52.76282,37.35428,35.48656,0,0,45.25586,278.028,15.40854,0,15.40854,391.6852,93.25819,0.1397881,39.03522,42.21025,0,330.7908
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,83.63593,68.7,0,-1,0,68.7,40.65625,0,14.93593,23.29953,27.93084,72.31579,68.7,0,0,29.84732,291.8956,0,44.38494,-44.38494,344.8994,82.11873,0.1397881,91.99953,22.34468,0,319.8265
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,42.63677,42.63677,0,-1,0,42.63677,11.49,0,7.105427E-15,0,4.898964,44.88081,42.63677,0,0,79.16393,247.5107,0,39.98185,-39.98185,302.7548,72.08433,0.1397881,46.90044,3.919171,0,252.4097
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,58.95314,58.95314,0,-1,0,58.95314,0,0,7.105427E-15,0,0,62.05594,58.95314,0,0,123.5882,207.5288,0,62.05594,-62.05594,237.3421,56.50991,0.1397881,64.84846,0,0,207.5288
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,38.57894,38.57894,0,-1,0,38.57894,0,0,0,0,0,40.60941,38.57894,0,0,192.5392,145.4729,0,40.60941,-40.60941,194.536,46.318,0.1397881,42.43683,0,0,145.4729
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,29.81161,29.81161,0,-1,0,29.81161,0,0,0,0,0,31.38064,29.81161,0,0,237.6608,104.8635,0,31.38064,-31.38064,161.4579,38.44228,0.1397881,32.79277,0,0,104.8635
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,68.93433,68.7,0,-1,0,68.7,0,0,0.2343358,7.127769,0,72.31579,68.7,0,0,272.5282,73.48285,0,72.31579,-72.31579,85.23036,20.2929,0.1397881,75.82777,0,0,73.48285
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.478729,1.108709,0,-1,0,1.108709,0,0,0.3700202,0.5178931,0,1.167062,1.108709,0,0,352.8791,1.167062,0,1.167062,-1.167062,84.00017,20,0.1397881,1.626602,0,0,1.167062
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,20.41378,0,0,-1,0,0,0,0,20.41378,22.45516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397881,22.45516,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,59.31094,0,0,-1,0,0,0,0,59.31094,65.24204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397881,65.24204,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,43.95273,0,0,-1,0,0,0,0,43.95273,48.348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397881,48.348,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,15.20765,0,0,-1,0,0,0,0,15.20765,16.72841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397881,16.72841,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,17.87391,0,0,-1,0,0,0,0,17.87391,19.6613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1397881,19.6613,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,12.33025,12.33025,81,0,22.761,12.33025,0,0,0,0,0,0,0,68.66975,65.23626,354.1758,0,65.23626,0,65.23626,145.8887,34.73534,0.1398951,13.56328,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.53817,41.53817,81,0,22.761,41.53817,0,-7.105427E-15,0,0,0,0,0,39.46183,37.48874,288.9395,58.71264,37.48874,0,37.48874,181.4537,43.20316,0.1399737,45.69199,0,81,58.71264
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,101.1051,101.1051,81,0,22.761,101.1051,4.028073,0,0,0,4.072588,21.16329,20.10512,0,0,251.4508,92.4525,0,17.0907,-17.0907,163.4385,38.91385,0.1399737,111.2156,3.25807,81,96.52509
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,80.96333,80.96333,81,0,22.761,80.96333,15.28428,0,0,0,12.37466,0,0,0.0366731,0.03483945,270.4405,75.36179,12.4095,0,12.4095,175.2112,41.71686,0.1399949,89.05966,9.899727,81,87.73646
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,52.08595,52.08595,0,-1,0,52.08595,21.36019,0,0,0,11.12566,54.82731,52.08595,0,0,258.031,86.53034,0,43.70165,-43.70165,129.1456,30.74888,0.1399949,57.29454,8.900527,0,97.65601
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,28.29886,28.29886,0,-1,0,28.29886,55.89742,0,0,0,15.81833,29.78827,28.29886,0,0,306.5884,42.82869,0,13.96994,-13.96994,114.42,27.24279,0.1399949,31.12874,12.65467,0,58.64702
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,27.68806,27.68806,0,-1,0,27.68806,72.58732,0,0,0,20.09802,29.14532,27.68806,0,0,322.1105,28.85875,0,9.047305,-9.047305,104.8833,24.97216,0.1399949,30.45686,16.07841,0,48.95677
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,67.79655,34.38697,0,-1,0,34.38697,47.64992,0,33.40958,52.64211,16.38536,36.19681,34.38697,0,0,332.1631,19.81145,0,19.81145,-19.81145,84.00017,20,0.1399949,74.5762,13.10829,0,36.19681
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,23.70923,23.70923,0,-1,0,23.70923,106.9785,0,0,21.26103,25.36377,24.95708,23.70923,0,0,354.1758,0,0.4066896,0,0.4066896,84.38599,20.09186,0.1399941,26.08015,20.29102,0,25.36377
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,10.86604,10.86604,0,-1,0,10.86604,186.7002,0,0,7.750411,20.28692,11.43794,10.86604,0,0,353.7691,0.3660207,8.848981,0,8.848981,92.78087,22.09064,0.1399775,11.95265,16.22954,0,20.65294
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,4.199524,4.199524,0,-1,0,4.199524,508.1902,0,0,0,21.34158,4.420552,4.199524,0,0,344.9201,8.330104,16.92102,0,16.92102,108.8336,25.9127,0.1399456,4.619477,17.07326,0,29.67168
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,85.70924,31.1972,0,-1,0,31.1972,29.74669,0,54.51204,70.13586,9.280132,32.83916,31.1972,0,0,327.9991,23.55902,0,23.55902,-23.55902,84.00017,20,0.1399456,94.28016,7.424106,0,32.83916
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,67.54401,11.05143,0,-1,0,11.05143,105.2632,0,56.49258,72.08813,11.63309,11.63309,11.05143,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,74.29842,9.30647,0,11.63309
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,111.5977,4.620615,0,-1,0,4.620615,105.2632,0,106.9771,121.8333,4.863805,4.863805,4.620615,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,122.7574,3.891044,0,4.863805
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,67.73624,0,0,-1,0,0,0,0,67.73624,74.50986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,74.50986,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,21.33376,0,0,-1,0,0,0,0,21.33376,23.46714,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,23.46714,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,34.83359,0,0,-1,0,0,0,0,34.83359,38.31695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,38.31695,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,30.99424,0,0,-1,0,0,0,0,30.99424,34.09367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,34.09367,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,15.32528,0,0,-1,0,0,0,0,15.32528,16.85781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,16.85781,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.8381,0,0,-1,0,0,0,0,2.8381,3.12191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,3.12191,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,27.14157,0,0,-1,0,0,0,0,27.14157,29.85573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,29.85573,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399456,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.32688,24.32688,81,0,22.761,24.32688,0,0,0,0,0,0,0,56.67312,53.83947,354.1758,0,53.83947,0,53.83947,135.0768,32.16107,0.1400583,26.75957,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,18.23414,18.23414,81,0,22.761,18.23414,38.26705,0,0,0,6.977667,0,0,62.76586,59.62757,300.3363,48.45552,66.60523,0,66.60523,198.264,47.20563,0.1401622,20.05755,5.582133,81,55.43319
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,3.282375,3.282375,75.59817,0,21.39433,3.282375,475.8547,0,0,0,15.61934,0,0,72.31579,68.7,233.7311,108.4002,84.31934,0,84.31934,278.2564,66.25139,0.1402123,3.610613,12.49547,81,124.0196
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,60.00698,60.00698,0,-1,0,60.00698,64.66196,0,7.105427E-15,0,38.80169,63.16525,60.00698,0,0,149.4118,184.2876,0,24.36355,-24.36355,252.575,60.13677,0.1402123,66.00768,31.04135,0,223.0893
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,57.02311,57.02311,0,-1,0,57.02311,118.1461,0,0,0,67.37061,60.02433,57.02311,0,0,176.4824,159.9241,7.346272,0,7.346272,259.5442,61.79612,0.1401985,62.72543,53.89648,0,227.2947
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,-1,0,0,0,0,0,0,36.44552,0,0,0,0,169.1361,166.5357,36.44552,0,36.44552,294.1195,70.02831,0.1401301,0,29.15641,0,202.9812
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,103.3346,68.7,0,-1,0,68.7,78.61911,0,34.63455,44.96801,54.01133,72.31579,68.7,0,0,132.6906,199.3367,0,18.30446,-18.30446,274.8249,65.43436,0.1401301,113.668,43.20906,0,253.348
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,-1,0,0,0,0,0,0,31.93303,0,0,0,0,153.0289,181.0322,31.93303,0,31.93303,305.1192,72.64729,0.1400703,0,25.54643,0,212.9653
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,121.0958,209.772,23.19501,0,23.19501,327.1239,77.8865,0.1400268,0,18.55601,0,232.967
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,79.12527,68.7,0,-1,0,68.7,64.81831,0,10.42527,18.3378,44.53018,72.31579,68.7,0,0,97.90085,230.6475,0,27.78561,-27.78561,297.8353,70.91303,0.1400268,87.0378,35.62414,0,275.1776
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,69.45544,68.7,0,-1,0,68.7,41.53145,0,0.7554472,7.700992,28.5321,72.31579,68.7,0,0,128.7737,202.8618,0,43.78368,-43.78368,251.6833,59.92447,0.1400268,76.40099,22.82568,0,231.394
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,-1,0,0,0,0,0,0,6.376651,0,0,0,0,177.4223,159.0782,6.376651,0,6.376651,257.7327,61.36481,0.1400149,0,5.10132,0,165.4548
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,38.53323,38.53323,0,-1,0,38.53323,4.767954,0,7.105427E-15,0,1.837247,40.5613,38.53323,0,0,171.0456,164.8172,0,38.72405,-38.72405,216.914,51.64608,0.1400149,42.38655,1.469797,0,166.6544
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,69.57736,68.7,0,-1,0,68.7,0,0,0.877364,7.835101,0,72.31579,68.7,0,0,214.0724,126.0931,0,72.31579,-72.31579,140.6864,33.4967,0.1400149,76.5351,0,0,126.0931
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.762391,1.762391,0,-1,0,1.762391,0,0,2.220446E-16,0,0,1.855148,1.762391,0,0,294.4232,53.77732,0,1.855148,-1.855148,138.7309,33.03111,0.1400149,1.93863,0,0,53.77732
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,32.3051,32.3051,0,-1,0,32.3051,0,0,7.105427E-15,0,0,34.00537,32.3051,0,0,296.4845,51.92216,0,34.00537,-34.00537,102.8861,24.49665,0.1400149,35.53561,0,0,51.92216
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,9.887012,9.887012,0,-1,0,9.887012,0,0,1.776357E-15,0,0,10.40738,9.887012,0,0,334.2682,17.9168,0,10.40738,-10.40738,91.91579,21.88467,0.1400149,10.87571,0,0,17.9168
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,46.91637,7.133944,0,-1,0,7.133944,0,0,39.78242,44.47406,0,7.509415,7.133944,0,0,345.832,7.509415,0,7.509415,-7.509415,84.00017,20,0.1400149,51.608,0,0,7.509415
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,21.25024,0,0,-1,0,0,0,0,21.25024,23.37527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400149,23.37527,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.9241863,0,0,-1,0,0,0,0,0.9241863,1.016605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400149,1.016605,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,52.53506,0,0,-1,0,0,0,0,52.53506,57.78856,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400149,57.78856,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,18.5558,0,0,-1,0,0,0,0,18.5558,20.41138,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400149,20.41138,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,24.23492,0,0,-1,0,0,0,0,24.23492,26.65841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400149,26.65841,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.03265,42.03265,81,0,22.761,42.03265,0,0,0,0,0,0,0,38.96735,37.01898,354.1758,0,37.01898,0,37.01898,119.1195,28.36172,0.140092,46.23592,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,38.34761,38.34761,81,0,22.761,38.34761,0,0,0,0,0,0,0,42.65239,40.51977,317.1568,33.31708,40.51977,0,40.51977,157.5599,37.51418,0.1401764,42.18237,0,81,33.31708
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,10.19143,10.19143,81,0,22.761,10.19143,167.6794,0,0,0,17.08893,0,0,70.80857,67.26814,276.6371,69.78487,84.35707,0,84.35707,237.588,56.56846,0.1402465,11.21057,13.67114,81,86.8738
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,55.01423,55.01423,81,0,22.761,55.01423,64.33399,0,0,0,35.39285,0,0,25.98577,24.68648,192.28,145.7062,60.07933,0,60.07933,294.5843,70.13898,0.1403576,60.51565,28.31428,81,181.0991
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,30.68155,30.68155,0,-1,0,30.68155,225.4615,0,0,0,69.17507,32.29636,30.68155,0,0,132.2007,199.7776,36.87871,0,36.87871,329.5705,78.46901,0.1402886,33.7497,55.34006,0,268.9527
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,3.084895,3.084895,0,-1,0,3.084895,2163.732,0,0,0,66.74889,3.247258,3.084895,0,0,95.32195,232.9685,63.50163,0,63.50163,389.8134,92.81254,0.1401699,3.393385,53.39911,0,299.7173
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,83.6518,68.7,0,-1,0,68.7,146.7667,0,14.9518,23.31698,100.8287,72.31579,68.7,0,0,31.82033,290.1199,28.51294,0,28.51294,416.8632,99.25294,0.1401167,92.01698,80.66299,0,390.9487
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,21.36333,21.36333,0,-1,0,21.36333,517.7565,84.81495,0,0,110.61,22.48772,21.36333,0,0,3.307385,315.7816,3.307385,0,3.307385,420.0009,100,0.1401106,23.49967,88.48804,0,426.3916
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,33.3821,33.3821,0,-1,0,33.3821,275.739,56.90843,0,0,92.04749,35.13906,33.3821,0,0,0,318.7582,0,0,0,420.0009,100,0.1401106,36.72031,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,51.15081,51.15081,0,-1,0,51.15081,181.7561,39.12677,0,0,92.96973,53.84296,51.15081,0,0,0,318.7582,0,0,0,420.0009,100,0.1401106,56.26589,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,11.28242,11.28242,0,-1,0,11.28242,601.7878,56.01997,0,0,67.8962,11.87623,11.28242,0,0,0,318.7582,0,0,0,420.0009,100,0.1401106,12.41066,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,116.4734,68.7,0,-1,0,68.7,81.30376,0,47.7734,59.42074,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1401106,128.1207,44.68454,0,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,40.49775,40.49775,0,-1,0,40.49775,78.06086,0,7.105427E-15,0,31.61289,42.62921,40.49775,0,0,18.28901,302.2981,0,11.01632,-11.01632,391.0381,93.10413,0.1401106,44.54752,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,86.91647,68.7,0,-1,0,68.7,6.954817,0,18.21647,26.90812,4.777959,72.31579,68.7,0,0,30.52936,291.2818,0,67.53783,-67.53783,319.847,76.1539,0.1401106,95.60812,3.822367,0,296.0598
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,39.07554,39.07554,0,-1,0,39.07554,0,0,7.105427E-15,0,0,41.13215,39.07554,0,0,105.5714,223.744,0,41.13215,-41.13215,276.4899,65.8308,0.1401106,42.98309,0,0,223.744
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,37.8764,37.8764,0,-1,0,37.8764,0,0,7.105427E-15,0,0,39.8699,37.8764,0,0,151.2738,182.6118,0,39.8699,-39.8699,234.4634,55.8245,0.1401106,41.66404,0,0,182.6118
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,32.32172,32.32172,0,-1,0,32.32172,0,0,7.105427E-15,0,0,34.02286,32.32172,0,0,195.5737,142.7419,0,34.02286,-34.02286,198.6001,47.28565,0.1401106,35.55389,0,0,142.7419
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,19.52366,19.52366,0,-1,0,19.52366,0,0,3.552714E-15,0,0,20.55122,19.52366,0,0,233.3768,108.7191,0,20.55122,-20.55122,176.9372,42.12783,0.1401106,21.47602,0,0,108.7191
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,15.71177,15.71177,0,-1,0,15.71177,0,0,0,0,0,16.53871,15.71177,0,0,256.2115,88.16785,0,16.53871,-16.53871,159.5039,37.97704,0.1401106,17.28295,0,0,88.16785
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,37.07589,37.07589,0,-1,0,37.07589,0,0,7.105427E-15,0,0,39.02725,37.07589,0,0,274.5879,71.62914,0,39.02725,-39.02725,118.3656,28.18222,0.1401106,40.78348,0,0,71.62914
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,19.06388,19.06388,0,-1,0,19.06388,0,0,0,0,0,20.06725,19.06388,0,0,317.9515,32.60188,0,20.06725,-20.06725,97.21283,23.14587,0.1401106,20.97027,0,0,32.60188
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.2484,12.53463,0,0,0,97.21283,23.14587,0.1401106,0,0,0,12.53463
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,27.37805,11.9079,0,-1,0,11.9079,0,0,15.47014,18.20795,0,12.53463,11.9079,0,0,340.2484,12.53463,0,12.53463,-12.53463,84.00017,20,0.1401106,30.11585,0,0,12.53463
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,47.05609,0,0,-1,0,0,0,0,47.05609,51.7617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401106,51.7617,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,31.02418,31.02418,81,0,22.761,31.02418,0,0,0,0,0,0,0,49.97582,47.47703,354.1758,0,47.47703,0,47.47703,129.0408,30.72395,0.140209,34.12659,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,6.545828,6.545828,78.86162,0,22.21999,6.545828,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,306.6988,42.72933,68.7,0,68.7,194.2154,46.24166,0.1402999,7.200411,0,81,42.72933
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,237.9988,104.5593,89.09708,0,89.09708,278.7403,66.3666,0.1403283,0,16.31767,81,124.9564
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,65.40352,65.40352,81,0,22.761,65.40352,73.53148,0,0,0,48.09217,0,0,15.59648,14.81666,148.9017,184.7467,62.90883,0,62.90883,338.4208,80.57623,0.1404377,71.94387,38.47374,81,232.8389
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,92.45687,68.7,0,-1,0,68.7,101.8421,0,23.75687,33.00256,69.9655,72.31579,68.7,0,0,85.99286,241.3647,0,2.350288,-2.350288,335.9434,79.98637,0.1404377,101.7026,55.9724,0,311.3301
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,61.98877,61.98877,0,-1,0,61.98877,135.8386,0,0,0,84.20468,65.25134,61.98877,0,0,88.60429,239.0144,18.95335,0,18.95335,353.9242,84.26749,0.1404024,68.18764,67.36374,0,323.2191
