Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,32.05067,32.05067,0,-1,0,32.05067,257.2173,0,0,0,82.43987,33.73755,32.05067,0,0,69.65095,256.0724,48.70233,0,48.70233,400.1272,95.2682,0.1403118,35.25573,65.9519,0,338.5122
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,98.70414,68.7,0,-1,0,68.7,137.5429,1.227545,30.00414,39.87456,94.49195,72.31579,68.7,0,0,20.94862,299.9045,20.94862,0,20.94862,420.0009,100,0.1402729,108.5746,75.59356,0,394.3964
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,12.85429,12.85429,0,-1,0,12.85429,700.4567,76.5079,0,0,90.03873,13.53083,12.85429,0,0,0,318.7582,0,0,0,420.0009,100,0.1402729,14.13972,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,21.33978,21.33978,0,-1,0,21.33978,477.3261,79.39741,0,0,101.8603,22.46292,21.33978,0,0,0,318.7582,0,0,0,420.0009,100,0.1402729,23.47375,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,48.23268,48.23268,0,-1,0,48.23268,120.6743,7.433217,0,0,58.20446,50.77124,48.23268,0,0,0,318.7582,0,0,0,420.0009,100,0.1402729,53.05595,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,37.68547,37.68547,0,-1,0,37.68547,104.084,0,0,0,39.22453,39.66891,37.68547,0,0,0,318.7582,0,0.4443865,-0.4443865,419.5324,99.88847,0.1402729,41.45402,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,109.8963,68.7,0,-1,0,68.7,38.7274,0,41.19633,52.18596,26.60572,72.31579,68.7,0,0,0.4937628,318.3138,0,45.71007,-45.71007,371.3498,88.41644,0.1402729,120.886,21.28458,0,344.9196
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,-1,0,0,0,0,0,0,4.65492,0,0,0,0,51.28273,272.6038,4.65492,0,4.65492,375.7658,89.46787,0.1402642,0,3.723936,0,277.2587
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,41.10097,41.10097,0,-1,0,41.10097,0,0,0,0,0,43.26418,41.10097,0,0,46.6278,276.7932,0,43.26418,-43.26418,330.1614,78.6097,0.1402642,45.21107,0,0,276.7932
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,94.69911,233.529,0,0,0,330.1614,78.6097,0.1402642,0,0,0,233.529
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.06002,46.06002,0,-1,0,46.06002,0,0,0,0,0,48.48424,46.06002,0,0,94.69911,233.529,0,48.48424,-48.48424,279.0545,66.44141,0.1402642,50.66603,0,0,233.529
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.5705,185.0448,0,0,0,279.0545,66.44141,0.1402642,0,0,0,185.0448
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.54594,26.54594,0,-1,0,26.54594,0,0,3.552714E-15,0,0,27.94309,26.54594,0,0,148.5705,185.0448,0,27.94309,-27.94309,249.5999,59.42843,0.1402642,29.20053,0,0,185.0448
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,29.66424,29.66424,0,-1,0,29.66424,0,0,0,0,0,31.22551,29.66424,0,0,179.6184,157.1017,0,31.22551,-31.22551,216.6853,51.59164,0.1402642,32.63066,0,0,157.1017
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,37.7258,37.7258,0,-1,0,37.7258,0,0,0,0,0,39.71136,37.7258,0,0,214.3134,125.8762,0,39.71136,-39.71136,174.8259,41.62512,0.1402642,41.49838,0,0,125.8762
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,14.2318,14.2318,0,-1,0,14.2318,0,0,0,0,0,14.98085,14.2318,0,0,258.4371,86.16482,0,14.98085,-14.98085,159.0347,37.86532,0.1402642,15.65498,0,0,86.16482
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.0825,71.18397,0,0,0,159.0347,37.86532,0.1402642,0,0,0,71.18397
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,275.0825,71.18397,0,0,0,159.0347,37.86532,0.1402642,0,0,0,71.18397
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,13.91162,13.91162,0,0,0,13.91162,0,0,0,0,0,14.64381,13.91162,0,0,275.0825,71.18397,0,14.64381,-14.64381,143.5987,34.19011,0.1402642,15.30278,0,0,71.18397
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,6.900522,6.900522,0,0,0,6.900522,0,0,8.881784E-16,0,0,7.263708,6.900522,0,0,291.3534,56.54016,0,7.263708,-7.263708,135.9421,32.3671,0.1402642,7.590575,0,0,56.54016
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,49.46812,49.46812,81,0,22.761,49.46812,12.81017,0,0,0,6.336953,0,0,31.53188,29.95528,299.4242,49.27645,36.29224,0,36.29224,170.3719,40.56467,0.1403366,54.41494,5.069562,81,55.6134
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,16.04351,16.04351,81,0,22.761,16.04351,66.50294,0,0,0,10.66941,0,0,64.95649,61.70866,263.132,81.93946,72.37807,0,72.37807,239.0358,56.91317,0.1404281,17.64786,8.535525,81,92.60887
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,190.7539,147.0797,23.64535,0,23.64535,261.4678,62.2541,0.1403842,0,18.91628,0,170.7251
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,-1,0,0,0,0,0,0,39.68246,0,0,0,0,167.1085,168.3605,39.68246,0,39.68246,299.1138,71.21744,0.1403106,0,31.74597,0,208.043
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,18.7458,18.7458,0,-1,0,18.7458,275.5909,0,0,0,51.66171,19.73242,18.7458,0,0,127.4261,204.0748,31.92929,0,31.92929,329.4046,78.42952,0.1402514,20.62038,41.32937,0,255.7365
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,-1,0,0,0,0,0,0,46.88874,0,0,0,0,95.49679,232.8111,46.88874,0,46.88874,373.8872,89.02058,0.1401646,0,37.51099,0,279.6999
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,-1,0,0,0,0,0,0,44.18341,0,0,0,0,48.60806,275.011,44.18341,0,44.18341,415.8033,99.00058,0.1400828,0,35.34673,0,319.1944
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,24.25826,24.25826,0,-1,0,24.25826,90.25958,0,0,0,21.8954,25.53501,24.25826,0,0,4.424647,314.776,0,3.639606,-3.639606,411.9668,98.08713,0.1400828,26.68408,17.51632,0,336.6714
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,51.72005,51.72005,0,-1,0,51.72005,56.39456,0,0,0,29.1673,54.44216,51.72005,0,0,8.468655,311.1364,0,25.27486,-25.27486,385.3247,91.7438,0.1400828,56.89206,23.33384,0,340.3037
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,97.53669,68.7,0,-1,0,68.7,13.87399,0,28.83669,38.59036,9.531434,72.31579,68.7,0,0,36.55183,285.8616,0,62.78436,-62.78436,319.1442,75.98656,0.1400828,107.2904,7.625147,0,295.393
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,38.80915,38.80915,0,-1,0,38.80915,38.72327,7.105427E-15,0,0,15.02817,40.85173,38.80915,0,0,106.3122,223.0772,0,25.82356,-25.82356,291.9238,69.50552,0.1400828,42.69006,12.02254,0,238.1054
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,40.65733,40.65733,0,-1,0,40.65733,8.848691,0,7.105427E-15,0,3.597641,42.79718,40.65733,0,0,135.0051,197.2537,0,39.19954,-39.19954,250.6038,59.66746,0.1400828,44.72306,2.878113,0,200.8513
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,11.59498,11.59498,0,-1,0,11.59498,0,0,1.776357E-15,0,0,12.20524,11.59498,0,0,178.5601,158.0541,0,12.20524,-12.20524,237.7384,56.60426,0.1400828,12.75448,0,0,158.0541
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,9.258032,9.258032,0,-1,0,9.258032,0,0,1.776357E-15,0,0,9.745297,9.258032,0,0,192.1215,145.8489,0,9.745297,-9.745297,227.4659,54.15845,0.1400828,10.18384,0,0,145.8489
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.61176,52.61176,0,-1,0,52.61176,0,0,0,0,0,55.3808,52.61176,0,0,202.9496,136.1036,0,55.3808,-55.3808,169.0894,40.25931,0.1400828,57.87294,0,0,136.1036
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,25.42975,25.42975,0,-1,0,25.42975,0,0,3.552714E-15,0,0,26.76816,25.42975,0,0,264.4838,80.72277,0,26.76816,-26.76816,140.8733,33.5412,0.1400828,27.97273,0,0,80.72277
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,16.68024,16.68024,0,-1,0,16.68024,0,0,3.552714E-15,0,0,17.55815,16.68024,0,0,294.2262,53.95461,0,17.55815,-17.55815,122.3654,29.13457,0.1400828,18.34826,0,0,53.95461
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,55.88275,34.57664,0,-1,0,34.57664,0,0,21.3061,26.89438,0,36.39647,34.57664,0,0,313.7353,36.39647,0,36.39647,-36.39647,84.00017,20,0.1400828,61.47103,0,0,36.39647
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400828,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400828,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,46.33611,0,0,-1,0,0,0,0,46.33611,50.96972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400828,50.96972,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400828,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.52814,1.52814,73.84393,0,20.95051,1.52814,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1401546,1.680954,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,66.02734,66.02734,81,0,22.761,66.02734,0,0,0,0,0,0,0,14.97266,14.22403,285.4758,61.83,14.22403,0,14.22403,162.6688,38.73059,0.1401838,72.63007,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,58.13651,58.13651,81,0,22.761,58.13651,21.31638,0,0,0,12.3926,0,0,22.86349,21.72031,271.2518,74.63163,34.11291,0,34.11291,195.0312,46.4359,0.1402491,63.95016,9.914081,81,87.02423
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,17.51259,17.51259,81,0,22.761,17.51259,229.0022,0,0,0,40.10423,0,0,63.48741,60.31303,237.1389,105.3333,100.4173,0,100.4173,290.2953,69.1178,0.1402885,19.26385,32.08338,81,145.4375
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,80.46343,68.7,0,-1,0,68.7,70.69083,0,11.76343,19.80978,48.56461,72.31579,68.7,0,0,136.7216,195.7088,0,23.75118,-23.75118,265.2594,63.15687,0.1402885,88.50977,38.85168,0,244.2734
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,65.03033,65.03033,0,-1,0,65.03033,106.4111,0,0,2.833369,69.19952,68.45299,65.03033,0,0,163.1118,171.9576,0.7465315,0,0.7465315,265.9676,63.3255,0.1402871,71.53337,55.35961,0,241.1571
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,18.67209,18.67209,0,-1,0,18.67209,359.7145,0,0,0,67.16622,19.65483,18.67209,0,0,162.3653,172.6295,47.51139,0,47.51139,311.0409,74.05721,0.1401994,20.5393,53.73298,0,239.7957
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,54.06468,54.06468,0,-1,0,54.06468,140.7754,0,0,0,76.10978,56.91019,54.06468,0,0,114.8539,215.3897,19.19959,0,19.19959,329.2552,78.39394,0.140164,59.47115,60.88782,0,291.4995
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,114.0396,68.7,0,-1,0,68.7,87.53294,0,45.33965,56.74362,60.13513,72.31579,68.7,0,0,95.6543,232.6694,0,12.18066,-12.18066,316.4156,75.33691,0.140164,125.4436,48.1081,0,292.8045
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,73.0001,68.7,0,-1,0,68.7,105.069,0,4.300096,11.60011,72.1824,72.31579,68.7,0,0,109.1884,220.4887,0,0.1333939,-0.1333939,316.2751,75.30344,0.140164,80.3001,57.74592,0,292.6711
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,49.22495,49.22495,0,-1,0,49.22495,146.3347,0,0,0,72.03316,51.81574,49.22495,0,0,109.3366,220.3553,20.21743,0,20.21743,335.455,79.87007,0.1401268,54.14745,57.62653,0,292.3885
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,54.21613,54.21613,0,-1,0,54.21613,86.59055,0,0,0,46.94604,57.06961,54.21613,0,0,89.11916,238.551,0,10.12357,-10.12357,324.7838,77.32932,0.1401268,59.63775,37.55684,0,285.497
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,4.412571,4.412571,0,-1,0,4.412571,444.3358,0,0,0,19.60663,4.644812,4.412571,0,0,100.3676,228.4274,14.96182,0,14.96182,338.9778,80.70885,0.1400993,4.853828,15.68531,0,248.034
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,91.01551,68.7,0,-1,0,68.7,6.664569,0,22.31551,31.41706,4.578559,72.31579,68.7,0,0,85.40575,241.8931,0,67.73723,-67.73723,267.5765,63.70857,0.1400993,100.1171,3.662847,0,246.4716
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,19.7909,19.7909,0,-1,0,19.7909,0,0,0,0,0,20.83253,19.7909,0,0,160.6693,174.1558,0,20.83253,-20.83253,245.6171,58.48015,0.1400993,21.76999,0,0,174.1558
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,19.98618,19.98618,0,-1,0,19.98618,0,0,3.552714E-15,0,0,21.03808,19.98618,0,0,183.8166,153.3233,0,21.03808,-21.03808,223.441,53.20014,0.1400993,21.98479,0,0,153.3233
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,34.7118,34.7118,0,-1,0,34.7118,0,0,7.105427E-15,0,0,36.53873,34.7118,0,0,207.1922,132.2852,0,36.53873,-36.53873,184.9258,44.02987,0.1400993,38.18298,0,0,132.2852
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.65867,40.65867,0,-1,0,40.65867,0,0,7.105427E-15,0,0,42.7986,40.65867,0,0,247.7908,95.74648,0,42.7986,-42.7986,139.8121,33.28854,0.1400993,44.72454,0,0,95.74648
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,20.03498,20.03498,0,-1,0,20.03498,0,0,3.552714E-15,0,0,21.08945,20.03498,0,0,295.3448,52.94788,0,21.08945,-21.08945,117.5819,27.99564,0.1400993,22.03848,0,0,52.94788
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,73.17805,30.26551,0,-1,0,30.26551,0,0,42.91253,50.23034,0,31.85843,30.26551,0,0,318.7776,31.85843,0,31.85843,-31.85843,84.00017,20,0.1400993,80.49585,0,0,31.85843
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,64.23672,0,0,-1,0,0,0,0,64.23672,70.66039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400993,70.66039,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,23.64776,0,0,-1,0,0,0,0,23.64776,26.01254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400993,26.01254,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,29.76293,0,0,-1,0,0,0,0,29.76293,32.73922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400993,32.73922,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,68.18989,0,0,-1,0,0,0,0,68.18989,75.00887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400993,75.00887,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,5.672606,5.672606,77.9884,0,21.99906,5.672606,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.140186,6.239866,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,56.66629,56.66629,81,0,22.761,56.66629,0,0,0,0,0,0,0,24.33371,23.11702,285.4758,61.83,23.11702,0,23.11702,171.1054,40.73931,0.1402332,62.33292,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,262.3588,82.63531,89.16322,0,89.16322,255.6931,60.87918,0.1402612,0,16.37057,81,103.0985
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,43.58361,43.58361,81,0,22.761,43.58361,116.5982,0,0,0,50.81771,0,0,37.41639,35.54557,173.1956,162.8822,86.36327,0,86.36327,337.6245,80.38662,0.1403262,47.94198,40.65417,81,213.6999
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,11.02709,11.02709,0,-1,0,11.02709,562.1558,0,0,0,61.98943,11.60746,11.02709,0,0,86.8323,240.6092,50.38196,0,50.38196,385.421,91.76672,0.1402337,12.1298,49.59154,0,302.5986
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,100.5356,68.7,0,-1,0,68.7,135.5624,0,31.83557,41.88912,93.13137,72.31579,68.7,0,0,36.45034,285.9529,20.81558,0,20.81558,405.1684,96.46848,0.1401955,110.5891,74.5051,0,379.0843
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,-1,0,0,0,72.39574,0,0,88.03049,0,0,0,0,15.63476,304.687,15.63476,0,15.63476,420.0009,100,0.1401668,0,70.42439,0,392.7174
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,9.031756,9.031756,0,-1,0,9.031756,1130.8,92.62398,0,0,102.1311,9.507113,9.031756,0,0,0,318.7582,0,0,0,420.0009,100,0.1401668,9.934933,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,6.573968,6.573968,0,-1,0,6.573968,1370.591,83.18224,0,0,90.10221,6.919966,6.573968,0,0,0,318.7582,0,0,0,420.0009,100,0.1401668,7.231365,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,77.70349,68.7,0,-1,0,68.7,108.1271,1.967533,9.00349,16.77384,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1401668,85.47384,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,87.36586,68.7,0,-1,0,68.7,96.5089,0,18.66586,27.40245,66.30162,72.31579,68.7,0,0,0,318.7582,0,6.014172,-6.014172,413.6613,98.4906,0.1401668,96.10245,53.04129,0,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,23.7227,23.7227,0,-1,0,23.7227,183.6013,11.90152,0,0,43.55519,24.97126,23.7227,0,0,6.682413,312.744,6.682413,0,6.682413,420.0009,100,0.1401546,26.09497,34.84415,0,356.2993
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,-1,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1401546,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,17.71081,17.71081,0,-1,0,17.71081,21.49344,0,0,0,3.806662,18.64296,17.71081,0,0,0,318.7582,0,14.83629,-14.83629,404.362,96.27647,0.1401546,19.48189,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,8.973651,8.973651,0,-1,0,8.973651,0,0,0,0,0,9.445949,8.973651,0,0,16.48477,303.9219,0,9.445949,-9.445949,394.4051,93.90579,0.1401546,9.871017,0,0,303.9219
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.98027,294.476,0,0,0,394.4051,93.90579,0.1401546,0,0,0,294.476
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,9.031987,9.031987,0,-1,0,9.031987,0,0,0,0,0,9.507355,9.031987,0,0,26.98027,294.476,0,9.507355,-9.507355,384.3835,91.51969,0.1401546,9.935186,0,0,294.476
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,14.90292,14.90292,0,-1,0,14.90292,0,0,1.776357E-15,0,0,15.68729,14.90292,0,0,37.544,284.9686,0,15.68729,-15.68729,367.8476,87.58259,0.1401546,16.39322,0,0,284.9686
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.00514,31.00514,0,-1,0,31.00514,0,0,0,0,0,32.63699,31.00514,0,0,54.97432,269.2813,0,32.63699,-32.63699,333.4452,79.39156,0.1401546,34.10565,0,0,269.2813
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,59.74629,59.74629,0,-1,0,59.74629,0,0,7.105427E-15,0,0,62.89083,59.74629,0,0,91.23764,236.6443,0,62.89083,-62.89083,267.1525,63.6076,0.1401546,65.72092,0,0,236.6443
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,34.88062,34.88062,0,-1,0,34.88062,0,0,7.105427E-15,0,0,36.71645,34.88062,0,0,161.1163,173.7535,0,36.71645,-36.71645,228.4499,54.39273,0.1401546,38.36869,0,0,173.7535
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,8.761911,8.761911,0,-1,0,8.761911,0,0,1.776357E-15,0,0,9.223065,8.761911,0,0,201.9124,137.0371,0,9.223065,-9.223065,218.728,52.07798,0.1401546,9.638103,0,0,137.0371
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,40.0564,40.0564,0,-1,0,40.0564,0,0,0,0,0,42.16464,40.0564,0,0,212.1602,127.814,0,42.16464,-42.16464,174.2825,41.49576,0.1401546,44.06205,0,0,127.814
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,16.48417,16.48417,0,-1,0,16.48417,0,0,0,0,0,17.35176,16.48417,0,0,259.0098,85.64937,0,17.35176,-17.35176,155.9922,37.14092,0.1401546,18.13259,0,0,85.64937
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,31.759,31.759,0,0,0,31.759,0,0,3.552714E-15,0,0,33.43053,31.759,0,0,278.2896,68.29761,0,33.43053,-33.43053,120.7533,28.75073,0.1401546,34.9349,0,0,68.29761
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,11.8634,11.8634,0,0,0,11.8634,0,0,1.776357E-15,0,0,12.48779,11.8634,0,0,315.4346,34.86708,0,12.48779,-12.48779,107.59,25.61662,0.1401546,13.04975,0,0,34.86708
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,64.11131,64.11131,81,0,22.761,64.11131,23.32466,0,0,0,14.95375,0,0,16.8887,16.04426,329.3099,22.37928,30.99801,0,30.99801,136.9973,32.61834,0.140212,70.52243,11.963,81,37.33303
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,26.17581,26.17581,81,0,22.761,26.17581,56.60328,0,0,0,14.81636,0,0,54.8242,52.08298,298.3119,50.27749,66.89935,0,66.89935,200.4636,47.72933,0.1403126,28.79339,11.85309,81,65.09386
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,61.43286,61.43286,0,-1,0,61.43286,24.59518,0,7.105427E-15,0,15.10952,64.66617,61.43286,0,0,231.4126,110.4869,0,49.55665,-49.55665,148.2263,35.2919,0.1403126,67.57614,12.08762,0,125.5964
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,51.05929,51.05929,0,-1,0,51.05929,113.2622,0,0,0,57.83086,53.74662,51.05929,0,0,286.4755,60.93026,4.084244,0,4.084244,152.101,36.21444,0.1403051,56.16521,46.26469,0,118.7611
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,47.7049,47.7049,0,-1,0,47.7049,127.0992,0,0,0,60.63256,50.21569,47.7049,0,0,282.3913,64.60608,10.41688,0,10.41688,161.9833,38.56737,0.140286,52.4754,48.50605,0,125.2386
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,31.89611,31.89611,0,-1,0,31.89611,210.6906,0,0,0,67.20211,33.57485,31.89611,0,0,271.9744,73.98126,33.62726,0,33.62726,193.8849,46.16298,0.1402244,35.08572,53.76168,0,141.1834
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,25.40751,25.40751,0,-1,0,25.40751,361.0255,0,0,0,91.72761,26.74475,25.40751,0,0,238.3471,104.2458,64.98286,0,64.98286,255.533,60.84108,0.1401056,27.94826,73.38209,0,195.9734
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,15.02522,15.02522,0,-1,0,15.02522,206.8373,0,0,0,31.07776,15.81602,15.02522,0,0,173.3643,162.7304,15.26174,0,15.26174,270.0116,64.28835,0.1400777,16.52774,24.86221,0,193.8081
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,156.6755,68.7,0,-1,0,68.7,18.45305,0,87.97549,103.643,12.67724,72.31579,68.7,0,0,158.1025,176.4659,0,59.63855,-59.63855,207.147,49.32063,0.1400777,172.343,10.14179,0,189.1432
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,134.3463,68.7,0,-1,0,68.7,25.34982,0,65.64628,79.08091,17.41533,72.31579,68.7,0,0,224.3676,116.8274,0,54.90046,-54.90046,149.2769,35.54204,0.1400777,147.7809,13.93226,0,134.2427
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,25.01304,25.01304,0,-1,0,25.01304,75.10689,0,0,0,18.78652,26.32952,25.01304,0,0,285.3681,61.92693,0,7.543001,-7.543001,141.3259,33.64894,0.1400777,27.51435,15.02921,0,80.71345
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,43.17758,43.17758,0,-1,0,43.17758,10.05845,0,7.105427E-15,0,4.342994,45.45008,43.17758,0,0,293.7492,54.38392,0,41.10709,-41.10709,97.99518,23.33214,0.1400777,47.49534,3.474395,0,58.72692
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.4238,13.27683,0,0,0,97.99518,23.33214,0.1400777,0,0,0,13.27683
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,61.87235,12.61299,0,-1,0,12.61299,0,0,49.25936,55.44659,0,13.27683,12.61299,0,0,339.4238,13.27683,0,13.27683,-13.27683,84.00017,20,0.1400777,68.05959,0,0,13.27683
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,115.2617,0,0,-1,0,0,0,0,115.2617,126.7879,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,126.7879,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.13855,0,0,-1,0,0,0,0,27.13855,29.85241,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,29.85241,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,38.42708,0,0,-1,0,0,0,0,38.42708,42.26979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,42.26979,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,72.82425,0,0,-1,0,0,0,0,72.82425,80.10668,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,80.10668,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,19.72203,0,0,-1,0,0,0,0,19.72203,21.69423,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,21.69423,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,60.07588,0,0,-1,0,0,0,0,60.07588,66.08347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,66.08347,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.8276,0,0,-1,0,0,0,0,25.8276,28.41036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,28.41036,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,107.9021,91.74827,81,0,22.761,91.74827,12.33153,0,16.15382,35.54264,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1400777,118.6923,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,29.51262,29.51262,81,0,22.761,29.51262,72.90392,0,0,0,21.51586,0,0,51.48738,48.91301,354.1758,0,70.42887,0,70.42887,150.8149,35.90823,0.1401717,32.46388,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,68.46991,68.46991,0,-1,0,68.46991,51.26495,0,0,8.431013,35.10106,72.07359,68.46991,0,0,283.7469,63.38598,0,36.97253,-36.97253,111.8424,26.62909,0.1401717,75.31689,28.08085,0,98.48705
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,29.89527,29.89527,0,-1,0,29.89527,202.9733,0,0,0,60.67941,31.46871,29.89527,0,0,324.8275,26.41346,29.21071,0,29.21071,139.5541,33.2271,0.1401183,32.8848,48.54353,0,87.09287
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,91.58839,68.7,0,-1,0,68.7,80.64956,0,22.88839,40.1521,55.40625,72.31579,68.7,0,0,295.6168,52.70309,0,16.90954,-16.90954,121.7299,28.98325,0.1401183,100.7472,44.325,0,108.1093
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,43.04713,43.04713,0,-1,0,43.04713,129.924,0,0,2.721543,55.92857,45.31277,43.04713,0,0,314.4052,35.79355,10.6158,0,10.6158,131.8009,31.38111,0.140099,47.35184,44.74286,0,91.72212
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,47.05585,47.05585,0,-1,0,47.05585,144.6284,0,0,0,68.05614,49.53247,47.05585,0,0,303.7894,45.34777,18.52367,0,18.52367,149.374,35.56517,0.1400652,51.76144,54.44492,0,113.4039
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,98.86234,68.7,0,-1,0,68.7,111.9073,0,30.16234,40.04857,76.88035,72.31579,68.7,0,0,285.2657,62.01907,4.564561,0,4.564561,153.7043,36.5962,0.1400569,108.7486,61.50428,0,138.8994
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,41.94401,41.94401,0,-1,0,41.94401,129.7639,0,0,0,54.42816,44.15158,41.94401,0,0,280.7012,66.12718,10.27657,0,10.27657,163.4536,38.91743,0.1400381,46.1384,43.54253,0,120.5553
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,-1,0,0,0,0,0,0,25.98417,0,0,0,0,270.4246,75.37609,25.98417,0,25.98417,188.1043,44.78665,0.1399908,0,20.78733,0,101.3603
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,46.87809,46.87809,0,-1,0,46.87809,30.71038,0,0,0,14.39644,49.34535,46.87809,0,0,244.4404,98.76185,0,34.94891,-34.94891,151.2649,36.01538,0.1399908,51.56589,11.51715,0,113.1583
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,34.22221,34.22221,0,-1,0,34.22221,10.34092,0,7.105427E-15,0,3.538891,36.02337,34.22221,0,0,283.2726,63.81293,0,32.48448,-32.48448,117.0233,27.86262,0.1399908,37.64442,2.831113,0,67.35182
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,60.85278,29.76203,0,-1,0,29.76203,0,0,31.09076,37.17604,0,31.32845,29.76203,0,0,319.3664,31.32845,0,31.32845,-31.32845,84.00017,20,0.1399908,66.93806,0,0,31.32845
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,58.34341,0,0,-1,0,0,0,0,58.34341,64.17776,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,64.17776,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,55.21422,0,0,-1,0,0,0,0,55.21422,60.73564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,60.73564,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,8.197974,0,0,-1,0,0,0,0,8.197974,9.017772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,9.017772,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,7.389753,0,0,-1,0,0,0,0,7.389753,8.128728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,8.128728,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.07213,0,0,-1,0,0,0,0,35.07213,38.57935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,38.57935,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,14.72753,0,0,-1,0,0,0,0,14.72753,16.20028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,16.20028,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,19.38094,0,0,-1,0,0,0,0,19.38094,21.31904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,21.31904,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.1202,0,0,-1,0,0,0,0,29.1202,32.03223,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,32.03223,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,18.89069,0,0,-1,0,0,0,0,18.89069,20.77976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1399908,20.77976,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,8.445342,8.445342,80.76113,0,22.70057,8.445342,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1400869,9.289877,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.140152,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,42.2958,42.2958,81,0,22.761,42.2958,35.57053,0,0,0,15.04484,0,0,38.7042,36.76899,216.7758,123.66,51.81383,0,51.81383,263.5042,62.73896,0.1402511,46.52538,12.03587,81,138.7048
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,38.0541,38.0541,81,0,22.761,38.0541,96.17488,0,0,0,36.59849,0,0,42.9459,40.7986,164.962,170.2924,77.39709,0,77.39709,336.9295,80.22115,0.1403318,41.85952,29.27879,81,206.8909
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,87.56488,239.9498,67.11581,0,67.11581,400.6011,95.38103,0.1402098,0,53.69265,0,307.0656
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,67.80203,67.80203,0,-1,0,67.80203,145.1329,6.583422,0,5.882234,98.40305,71.37056,67.80203,0,0,20.44907,300.3541,20.44907,0,20.44907,420.0009,100,0.1401726,74.58224,78.72244,0,398.7571
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,4.423252,4.423252,0,-1,0,4.423252,2605.606,110.5965,0,0,115.2525,4.656055,4.423252,0,0,0,318.7582,0,0,0,420.0009,100,0.1401726,4.865577,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,54.17658,54.17658,0,-1,0,54.17658,217.6477,60.88609,0,0,117.9141,57.02798,54.17658,0,0,0,318.7582,0,0,0,420.0009,100,0.1401726,59.59424,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,24.07041,24.07041,0,-1,0,24.07041,511.6057,97.8083,0,0,123.1456,25.33727,24.07041,0,0,0,318.7582,0,0,0,420.0009,100,0.1401726,26.47745,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,73.15417,68.7,0,-1,0,68.7,161.0256,38.30882,4.454174,11.76959,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1401726,80.46959,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,81.24172,68.7,0,-1,0,68.7,134.149,19.84457,12.54172,20.6659,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1401726,89.3659,73.72829,0,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,5.803677,5.803677,0,-1,0,5.803677,1038.802,54.17955,0,0,60.28869,6.109134,5.803677,0,0,0,318.7582,0,0,0,420.0009,100,0.1401726,6.384045,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,90.54097,68.7,0,-1,0,68.7,31.28632,0,21.84097,30.89507,21.4937,72.31579,68.7,0,0,0,318.7582,0,50.82209,-50.82209,366.4297,87.24498,0.1401726,99.59506,17.19496,0,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,103.8023,68.7,0,-1,0,68.7,5.009773,0,35.10229,45.48252,3.441714,72.31579,68.7,0,0,56.46899,267.9361,0,68.87408,-68.87408,293.83,69.95938,0.1401726,114.1825,2.753371,0,271.3778
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,73.06407,68.7,0,-1,0,68.7,0,0,4.364074,11.67048,0,72.31579,68.7,0,0,132.9957,199.0621,0,72.31579,-72.31579,217.6025,51.81001,0.1401726,80.37048,0,0,199.0621
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,27.5397,27.5397,0,-1,0,27.5397,0,0,3.552714E-15,0,0,28.98915,27.5397,0,0,213.3466,126.7463,0,28.98915,-28.98915,187.0452,44.53448,0.1401726,30.29366,0,0,126.7463
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.5568,97.75712,0,0,0,187.0452,44.53448,0.1401726,0,0,0,97.75712
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,13.05766,13.05766,0,-1,0,13.05766,0,0,1.776357E-15,0,0,13.74491,13.05766,0,0,245.5568,97.75712,0,13.74491,-13.74491,172.5568,41.08487,0.1401726,14.36343,0,0,97.75712
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,11.36404,11.36404,0,-1,0,11.36404,0,0,1.776357E-15,0,0,11.96215,11.36404,0,0,260.8289,84.01221,0,11.96215,-11.96215,159.9476,38.08269,0.1401726,12.50044,0,0,84.01221
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,36.02264,36.02264,0,-1,0,36.02264,0,0,0,0,0,37.91857,36.02264,0,0,274.1202,72.05006,0,37.91857,-37.91857,119.9779,28.56611,0.1401726,39.6249,0,0,72.05006
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.97463,30.97463,0,-1,0,30.97463,0,0,7.105427E-15,1.64717,0,32.60487,30.97463,0,0,316.2519,34.13149,0,32.60487,-32.60487,85.60937,20.38314,0.1401726,34.07209,0,0,34.13149
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,18.84467,1.450292,0,-1,0,1.450292,0,0,17.39438,19.27884,0,1.526623,1.450292,0,0,352.4796,1.526623,0,1.526623,-1.526623,84.00017,20,0.1401726,20.72914,0,0,1.526623
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401726,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,71.25816,0,0,-1,0,0,0,0,71.25816,78.38398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1401726,78.38398,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,20.43755,20.43755,81,0,22.761,20.43755,0,0,0,0,0,0,0,60.56245,57.53433,354.1758,0,57.53433,0,57.53433,138.582,32.99566,0.1402886,22.4813,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,35.41243,35.41243,81,0,22.761,35.41243,0,0,0,0,0,0,0,45.58757,43.30819,296.6415,51.7809,43.30819,0,43.30819,179.6678,42.77796,0.1403758,38.95367,0,81,51.7809
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,41.29377,41.29377,81,0,22.761,41.29377,26.91922,0,0,0,11.11596,0,0,39.70623,37.72092,253.3333,90.75827,48.83688,0,48.83688,225.9985,53.80906,0.1404698,45.42315,8.892771,81,101.8742
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,7.17754,7.17754,79.49333,0,22.37981,7.17754,232.7123,0,0,0,16.70302,0,0,72.31579,68.7,204.4964,134.7115,85.40302,0,85.40302,307.0189,73.0996,0.1405299,7.895294,13.36241,81,151.4145
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,119.0934,211.5742,36.71442,0,36.71442,341.8493,81.39252,0.1404634,0,29.37153,0,248.2886
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,70.75949,68.7,0,-1,0,68.7,41.93524,0,2.059494,9.135443,28.80951,72.31579,68.7,0,0,82.37897,244.6172,0,43.50628,-43.50628,295.9897,70.47358,0.1404634,77.83544,23.04761,0,273.4267
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,34.93096,34.93096,0,-1,0,34.93096,135.1863,0,0,0,47.22189,36.76943,34.93096,0,0,130.7193,201.1109,10.45245,0,10.45245,305.9057,72.83455,0.1404444,38.42406,37.77751,0,248.3328
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,53.71985,53.71985,0,-1,0,53.71985,84.43159,0,0,0,45.35652,56.54721,53.71985,0,0,120.2668,210.5181,0,11.19069,-11.19069,294.1097,70.02598,0.1404444,59.09184,36.28522,0,255.8746
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,8.320262,8.320262,0,-1,0,8.320262,177.55,0,0,0,14.77262,8.758171,8.320262,0,0,132.7009,199.3274,6.014454,0,6.014454,299.8155,71.3845,0.1404335,9.152288,11.8181,0,214.1
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,65.16544,65.16544,0,-1,0,65.16544,8.564764,0,0,2.981978,5.581265,68.59519,65.16544,0,0,126.6865,204.7404,0,63.01393,-63.01393,233.393,55.56965,0.1404335,71.68198,4.465013,0,210.3217
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,24.90951,24.90951,0,-1,0,24.90951,75.50976,0,0,0,18.80911,26.22054,24.90951,0,0,196.702,141.7265,0,7.411425,-7.411425,225.5807,53.70957,0.1404335,27.40046,15.04729,0,160.5356
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,-1,0,0,0,0,0,0,27.00166,0,0,0,0,204.9369,134.315,27.00166,0,27.00166,251.1967,59.80861,0.1403846,0,21.60133,0,161.3167
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,80.99181,68.7,0,-1,0,68.7,29.22616,0,12.29181,20.391,20.07837,72.31579,68.7,0,0,177.9352,158.6165,0,52.23742,-52.23742,196.1336,46.69838,0.1403846,89.091,16.0627,0,178.6949
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,39.49659,39.49659,0,-1,0,39.49659,10.57236,0,0,0,4.175721,41.57536,39.49659,0,0,235.9768,106.3791,0,37.39964,-37.39964,156.7109,37.31205,0.1403846,43.44625,3.340576,0,110.5548
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,76.08287,65.5305,0,-1,0,65.5305,0,0,10.55236,18.16065,0,68.97948,65.5305,0,0,277.532,68.97948,0,68.97948,-68.97948,84.00017,20,0.1403846,83.69115,0,0,68.97948
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,18.06589,0,0,-1,0,0,0,0,18.06589,19.87248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,19.87248,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,83.15863,0,0,-1,0,0,0,0,83.15863,91.47449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,91.47449,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,39.2498,0,0,-1,0,0,0,0,39.2498,43.17478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,43.17478,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,55.92294,0,0,-1,0,0,0,0,55.92294,61.51523,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,61.51523,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,35.55903,0,0,-1,0,0,0,0,35.55903,39.11493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,39.11493,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,63.49917,0,0,-1,0,0,0,0,63.49917,69.84909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,69.84909,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,36.99199,0,0,-1,0,0,0,0,36.99199,40.69118,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,40.69118,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,56.59988,0,0,-1,0,0,0,0,56.59988,62.25987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1403846,62.25987,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,11.76196,11.76196,81,0,22.761,11.76196,0,0,0,0,0,0,0,69.23804,65.77614,354.1758,0,65.77614,0,65.77614,146.4009,34.85728,0.1404857,12.93816,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,62.96621,62.96621,81,0,22.761,62.96621,0,0,0,0,0,0,0,18.03379,17.1321,288.3997,59.19852,17.1321,0,17.1321,162.6538,38.72702,0.14052,69.26283,0,81,59.19852
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,15.63447,15.63447,81,0,22.761,15.63447,132.8718,0,0,0,20.77381,0,0,65.36553,62.09726,271.2676,74.61742,82.87106,0,82.87106,241.2722,57.44565,0.1405899,17.19791,16.61904,81,95.39122
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,62.90978,62.90978,81,0,22.761,62.90978,73.38898,0,0,0,46.16885,0,0,18.09022,17.18571,188.3965,149.2014,63.35456,0,63.35456,301.3756,71.75596,0.140695,69.20076,36.93508,81,195.3702
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,3.204993,3.204993,0,-1,0,3.204993,2337.627,0,0,0,74.92077,3.373677,3.204993,0,0,125.042,206.2205,71.5471,0,71.5471,369.2512,87.91677,0.1405657,3.525492,59.93661,0,281.1412
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,-1,0,0,0,43.00856,0,0,96.50342,0,0,0,0,53.49486,270.6129,53.49486,0,53.49486,420.0009,100,0.1404691,0,77.20273,0,367.1163
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,31.88527,31.88527,0,-1,0,31.88527,293.5909,60.04881,0,0,93.61226,33.56344,31.88527,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,35.0738,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,101.7369,68.7,0,-1,0,68.7,167.4741,42.73893,33.03692,43.21061,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,111.9106,92.04378,0,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,-1,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,-1,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,27.79102,27.79102,0,-1,0,27.79102,143.4856,10.6224,0,0,39.8761,29.2537,27.79102,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,30.57012,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,11.79835,11.79835,0,-1,0,11.79835,113.702,0.995649,0,0,13.41496,12.41931,11.79835,0,0,0,318.7582,0,0,0,420.0009,100,0.1404691,12.97818,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,117.4252,68.7,0,-1,0,68.7,5.7899,0,48.72515,60.46767,3.977661,72.31579,68.7,0,0,0,318.7582,0,68.33813,-68.33813,347.9661,82.84892,0.1404691,129.1677,3.182129,0,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,71.28703,68.7,0,-1,0,68.7,0,0,2.587028,9.715731,0,72.31579,68.7,0,0,75.93125,250.4201,0,72.31579,-72.31579,271.7386,64.69954,0.1404691,78.41573,0,0,250.4201
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,72.07472,68.7,0,-1,0,68.7,0,0,3.374724,10.5822,0,72.31579,68.7,0,0,156.2821,178.1043,0,72.31579,-72.31579,195.5111,46.55016,0.1404691,79.2822,0,0,178.1043
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,63.42916,63.42916,0,-1,0,63.42916,0,0,7.105427E-15,1.072083,0,66.76754,63.42916,0,0,236.633,105.7885,0,66.76754,-66.76754,125.1319,29.79325,0.1404691,69.77208,0,0,105.7885
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,28.9835,28.9835,0,-1,0,28.9835,0,0,3.552714E-15,0,0,30.50894,28.9835,0,0,310.8192,39.02097,0,30.50894,-30.50894,92.97263,22.1363,0.1404691,31.88185,0,0,39.02097
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.718,8.512032,0,0,0,92.97263,22.1363,0.1404691,0,0,0,8.512032
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,344.718,8.512032,0,0,0,92.97263,22.1363,0.1404691,0,0,0,8.512032
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.50568,8.08643,0,-1,0,8.08643,0,0,20.41925,23.26982,0,8.512032,8.08643,0,0,344.718,8.512032,0,8.512032,-8.512032,84.00017,20,0.1404691,31.35625,0,0,8.512032
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,61.56706,0,0,-1,0,0,0,0,61.56706,67.72376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404691,67.72376,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,40.47814,0,0,-1,0,0,0,0,40.47814,44.52596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404691,44.52596,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,48.69135,0,0,-1,0,0,0,0,48.69135,53.56048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1404691,53.56048,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,16.11872,16.11872,81,0,22.761,16.11872,0,0,0,0,0,0,0,64.88129,61.63722,354.1758,0,61.63722,0,61.63722,142.4744,33.9224,0.1405771,17.73059,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,76.32432,76.32432,81,0,22.761,76.32432,0,0,0,0,0,0,0,4.675685,4.441901,292.5386,55.4735,4.441901,0,4.441901,146.6883,34.92572,0.140586,83.95675,0,81,55.4735
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,7.543357,7.543357,79.85915,0,22.47236,7.543357,45.57637,0,0,0,3.437989,0,0,72.31579,68.7,288.0967,59.47121,72.13799,0,72.13799,215.1244,51.22,0.1406708,8.297693,2.750391,81,62.9092
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,13.74868,13.74868,81,0,22.761,13.74868,44.35758,0,0,0,6.098581,0,0,67.25132,63.88876,215.9587,124.3954,69.98734,0,69.98734,281.5202,67.0285,0.1407634,15.12355,4.878865,81,130.494
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,26.62576,26.62576,0,-1,0,26.62576,52.1384,0,3.552714E-15,0,13.88224,28.02711,26.62576,0,0,145.9714,187.384,0,14.14487,-14.14487,266.6103,63.4785,0.1407634,29.28833,11.10579,0,201.2663
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,40.41089,40.41089,0,-1,0,40.41089,26.94709,0,0,0,10.88956,42.53778,40.41089,0,0,161.6879,173.2391,0,31.64822,-31.64822,233.2501,55.53563,0.1407634,44.45198,8.711648,0,184.1287
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,-1,0,0,0,0,0,0,6.940847,0,0,0,0,196.8526,141.5909,6.940847,0,6.940847,239.8348,57.1034,0.1407509,0,5.552678,0,148.5318
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,-1,0,0,0,0,0,0,15.41773,0,0,0,0,189.9117,147.8377,15.41773,0,15.41773,254.4613,60.5859,0.1407231,0,12.33419,0,163.2554
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,26.88409,26.88409,0,-1,0,26.88409,157.5623,0,0,0,42.3592,28.29905,26.88409,0,0,174.494,161.7136,14.06016,0,14.06016,267.7999,63.76176,0.1406978,29.5725,33.88736,0,204.0728
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,31.31483,31.31483,0,-1,0,31.31483,95.62156,0,3.552714E-15,0,29.94373,32.96297,31.31483,0,0,160.4338,174.3678,0,3.01925,-3.01925,264.6174,63.00401,0.1406978,34.44631,23.95498,0,204.3115
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,119.1963,68.7,0,-1,0,68.7,24.06165,0,50.49633,62.41597,16.53035,72.31579,68.7,0,0,163.7886,171.3485,0,55.78543,-55.78543,205.8144,49.00332,0.1406978,131.116,13.22428,0,187.8789
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,48.36637,48.36637,0,-1,0,48.36637,26.65932,0,7.105427E-15,0,12.89414,50.91196,48.36637,0,0,225.7724,115.5631,0,38.01782,-38.01782,165.7401,39.46184,0.1406978,53.203,10.31531,0,128.4572
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,28.65063,28.65063,0,-1,0,28.65063,50.27742,0,0,0,14.40479,30.15855,28.65063,0,0,268.0144,77.54527,0,15.75376,-15.75376,149.1341,35.50806,0.1406978,31.51569,11.52384,0,91.95006
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,86.9121,62.47619,0,-1,0,62.47619,6.359071,0,24.43591,36.14653,3.972905,65.76441,62.47619,0,0,285.5186,61.79151,0,61.79151,-61.79151,84.00017,20,0.1406978,95.60332,3.178324,0,65.76441
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,18.49449,0,0,-1,0,0,0,0,18.49449,20.34394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,20.34394,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,33.33693,0,0,-1,0,0,0,0,33.33693,36.67062,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,36.67062,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,54.3387,0,0,-1,0,0,0,0,54.3387,59.77257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,59.77257,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.17251,0,0,-1,0,0,0,0,29.17251,32.08976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,32.08976,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,82.78614,0,0,-1,0,0,0,0,82.78614,91.06476,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,91.06476,0,0,0
