Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,10.75726,0,0,-1,0,0,0,0,10.75726,11.83298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,11.83298,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,52.62159,0,0,-1,0,0,0,0,52.62159,57.88375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,57.88375,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.18946,0,0,-1,0,0,0,0,27.18946,29.9084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,29.9084,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,18.15202,0,0,-1,0,0,0,0,18.15202,19.96722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1406978,19.96722,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,14.54027,14.54027,81,0,22.761,14.54027,0,0,0,0,0,0,0,66.45973,63.13674,354.1758,0,63.13674,0,63.13674,143.8969,34.26111,0.1408026,15.9943,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.0391,56.82307,68.7,0,68.7,209.0715,49.77882,0.140866,0,0,81,56.82307
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,37.68816,37.68816,81,0,22.761,37.68816,2.480892,0,0,0,0.9350027,0,0,43.31184,41.14624,222.3391,118.6531,42.08125,0,42.08125,248.9933,59.28399,0.140949,41.45698,0.7480022,81,119.5881
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,60.82496,60.82496,81,0,22.761,60.82496,15.35287,0,0,0,9.338375,0,0,20.17504,19.16629,180.2578,156.5262,28.50467,0,28.50467,276.0352,65.72253,0.1410019,66.90746,7.4707,81,165.8646
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,60.04153,60.04153,0,-1,0,60.04153,14.29046,0,7.105427E-15,0,8.580209,63.20161,60.04153,0,0,151.7532,182.1804,0,54.6214,-54.6214,218.4592,52.01398,0.1410019,66.04568,6.864167,0,190.7606
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,35.14234,35.14234,0,-1,0,35.14234,75.89607,0,0,0,26.67166,36.99194,35.14234,0,0,212.4436,127.559,0,10.32028,-10.32028,207.5806,49.42386,0.1410019,38.65658,21.33733,0,154.2307
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,74.50208,68.7,0,-1,0,68.7,32.51836,0,5.802082,13.25229,22.34011,72.31579,68.7,0,0,223.9106,117.2387,0,49.97568,-49.97568,154.9016,36.88127,0.1410019,81.95229,17.87209,0,139.5788
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,0,-1,0,0,0,0,0,0,6.678251,0,0,0,0,279.4391,67.26303,6.678251,0,6.678251,161.2372,38.38972,0.1409899,0,5.342601,0,73.94128
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,15.85466,15.85466,0,-1,0,15.85466,130.1104,0,0,0,20.62856,16.68912,15.85466,0,0,272.7609,73.27346,3.939442,0,3.939442,164.9745,39.27955,0.1409828,17.44013,16.50285,0,93.90202
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,27.67104,27.67104,0,-1,0,27.67104,88.06784,0,3.552714E-15,0,24.36929,29.12741,27.67104,0,0,268.8214,76.81895,0,4.758123,-4.758123,159.959,38.08539,0.1409828,30.43814,19.49543,0,101.1882
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,50.358,50.358,0,-1,0,50.358,24.37923,0,7.105427E-15,0,12.27689,53.00842,50.358,0,0,274.1082,72.06083,0,40.73153,-40.73153,117.0242,27.86284,0.1409828,55.3938,9.821514,0,84.33772
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,38.30924,38.30924,0,-1,0,38.30924,54.43149,0,0,8.415387,20.85229,40.32552,38.30924,0,0,319.3655,31.32931,0,19.47322,-19.47322,96.49757,22.97557,0.1409828,42.14016,16.68183,0,52.18159
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,43.31124,25.814,0,-1,0,25.814,59.33429,0,17.49724,33.46894,15.31656,27.17264,25.814,0,0,341.0024,11.85608,0,11.85608,-11.85608,84.00017,20,0.1409828,47.64237,12.25324,0,27.17264
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,-1,0,0,0,0,0,0,3.92023,0,0,0,0,354.1758,0,3.92023,0,3.92023,87.71922,20.88549,0.1409758,0,3.136184,0,3.92023
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,15.57093,3.351797,0,-1,0,3.351797,0,0,12.21913,13.77622,0,3.528207,3.351797,0,0,350.2556,3.528207,0,3.528207,-3.528207,84.00017,20,0.1409758,17.12802,0,0,3.528207
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,42.8621,0,0,-1,0,0,0,0,42.8621,47.14831,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,47.14831,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,71.80205,0,0,-1,0,0,0,0,71.80205,78.98225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,78.98225,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,60.96906,0,0,-1,0,0,0,0,60.96906,67.06596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,67.06596,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.88244,0,0,-1,0,0,0,0,33.88244,37.27068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,37.27068,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,13.97112,0,0,-1,0,0,0,0,13.97112,15.36823,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,15.36823,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,11.20798,0,0,-1,0,0,0,0,11.20798,12.32877,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,12.32877,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.10307,0,0,-1,0,0,0,0,43.10307,47.41338,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,47.41338,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,21.74801,0,0,-1,0,0,0,0,21.74801,23.92281,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1409758,23.92281,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,2.271987,2.271987,74.58778,0,21.13871,2.271987,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1410471,2.499186,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,33.91715,33.91715,81,0,22.761,33.91715,0,0,0,0,0,0,0,47.08285,44.72871,285.4758,61.83,44.72871,0,44.72871,191.6081,45.62088,0.1411353,37.30886,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,240.7471,102.0858,89.3063,0,89.3063,276.3315,65.79308,0.1411612,0,16.48505,81,122.6921
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,151.4408,182.4615,101.9332,0,101.9332,373.0338,88.8174,0.1411644,0,26.58657,81,215.6947
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,14.13539,14.13539,0,-1,0,14.13539,400.9446,0,0,0,56.67509,14.87936,14.13539,0,0,49.50757,274.2014,41.79573,0,41.79573,412.6848,98.25808,0.1410894,15.54893,45.34007,0,330.8765
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,49.07208,49.07208,0,-1,0,49.07208,157.3453,17.84596,0,0,77.21262,51.65482,49.07208,0,0,7.711842,311.8176,7.711842,0,7.711842,420.0009,100,0.1410756,53.97929,61.7701,0,389.0302
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,90.79198,68.7,0,-1,0,68.7,120.2147,10.27169,22.09197,31.17117,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410756,99.87117,66.06998,0,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,-1,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410756,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,-1,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1410756,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,6.577899,6.577899,0,-1,0,6.577899,1654.083,101.8798,0,0,108.8039,6.924104,6.577899,0,0,0,318.7582,0,0,0,420.0009,100,0.1410756,7.235689,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,30.77593,30.77593,0,-1,0,30.77593,284.0208,55.01434,0,0,87.41006,32.39571,30.77593,0,0,0,318.7582,0,0,0,420.0009,100,0.1410756,33.85352,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,73.36721,68.7,0,-1,0,68.7,90.57926,0,4.66721,12.00393,62.22795,72.31579,68.7,0,0,0,318.7582,0,10.08784,-10.08784,409.3673,97.46822,0.1410756,80.70393,49.78236,0,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,7.390122,7.390122,0,-1,0,7.390122,354.8051,7.232747,0,0,26.22053,7.779076,7.390122,0,0,11.20871,308.6704,11.20871,0,11.20871,420.0009,100,0.1410555,8.129134,20.97643,0,334.8909
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,84.59446,68.7,0,-1,0,68.7,5.601727,0,15.89446,24.3539,3.848386,72.31579,68.7,0,0,0,318.7582,0,68.46741,-68.46741,347.8299,82.81647,0.1410555,93.0539,3.078709,0,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,7.075644,7.075644,0,-1,0,7.075644,0,0,8.881784E-16,0,0,7.448046,7.075644,0,0,76.07489,250.2908,0,7.448046,-7.448046,339.9789,80.9472,0.1410555,7.783208,0,0,250.2908
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,11.95475,11.95475,0,-1,0,11.95475,0,0,1.776357E-15,0,0,12.58394,11.95475,0,0,84.3505,242.8428,0,12.58394,-12.58394,326.7143,77.78896,0.1410555,13.15022,0,0,242.8428
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,10.14197,10.14197,0,-1,0,10.14197,0,0,0,0,0,10.67576,10.14197,0,0,98.33266,230.2588,0,10.67576,-10.67576,315.4611,75.10963,0.1410555,11.15617,0,0,230.2588
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,54.81764,54.81764,0,-1,0,54.81764,0,0,7.105427E-15,0,0,57.70278,54.81764,0,0,110.1946,219.5831,0,57.70278,-57.70278,254.637,60.62773,0.1410555,60.2994,0,0,219.5831
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,28.85335,28.85335,0,-1,0,28.85335,0,0,3.552714E-15,0,0,30.37195,28.85335,0,0,174.3088,161.8803,0,30.37195,-30.37195,222.6221,53.00517,0.1410555,31.73869,0,0,161.8803
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,20.46068,20.46068,0,-1,0,20.46068,0,0,0,0,0,21.53755,20.46068,0,0,208.0554,131.5083,0,21.53755,-21.53755,199.9196,47.5998,0.1410555,22.50674,0,0,131.5083
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,17.10111,17.10111,0,-1,0,17.10111,0,0,0,0,0,18.00117,17.10111,0,0,231.986,109.9708,0,18.00117,-18.00117,180.9447,43.08198,0.1410555,18.81122,0,0,109.9708
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,26.56701,26.56701,0,-1,0,26.56701,0,0,3.552714E-15,0,0,27.96527,26.56701,0,0,251.9873,91.96962,0,27.96527,-27.96527,151.4667,36.06342,0.1410555,29.22371,0,0,91.96962
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,67.51337,60.80413,0,-1,0,60.80413,0,0,6.709232,13.46057,0,64.00435,60.80413,0,0,283.0599,64.00435,0,64.00435,-64.00435,84.00017,20,0.1410555,74.2647,0,0,64.00435
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,45.84718,1.280752E-14,0,-1,0,1.280752E-14,0,0,45.84718,50.4319,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1410555,50.4319,0,0,1.34816E-14
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.6453987,0.6453987,72.96119,0,20.72718,0.6453987,0,0,0,0,0,0,0,72.31579,68.7,354.1758,1.34816E-14,68.7,0,68.7,149.1747,35.51772,0.1411206,0.7099386,0,81,1.34816E-14
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,39.36182,39.36182,81,0,22.761,39.36182,0,0,0,0,0,0,0,41.63818,39.55627,285.4758,61.83,39.55627,0,39.55627,186.7011,44.45255,0.1411982,43.298,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,33.25713,33.25713,81,0,22.761,33.25713,54.72151,0,0,0,18.1988,0,0,47.74287,45.35573,245.9195,97.43064,63.55453,0,63.55453,246.9942,58.80803,0.141301,36.58284,14.55904,81,115.6294
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,182.365,154.6297,101.0912,0,101.0912,342.8977,81.64216,0.1413054,0,25.91296,81,187.0209
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,18.22991,18.22991,0,-1,0,18.22991,203.1267,0,0,0,37.02982,19.18938,18.22991,0,0,81.2738,245.6118,17.84044,0,17.84044,359.8227,85.67189,0.1412735,20.0529,29.62385,0,282.6416
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.9798124,0.9798124,0,-1,0,0.9798124,5576.029,0,0,0,54.63462,1.031381,0.9798124,0,0,63.43336,261.6682,53.60324,0,53.60324,410.6752,97.7796,0.1411777,1.077794,43.7077,0,316.3028
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,17.30919,17.30919,0,-1,0,17.30919,413.5534,43.5324,0,0,71.58273,18.22019,17.30919,0,0,9.830125,309.9111,9.830125,0,9.830125,420.0009,100,0.1411602,19.0401,57.26618,0,381.4938
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,-1,0,0,0,85.61877,0,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1411602,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,69.32045,68.7,0,-1,0,68.7,58.78135,0,0.6204471,7.552492,40.38279,72.31579,68.7,0,0,0,318.7582,0,31.933,-31.933,386.3405,91.98565,0.1411602,76.25249,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,113.2912,68.7,0,-1,0,68.7,107.1709,0,44.59117,55.92029,73.6264,72.31579,68.7,0,0,35.48111,286.8252,1.310605,0,1.310605,387.5839,92.28168,0.1411578,124.6203,58.90112,0,360.4516
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,50.41955,50.41955,0,-1,0,50.41955,100.0008,7.105427E-15,0,0,50.41994,53.07321,50.41955,0,0,34.17051,288.0048,0,2.653271,-2.653271,384.787,91.61578,0.1411578,55.46151,40.33595,0,338.4247
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,-1,0,0,0,0,0,0,30.67957,0,0,0,0,37.11859,285.3515,30.67957,0,30.67957,413.8922,98.54558,0.1411031,0,24.54366,0,316.0311
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,-1,0,0,0,9.218421,0,0,15.65744,0,0,0,0,6.439017,312.9631,6.439017,0,6.439017,420.0009,100,0.1410916,0,12.52595,0,328.6205
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,49.8152,49.8152,0,-1,0,49.8152,7.375659,0,7.105427E-15,0,3.6742,52.43706,49.8152,0,0,0,318.7582,0,48.76286,-48.76286,368.6003,87.7618,0.1410916,54.79673,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,56.38993,56.38993,0,-1,0,56.38993,0,0,7.105427E-15,0,0,59.35782,56.38993,0,0,54.18095,269.9954,0,59.35782,-59.35782,306.0316,72.86453,0.1410916,62.02892,0,0,269.9954
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,25.81848,25.81848,0,-1,0,25.81848,0,0,0,0,0,27.17735,25.81848,0,0,120.1341,210.6375,0,27.17735,-27.17735,277.3842,66.04372,0.1410916,28.40033,0,0,210.6375
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,76.11619,68.7,0,-1,0,68.7,0,0,7.416191,15.02781,0,72.31579,68.7,0,0,150.3311,183.4602,0,72.31579,-72.31579,201.1567,47.89434,0.1410916,83.72781,0,0,183.4602
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,52.53519,52.53519,0,-1,0,52.53519,0,0,7.105427E-15,0,0,55.3002,52.53519,0,0,230.682,111.1444,0,55.3002,-55.3002,142.8651,34.01544,0.1410916,57.7887,0,0,111.1444
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,60.91395,53.05199,0,-1,0,53.05199,0,0,7.861953,13.95335,0,55.84421,53.05199,0,0,292.1267,55.84421,0,55.84421,-55.84421,84.00017,20,0.1410916,67.00534,0,0,55.84421
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,11.97847,0,0,-1,0,0,0,0,11.97847,13.17632,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410916,13.17632,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,9.344133,0,0,-1,0,0,0,0,9.344133,10.27855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410916,10.27855,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410916,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.35557,0,0,-1,0,0,0,0,43.35557,47.69113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410916,47.69113,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,48.2234,0,0,-1,0,0,0,0,48.2234,53.04574,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410916,53.04574,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,40.97817,40.97817,81,0,22.761,40.97817,0,0,0,0,0,0,0,40.02183,38.02074,354.1758,0,38.02074,0,38.02074,120.0698,28.58799,0.141166,45.07599,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,20.49982,20.49982,81,0,22.761,20.49982,0,0,0,0,0,0,0,60.50018,57.47517,316.1551,34.21866,57.47517,0,57.47517,174.5955,41.57028,0.1412783,22.5498,0,81,34.21866
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,104.1225,104.1225,81,0,22.761,104.1225,13.20765,0,0,0,13.75214,24.3395,23.12252,0,0,258.6799,85.94631,0,10.58736,-10.58736,163.4355,38.91313,0.1412783,114.5348,11.00171,81,99.69846
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,21.66812,21.66812,81,0,22.761,21.66812,173.8446,0,0,0,37.66885,0,0,59.33188,56.36528,270.4436,75.35896,94.03413,0,94.03413,252.6441,60.15324,0.1413261,23.83493,30.13508,81,113.0278
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,10.2884,10.2884,0,-1,0,10.2884,430.9625,0,0,0,44.33913,10.82989,10.2884,0,0,176.4095,159.9897,33.50924,0,33.50924,284.4337,67.72218,0.1412664,11.31724,35.47131,0,204.3288
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,-1,0,0,0,0,0,0,50.32284,0,0,0,0,142.9003,190.148,50.32284,0,50.32284,332.1742,79.08894,0.1411768,0,40.25827,0,240.4708
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,78.01085,68.7,0,-1,0,68.7,130.9041,0,9.310853,17.11194,89.93108,72.31579,68.7,0,0,92.57742,235.4386,17.61529,0,17.61529,348.8855,83.06782,0.1411455,85.81194,71.94486,0,325.3696
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,-1,0,0,0,28.24578,0,0,103.2079,0,0,0,0,74.96213,251.2923,74.96213,0,74.96213,420.0009,100,0.1410124,0,82.56632,0,354.5002
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,83.73931,68.7,0,-1,0,68.7,130.5092,17.344,15.03931,23.41324,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1410124,92.11324,71.72783,0,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,15.31628,15.31628,0,-1,0,15.31628,389.4963,43.53396,0,0,59.65637,16.1224,15.31628,0,0,0,318.7582,0,0,0,420.0009,100,0.1410124,16.84791,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,27.34537,27.34537,0,-1,0,27.34537,83.69111,0,3.552714E-15,0,22.88564,28.7846,27.34537,0,0,0,318.7582,0,5.898956,-5.898956,413.7828,98.51952,0.1410124,30.0799,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,36.7909,36.7909,0,-1,0,36.7909,16.24388,0,7.105427E-15,0,5.976269,38.72727,36.7909,0,0,6.554396,312.8593,0,32.751,-32.751,379.2602,90.29987,0.1410124,40.47,4.781015,0,318.8355
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,5.685893,5.685893,0,-1,0,5.685893,144.0152,0,0,0,8.188553,5.98515,5.685893,0,0,42.9444,280.1083,2.203402,0,2.203402,381.3505,90.79757,0.1410085,6.254482,6.550842,0,288.2968
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,96.81648,68.7,0,-1,0,68.7,1.645142,0,28.11649,37.79813,1.130212,72.31579,68.7,0,0,40.74099,282.0913,0,71.18558,-71.18558,306.3144,72.93185,0.1410085,106.4981,0.9041698,0,283.2216
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.93909,37.93909,0,-1,0,37.93909,0,0,7.105427E-15,0,0,39.93588,37.93909,0,0,119.8361,210.9057,0,39.93588,-39.93588,264.2182,62.90898,0.1410085,41.73299,0,0,210.9057
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,100.295,68.7,0,-1,0,68.7,0,0,31.59497,41.62447,0,72.31579,68.7,0,0,164.2093,170.9699,0,72.31579,-72.31579,187.9907,44.7596,0.1410085,110.3245,0,0,170.9699
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,28.39883,28.39883,0,-1,0,28.39883,0,0,0,0,0,29.89351,28.39883,0,0,244.5602,98.65408,0,29.89351,-29.89351,156.4802,37.25711,0.1410085,31.23871,0,0,98.65408
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,66.52551,65.32255,0,-1,0,65.32255,0,0,1.202957,7.855507,0,68.76057,65.32255,0,0,277.7752,68.76057,0,68.76057,-68.76057,84.00017,20,0.1410085,73.17805,0,0,68.76057
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,41.06264,0,0,-1,0,0,0,0,41.06264,45.1689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410085,45.1689,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,50.21129,0,0,-1,0,0,0,0,50.21129,55.23242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410085,55.23242,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,15.45333,0,0,-1,0,0,0,0,15.45333,16.99867,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410085,16.99867,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410085,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.001907,0,0,-1,0,0,0,0,2.001907,2.202098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410085,2.202098,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.75714,0,0,-1,0,0,0,0,32.75714,36.03285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1410085,36.03285,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,32.70852,32.70852,81,0,22.761,32.70852,0,0,0,0,0,0,0,48.29148,45.87691,354.1758,0,45.87691,0,45.87691,127.5228,30.36252,0.1410978,35.97937,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.226437,1.226437,73.54223,0,20.87418,1.226437,0,0,0,0,0,0,0,72.31579,68.7,308.2989,41.28922,68.7,0,68.7,192.6974,45.88023,0.1411643,1.34908,0,81,41.28922
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,28.18793,28.18793,81,0,22.761,28.18793,80.89761,-7.105427E-15,0,0,22.80336,0,0,52.81207,50.17147,239.5989,103.1192,72.97482,0,72.97482,261.9274,62.36353,0.1412493,31.00672,18.24269,81,125.9226
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,25.44824,25.44824,81,0,22.761,25.44824,175.2749,0,0,0,44.60438,0,0,55.55177,52.77418,166.6241,168.7966,97.37856,0,97.37856,354.3088,84.35906,0.141291,27.99306,35.6835,81,213.4009
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,32.75055,32.75055,0,-1,0,32.75055,147.0388,0,0,0,48.15601,34.47427,32.75055,0,0,69.24552,256.4373,13.68174,0,13.68174,367.2884,87.44945,0.1412668,36.02561,38.52481,0,304.5933
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,-1,0,0,0,0,0,0,41.14595,0,0,0,0,55.56378,268.7508,41.14595,0,41.14595,406.3229,96.74335,0.1411939,0,32.91676,0,309.8968
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,18.30365,18.30365,0,-1,0,18.30365,383.3917,36.48984,0,0,70.17466,19.267,18.30365,0,0,14.41782,305.7822,14.41782,0,14.41782,420.0009,100,0.1411684,20.13401,56.13973,0,375.9568
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,25.23379,25.23379,0,-1,0,25.23379,221.8237,29.41265,0,0,55.97453,26.56188,25.23379,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,27.75717,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,11.8975,11.8975,0,-1,0,11.8975,528.7209,50.38089,0,0,62.90458,12.52369,11.8975,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,13.08725,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,42.71626,42.71626,0,-1,0,42.71626,123.4298,7.760109,0,0,52.72459,44.96449,42.71626,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,46.98788,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,22.39462,22.39462,0,-1,0,22.39462,324.7206,49.14664,0,0,72.71992,23.57328,22.39462,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,24.63408,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,16.52349,16.52349,0,-1,0,16.52349,206.1471,16.66955,0,0,34.06269,17.39314,16.52349,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,18.17583,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,-1,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,-1,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1411684,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,63.44456,63.44456,0,-1,0,63.44456,0,0,1.421085E-14,1.089019,0,66.78375,63.44456,0,0,0,318.7582,0,66.78375,-66.78375,349.6046,83.23902,0.1411684,69.78902,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,55.88982,55.88982,0,-1,0,55.88982,0,0,7.105427E-15,0,0,58.83139,55.88982,0,0,74.20417,251.9745,0,58.83139,-58.83139,287.5909,68.47388,0.1411684,61.47881,0,0,251.9745
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,17.84646,17.84646,0,-1,0,17.84646,0,0,0,0,0,18.78574,17.84646,0,0,139.5724,193.1431,0,18.78574,-18.78574,267.7889,63.75914,0.1411684,19.6311,0,0,193.1431
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,35.53872,35.53872,0,-1,0,35.53872,0,0,0,0,0,37.40918,35.53872,0,0,160.4454,174.3573,0,37.40918,-37.40918,228.3562,54.37041,0.1411684,39.09259,0,0,174.3573
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.14692,28.14692,0,-1,0,28.14692,0,0,3.552714E-15,0,0,29.62834,28.14692,0,0,202.0112,136.9482,0,29.62834,-29.62834,197.1252,46.93447,0.1411684,30.96161,0,0,136.9482
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,38.12243,38.12243,0,-1,0,38.12243,0,0,7.105427E-15,0,0,40.12888,38.12243,0,0,234.9316,107.3198,0,40.12888,-40.12888,154.8256,36.86317,0.1411684,41.93468,0,0,107.3198
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,24.03801,24.03801,0,-1,0,24.03801,0,0,3.552714E-15,0,0,25.30317,24.03801,0,0,279.5192,67.19095,0,25.30317,-25.30317,128.1538,30.51274,0.1411684,26.44181,0,0,67.19095
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.75709,31.75709,0,-1,0,31.75709,0,0,0,0,0,33.42851,31.75709,0,0,307.6338,41.88778,0,33.42851,-33.42851,92.91702,22.12306,0.1411684,34.9328,0,0,41.88778
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,6.271465,6.271465,0,-1,0,6.271465,0,0,8.881784E-16,0,0,6.601542,6.271465,0,0,344.7766,8.459268,0,6.601542,-6.601542,85.95838,20.46624,0.1411684,6.898612,0,0,8.459268
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,57.98835,1.764839,0,-1,0,1.764839,0,0,56.22351,62.02235,0,1.857725,1.764839,0,0,352.1117,1.857725,0,1.857725,-1.857725,84.00017,20,0.1411684,63.78719,0,0,1.857725
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.359446,2.359446,74.67523,0,21.16084,2.359446,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1412385,2.595391,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1412982,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,12.39772,12.39772,81,0,22.761,12.39772,73.65873,0,0,0,9.132002,0,0,68.60228,65.17216,215.6013,124.7171,74.30417,0,74.30417,285.9547,68.0843,0.1413804,13.63749,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,50.49485,50.49485,81,0,22.761,50.49485,17.42453,0,0,0,8.798492,0,0,30.50514,28.97989,141.2971,191.5909,37.77838,0,37.77838,321.7944,76.61755,0.1414501,55.54434,7.038794,81,200.3893
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,109.06,68.7,0,-1,0,68.7,13.19417,0,40.36001,51.26601,9.064397,72.31579,68.7,0,0,103.5187,225.5914,0,63.25139,-63.25139,255.1216,60.7431,0.1414501,119.966,7.251518,0,234.6558
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,49.66768,49.66768,0,-1,0,49.66768,50.26437,0,7.105427E-15,0,24.96514,52.28176,49.66768,0,0,173.798,162.34,0,27.31662,-27.31662,226.3273,53.88734,0.1414501,54.63445,19.97211,0,187.3051
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,15.7633,15.7633,0,-1,0,15.7633,214.1012,0,0,0,33.74941,16.59295,15.7633,0,0,204.1498,135.0234,17.15646,0,17.15646,242.6033,57.76259,0.1414198,17.33963,26.99953,0,168.7728
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,9.24846,9.24846,0,-1,0,9.24846,389.5118,0,0,0,36.02384,9.735221,9.24846,0,0,186.9934,150.4642,26.28862,0,26.28862,267.5429,63.70057,0.1413734,10.17331,28.81907,0,186.488
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,37.54768,37.54768,0,-1,0,37.54768,42.6458,0,7.105427E-15,0,16.01251,39.52387,37.54768,0,0,160.7048,174.1239,0,23.51136,-23.51136,242.7598,57.79983,0.1413734,41.30244,12.81001,0,190.1365
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.861661,0.861661,0,-1,0,0.861661,3573.694,0,0,0,30.79313,0.9070116,0.861661,0,0,186.8285,150.6126,29.88612,0,29.88612,271.1122,64.5504,0.1413207,0.9478272,24.6345,0,181.4057
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,28.26592,28.26592,0,-1,0,28.26592,93.98245,0,3.552714E-15,0,26.56501,29.7536,28.26592,0,0,156.9424,177.5101,0,3.188595,-3.188595,267.7512,63.75015,0.1413207,31.09252,21.25201,0,204.0751
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,11.91962,11.91962,0,-1,0,11.91962,122.3298,0,0,0,14.58125,12.54697,11.91962,0,0,160.4853,174.3215,2.03428,0,2.03428,269.6811,64.20965,0.1413171,13.11158,11.665,0,188.9027
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,8.039837,8.039837,0,-1,0,8.039837,168.321,0,0,0,13.53273,8.462987,8.039837,0,0,158.451,176.1523,5.069744,0,5.069744,274.4906,65.35478,0.1413081,8.843821,10.82618,0,189.6851
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,49.14,49.14,0,-1,0,49.14,7.020806,0,0,0,3.450024,51.72631,49.14,0,0,153.3812,180.7151,0,48.27629,-48.27629,223.603,53.23869,0.1413081,54.054,2.760019,0,184.1651
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,4.489469,4.489469,0,-1,0,4.489469,0,0,0,0,0,4.725756,4.489469,0,0,207.0215,132.4388,0,4.725756,-4.725756,218.6216,52.05265,0.1413081,4.938416,0,0,132.4388
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,34.81639,34.81639,0,-1,0,34.81639,0,0,0,0,0,36.64883,34.81639,0,0,212.2724,127.7131,0,36.64883,-36.64883,179.9903,42.85475,0.1413081,38.29802,0,0,127.7131
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,45.40247,45.40247,0,-1,0,45.40247,0,0,7.105427E-15,0,0,47.79207,45.40247,0,0,252.9933,91.06425,0,47.79207,-47.79207,129.613,30.86019,0.1413081,49.94271,0,0,91.06425
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,32.28257,32.28257,0,-1,0,32.28257,0,0,0,0,0,33.98166,32.28257,0,0,306.0956,43.27217,0,33.98166,-33.98166,93.79324,22.33168,0.1413081,35.51083,0,0,43.27217
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,61.80132,8.825991,0,-1,0,8.825991,0,0,52.97533,59.15546,0,9.290517,8.825991,0,0,343.853,9.290517,0,9.290517,-9.290517,84.00017,20,0.1413081,67.98145,0,0,9.290517
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413081,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,76.81306,0,0,-1,0,0,0,0,76.81306,84.49437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413081,84.49437,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,56.30532,0,0,-1,0,0,0,0,56.30532,61.93586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413081,61.93586,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,32.93848,0,0,-1,0,0,0,0,32.93848,36.23233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413081,36.23233,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,55.75829,0,0,-1,0,0,0,0,55.75829,61.33412,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1413081,61.33412,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.35384,45.35384,81,0,22.761,45.35384,0,0,0,0,0,0,0,35.64616,33.86385,354.1758,0,33.86385,0,33.86385,116.1262,27.64905,0.1413734,49.88923,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,23.0107,23.0107,81,0,22.761,23.0107,4.686729,0,0,0,1.078449,0,0,57.9893,55.08984,320.312,30.47747,56.16829,0,56.16829,169.4122,40.33615,0.1414812,25.31177,0.8627592,81,31.55592
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,45.58744,45.58744,81,0,22.761,45.58744,15.53132,0,0,0,7.080329,0,0,35.41256,33.64193,264.1437,81.02892,40.72226,0,40.72226,208.0447,49.53435,0.141557,50.14619,5.664264,81,88.10925
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,98.30827,98.30827,81,0,22.761,98.30827,15.66223,1.065814E-14,0,0,15.39727,18.21922,17.30826,0,0,223.4214,117.679,0,2.821958,-2.821958,205.0701,48.82611,0.141557,108.1391,12.31781,81,133.0762
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,61.19845,61.19845,0,-1,0,61.19845,83.55865,0,0,0,51.1366,64.41942,61.19845,0,0,226.5569,114.857,0,13.28282,-13.28282,191.0688,45.49247,0.141557,67.3183,40.90928,0,165.9936
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,115.4814,68.7,0,-1,0,68.7,63.51263,0,46.7814,58.32954,43.63317,72.31579,68.7,0,0,241.3156,101.5742,0,28.68261,-28.68261,160.8346,38.29388,0.141557,127.0295,34.90654,0,145.2074
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,23.19561,23.19561,0,-1,0,23.19561,45.31507,0,3.552714E-15,0,10.51111,24.41643,23.19561,0,0,273.1852,72.89156,0,13.90532,-13.90532,146.1771,34.80401,0.141557,25.51517,8.408885,0,83.40267
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,34.64675,34.64675,0,-1,0,34.64675,68.43584,0,0,0,23.7108,36.47026,34.64675,0,0,288.6355,58.98624,0,12.75947,-12.75947,132.7275,31.60172,0.141557,38.11143,18.96864,0,82.69704
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,48.44138,48.44138,0,-1,0,48.44138,73.14182,0,0,2.638206,35.4309,50.99092,48.44138,0,0,302.8127,46.22677,0,15.56002,-15.56002,116.3258,27.69656,0.141557,53.28551,28.34472,0,81.65768
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,42.96257,42.96257,0,-1,0,42.96257,89.16341,0,0,10.8471,38.30689,45.22376,42.96257,0,0,320.1016,30.66676,0,6.916868,-6.916868,109.0348,25.9606,0.141557,47.25883,30.64551,0,68.97365
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,15.03798,15.03798,0,-1,0,15.03798,245.6996,0,0,0,36.94825,15.82945,15.03798,0,0,327.787,23.74989,21.1188,0,21.1188,129.0698,30.73084,0.1415198,16.54177,29.5586,0,60.69814
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,-1,0,0,0,0,0,0,30.26721,0,0,0,0,306.6682,42.75681,30.26721,0,30.26721,157.7838,37.5675,0.1414665,0,24.21377,0,73.02402
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,29.10242,29.10242,0,-1,0,29.10242,39.47728,0,0,0,11.48884,30.63412,29.10242,0,0,276.401,69.9973,0,19.14528,-19.14528,137.6029,32.76253,0.1414665,32.01266,9.191073,0,81.48615
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,54.95877,51.49659,0,-1,0,51.49659,6.514826,0,3.46218,11.50779,3.354913,54.20693,51.49659,0,0,297.6736,50.85202,0,50.85202,-50.85202,84.00017,20,0.1414665,60.45464,2.683931,0,54.20693
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,86.48873,0,0,-1,0,0,0,0,86.48873,95.1376,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,95.1376,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,31.62407,0,0,-1,0,0,0,0,31.62407,34.78648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,34.78648,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,5.202578,0,0,-1,0,0,0,0,5.202578,5.722836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,5.722836,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,45.76672,0,0,-1,0,0,0,0,45.76672,50.3434,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,50.3434,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,11.42528,0,0,-1,0,0,0,0,11.42528,12.5678,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,12.5678,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,84.54913,0,0,-1,0,0,0,0,84.54913,93.00404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,93.00404,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,23.87262,0,0,-1,0,0,0,0,23.87262,26.25988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414665,26.25988,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,25.62477,25.62477,81,0,22.761,25.62477,0,0,0,0,0,0,0,55.37523,52.60647,354.1758,0,52.60647,0,52.60647,133.907,31.88257,0.1415675,28.18725,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,301.5693,47.34582,69.57524,0,69.57524,199.9119,47.59798,0.141627,0,0.7001955,81,48.22107
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,83.86079,83.86079,81,0,22.761,83.86079,12.73689,0,0,0,10.68126,3.011351,2.860784,0,0,231.9941,109.9635,7.669909,0,7.669909,207.1882,49.33043,0.141639,92.24686,8.545008,81,120.6448
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,81.37978,81.37978,81,0,22.761,81.37978,37.03593,0,0,0,30.13976,0.3997717,0.3797831,0,0,224.3242,116.8665,29.73999,0,29.73999,235.4021,56.048,0.1416853,89.51776,24.11181,81,147.0062
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,79.09543,68.7,0,-1,0,68.7,66.554,0,10.39543,18.30497,45.7226,72.31579,68.7,0,0,194.5842,143.6324,0,26.59319,-26.59319,207.3704,49.3738,0.1416853,87.00497,36.57808,0,189.355
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,26.02027,26.02027,0,-1,0,26.02027,241.7305,0,0,0,62.89893,27.38976,26.02027,0,0,224.1322,117.0393,35.50917,0,35.50917,241.0573,57.39449,0.1416228,28.62229,50.31915,0,179.9382
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.617373,2.617373,0,-1,0,2.617373,3015.193,0,0,0,78.91888,2.75513,2.617373,0,0,188.623,148.9975,76.16374,0,76.16374,313.3126,74.59809,0.141489,2.879111,63.1351,0,227.9164
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,35.13178,35.13178,0,-1,0,35.13178,91.91396,0,0,0,32.29101,36.98082,35.13178,0,0,112.4593,217.5449,0,4.689809,-4.689809,308.3691,73.42107,0.141489,38.64496,25.83281,0,249.8359
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,12.42345,12.42345,0,-1,0,12.42345,367.1078,0,0,0,45.60746,13.07731,12.42345,0,0,117.6702,212.8551,32.53014,0,32.53014,339.2299,80.76887,0.1414319,13.66579,36.48596,0,258.4625
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,23.45353,23.45353,0,-1,0,23.45353,176.3806,0,0,0,41.36748,24.68793,23.45353,0,0,85.14003,242.1322,16.67955,0,16.67955,355.0535,84.53638,0.1414027,25.79889,33.09398,0,283.4997
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,10.74616,10.74616,0,-1,0,10.74616,313.7047,0,0,0,33.71123,11.31175,10.74616,0,0,68.46048,257.1438,22.39948,0,22.39948,376.3035,89.5959,0.1413634,11.82078,26.96898,0,290.855
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,18.0696,18.0696,0,-1,0,18.0696,143.5363,0,0,0,25.93645,19.02064,18.0696,0,0,46.06101,277.3033,6.915809,0,6.915809,382.8644,91.15802,0.1413513,19.87656,20.74916,0,303.2398
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,93.78044,68.7,0,-1,0,68.7,40.43335,0,25.08044,34.45848,27.77771,72.31579,68.7,0,0,39.1452,283.5276,0,44.53808,-44.53808,335.9172,79.98013,0.1413513,103.1585,22.22217,0,311.3053
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,33.55819,33.55819,0,-1,0,33.55819,10.19139,0,0,0,3.420044,35.32441,33.55819,0,0,88.63195,238.9895,0,31.90436,-31.90436,302.287,71.97296,0.1413513,36.91401,2.736036,0,242.4095
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,72.34206,68.7,0,-1,0,68.7,0,0,3.642067,10.87627,0,72.31579,68.7,0,0,124.0812,207.0851,0,72.31579,-72.31579,226.0595,53.82358,0.1413513,79.57627,0,0,207.0851
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,26.49154,26.49154,0,-1,0,26.49154,0,0,3.552714E-15,0,0,27.88583,26.49154,0,0,204.4321,134.7693,0,27.88583,-27.88583,196.6653,46.82497,0.1413513,29.14069,0,0,134.7693
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,28.62561,28.62561,0,-1,0,28.62561,0,0,3.552714E-15,0,0,30.13223,28.62561,0,0,235.4164,106.8835,0,30.13223,-30.13223,164.9031,39.26257,0.1413513,31.48818,0,0,106.8835
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,44.63029,44.63029,0,-1,0,44.63029,0,0,0,0,0,46.97925,44.63029,0,0,268.8966,76.75126,0,46.97925,-46.97925,115.3826,27.472,0.1413513,49.09332,0,0,76.75126
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.0958,29.77201,0,0,0,115.3826,27.472,0.1413513,0,0,0,29.77201
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.0958,29.77201,0,0,0,115.3826,27.472,0.1413513,0,0,0,29.77201
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,321.0958,29.77201,0,0,0,115.3826,27.472,0.1413513,0,0,0,29.77201
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,21.39332,21.39332,0,-1,0,21.39332,0,0,3.552714E-15,0,0,22.51929,21.39332,0,0,321.0958,29.77201,0,22.51929,-22.51929,91.64521,21.82024,0.1413513,23.53265,0,0,29.77201
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.1172,7.252721,0,0,0,91.64521,21.82024,0.1413513,0,0,0,7.252721
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.09663,6.890085,0,-1,0,6.890085,0,0,36.20654,40.51621,0,7.252721,6.890085,0,0,346.1172,7.252721,0,7.252721,-7.252721,84.00017,20,0.1413513,47.40629,0,0,7.252721
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,12.41655,12.41655,81,0,22.761,12.41655,0,0,0,0,0,0,0,68.58345,65.15427,354.1758,0,65.15427,0,65.15427,145.8109,34.71682,0.1414488,13.65821,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,289.0215,58.63885,69.33983,0,69.33983,211.5925,50.37906,0.1415085,0,0.511862,81,59.27868
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,84.82776,84.82776,81,0,22.761,84.82776,1.949998,0,0,0,1.65414,4.029222,3.82776,0,0,219.6817,121.0447,0,2.375082,-2.375082,209.0889,49.78298,0.1415085,93.31054,1.323312,81,122.6988
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,82.42191,82.42191,81,0,22.761,82.42191,5.142508,0,0,0,4.238553,1.496741,1.421904,0,0,222.3207,118.6696,2.741811,0,2.741811,211.69,50.40229,0.1415128,90.66409,3.390842,81,122.9082
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,49.48514,49.48514,0,-1,0,49.48514,12.26196,0,0,0,6.067848,52.08963,49.48514,0,0,219.5789,121.1372,0,46.02178,-46.02178,163.1788,38.85202,0.1415128,54.43366,4.854279,0,127.2051
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,-1,0,0,0,0,0,0,12.53601,0,0,0,0,270.7142,75.11546,12.53601,0,12.53601,175.0715,41.68361,0.1414908,0,10.02881,0,87.65147
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,21.63831,21.63831,0,-1,0,21.63831,87.29836,0,0,0,18.88988,22.77716,21.63831,0,0,258.1782,86.39787,0,3.887279,-3.887279,170.974,40.70801,0.1414908,23.80214,15.11191,0,105.2878
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,8.687246,8.687246,0,-1,0,8.687246,211.6544,0,0,0,18.38694,9.144469,8.687246,0,0,262.4974,82.51059,9.242466,0,9.242466,179.7421,42.79566,0.1414746,9.555971,14.70955,0,100.8975
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,83.0586,68.7,0,-1,0,68.7,12.00376,0,14.3586,22.66446,8.246585,72.31579,68.7,0,0,253.2549,90.82881,0,64.06921,-64.06921,112.2073,26.71596,0.1414746,91.36446,6.597268,0,99.07539
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,28.93727,28.93727,0,-1,0,28.93727,15.33247,0,3.552714E-15,5.566379,4.436798,30.46029,28.93727,0,0,324.4429,26.75961,0,26.02349,-26.02349,84.77611,20.18475,0.1414746,31.831,3.549439,0,31.19641
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,48.75394,13.93679,0,-1,0,13.93679,99.9813,0,34.81715,50.28252,13.93419,14.67031,13.93679,0,0,353.3579,0.7361212,0,0.7361212,-0.7361212,84.00017,20,0.1414746,53.62933,11.14735,0,14.67031
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,25.49058,9.297903,0,-1,0,9.297903,105.2632,0,16.19267,26.18006,9.787267,9.787267,9.297903,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,28.03964,7.829813,0,9.787267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,91.39794,3.118962,0,-1,0,3.118962,105.2632,0,88.27898,99.91394,3.283118,3.283118,3.118962,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,100.5377,2.626494,0,3.283118
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,19.13725,2.971467,0,-1,0,2.971467,105.2632,0,16.16578,20.45668,3.127861,3.127861,2.971467,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,21.05098,2.502288,0,3.127861
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,63.08651,0,0,-1,0,0,0,0,63.08651,69.39516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,69.39516,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,56.82097,0,0,-1,0,0,0,0,56.82097,62.50307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,62.50307,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,79.64813,0,0,-1,0,0,0,0,79.64813,87.61294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,87.61294,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,37.68179,0,0,-1,0,0,0,0,37.68179,41.44997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,41.44997,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.82731,0,0,-1,0,0,0,0,27.82731,30.61004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,30.61004,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,5.468842,0,0,-1,0,0,0,0,5.468842,6.015727,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,6.015727,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,11.29753,0,0,-1,0,0,0,0,11.29753,12.42728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,12.42728,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,25.39023,0,0,-1,0,0,0,0,25.39023,27.92925,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1414746,27.92925,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.79535,2.79535,75.11114,0,21.27112,2.79535,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1415451,3.074884,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,33.50781,33.50781,81,0,22.761,33.50781,1.408742,0,0,0,0.4720387,0,0,47.49219,45.11758,285.4758,61.83,45.58962,0,45.58962,192.4248,45.81534,0.1416319,36.85859,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,7.616004,7.616004,79.93179,0,22.49074,7.616004,32.22211,0,0,0,2.454037,0,0,72.31579,68.7,239.8862,102.8607,71.15404,0,71.15404,259.9275,61.88737,0.1417146,8.377604,1.96323,81,105.3147
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,65.11443,65.11443,81,0,22.761,65.11443,11.47955,0,0,0,7.474843,0,0,15.88557,15.09129,168.7321,166.8993,22.56613,0,22.56613,281.3356,66.98453,0.1417548,71.62587,5.979874,81,174.3741
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,61.08354,61.08354,0,-1,0,61.08354,21.64564,0,7.105427E-15,0,13.22193,64.29847,61.08354,0,0,146.166,187.2088,0,51.07654,-51.07654,227.4962,54.16565,0.1417548,67.19189,10.57754,0,200.4307
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,10.02824,10.02824,0,-1,0,10.02824,36.25701,0,1.776357E-15,0,3.63594,10.55604,10.02824,0,0,202.9177,136.1323,0,6.920102,-6.920102,220.2018,52.42888,0.1417548,11.03106,2.908752,0,139.7682
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,10.20974,10.20974,0,-1,0,10.20974,69.60508,0,0,0,7.106502,10.7471,10.20974,0,0,210.6067,129.2122,0,3.640599,-3.640599,216.3642,51.51519,0.1417548,11.23072,5.685201,0,136.3187
