Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,45.20418,45.20418,0,-1,0,45.20418,45.76051,7.105427E-15,0,0,20.68566,47.58335,45.20418,0,0,214.6518,125.5716,0,26.89769,-26.89769,188.0116,44.76457,0.1417548,49.7246,16.54853,0,146.2572
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,33.78526,33.78526,0,-1,0,33.78526,70.83697,0,7.105427E-15,0,23.93246,35.56343,33.78526,0,0,244.5382,98.67388,0,11.63098,-11.63098,175.7514,41.8455,0.1417548,37.16379,19.14596,0,122.6063
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,80.94718,68.7,0,-1,0,68.7,37.5434,0,12.24718,20.3419,25.79232,72.31579,68.7,0,0,257.4615,87.04291,0,46.52347,-46.52347,126.7114,30.16932,0.1417548,89.0419,20.63386,0,112.8352
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,48.0935,48.0935,0,-1,0,48.0935,47.72061,0,7.105427E-15,10.04879,22.95051,50.62474,48.0935,0,0,309.1542,40.51944,0,27.67423,-27.67423,97.54021,23.22381,0.1417548,52.90285,18.36041,0,63.46995
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,49.24167,21.11538,0,-1,0,21.11538,44.42974,0,28.12629,40.1804,9.381509,22.22672,21.11538,0,0,339.9034,12.84521,0,12.84521,-12.84521,84.00017,20,0.1417548,54.16584,7.505207,0,22.22672
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,46.88391,11.61456,0,-1,0,11.61456,105.2632,0,35.26934,49.24939,12.22586,12.22586,11.61456,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,51.5723,9.780684,0,12.22586
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,10.75579,2.524633,0,-1,0,2.524633,105.2632,0,8.231156,11.32644,2.657509,2.657509,2.524633,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,11.83137,2.126007,0,2.657509
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,79.68787,0,0,-1,0,0,0,0,79.68787,87.65666,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,87.65666,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.56002,0,0,-1,0,0,0,0,48.56002,53.41602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,53.41602,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,7.177048,0,0,-1,0,0,0,0,7.177048,7.894753,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,7.894753,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,67.26162,0,0,-1,0,0,0,0,67.26162,73.98778,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,73.98778,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,55.16199,0,0,-1,0,0,0,0,55.16199,60.6782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,60.6782,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,20.80449,0,0,-1,0,0,0,0,20.80449,22.88494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,22.88494,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,13.84151,0,0,-1,0,0,0,0,13.84151,15.22566,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,15.22566,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,36.42653,0,0,-1,0,0,0,0,36.42653,40.06918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417548,40.06918,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,32.65241,32.65241,81,0,22.761,32.65241,0,0,0,0,0,0,0,48.34759,45.93021,354.1758,0,45.93021,0,45.93021,127.5734,30.37456,0.1418421,35.91765,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,308.2456,41.33719,70.00774,0,70.00774,193.9886,46.18766,0.1419001,0,1.046195,81,42.64493
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,18.4982,18.4982,81,0,22.761,18.4982,106.0083,-7.105427E-15,0,0,19.60962,0,0,62.5018,59.37671,238.2379,104.3442,78.98633,0,78.98633,268.9216,64.02882,0.1419723,20.34802,15.68769,81,123.9538
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,69.67681,69.67681,81,0,22.761,69.67681,67.74899,-1.776357E-15,0,0,47.20534,0,0,11.32319,10.75703,159.2515,175.4319,57.96237,0,57.96237,323.9095,77.12115,0.1420653,76.64449,37.76427,81,222.6372
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,18.70717,18.70717,0,-1,0,18.70717,332.7145,0,0,0,62.24148,19.69176,18.70717,0,0,101.2892,227.598,42.54972,0,42.54972,364.2757,86.73214,0.141991,20.57789,49.79319,0,289.8395
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,6.099544,6.099544,0,-1,0,6.099544,1057.507,0,0,0,64.50311,6.420572,6.099544,0,0,58.73944,265.8927,58.08254,0,58.08254,419.3777,99.85162,0.1418897,6.709498,51.60249,0,330.3958
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,47.62039,47.62039,0,-1,0,47.62039,136.3593,14.15122,0,0,64.93484,50.12672,47.62039,0,0,0.6568957,318.167,0.6568957,0,0.6568957,420.0009,100,0.1418886,52.38243,51.94787,0,383.1019
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,-1,0,0,0,64.98855,0,0,64.98855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418886,0,51.99084,0,383.7468
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,-1,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1418886,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,17.3048,17.3048,0,-1,0,17.3048,241.2546,23.53304,0,0,41.74862,18.21557,17.3048,0,0,0,318.7582,0,0,0,420.0009,100,0.1418886,19.03528,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,62.63935,62.63935,0,-1,0,62.63935,74.06266,0,7.105427E-15,0.2032847,46.39237,65.93616,62.63935,0,0,0,318.7582,0,19.54379,-19.54379,399.3999,95.09502,0.1418886,68.90328,37.1139,0,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,53.67264,53.67264,0,-1,0,53.67264,57.90414,0,7.105427E-15,0,31.07868,56.49752,53.67264,0,0,21.71532,299.2144,0,25.41883,-25.41883,372.6061,88.71555,0.1418886,59.03991,24.86295,0,330.2931
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,39.58839,39.58839,0,-1,0,39.58839,27.10207,0,0,0,10.72927,41.67199,39.58839,0,0,49.95847,273.7956,0,30.94272,-30.94272,339.9896,80.94974,0.1418886,43.54723,8.58342,0,284.5249
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,-1,0,0,0,0,0,0,2.127666,0,0,0,0,84.33926,242.8529,2.127666,0,2.127666,342.0081,81.43033,0.1418849,0,1.702133,0,244.9805
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,42.94584,42.94584,0,-1,0,42.94584,0,0,0,0,0,45.20615,42.94584,0,0,82.2116,244.7678,0,45.20615,-45.20615,294.3566,70.08476,0.1418849,47.24042,0,0,244.7678
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,124.7847,68.7,0,-1,0,68.7,0,0,56.08467,68.56313,0,72.31579,68.7,0,0,132.4407,199.5616,0,72.31579,-72.31579,218.1291,51.93539,0.1418849,137.2631,0,0,199.5616
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.7915,127.2458,0,0,0,218.1291,51.93539,0.1418849,0,0,0,127.2458
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.849483,2.849483,0,-1,0,2.849483,0,0,0,0,0,2.999455,2.849483,0,0,212.7915,127.2458,0,2.999455,-2.999455,214.9674,51.18261,0.1418849,3.134431,0,0,127.2458
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,5.278172,5.278172,0,-1,0,5.278172,0,0,0,0,0,5.55597,5.278172,0,0,216.1243,124.2464,0,5.55597,-5.55597,209.1109,49.7882,0.1418849,5.805989,0,0,124.2464
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,61.51505,61.51505,0,-1,0,61.51505,0,0,7.105427E-15,0,0,64.75268,61.51505,0,0,222.2976,118.6904,0,64.75268,-64.75268,140.8555,33.53697,0.1418849,67.66655,0,0,118.6904
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,18.08219,18.08219,0,-1,0,18.08219,0,0,3.552714E-15,0,0,19.03389,18.08219,0,0,294.245,53.93774,0,19.03389,-19.03389,120.7921,28.75996,0.1418849,19.89041,0,0,53.93774
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,37.34882,33.15866,0,-1,0,33.15866,0,0,4.190157,7.925039,0,34.90386,33.15866,0,0,315.3937,34.90386,0,34.90386,-34.90386,84.00017,20,0.1418849,41.0837,0,0,34.90386
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,14.17352,0,0,-1,0,0,0,0,14.17352,15.59088,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418849,15.59088,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,41.36794,0,0,-1,0,0,0,0,41.36794,45.50473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418849,45.50473,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,45.50875,45.50875,81,0,22.761,45.50875,0,0,0,0,0,0,0,35.49125,33.71669,354.1758,0,33.71669,0,33.71669,115.9866,27.61581,0.1419486,50.05963,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,40.99854,40.99854,81,0,22.761,40.99854,2.540655,7.105427E-15,0,0,1.041632,0,0,40.00146,38.00139,320.4591,30.34502,39.04302,0,39.04302,153.0261,36.43471,0.142022,45.09839,0.8333053,81,31.38665
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,281.4161,65.48373,83.19181,0,83.19181,231.9488,55.22578,0.1420566,0,11.59345,81,79.97554
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,51.64709,51.64709,81,0,22.761,51.64709,83.186,0,0,0,42.96315,0,0,29.35291,27.88526,198.2243,140.3564,70.84841,0,70.84841,299.1615,71.22878,0.1421425,56.8118,34.37052,81,183.3195
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,48.06559,48.06559,0,-1,0,48.06559,75.20392,0,7.105427E-15,0,36.14721,50.59536,48.06559,0,0,127.3759,204.1199,0,14.44815,-14.44815,283.9318,67.60267,0.1421425,52.87215,28.91777,0,240.2671
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,126.6102,68.7,0,-1,0,68.7,85.29643,0,57.91016,70.57117,58.59865,72.31579,68.7,0,0,143.4294,189.6718,0,13.71714,-13.71714,269.4727,64.16003,0.1421425,139.2712,46.87892,0,248.2704
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,0,-1,0,0,0,0,0,0,91.04982,0,0,0,0,158.6707,175.9546,91.04982,0,91.04982,355.8501,84.72604,0.1419842,0,72.83985,0,267.0045
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,38.44165,38.44165,0,-1,0,38.44165,272.7063,0,0,0,104.8328,40.46489,38.44165,0,0,67.62083,257.8995,64.36792,0,64.36792,416.9149,99.26524,0.1418724,42.28582,83.86626,0,362.7323
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,-1,0,0,0,78.79397,0,0,82.04688,0,0,0,0,3.252907,315.8306,3.252907,0,3.252907,420.0009,100,0.1418668,0,65.6375,0,397.8775
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,61.76978,61.76978,0,-1,0,61.76978,133.8651,17.66735,0,0,82.68818,65.02082,61.76978,0,0,0,318.7582,0,0,0,420.0009,100,0.1418668,67.94676,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,17.5057,17.5057,0,-1,0,17.5057,361.1095,44.7877,0,0,63.21474,18.42705,17.5057,0,0,0,318.7582,0,0,0,420.0009,100,0.1418668,19.25627,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,66.46345,66.46345,0,-1,0,66.46345,58.22878,0,0,4.409791,38.70086,69.96152,66.46345,0,0,0,318.7582,0,31.26067,-31.26067,387.0492,92.15439,0.1418668,73.10979,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,63.32294,63.32294,0,-1,0,63.32294,18.33908,0,7.105427E-15,0.9552295,11.61284,66.65572,63.32294,0,0,34.73407,287.4976,0,55.04288,-55.04288,329.0289,78.34006,0.1418668,69.65523,9.290273,0,299.1104
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,53.78799,53.78799,0,-1,0,53.78799,3.066898,0,7.105427E-15,0,1.649622,56.61893,53.78799,0,0,95.89283,232.4547,0,54.96931,-54.96931,271.0862,64.5442,0.1418668,59.16679,1.319698,0,234.1043
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,9.722064,9.722064,0,-1,0,9.722064,0,0,1.776357E-15,0,0,10.23375,9.722064,0,0,156.9698,177.4854,0,10.23375,-10.23375,260.2989,61.97579,0.1418668,10.69427,0,0,177.4854
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,19.26618,19.26618,0,-1,0,19.26618,0,0,0,0,0,20.28019,19.26618,0,0,168.3407,167.2516,0,20.28019,-20.28019,238.9217,56.88599,0.1418668,21.19279,0,0,167.2516
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,28.57659,28.57659,0,-1,0,28.57659,0,0,3.552714E-15,0,0,30.08062,28.57659,0,0,190.8742,146.9714,0,30.08062,-30.08062,207.2139,49.33654,0.1418668,31.43425,0,0,146.9714
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.15002,45.15002,0,-1,0,45.15002,0,0,0,0,0,47.52633,45.15002,0,0,224.2971,116.8908,0,47.52633,-47.52633,157.1167,37.40867,0.1418668,49.66502,0,0,116.8908
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,27.47618,27.47618,0,-1,0,27.47618,0,0,3.552714E-15,0,0,28.92229,27.47618,0,0,277.1042,69.36447,0,28.92229,-28.92229,126.63,30.14993,0.1418668,30.2238,0,0,69.36447
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,59.46439,38.42007,0,-1,0,38.42007,0,0,21.04432,26.99076,0,40.44218,38.42007,0,0,309.2401,40.44218,0,40.44218,-40.44218,84.00017,20,0.1418668,65.41083,0,0,40.44218
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,7.380254,0,0,-1,0,0,0,0,7.380254,8.118279,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418668,8.118279,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.55926,0,0,-1,0,0,0,0,39.55926,43.51518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418668,43.51518,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,15.78975,0,0,-1,0,0,0,0,15.78975,17.36873,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418668,17.36873,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,13.82762,0,0,-1,0,0,0,0,13.82762,15.21038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418668,15.21038,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418668,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,15.38151,15.38151,81,0,22.761,15.38151,9.183837,0,0,0,1.412613,0,0,65.61849,62.33757,354.1758,0,63.75018,0,63.75018,144.4789,34.39967,0.1419649,16.91966,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,12.33297,12.33297,81,0,22.761,12.33297,115.2288,0,0,0,14.21113,0,0,68.66703,65.23368,290.4256,57.37516,79.44481,0,79.44481,219.8469,52.34439,0.1420357,13.56627,11.3689,81,71.58629
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,61.91081,61.91081,81,0,22.761,61.91081,31.53949,0,0,0,19.52635,0,0,19.08919,18.13473,210.9808,128.8755,37.66108,0,37.66108,255.5753,60.85114,0.1420995,68.1019,15.62108,81,148.4018
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,82.21889,68.7,0,-1,0,68.7,61.92151,0,13.51889,21.74078,42.54008,72.31579,68.7,0,0,173.3197,162.7705,0,29.77571,-29.77571,224.1889,53.37821,0.1420995,90.44077,34.03206,0,205.3105
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,61.90519,61.90519,0,-1,0,61.90519,48.17735,0,0,0,29.82428,65.16335,61.90519,0,0,206.4039,132.9948,0,35.33908,-35.33908,186.9383,44.50903,0.1420995,68.09571,23.85942,0,162.819
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,69.60128,68.7,0,-1,0,68.7,29.89126,0,0.9012777,7.861405,20.53529,72.31579,68.7,0,0,245.6695,97.65568,0,51.78049,-51.78049,132.3569,31.51347,0.1420995,76.56141,16.42823,0,118.191
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,-1,0,0,0,0,0,0,22.42924,0,0,0,0,303.2034,45.87518,22.42924,0,22.42924,153.6351,36.57971,0.1420607,0,17.94339,0,68.30441
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,-1,0,0,0,0,0,0,47.89434,0,0,0,0,280.7741,66.06149,47.89434,0,47.89434,199.0717,47.39792,0.1419777,0,38.31548,0,113.9558
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,18.17774,18.17774,0,-1,0,18.17774,240.134,0,0,0,43.65094,19.13447,18.17774,0,0,232.8798,109.1664,24.51647,0,24.51647,222.33,52.93562,0.1419353,19.99552,34.92075,0,152.8173
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,13.6573,13.6573,0,-1,0,13.6573,223.7803,0,0,0,30.56235,14.3761,13.6573,0,0,208.3633,131.2312,16.18624,0,16.18624,237.6856,56.59171,0.1419073,15.02303,24.44988,0,161.7936
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,5.344525,5.344525,0,-1,0,5.344525,426.3411,0,0,0,22.78591,5.625816,5.344525,0,0,192.1771,145.7988,17.16009,0,17.16009,253.9651,60.46777,0.1418777,5.878978,18.22873,0,168.5847
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,82.75485,68.7,0,-1,0,68.7,15.28264,0,14.05485,22.33034,10.49918,72.31579,68.7,0,0,175.017,161.2429,0,61.81661,-61.81661,188.8047,44.95341,0.1418777,91.03034,8.399341,0,171.7421
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,21.42123,21.42123,0,-1,0,21.42123,12.83115,0,0,0,2.748591,22.54867,21.42123,0,0,243.7021,99.42631,0,19.80008,-19.80008,167.9336,39.98411,0.1418777,23.56336,2.198873,0,102.1749
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,54.97635,54.97635,0,-1,0,54.97635,0,0,7.105427E-15,0,0,57.86984,54.97635,0,0,265.7022,79.62624,0,57.86984,-57.86984,106.9334,25.46029,0.1418777,60.47399,0,0,79.62624
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,43.89476,20.66857,0,-1,0,20.66857,0,0,23.22619,27.61566,0,21.75639,20.66857,0,0,330.002,21.75639,0,21.75639,-21.75639,84.00017,20,0.1418777,48.28423,0,0,21.75639
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,29.02199,0,0,-1,0,0,0,0,29.02199,31.92418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,31.92418,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,6.267294,0,0,-1,0,0,0,0,6.267294,6.894023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,6.894023,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.07143,0,0,-1,0,0,0,0,40.07143,44.07857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,44.07857,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,37.31505,0,0,-1,0,0,0,0,37.31505,41.04655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,41.04655,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,9.503919,0,0,-1,0,0,0,0,9.503919,10.45431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,10.45431,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1418777,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,17.71994,17.71994,81,0,22.761,17.71994,0,0,0,0,0,0,0,63.28006,60.11606,354.1758,0,60.11606,0,60.11606,141.0313,33.57881,0.1419817,19.49193,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,15.55743,15.55743,81,0,22.761,15.55743,10.04024,0,0,0,1.562003,0,0,65.44257,62.17044,294.0598,54.10445,63.73244,0,63.73244,201.4932,47.97447,0.1420794,17.11318,1.249603,81,55.66646
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,24.20575,24.20575,81,0,22.761,24.20575,34.79115,0,0,0,8.421459,0,0,56.79425,53.95454,230.3273,111.4637,62.376,0,62.376,260.6682,62.06374,0.1421792,26.62632,6.737167,81,119.8851
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,12.86423,12.86423,81,0,22.761,12.86423,175.0186,0,0,0,22.5148,0,0,68.13577,64.72898,167.9513,167.6021,87.24378,0,87.24378,343.435,81.77007,0.1422359,14.15065,18.01184,81,190.1169
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,55.27921,55.27921,0,-1,0,55.27921,64.43057,0,0,0,35.61671,58.18864,55.27921,0,0,80.70753,246.1215,0,22.57193,-22.57193,319.6421,76.1051,0.1422359,60.80713,28.49337,0,281.7382
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,31.46227,31.46227,0,-1,0,31.46227,152.8555,0,0,0,48.09182,33.11818,31.46227,0,0,105.7874,223.5495,14.97364,0,14.97364,333.8473,79.48729,0.1422101,34.6085,38.47345,0,271.6414
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,10.05183,10.05183,0,-1,0,10.05183,229.4948,0,0,0,23.06843,10.58088,10.05183,0,0,90.8138,237.0258,12.48755,0,12.48755,345.694,82.30794,0.1421885,11.05701,18.45474,0,260.0942
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,-1,0,0,0,0,0,0,14.39984,0,0,0,0,78.32626,248.2646,14.39984,0,14.39984,359.3549,85.56052,0.1421637,0,11.51987,0,262.6644
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,52.29424,52.29424,0,-1,0,52.29424,59.62771,0,0,0,31.18186,55.04657,52.29424,0,0,63.92641,261.2245,0,23.86471,-23.86471,334.1993,79.57111,0.1421637,57.52366,24.94548,0,292.4063
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,5.426793,5.426793,0,-1,0,5.426793,277.963,0,0,0,15.08448,5.712414,5.426793,0,0,90.44276,237.3597,9.372066,0,9.372066,343.0904,81.68803,0.1421475,5.969472,12.06758,0,252.4442
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,-1,0,0,0,0,0,0,19.81478,0,0,0,0,81.07069,245.7946,19.81478,0,19.81478,361.8884,86.16373,0.1421133,0,15.85182,0,265.6094
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1912117,0.1912117,0,-1,0,0.1912117,10068.78,0,0,0,19.25268,0.2012755,0.1912117,0,0,61.25592,263.6279,19.05141,0,19.05141,379.9621,90.467,0.1420805,0.2103329,15.40215,0,282.8806
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,59.87097,59.87097,0,-1,0,59.87097,8.683247,0,0,0,5.198744,63.02207,59.87097,0,0,42.20451,280.7742,0,57.82333,-57.82333,319.011,75.95484,0.1420805,65.85806,4.158995,0,285.9729
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,99.68895,68.7,0,-1,0,68.7,3.826206,0,30.98895,40.95784,2.628603,72.31579,68.7,0,0,106.4527,222.9508,0,69.68719,-69.68719,245.5542,58.46518,0.1420805,109.6578,2.102883,0,225.5794
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,35.04916,35.04916,0,-1,0,35.04916,0,0,7.105427E-15,0,0,36.89385,35.04916,0,0,183.8829,153.2637,0,36.89385,-36.89385,206.6647,49.20578,0.1420805,38.55407,0,0,153.2637
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,71.15379,68.7,0,-1,0,68.7,0,0,2.453795,9.569175,0,72.31579,68.7,0,0,224.876,116.3698,0,72.31579,-72.31579,130.4372,31.05641,0.1420805,78.26917,0,0,116.3698
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,111.7471,41.85131,0,-1,0,41.85131,0,0,69.89581,81.07053,0,44.05401,41.85131,0,0,305.2269,44.05401,0,44.05401,-44.05401,84.00017,20,0.1420805,122.9218,0,0,44.05401
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,42.78153,0,0,-1,0,0,0,0,42.78153,47.05968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,47.05968,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,12.23578,0,0,-1,0,0,0,0,12.23578,13.45936,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,13.45936,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,57.39955,0,0,-1,0,0,0,0,57.39955,63.1395,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,63.1395,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,7.510142,0,0,-1,0,0,0,0,7.510142,8.261156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,8.261156,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,24.66201,0,0,-1,0,0,0,0,24.66201,27.12821,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,27.12821,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,5.848362,0,0,-1,0,0,0,0,5.848362,6.433198,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,6.433198,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,10.54964,0,0,-1,0,0,0,0,10.54964,11.6046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420805,11.6046,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,57.09108,57.09108,81,0,22.761,57.09108,0,0,0,0,0,0,0,23.90892,22.71347,354.1758,0,22.71347,0,22.71347,105.5481,25.13044,0.1421229,62.80019,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,21.79889,21.79889,81,0,22.761,21.79889,7.223541,0,0,0,1.574652,0,0,59.20111,56.24105,331.4623,20.44213,57.81571,0,57.81571,160.3969,38.18965,0.14223,23.97878,1.259721,81,22.01678
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,74.27787,74.27787,81,0,22.761,74.27787,26.14939,0,0,0,19.42321,0,0,6.722132,6.386025,273.6466,72.47626,25.80923,0,25.80923,184.8816,44.01935,0.1422713,81.70566,15.53856,81,91.89947
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,53.04842,53.04842,81,0,22.761,53.04842,82.70098,0,0,0,43.87157,0,0,27.95158,26.554,247.8374,95.70457,70.42556,0,70.42556,251.6932,59.92683,0.1423567,58.35327,35.09725,81,139.5761
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,177.4118,159.0876,67.99487,0,67.99487,316.1988,75.28528,0.1422396,0,54.3959,0,227.0825
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,88.77509,68.7,0,-1,0,68.7,118.2268,0,20.07509,28.9526,81.22184,72.31579,68.7,0,0,109.417,220.283,8.906052,0,8.906052,324.6478,77.29694,0.1422243,97.6526,64.97747,0,301.5048
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,31.65125,31.65125,0,-1,0,31.65125,287.3588,0,0,0,90.95267,33.3171,31.65125,0,0,100.5109,228.2984,57.63556,0,57.63556,379.3257,90.31547,0.1421253,34.81638,72.76213,0,319.2511
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,102.1821,68.7,0,-1,0,68.7,173.0658,3.705101,33.48213,43.70035,118.8962,72.31579,68.7,0,0,42.87534,280.1704,42.87534,0,42.87534,420.0009,100,0.1420517,112.4003,95.11699,0,399.0667
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,24.18118,24.18118,0,-1,0,24.18118,509.1038,97.65343,0,0,123.1073,25.45388,24.18118,0,0,0,318.7582,0,0,0,420.0009,100,0.1420517,26.5993,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,23.07846,23.07846,0,-1,0,23.07846,481.5282,86.83618,0,0,111.1293,24.29312,23.07846,0,0,0,318.7582,0,0,0,420.0009,100,0.1420517,25.38631,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,15.10853,15.10853,0,-1,0,15.10853,573.7989,70.78884,0,0,86.69256,15.90371,15.10853,0,0,0,318.7582,0,0,0,420.0009,100,0.1420517,16.61938,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,9.486092,9.486092,0,-1,0,9.486092,495.6151,37.02914,0,0,47.0145,9.985359,9.486092,0,0,0,318.7582,0,0,0,420.0009,100,0.1420517,10.4347,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,-1,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420517,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,42.67503,42.67503,0,-1,0,42.67503,5.623075,0,7.105427E-15,0,2.399649,44.92109,42.67503,0,0,0,318.7582,0,42.52143,-42.52143,375.1793,89.32823,0.1420517,46.94253,1.919719,0,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.24604,276.2368,0,0,0,375.1793,89.32823,0.1420517,0,0,0,276.2368
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.24604,276.2368,0,0,0,375.1793,89.32823,0.1420517,0,0,0,276.2368
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,79.83979,68.7,0,-1,0,68.7,0,0,11.13979,19.12377,0,72.31579,68.7,0,0,47.24604,276.2368,0,72.31579,-72.31579,298.9518,71.17885,0.1420517,87.82377,0,0,276.2368
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,46.73907,46.73907,0,-1,0,46.73907,0,0,7.105427E-15,0,0,49.19902,46.73907,0,0,127.5969,203.921,0,49.19902,-49.19902,247.0914,58.83118,0.1420517,51.41298,0,0,203.921
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,10.14106,10.14106,0,-1,0,10.14106,0,0,0,0,0,10.6748,10.14106,0,0,182.2625,154.722,0,10.6748,-10.6748,235.8392,56.15208,0.1420517,11.15516,0,0,154.722
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,16.04183,16.04183,0,-1,0,16.04183,0,0,0,0,0,16.88614,16.04183,0,0,194.1234,144.0472,0,16.88614,-16.88614,218.0397,51.9141,0.1420517,17.64602,0,0,144.0472
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,35.33273,35.33273,0,-1,0,35.33273,0,0,0,0,0,37.19235,35.33273,0,0,212.8858,127.161,0,37.19235,-37.19235,178.8355,42.5798,0.1420517,38.866,0,0,127.161
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2106,89.9687,0,0,0,178.8355,42.5798,0.1420517,0,0,0,89.9687
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.2106,89.9687,0,0,0,178.8355,42.5798,0.1420517,0,0,0,89.9687
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,68.57027,68.57027,0,-1,0,68.57027,0,0,0,6.727305,0,72.17924,68.57027,0,0,254.2106,89.9687,0,72.17924,-72.17924,102.7519,24.46469,0.1420517,75.42731,0,0,89.9687
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,33.20957,33.20957,81,0,22.761,33.20957,0,0,0,0,0,0,0,47.79043,45.40091,334.4098,17.78945,45.40091,0,45.40091,145.823,34.71969,0.142136,36.53053,0,81,17.78945
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,18.63598,18.63598,81,0,22.761,18.63598,6.168448,0,0,0,1.149551,0,0,62.36401,59.24582,289.0089,58.65027,60.39537,0,60.39537,203.119,48.36158,0.1422384,20.49958,0.9196408,81,59.79982
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,228.6135,113.0061,87.08566,0,87.08566,285.7358,68.03219,0.1422655,0,14.70853,81,131.3918
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,57.97287,57.97287,81,0,22.761,57.97287,74.98991,0,0,0,43.47381,0,0,23.02713,21.87577,141.5278,191.3832,65.34958,0,65.34958,347.7318,82.79313,0.1423592,63.77016,34.77905,81,234.857
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,26.61119,26.61119,0,-1,0,26.61119,269.2919,0,0,0,71.66177,28.01178,26.61119,0,0,76.17823,250.1978,43.64999,0,43.64999,389.1418,92.65263,0.1422844,29.27231,57.32942,0,321.8596
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,52.97081,52.97081,0,-1,0,52.97081,150.3407,0,0,0,79.63667,55.75874,52.97081,0,0,32.52824,289.4828,23.87793,0,23.87793,411.7944,98.0461,0.1422436,58.26789,63.70934,0,369.1195
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,24.35077,24.35077,0,-1,0,24.35077,319.4643,43.50931,0,0,77.79201,25.63239,24.35077,0,0,8.650304,310.973,8.650304,0,8.650304,420.0009,100,0.1422288,26.78585,62.2336,0,388.765
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,61.92087,61.92087,0,-1,0,61.92087,137.1745,19.75977,0,0,84.93963,65.17986,61.92087,0,0,0,318.7582,0,0,0,420.0009,100,0.1422288,68.11295,67.95171,0,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,-1,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422288,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,35.59812,35.59812,0,-1,0,35.59812,241.8209,48.61197,0,0,86.08368,37.4717,35.59812,0,0,0,318.7582,0,0,0,420.0009,100,0.1422288,39.15793,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,16.10461,16.10461,0,-1,0,16.10461,514.0272,65.82986,0,0,82.78208,16.95222,16.10461,0,0,0,318.7582,0,0,0,420.0009,100,0.1422288,17.71507,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,49.8021,49.8021,0,-1,0,49.8021,115.4948,5.095561,0,0,57.51883,52.42327,49.8021,0,0,0,318.7582,0,0,0,420.0009,100,0.1422288,54.78231,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,50.05669,50.05669,0,-1,0,50.05669,46.6198,0,0,0,23.33633,52.69125,50.05669,0,0,0,318.7582,0,29.35492,-29.35492,389.058,92.63268,0.1422288,55.06236,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,13.11366,13.11366,0,-1,0,13.11366,18.48932,0,1.776357E-15,0,2.424626,13.80385,13.11366,0,0,32.61658,289.4033,0,11.37923,-11.37923,377.0633,89.77679,0.1422288,14.42503,1.939701,0,291.8279
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,56.30025,56.30025,0,-1,0,56.30025,0,0,7.105427E-15,0,0,59.26342,56.30025,0,0,45.26017,278.0241,0,59.26342,-59.26342,314.5941,74.90322,0.1422288,61.93027,0,0,278.0241
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,15.02123,15.02123,0,-1,0,15.02123,0,0,1.776357E-15,0,0,15.81182,15.02123,0,0,111.1084,218.7607,0,15.81182,-15.81182,297.927,70.93487,0.1422288,16.52335,0,0,218.7607
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.6771,202.9488,0,0,0,297.927,70.93487,0.1422288,0,0,0,202.9488
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.696225,3.696225,0,-1,0,3.696225,0,0,4.440892E-16,0,0,3.890763,3.696225,0,0,128.6771,202.9488,0,3.890763,-3.890763,293.8258,69.95838,0.1422288,4.065848,0,0,202.9488
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.6824682,0.6824682,0,-1,0,0.6824682,0,0,0,0,0,0.7183875,0.6824682,0,0,133.0002,199.0581,0,0.7183875,-0.7183875,293.0685,69.77809,0.1422288,0.750715,0,0,199.0581
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,50.17893,50.17893,0,-1,0,50.17893,0,0,7.105427E-15,0,0,52.81992,50.17893,0,0,133.7984,198.3397,0,52.81992,-52.81992,237.3915,56.52166,0.1422288,55.19682,0,0,198.3397
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,23.07896,23.07896,0,-1,0,23.07896,0,0,3.552714E-15,0,0,24.29364,23.07896,0,0,192.4872,145.5198,0,24.29364,-24.29364,211.7837,50.42459,0.1422288,25.38685,0,0,145.5198
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,10.72969,10.72969,0,-1,0,10.72969,0,0,0,0,0,11.29441,10.72969,0,0,219.4801,121.2261,0,11.29441,-11.29441,199.8784,47.58999,0.1422288,11.80265,0,0,121.2261
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,23.60102,23.60102,0,-1,0,23.60102,0,0,3.552714E-15,0,0,24.84318,23.60102,0,0,232.0294,109.9317,0,24.84318,-24.84318,173.6914,41.355,0.1422288,25.96112,0,0,109.9317
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,22.12781,22.12781,0,-1,0,22.12781,0,0,3.552714E-15,0,0,23.29243,22.12781,0,0,259.633,85.08855,0,23.29243,-23.29243,149.139,35.50921,0.1422288,24.34059,0,0,85.08855
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,45.41203,45.41203,0,0,0,45.41203,0,0,0,0,0,47.80213,45.41203,0,0,285.5135,61.79611,0,47.80213,-47.80213,98.75111,23.51212,0.1422288,49.95323,0,0,61.79611
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,53.23504,53.23504,81,0,22.761,53.23504,2.869236,0,0,0,1.527439,0,0,27.76496,26.37671,338.627,13.99398,27.90415,0,27.90415,125.2233,29.81502,0.1422798,58.55855,1.221951,81,15.52142
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,310.7228,39.10771,87.49696,0,87.49696,208.2302,49.57853,0.1423061,0,15.03757,81,57.90467
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,22.59863,22.59863,81,0,22.761,22.59863,219.9375,0,0,0,49.70287,0,0,58.40137,55.4813,223.2258,117.855,105.1842,0,105.1842,308.0167,73.33716,0.1423314,24.8585,39.76229,81,167.5578
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,107.6734,68.7,0,-1,0,68.7,122.2882,0,38.9734,49.74073,84.01198,72.31579,68.7,0,0,118.0417,212.5207,11.69619,0,11.69619,319.1127,75.97906,0.1423114,118.4407,67.20959,0,296.5327
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,56.83846,56.83846,0,-1,0,56.83846,173.6152,0,0,0,98.68022,59.82996,56.83846,0,0,106.3455,223.0473,38.85026,0,38.85026,355.9693,84.75442,0.1422451,62.52231,78.94418,0,321.7275
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,73.08877,68.7,0,-1,0,68.7,169.3667,0,4.388768,11.69765,116.3549,72.31579,68.7,0,0,67.49522,258.0125,44.03917,0,44.03917,397.7485,94.70183,0.1421701,80.39764,93.08396,0,374.3675
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,-1,0,0,0,78.67926,0,0,102.1353,0,0,0,0,23.45605,297.6478,23.45605,0,23.45605,420.0009,100,0.1421301,0,81.70825,0,399.7831
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,33.90519,33.90519,0,-1,0,33.90519,236.3389,44.44148,0,0,80.13115,35.68967,33.90519,0,0,0,318.7582,0,0,0,420.0009,100,0.1421301,37.2957,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,35.04945,35.04945,0,-1,0,35.04945,229.0083,43.372,0,0,80.26616,36.89416,35.04945,0,0,0,318.7582,0,0,0,420.0009,100,0.1421301,38.5544,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,12.28192,12.28192,0,-1,0,12.28192,381.1597,33.88539,0,0,46.81372,12.92833,12.28192,0,0,0,318.7582,0,0,0,420.0009,100,0.1421301,13.51011,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,24.54187,24.54187,0,-1,0,24.54187,166.7627,15.09313,0,0,40.92668,25.83355,24.54187,0,0,0,318.7582,0,0,0,420.0009,100,0.1421301,26.99606,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.00967445,0.00967445,0,-1,0,0.00967445,170799.3,16.51371,0,0,16.5239,0.01018363,0.00967445,0,0,0,318.7582,0,0,0,420.0009,100,0.1421301,0.0106419,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,33.7331,33.7331,0,-1,0,33.7331,6.706549,0,0,0,2.262327,35.50852,33.7331,0,0,0,318.7582,0,33.2462,-33.2462,384.9563,91.65607,0.1421301,37.10641,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,40.5322,40.5322,0,-1,0,40.5322,0,0,0,0,0,42.66548,40.5322,0,0,36.94022,285.512,0,42.66548,-42.66548,339.9829,80.94815,0.1421301,44.58543,0,0,285.512
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,32.70159,32.70159,0,-1,0,32.70159,0,0,0,0,0,34.42273,32.70159,0,0,84.34631,242.8465,0,34.42273,-34.42273,303.6982,72.30894,0.1421301,35.97175,0,0,242.8465
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,9.570683,9.570683,0,-1,0,9.570683,0,0,1.776357E-15,0,0,10.0744,9.570683,0,0,122.5938,208.4238,0,10.0744,-10.0744,293.0788,69.78053,0.1421301,10.52775,0,0,208.4238
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.7876,198.3494,0,0,0,293.0788,69.78053,0.1421301,0,0,0,198.3494
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,19.83425,19.83425,0,-1,0,19.83425,0,0,0,0,0,20.87816,19.83425,0,0,133.7876,198.3494,0,20.87816,-20.87816,271.0713,64.54066,0.1421301,21.81767,0,0,198.3494
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.806815,1.806815,0,-1,0,1.806815,0,0,2.220446E-16,0,0,1.90191,1.806815,0,0,156.9855,177.4713,0,1.90191,-1.90191,269.0665,64.06333,0.1421301,1.987496,0,0,177.4713
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,66.11654,66.11654,0,-1,0,66.11654,0,0,0,4.028191,0,69.59635,66.11654,0,0,159.0988,175.5694,0,69.59635,-69.59635,195.7055,46.59646,0.1421301,72.72819,0,0,175.5694
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,37.7365,37.7365,0,-1,0,37.7365,0,0,0,0,0,39.72263,37.7365,0,0,236.428,105.973,0,39.72263,-39.72263,153.8342,36.62711,0.1421301,41.51015,0,0,105.973
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,30.18365,30.18365,0,-1,0,30.18365,0,0,3.552714E-15,0,0,31.77226,30.18365,0,0,280.5643,66.25037,0,31.77226,-31.77226,120.3433,28.6531,0.1421301,33.20201,0,0,66.25037
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,16.77199,16.77199,0,-1,0,16.77199,0,0,0,0,0,17.65472,16.77199,0,0,315.8668,34.4781,0,17.65472,-17.65472,101.7336,24.22223,0.1421301,18.44918,0,0,34.4781
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.694591,4.694591,0,0,0,4.694591,0,0,8.881784E-16,0,0,4.941675,4.694591,0,0,335.4832,16.82338,0,4.941675,-4.941675,96.52458,22.982,0.1421301,5.16405,0,0,16.82338
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,10.91856,10.91856,81,0,22.761,10.91856,13.10267,0,0,0,1.430623,0,0,70.08144,66.57737,340.9739,11.88171,68.008,0,68.008,161.0426,38.34341,0.1422188,12.01041,1.144498,81,13.31233
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,80.2999,80.2999,81,0,22.761,80.2999,27.56587,-1.110223E-16,0,0,22.13537,0,0,0.700096,0.6650912,272.9659,73.0889,22.80046,0,22.80046,182.673,43.4935,0.1422531,88.3299,17.7083,81,95.22427
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,56.50578,56.50578,81,0,22.761,56.50578,77.11675,0,0,0,43.57542,0,0,24.49423,23.26951,250.1655,93.60931,66.84493,0,66.84493,246.0877,58.5922,0.1423436,62.15635,34.86034,81,137.1847
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,183.3205,153.7698,78.40181,0,78.40181,320.4662,76.30132,0.1422103,0,62.72145,0,232.1716
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,31.82646,31.82646,0,-1,0,31.82646,270.8013,0,0,0,86.18644,33.50153,31.82646,0,0,104.9187,224.3314,52.68491,0,52.68491,370.4475,88.20161,0.1421209,35.0091,68.94915,0,310.5178
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,75.64697,68.7,0,-1,0,68.7,166.6088,0,6.946964,14.51166,114.4602,72.31579,68.7,0,0,52.2338,271.7478,42.14443,0,42.14443,410.4292,97.72105,0.1420494,83.21166,91.56818,0,386.208
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,7.46876,7.46876,0,-1,0,7.46876,1681.302,107.6212,0,0,125.5725,7.861853,7.46876,0,0,10.08937,309.6778,10.08937,0,10.08937,420.0009,100,0.1420323,8.215636,100.458,0,435.2502
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,16.88959,16.88959,0,-1,0,16.88959,666.1745,94.73564,0,0,112.5142,17.77852,16.88959,0,0,0,318.7582,0,0,0,420.0009,100,0.1420323,18.57855,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,67.64433,67.64433,0,-1,0,67.64433,150.3311,30.4859,0,5.708758,101.6905,71.20455,67.64433,0,0,0,318.7582,0,0,0,420.0009,100,0.1420323,74.40876,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,58.79757,58.79757,0,-1,0,58.79757,92.65872,0,0,0,54.48108,61.89218,58.79757,0,0,0,318.7582,0,7.411102,-7.411102,412.1888,98.14001,0.1420323,64.67733,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,37.35203,37.35203,0,-1,0,37.35203,122.4494,0,0,0,45.73734,39.31792,37.35203,0,0,8.234558,311.3471,6.41942,0,6.41942,418.2788,99.59,0.1420214,41.08723,36.58987,0,357.0845
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,59.22956,59.22956,0,-1,0,59.22956,37.05205,0,0,0,21.94577,62.3469,59.22956,0,0,1.815137,317.1246,0,40.40114,-40.40114,375.6923,89.45037,0.1420214,65.15252,17.55661,0,339.0704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,7.416376,7.416376,0,-1,0,7.416376,27.9548,0,0,0,2.073233,7.806712,7.416376,0,0,46.70529,276.7234,0,5.733479,-5.733479,369.6487,88.01141,0.1420214,8.158014,1.658586,0,278.7967
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1116166,0.1116166,0,-1,0,0.1116166,0,0,1.387779E-17,0,0,0.1174912,0.1116166,0,0,53.07582,270.99,0,0.1174912,-0.1174912,369.5248,87.98193,0.1420214,0.1227783,0,0,270.99
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,56.38941,56.38941,0,-1,0,56.38941,0,0,7.105427E-15,0,0,59.35727,56.38941,0,0,53.20637,270.8725,0,59.35727,-59.35727,306.9568,73.0848,0.1420214,62.02835,0,0,270.8725
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,29.15458,29.15458,0,-1,0,29.15458,0,0,3.552714E-15,0,0,30.68903,29.15458,0,0,119.1589,211.5152,0,30.68903,-30.68903,274.6077,65.38266,0.1420214,32.07003,0,0,211.5152
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,24.17757,24.17757,0,-1,0,24.17757,0,0,3.552714E-15,0,0,25.45007,24.17757,0,0,153.2578,180.8262,0,25.45007,-25.45007,247.781,58.99535,0.1420214,26.59532,0,0,180.8262
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,47.05333,47.05333,0,-1,0,47.05333,0,0,0,0,0,49.52982,47.05333,0,0,181.5357,155.3761,0,49.52982,-49.52982,195.572,46.56466,0.1420214,51.75866,0,0,155.3761
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,27.66356,27.66356,0,-1,0,27.66356,0,0,3.552714E-15,0,0,29.11954,27.66356,0,0,236.5688,105.8463,0,29.11954,-29.11954,164.8773,39.25642,0.1420214,30.42992,0,0,105.8463
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,45.5602,45.5602,0,-1,0,45.5602,0,0,7.105427E-15,0,0,47.95811,45.5602,0,0,268.9239,76.72676,0,47.95811,-47.95811,114.325,27.22018,0.1420214,50.11622,0,0,76.72676
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,47.55303,27.33022,0,-1,0,27.33022,0,0,20.22281,24.97811,0,28.76866,27.33022,0,0,322.2106,28.76866,0,28.76866,-28.76866,84.00017,20,0.1420214,52.30833,0,0,28.76866
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.12312,0,0,-1,0,0,0,0,47.12312,51.83543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420214,51.83543,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,28.17821,0,0,-1,0,0,0,0,28.17821,30.99603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420214,30.99603,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,17.96675,17.96675,81,0,22.761,17.96675,0,0,0,0,0,0,0,63.03325,59.88158,354.1758,0,59.88158,0,59.88158,140.8088,33.52584,0.1421236,19.76343,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,45.31976,45.31976,81,0,22.761,45.31976,3.090251,0,0,0,1.400495,0,0,35.68024,33.89623,294.2942,53.89342,35.29672,0,35.29672,174.2942,41.49855,0.1421878,49.85174,1.120396,81,55.29392
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,7.916149,7.916149,80.23194,0,22.56668,7.916149,278.76,0,0,0,22.06706,0,0,72.31579,68.7,258.9975,85.66048,90.76706,0,90.76706,260.4034,62.00069,0.1422349,8.707765,17.65365,81,107.7275
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,58.93859,58.93859,81,0,22.761,58.93859,65.43092,0,0,0,38.56406,0,0,22.06141,20.95834,168.2304,167.3508,59.5224,0,59.5224,316.8713,75.4454,0.1423305,64.83245,30.85125,81,205.9149
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,70.90954,68.7,0,-1,0,68.7,91.36629,0,2.209541,9.300495,62.76864,72.31579,68.7,0,0,108.708,220.921,0,9.547151,-9.547151,306.8078,73.04932,0.1423305,78.0005,50.21491,0,283.6896
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,65.932,65.932,0,-1,0,65.932,123.0575,0,0,3.825203,81.13425,69.40211,65.932,0,0,119.316,211.3738,11.73215,0,11.73215,317.9378,75.69933,0.1423106,72.5252,64.9074,0,292.5081
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,131.5819,68.7,0,-1,0,68.7,155.3911,0,62.88192,76.04011,106.7537,72.31579,68.7,0,0,107.5838,221.9328,34.43792,0,34.43792,350.6085,83.47805,0.1422523,144.7401,85.40296,0,328.6865
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,68.71475,68.7,0,-1,0,68.7,149.6745,0,0.01475573,6.886231,102.8264,72.31579,68.7,0,0,73.14593,252.9269,30.51057,0,30.51057,379.5534,90.36967,0.1422008,75.58624,82.26109,0,355.7533
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,34.43589,34.43589,0,-1,0,34.43589,219.514,0,0,0,75.59161,36.2483,34.43589,0,0,42.63536,280.3864,39.3433,0,39.3433,416.8777,99.2564,0.1421343,37.87947,60.47328,0,355.978
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,37.85531,37.85531,0,-1,0,37.85531,227.0482,42.81004,0,0,85.94978,39.84769,37.85531,0,0,3.292053,315.7954,3.292053,0,3.292053,420.0009,100,0.1421288,41.64084,68.75983,0,401.7452
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,11.03881,11.03881,0,-1,0,11.03881,772.4991,73.65491,0,0,85.27471,11.6198,11.03881,0,0,0,318.7582,0,0,0,420.0009,100,0.1421288,12.14269,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,7.846117,7.846117,0,-1,0,7.846117,708.2097,47.30788,0,0,55.56695,8.259069,7.846117,0,0,0,318.7582,0,0,0,420.0009,100,0.1421288,8.630728,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,66.16875,66.16875,0,-1,0,66.16875,33.0164,0,1.421085E-14,4.08562,21.84654,69.65131,66.16875,0,0,0,318.7582,0,47.80477,-47.80477,369.6102,88.00225,0.1421288,72.78562,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,61.51944,61.51944,0,-1,0,61.51944,3.371814,0,1.421085E-14,0,2.074321,64.75731,61.51944,0,0,53.11641,270.9535,0,62.68299,-62.68299,303.5365,72.27045,0.1421288,67.67139,1.659457,0,273.0278
