Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,85.37695,68.7,0,-1,0,68.7,0,0,16.67695,25.21465,0,72.31579,68.7,0,0,122.7642,208.2705,0,72.31579,-72.31579,227.309,54.12108,0.1421288,93.91465,0,0,208.2705
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,66.72883,66.72883,0,-1,0,66.72883,0,0,1.421085E-14,4.701707,0,70.24087,66.72883,0,0,203.1151,135.9547,0,70.24087,-70.24087,153.2686,36.49245,0.1421288,73.40171,0,0,135.9547
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,103.5468,62.42812,0,-1,0,62.42812,0,0,41.11869,51.47337,0,65.71381,62.42812,0,0,281.1605,65.71381,0,65.71381,-65.71381,84.00017,20,0.1421288,113.9015,0,0,65.71381
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,46.13526,0,0,-1,0,0,0,0,46.13526,50.74878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,50.74878,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,69.45827,0,0,-1,0,0,0,0,69.45827,76.40409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,76.40409,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,40.70327,0,0,-1,0,0,0,0,40.70327,44.7736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,44.7736,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,36.64949,0,0,-1,0,0,0,0,36.64949,40.31443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,40.31443,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,12.52717,0,0,-1,0,0,0,0,12.52717,13.77989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,13.77989,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,76.11125,0,0,-1,0,0,0,0,76.11125,83.72237,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421288,83.72237,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,37.88448,37.88448,81,0,22.761,37.88448,0,0,0,0,0,0,0,43.11552,40.95975,354.1758,0,40.95975,0,40.95975,122.858,29.25184,0.1422035,41.67292,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,313.2161,36.86377,69.56233,0,69.56233,188.8506,44.96434,0.1422598,0,0.6898648,81,37.7261
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,97.98039,97.98039,81,0,22.761,97.98039,25.54919,0,0,0,25.0332,17.8741,16.98039,0,0,243.6537,99.46987,7.159101,0,7.159101,195.6423,46.58142,0.1422704,107.7784,20.02656,81,124.5031
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.545037,2.545037,74.86082,0,21.20779,2.545037,2049.997,0,0,0,52.17318,0,0,72.31579,68.7,236.4946,105.9131,120.8732,0,120.8732,310.3127,73.88383,0.1422486,2.799541,41.73854,81,158.0862
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,89.09089,68.7,0,-1,0,68.7,115.7133,0,20.39089,29.29998,79.49506,72.31579,68.7,0,0,115.6214,214.6989,7.179277,0,7.179277,317.1236,75.50546,0.1422365,97.99998,63.59605,0,294.194
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,-1,0,0,0,0,0,0,98.17541,0,0,0,0,108.4422,221.1603,98.17541,0,98.17541,410.2609,97.68098,0.1420713,0,78.54033,0,319.3357
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,25.99577,25.99577,0,-1,0,25.99577,457.9814,81.42506,0,0,119.0558,27.36397,25.99577,0,0,10.26676,309.5182,10.26676,0,10.26676,420.0009,100,0.1420541,28.59535,95.24464,0,428.5739
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,-1,0,0,0,104.8911,0,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,75.46854,68.7,0,-1,0,68.7,145.4409,27.60208,6.768541,14.3154,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,83.0154,79.9343,0,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,15.11417,15.11417,0,-1,0,15.11417,461.0286,53.77097,0,0,69.68063,15.90965,15.11417,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,16.62558,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,32.79149,32.79149,0,-1,0,32.79149,171.9225,21.85859,0,0,56.37596,34.51736,32.79149,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,36.07064,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,30.70249,30.70249,0,-1,0,30.70249,132.2482,8.285087,0,0,40.6035,32.31841,30.70249,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,33.77274,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,-1,0,0,0,20.95933,0,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,-1,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420541,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.56719,55.56719,0,-1,0,55.56719,0,0,7.105427E-15,0,0,58.49178,55.56719,0,0,0,318.7582,0,58.49178,-58.49178,358.3451,85.32009,0.1420541,61.12391,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,79.43387,68.7,0,-1,0,68.7,0,0,10.73387,18.67725,0,72.31579,68.7,0,0,64.99086,260.2664,0,72.31579,-72.31579,282.1176,67.17072,0.1420541,87.37725,0,0,260.2664
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,101.2199,68.7,0,-1,0,68.7,0,0,32.51987,42.64185,0,72.31579,68.7,0,0,145.3417,187.9507,0,72.31579,-72.31579,205.89,49.02134,0.1420541,111.3419,0,0,187.9507
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,47.61073,47.61073,0,-1,0,47.61073,0,0,7.105427E-15,0,0,50.11655,47.61073,0,0,225.6926,115.6349,0,50.11655,-50.11655,153.0625,36.44339,0.1420541,52.3718,0,0,115.6349
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,23.58083,23.58083,0,-1,0,23.58083,0,0,3.552714E-15,0,0,24.82193,23.58083,0,0,281.3777,65.51832,0,24.82193,-24.82193,126.8979,30.21373,0.1420541,25.93891,0,0,65.51832
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.606961,3.606961,0,-1,0,3.606961,0,0,4.440892E-16,0,0,3.796801,3.606961,0,0,308.9576,40.69639,0,3.796801,-3.796801,122.8958,29.26084,0.1420541,3.967657,0,0,40.69639
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.62353,35.05461,0,-1,0,35.05461,0,0,1.568918,5.23127,0,36.89959,35.05461,0,0,313.1763,36.89959,0,36.89959,-36.89959,84.00017,20,0.1420541,40.28588,0,0,36.89959
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,53.16935,0,0,-1,0,0,0,0,53.16935,58.48629,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420541,58.48629,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,15.63829,0,0,-1,0,0,0,0,15.63829,17.20212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420541,17.20212,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,64.97705,0,0,-1,0,0,0,0,64.97705,71.47475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420541,71.47475,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,42.13762,42.13762,81,0,22.761,42.13762,0,0,0,0,0,0,0,38.86238,36.91926,354.1758,0,36.91926,0,36.91926,119.0249,28.3392,0.1421212,46.35138,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,85.38956,85.38956,81,0,22.761,85.38956,1.566593,0,0,0,1.337707,4.620586,4.389557,0,0,317.2565,33.22734,0,3.28288,-3.28288,115.5644,27.51528,0.1421212,93.92851,1.070165,81,34.56504
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,94.10365,94.10365,81,0,22.761,94.10365,20.57606,0,0,0,19.36283,13.79332,13.10365,0,0,320.9042,29.94446,5.569509,0,5.569509,120.8481,28.7733,0.1421294,103.514,15.49026,81,49.30728
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,79.90672,79.90672,81,0,22.761,79.90672,64.89257,0,0,0,51.85352,0,0,1.093288,1.038623,315.3347,34.95702,52.89215,0,52.89215,171.026,40.72039,0.1422078,87.89738,41.48282,81,86.81054
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,40.71992,40.71992,0,-1,0,40.71992,192.1539,0,0,0,78.24491,42.86307,40.71992,0,0,262.4425,82.55994,35.38184,0,35.38184,204.5921,48.71232,0.1421484,44.79191,62.59593,0,160.8049
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,82.61117,68.7,0,-1,0,68.7,145.0367,0,13.91116,22.17228,99.64019,72.31579,68.7,0,0,227.0607,114.4036,27.3244,0,27.3244,230.5144,54.88426,0.1421026,90.87228,79.71215,0,214.0438
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,57.5889,57.5889,0,-1,0,57.5889,208.2923,0,0,0,119.9532,60.61989,57.5889,0,0,199.7363,138.9956,59.33332,0,59.33332,286.8029,68.28626,0.1420031,63.34779,95.96257,0,258.9488
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,35.56012,35.56012,0,-1,0,35.56012,355.2592,0,0,0,126.3306,37.43171,35.56012,0,0,140.403,192.3956,88.89888,0,88.89888,371.1398,88.36644,0.1418544,39.11613,101.0645,0,318.7261
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,77.42771,68.7,0,-1,0,68.7,156.4436,0,8.727711,16.47048,107.4768,72.31579,68.7,0,0,51.50409,272.4045,35.16099,0,35.16099,404.4964,96.30848,0.1417956,85.17048,85.98142,0,379.8813
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,49.92492,49.92492,0,-1,0,49.92492,152.2553,7.117694,0,0,76.01334,52.55254,49.92492,0,0,16.3431,304.0494,16.3431,0,16.3431,420.0009,100,0.1417683,54.91741,60.81067,0,380.0628
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,10.84378,10.84378,0,-1,0,10.84378,450.8502,37.47471,0,0,48.88922,11.41451,10.84378,0,0,0,318.7582,0,0,0,420.0009,100,0.1417683,11.92816,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,88.60931,68.7,0,-1,0,68.7,52.98838,0,19.9093,28.77023,36.40302,72.31579,68.7,0,0,0,318.7582,0,35.91277,-35.91277,382.1454,90.98683,0.1417683,97.47023,29.12242,0,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,82.02962,68.7,0,-1,0,68.7,24.77891,0,13.32962,21.53259,17.02311,72.31579,68.7,0,0,39.90308,282.8455,0,55.29268,-55.29268,323.8618,77.10981,0.1417683,90.23259,13.61849,0,299.8686
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,26.24832,26.24832,0,-1,0,26.24832,6.900664,0,3.552714E-15,0,1.811309,27.62981,26.24832,0,0,101.3394,227.5528,0,25.8185,-25.8185,296.6468,70.63004,0.1417683,28.87316,1.449047,0,229.3641
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,59.10338,59.10338,0,-1,0,59.10338,0,0,7.105427E-15,0,0,62.21408,59.10338,0,0,130.0266,201.7343,0,62.21408,-62.21408,231.0674,55.01593,0.1417683,65.01372,0,0,201.7343
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,7.72419,7.72419,0,-1,0,7.72419,0,0,0,0,0,8.130726,7.72419,0,0,199.1534,139.5202,0,8.130726,-8.130726,222.4968,52.97533,0.1417683,8.496609,0,0,139.5202
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,2.206203,2.206203,0,-1,0,2.206203,0,0,4.440892E-16,0,0,2.322319,2.206203,0,0,208.1875,131.3895,0,2.322319,-2.322319,220.0489,52.39249,0.1417683,2.426824,0,0,131.3895
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,39.49316,39.49316,0,-1,0,39.49316,0,0,0,0,0,41.57175,39.49316,0,0,210.7679,129.0671,0,41.57175,-41.57175,176.2284,41.95906,0.1417683,43.44248,0,0,129.0671
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,70.01305,68.7,0,-1,0,68.7,0,0,1.31305,8.314355,0,72.31579,68.7,0,0,256.9587,87.49539,0,72.31579,-72.31579,100.0009,23.80968,0.1417683,77.01435,0,0,87.49539
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,32.66782,14.42062,0,-1,0,14.42062,0,0,18.2472,21.51398,0,15.1796,14.42062,0,0,337.3096,15.1796,0,15.1796,-15.1796,84.00017,20,0.1417683,35.93461,0,0,15.1796
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417683,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,33.83606,0,0,-1,0,0,0,0,33.83606,37.21966,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417683,37.21966,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,54.08893,0,0,-1,0,0,0,0,54.08893,59.49782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417683,59.49782,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,41.22114,0,0,-1,0,0,0,0,41.22114,45.34325,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417683,45.34325,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1417683,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,47.75007,47.75007,81,0,22.761,47.75007,1.275222,0,0,0,0.6089193,0,0,33.24993,31.58743,354.1758,0,32.19635,0,32.19635,114.5443,27.2724,0.1418265,52.52508,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,321.9795,28.97672,76.67877,0,76.67877,187.2882,44.59233,0.1418708,0,6.383018,81,36.95549
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,17.66376,17.66376,81,0,22.761,17.66376,40.86509,0,0,0,7.218311,0,0,63.33624,60.16943,245.3007,97.98761,67.38774,0,67.38774,251.2178,59.81364,0.1419591,19.43013,5.774649,81,105.2059
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,43.92067,43.92067,0,-1,0,43.92067,55.58029,0,0,0,24.41124,46.23229,43.92067,0,0,177.9129,158.6366,0,21.82105,-21.82105,228.2164,54.33713,0.1419591,48.31274,19.52899,0,183.0478
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,46.56218,46.56218,0,-1,0,46.56218,26.52028,0,0,0,12.34842,49.01282,46.56218,0,0,202.1586,136.8155,0,36.66441,-36.66441,189.5687,45.13532,0.1419591,51.2184,9.878736,0,149.164
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,98.47837,68.7,0,-1,0,68.7,9.714281,0,29.77837,39.62621,6.673711,72.31579,68.7,0,0,242.8968,100.1511,0,65.64207,-65.64207,120.3759,28.66087,0.1419591,108.3262,5.338969,0,106.8248
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,84.96023,40.7351,0,-1,0,40.7351,20.54741,0,44.22512,59.08236,8.370008,42.87906,40.7351,0,0,315.8324,34.50905,0,34.50905,-34.50905,84.00017,20,0.1419591,93.45625,6.696007,0,42.87906
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,50.85867,8.703915,0,-1,0,8.703915,105.2632,0,42.15476,54.20376,9.162016,9.162016,8.703915,0,0,354.1758,0,0,0,0,84.00017,20,0.1419591,55.94454,7.329613,0,9.162016
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,88.33831,8.839803,0,-1,0,8.839803,105.2632,0,79.49851,95.40418,9.305056,9.305056,8.839803,0,0,354.1758,0,0,0,0,84.00017,20,0.1419591,97.17214,7.444045,0,9.305056
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,32.52955,14.74964,0,-1,0,14.74964,105.2632,0,17.77991,32.83258,15.52594,15.52594,14.74964,0,0,354.1758,0,0,0,0,84.00017,20,0.1419591,35.78251,12.42075,0,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,43.25047,4.582209,0,-1,0,4.582209,105.2632,0,38.66825,46.65907,4.823378,4.823378,4.582209,0,0,354.1758,0,0,0,0,84.00017,20,0.1419591,47.57551,3.858702,0,4.823378
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,90.88158,2.503041,0,-1,0,2.503041,105.2632,0,88.37853,99.46912,2.63478,2.63478,2.503041,0,0,354.1758,0,0,0,0,84.00017,20,0.1419591,99.96973,2.107824,0,2.63478
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,-1,0,0,0,0,0,0,1.26335,0,0,0,0,354.1758,0,1.26335,0,1.26335,85.19868,20.28536,0.141957,0,1.01068,0,1.26335
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,41.44783,1.080164,0,-1,0,1.080164,0,0,40.36766,44.51244,0,1.137015,1.080164,0,0,352.9124,1.137015,0,1.137015,-1.137015,84.00017,20,0.141957,45.59261,0,0,1.137015
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,54.56719,0,0,-1,0,0,0,0,54.56719,60.02391,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,60.02391,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,67.5337,0,0,-1,0,0,0,0,67.5337,74.28707,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,74.28707,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,52.84994,0,0,-1,0,0,0,0,52.84994,58.13493,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,58.13493,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,3.157775,0,0,-1,0,0,0,0,3.157775,3.473552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,3.473552,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,56.73532,0,0,-1,0,0,0,0,56.73532,62.40885,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,62.40885,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,25.94026,0,0,-1,0,0,0,0,25.94026,28.53428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,28.53428,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,10.7003,0,0,-1,0,0,0,0,10.7003,11.77033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,11.77033,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,25.55208,0,0,-1,0,0,0,0,25.55208,28.10729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.141957,28.10729,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,77.32425,77.32425,81,0,22.761,77.32425,0,0,0,4.05667,0,0,0,3.675754,3.491966,354.1758,0,3.491966,0,3.491966,87.31293,20.78875,0.1419633,85.05667,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,350.6838,3.14277,69.56572,0,69.56572,153.3088,36.50201,0.1420192,0,0.6925744,81,4.008488
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,29.31955,29.31955,81,0,22.761,29.31955,26.03711,0,0,0,7.633962,0,0,51.68045,49.09643,281.1181,65.75191,56.73039,0,56.73039,207.1279,49.31608,0.1421191,32.2515,6.10717,81,73.38588
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,224.3877,116.8093,88.79203,0,88.79203,291.3635,69.37212,0.1421427,0,16.07362,81,136.9013
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,21.64098,21.64098,0,-1,0,21.64098,128.3137,0,0,0,27.76834,22.77998,21.64098,0,0,135.5957,196.7221,4.988367,0,4.988367,296.0959,70.49887,0.1421344,23.80508,22.21468,0,224.4904
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,23.20101,23.20101,0,-1,0,23.20101,153.0622,0,0,0,35.51198,24.42212,23.20101,0,0,130.6073,201.2116,11.08986,0,11.08986,306.6166,73.00381,0.1421159,25.52111,28.40958,0,236.7236
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,27.68108,27.68108,0,-1,0,27.68108,31.54979,0,3.552714E-15,0,8.733322,29.13798,27.68108,0,0,119.5175,211.1925,0,20.40466,-20.40466,285.1082,67.88277,0.1421159,30.44919,6.986658,0,219.9258
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,28.13282,28.13282,0,-1,0,28.13282,44.13022,0,3.552714E-15,0,12.41508,29.6135,28.13282,0,0,142.1893,190.7878,0,17.19842,-17.19842,266.9795,63.56642,0.1421159,30.94611,9.932062,0,203.2029
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,119.1277,68.7,0,-1,0,68.7,33.24311,0,50.42768,62.34045,22.83801,72.31579,68.7,0,0,161.2987,173.5894,0,49.47778,-49.47778,214.8253,51.14878,0.1421159,131.0405,18.27041,0,196.4274
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,28.2278,28.2278,0,-1,0,28.2278,74.59331,0,3.552714E-15,0,21.05606,29.71348,28.2278,0,0,216.274,124.1116,0,8.657425,-8.657425,205.6996,48.976,0.1421159,31.05058,16.84484,0,145.1677
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,21.38314,21.38314,0,-1,0,21.38314,70.78624,0,3.552714E-15,0,15.13632,22.50856,21.38314,0,0,225.8933,115.4542,0,7.372246,-7.372246,197.9286,47.12576,0.1421159,23.52145,12.10905,0,130.5905
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,60.32484,60.32484,0,-1,0,60.32484,24.59425,0,7.105427E-15,0,14.83644,63.49983,60.32484,0,0,234.0847,108.082,0,48.66339,-48.66339,146.6329,34.91251,0.1421159,66.35732,11.86915,0,122.9184
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,15.77434,15.77434,0,-1,0,15.77434,55.494,0,0,0,8.753811,16.60457,15.77434,0,0,288.1552,59.41858,0,7.850755,-7.850755,138.3574,32.94218,0.1421159,17.35177,7.003048,0,68.17239
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,37.23906,37.23906,0,-1,0,37.23906,2.59901,0,7.105427E-15,0,0.9678468,39.19901,37.23906,0,0,296.8782,51.56783,0,38.23117,-38.23117,98.05824,23.34715,0.1421159,40.96297,0.7742774,0,52.53568
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,37.01917,12.66983,0,-1,0,12.66983,0,0,24.34934,28.05125,0,13.33666,12.66983,0,0,339.3573,13.33666,0,13.33666,-13.33666,84.00017,20,0.1421159,40.72108,0,0,13.33666
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,32.05422,0,0,-1,0,0,0,0,32.05422,35.25965,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,35.25965,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,94.73389,0,0,-1,0,0,0,0,94.73389,104.2073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,104.2073,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,14.3623,0,0,-1,0,0,0,0,14.3623,15.79853,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,15.79853,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.37445,0,0,-1,0,0,0,0,34.37445,37.81189,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,37.81189,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,38.13726,0,0,-1,0,0,0,0,38.13726,41.95098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,41.95098,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,31.34016,0,0,-1,0,0,0,0,31.34016,34.47417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,34.47417,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,70.94354,0,0,-1,0,0,0,0,70.94354,78.0379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,78.0379,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,6.963942,0,0,-1,0,0,0,0,6.963942,7.660336,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,7.660336,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,68.92957,0,0,-1,0,0,0,0,68.92957,75.82253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,75.82253,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,81.85954,81,81,0,22.761,81,0,0,0.8595416,9.045496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421159,90.04549,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,30.26356,30.26356,81,0,22.761,30.26356,6.198521,0,0,0,1.875893,0,0,50.73644,48.19962,354.1758,0,50.07551,0,50.07551,131.506,31.31088,0.1422055,33.28992,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,25.61021,25.61021,81,0,22.761,25.61021,47.43414,0,0,0,12.14798,0,0,55.38979,52.6203,304.1003,45.06796,64.76828,0,64.76828,192.9506,45.94052,0.1422976,28.17123,9.718385,81,57.21594
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,18.1474,18.1474,81,0,22.761,18.1474,210.7789,0,0,0,38.2509,0,0,62.8526,59.70997,239.332,103.3594,97.96087,0,97.96087,285.8844,68.06758,0.1423343,19.96214,30.60072,81,141.6103
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,27.78612,27.78612,0,-1,0,27.78612,195.6045,0,0,0,54.3509,29.24855,27.78612,0,0,141.3711,191.5242,25.10235,0,25.10235,309.6986,73.73761,0.1422925,30.56473,43.48072,0,245.8751
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,-1,0,0,0,0,0,0,65.49471,0,0,0,0,116.2688,214.1163,65.49471,0,65.49471,371.8323,88.53133,0.1421837,0,52.39577,0,279.611
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,38.67739,38.67739,0,-1,0,38.67739,199.6474,0,0,0,77.21838,40.71304,38.67739,0,0,50.77407,273.0616,36.50534,0,36.50534,406.4643,96.77703,0.1421231,42.54513,61.77471,0,350.2799
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,-1,0,0,0,81.48465,0,0,95.75337,0,0,0,0,14.26873,305.9164,14.26873,0,14.26873,420.0009,100,0.1420994,0,76.6027,0,401.6697
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,-1,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420994,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1420994,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,45.6786,45.6786,0,-1,0,45.6786,88.80414,0,0,0,40.56449,48.08274,45.6786,0,0,0,318.7582,0,7.51825,-7.51825,412.0759,98.11311,0.1420994,50.24647,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,38.12957,38.12957,0,-1,0,38.12957,84.54032,0,7.105427E-15,0,32.23486,40.13638,38.12957,0,0,8.353611,311.24,0,7.901528,-7.901528,403.747,96.13004,0.1420994,41.94252,25.78789,0,343.4748
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,75.74317,68.7,0,-1,0,68.7,35.4272,0,7.043169,14.61749,24.33849,72.31579,68.7,0,0,17.13309,303.3384,0,47.9773,-47.9773,353.1744,84.08899,0.1420994,83.31748,19.47079,0,327.6769
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,-1,0,0,0,0,0,0,1.381552,0,0,0,0,70.4412,255.3611,1.381552,0,1.381552,354.4851,84.40105,0.1420971,0,1.105242,0,256.7427
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,9.110773,9.110773,0,-1,0,9.110773,0,0,1.776357E-15,0,0,9.590287,9.110773,0,0,69.05965,256.6046,0,9.590287,-9.590287,344.3761,81.99413,0.1420971,10.02185,0,0,256.6046
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,49.16604,49.16604,0,-1,0,49.16604,0,0,7.105427E-15,0,0,51.75373,49.16604,0,0,79.71552,247.0143,0,51.75373,-51.75373,289.8228,69.0053,0.1420971,54.08265,0,0,247.0143
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,89.87324,68.7,0,-1,0,68.7,0,0,21.17323,30.16056,0,72.31579,68.7,0,0,137.2197,195.2605,0,72.31579,-72.31579,213.5953,50.85592,0.1420971,98.86056,0,0,195.2605
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,40.80804,40.80804,0,-1,0,40.80804,0,0,0,0,0,42.95583,40.80804,0,0,217.5705,122.9447,0,42.95583,-42.95583,168.3159,40.07513,0.1420971,44.88884,0,0,122.9447
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,44.73619,44.73619,0,-1,0,44.73619,0,0,0,0,0,47.09072,44.73619,0,0,265.2993,79.98891,0,47.09072,-47.09072,118.6779,28.25659,0.1420971,49.2098,0,0,79.98891
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.38745,31.25328,0,-1,0,31.25328,0,0,13.13418,17.57292,0,32.89819,31.25328,0,0,317.6223,32.89819,0,32.89819,-32.89819,84.00017,20,0.1420971,48.8262,0,0,32.89819
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,47.44107,0,0,-1,0,0,0,0,47.44107,52.18518,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420971,52.18518,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420971,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420971,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,14.00541,0,0,-1,0,0,0,0,14.00541,15.40595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1420971,15.40595,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,53.86417,53.86417,81,0,22.761,53.86417,0,0,0,0,0,0,0,27.13583,25.77904,354.1758,0,25.77904,0,25.77904,108.4563,25.82288,0.1421434,59.25059,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,17.4973,17.4973,81,0,22.761,17.4973,5.158726,0,0,0,0.9026381,0,0,63.50269,60.32756,328.3968,23.20113,61.2302,0,61.2302,166.5444,39.65334,0.142241,19.24704,0.7221105,81,24.10377
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,29.3024,29.3024,81,0,22.761,29.3024,66.14286,0,0,0,19.38145,0,0,51.6976,49.11272,267.1666,78.30831,68.49416,0,68.49416,231.5237,55.12457,0.1423265,32.23264,15.50516,81,97.68976
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,53.56958,53.56958,81,0,22.761,53.56958,60.41329,0,0,0,32.36314,0,0,27.43042,26.0589,198.6724,139.9531,58.42205,0,58.42205,286.9477,68.32074,0.14242,58.92654,25.89052,81,172.3162
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,140.2504,192.5329,25.57681,0,25.57681,311.212,74.09794,0.1423776,0,20.46145,0,218.1097
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,41.45308,41.45308,0,-1,0,41.45308,124.869,0,0,0,51.76207,43.63482,41.45308,0,0,114.6735,215.552,8.127247,0,8.127247,318.9221,75.93369,0.1423642,45.59839,41.40966,0,267.3141
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,-1,0,0,0,0,0,0,58.94262,0,0,0,0,106.5463,222.8666,58.94262,0,58.94262,374.84,89.24744,0.1422666,0,47.1541,0,281.8092
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,20.51179,20.51179,0,-1,0,20.51179,302.3264,0,0,0,62.01255,21.59136,20.51179,0,0,47.60368,275.9149,40.42119,0,40.42119,413.187,98.37765,0.1421998,22.56297,49.61004,0,337.9275
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,31.30544,31.30544,0,-1,0,31.30544,163.1158,10.92853,0,0,51.06411,32.95309,31.30544,0,0,7.182485,312.294,7.182485,0,7.182485,420.0009,100,0.1421879,34.43598,40.85128,0,363.3581
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,48.91641,48.91641,0,-1,0,48.91641,43.43983,0,7.105427E-15,0,21.2492,51.49096,48.91641,0,0,0,318.7582,0,30.24175,-30.24175,388.1232,92.41011,0.1421879,53.80805,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,20.80295,20.80295,0,-1,0,20.80295,94.21397,0,0,0,19.59928,21.89784,20.80295,0,0,33.60195,288.5165,0,2.298555,-2.298555,385.7003,91.83323,0.1421879,22.88324,15.67943,0,308.1158
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,67.883,67.883,0,-1,0,67.883,35.7909,0,0,5.971296,24.29594,71.45579,67.883,0,0,36.1559,286.2179,0,47.15985,-47.15985,335.9895,79.99734,0.1421879,74.6713,19.43675,0,310.5139
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,67.98,67.98,0,-1,0,67.98,7.935261,0,1.421085E-14,6.077995,5.39439,71.55789,67.98,0,0,88.55573,239.0581,0,66.1635,-66.1635,266.247,63.39202,0.1421879,74.77799,4.315512,0,244.4525
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,10.22459,10.22459,0,-1,0,10.22459,0,0,0,0,0,10.76273,10.22459,0,0,162.0707,172.8946,0,10.76273,-10.76273,254.9021,60.69086,0.1421879,11.24705,0,0,172.8946
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,28.53287,28.53287,0,-1,0,28.53287,0,0,3.552714E-15,0,0,30.0346,28.53287,0,0,174.0293,162.1318,0,30.0346,-30.0346,223.2429,53.15296,0.1421879,31.38616,0,0,162.1318
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,21.94508,21.94508,0,-1,0,21.94508,0,0,0,0,0,23.10009,21.94508,0,0,207.4011,132.0972,0,23.10009,-23.10009,198.8932,47.35544,0.1421879,24.13959,0,0,132.0972
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,39.17702,39.17702,0,-1,0,39.17702,0,0,7.105427E-15,0,0,41.23898,39.17702,0,0,233.0679,108.9972,0,41.23898,-41.23898,155.4236,37.00554,0.1421879,43.09473,0,0,108.9972
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,38.58712,38.58712,0,-1,0,38.58712,0,0,0,0,0,40.61802,38.58712,0,0,278.8889,67.75818,0,40.61802,-40.61802,112.6084,26.81147,0.1421879,42.44584,0,0,67.75818
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,48.22201,25.78315,0,-1,0,25.78315,0,0,22.43886,27.26107,0,27.14016,25.78315,0,0,324.0201,27.14016,0,27.14016,-27.14016,84.00017,20,0.1421879,53.04421,0,0,27.14016
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,37.20149,0,0,-1,0,0,0,0,37.20149,40.92164,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421879,40.92164,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,12.78165,0,0,-1,0,0,0,0,12.78165,14.05981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421879,14.05981,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421879,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.26194,0,0,-1,0,0,0,0,38.26194,42.08813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421879,42.08813,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1421879,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,34.93424,34.93424,81,0,22.761,34.93424,0,0,0,0,0,0,0,46.06576,43.76247,354.1758,0,43.76247,0,43.76247,125.5169,29.88492,0.142266,38.42766,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,18.31484,18.31484,81,0,22.761,18.31484,14.23942,0,0,0,2.607928,0,0,62.68516,59.5509,310.4133,39.38623,62.15883,0,62.15883,184.4859,43.92514,0.1423616,20.14632,2.086342,81,41.99415
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,29.10492,29.10492,81,0,22.761,29.10492,95.51338,0,0,0,27.7991,0,0,51.89508,49.30032,248.2545,95.32917,77.09942,0,77.09942,257.6289,61.34008,0.1424324,32.01542,22.23928,81,123.1283
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,171.1551,164.7186,129.6369,0,129.6369,380.6132,90.62201,0.142388,0,48.74949,81,225.6555
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,42.70121,42.70121,0,-1,0,42.70121,175.1859,0,0,0,74.80648,44.94865,42.70121,0,0,41.51822,281.3918,29.85784,0,29.85784,408.9388,97.3662,0.1423388,46.97134,59.84519,0,356.1983
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,66.31847,66.31847,0,-1,0,66.31847,150.4413,18.3011,0,4.250324,99.7704,69.80892,66.31847,0,0,11.66038,308.2639,11.66038,0,11.66038,420.0009,100,0.1423196,72.95033,79.81632,0,408.0343
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,61.7293,61.7293,0,-1,0,61.7293,189.5538,52.03202,0,0,117.0102,64.97821,61.7293,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,67.90223,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,35.93667,35.93667,0,-1,0,35.93667,327.3088,79.79584,0,0,117.6239,37.82808,35.93667,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,39.53034,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,-1,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,46.6379,46.6379,0,-1,0,46.6379,177.0339,33.47238,0,0,82.5649,49.09253,46.6379,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,51.30169,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,40.68873,40.68873,0,-1,0,40.68873,181.191,30.89408,0,0,73.72433,42.83025,40.68873,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,44.75761,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,14.82358,14.82358,0,-1,0,14.82358,305.5563,29.69061,0,0,45.29437,15.60377,14.82358,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,16.30594,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,5.372809,5.372809,0,-1,0,5.372809,277.7486,9.267313,0,0,14.9229,5.655588,5.372809,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,5.91009,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423196,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,31.45491,31.45491,0,-1,0,31.45491,0,0,3.552714E-15,0,0,33.11044,31.45491,0,0,0,318.7582,0,33.11044,-33.11044,385.0994,91.69015,0.1423196,34.6004,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,60.29618,60.29618,0,-1,0,60.29618,0,0,7.105427E-15,0,0,63.46966,60.29618,0,0,36.78937,285.6478,0,63.46966,-63.46966,318.1965,75.76092,0.1423196,66.3258,0,0,285.6478
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,80.53448,68.7,0,-1,0,68.7,0,0,11.83447,19.88792,0,72.31579,68.7,0,0,107.3112,222.1781,0,72.31579,-72.31579,241.9689,57.61154,0.1423196,88.58792,0,0,222.1781
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01395581,0.01395581,0,-1,0,0.01395581,0,0,1.734723E-18,0,0,0.01469033,0.01395581,0,0,187.6621,149.8623,0,0.01469033,-0.01469033,241.9535,57.60785,0.1423196,0.01535139,0,0,149.8623
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.6784,149.8476,0,0,0,241.9535,57.60785,0.1423196,0,0,0,149.8476
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,16.53882,16.53882,0,-1,0,16.53882,0,0,3.552714E-15,0,0,17.40928,16.53882,0,0,187.6784,149.8476,0,17.40928,-17.40928,223.6025,53.23857,0.1423196,18.1927,0,0,149.8476
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.73503,33.73503,0,-1,0,33.73503,0,0,0,0,0,35.51056,33.73503,0,0,207.0221,132.4384,0,35.51056,-35.51056,186.1711,44.32635,0.1423196,37.10853,0,0,132.4384
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.4782,96.9278,0,0,0,186.1711,44.32635,0.1423196,0,0,0,96.9278
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,25.3229,25.3229,0,-1,0,25.3229,0,0,3.552714E-15,0,0,26.65569,25.3229,0,0,246.4782,96.9278,0,26.65569,-26.65569,158.0735,37.63647,0.1423196,27.85519,0,0,96.9278
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,73.93507,66.75851,0,-1,0,66.75851,0,0,7.176549,14.57006,0,70.27212,66.75851,0,0,276.0957,70.27212,0,70.27212,-70.27212,84.00017,20,0.1423196,81.32857,0,0,70.27212
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,24.25322,24.25322,81,0,22.761,24.25322,0,0,0,0,0,0,0,56.74678,53.90944,354.1758,0,53.90944,0,53.90944,135.1432,32.17688,0.1424154,26.67854,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,54.78688,54.78688,81,0,22.761,54.78688,5.999576,0,0,0,3.28698,0,0,26.21312,24.90246,300.2664,48.51849,28.18945,0,28.18945,161.886,38.54421,0.1424643,60.26557,2.629584,81,51.80547
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,8.309102,8.309102,80.62489,0,22.6661,8.309102,292.2781,0,0,0,24.28568,0,0,72.31579,68.7,272.0769,73.88899,92.98569,0,92.98569,250.1,59.54749,0.1425074,9.140012,19.42855,81,98.17468
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,40.66609,40.66609,81,0,22.761,40.66609,105.0443,0,0,0,42.7174,0,0,40.33391,38.31721,179.0912,157.5761,81.03461,0,81.03461,326.9762,77.85131,0.1425712,44.7327,34.17392,81,200.2935
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,70.75916,68.7,0,-1,0,68.7,85.59966,0,2.059154,9.13507,58.80696,72.31579,68.7,0,0,98.05663,230.5073,0,13.50883,-13.50883,312.7366,74.46095,0.1425712,77.83507,47.04557,0,289.3142
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,36.77195,36.77195,0,-1,0,36.77195,201.7332,0,0,0,74.18124,38.70731,36.77195,0,0,113.0664,216.9984,35.47392,0,35.47392,346.3901,82.47367,0.1425128,40.44915,59.34499,0,291.1797
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,38.68654,38.68654,0,-1,0,38.68654,205.9914,0,0,0,79.69095,40.72267,38.68654,0,0,77.59251,248.925,38.96827,0,38.96827,383.3587,91.27569,0.1424488,42.55519,63.75276,0,328.6159
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,14.39537,14.39537,0,-1,0,14.39537,654.3375,40.41703,0,0,94.19429,15.15302,14.39537,0,0,38.62424,283.9964,38.62424,0,38.62424,420.0009,100,0.1423854,15.83491,75.35544,0,378.1907
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,19.7648,19.7648,0,-1,0,19.7648,454.1881,68.96432,0,0,89.76936,20.80505,19.7648,0,0,0,318.7582,0,0,0,420.0009,100,0.1423854,21.74128,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,52.89993,52.89993,0,-1,0,52.89993,173.9347,36.32719,0,0,92.01132,55.68414,52.89993,0,0,0,318.7582,0,0,0,420.0009,100,0.1423854,58.18992,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,84.21105,68.7,0,-1,0,68.7,108.366,2.131663,15.51105,23.93216,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423854,92.63216,59.55796,0,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,-1,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423854,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,49.25594,49.25594,0,-1,0,49.25594,43.04132,0,0,0,21.2004,51.84835,49.25594,0,0,0,318.7582,0,30.64795,-30.64795,387.6951,92.30817,0.1423854,54.18153,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.74981,54.74981,0,-1,0,54.74981,0,0,7.105427E-15,0,0,57.63137,54.74981,0,0,34.05328,288.1103,0,57.63137,-57.63137,326.9463,77.84419,0.1423854,60.22478,0,0,288.1103
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,25.44988,25.44988,0,-1,0,25.44988,0,0,3.552714E-15,0,0,26.78934,25.44988,0,0,98.08813,230.4789,0,26.78934,-26.78934,298.7078,71.12077,0.1423854,27.99487,0,0,230.4789
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,34.41348,34.41348,0,-1,0,34.41348,0,0,0,0,0,36.22472,34.41348,0,0,127.8541,203.6896,0,36.22472,-36.22472,260.5236,62.02931,0.1423854,37.85483,0,0,203.6896
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,168.1038,167.4648,0,0,0,260.5236,62.02931,0.1423854,0,0,0,167.4648
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,15.92102,15.92102,0,-1,0,15.92102,0,0,3.552714E-15,0,0,16.75897,15.92102,0,0,168.1038,167.4648,0,16.75897,-16.75897,242.8581,57.82324,0.1423854,17.51312,0,0,167.4648
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,31.48124,31.48124,0,-1,0,31.48124,0,0,3.552714E-15,0,0,33.13815,31.48124,0,0,186.7248,150.7059,0,33.13815,-33.13815,207.9274,49.50643,0.1423854,34.62936,0,0,150.7059
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.545,117.5677,0,0,0,207.9274,49.50643,0.1423854,0,0,0,117.5677
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,27.50196,27.50196,0,-1,0,27.50196,0,0,3.552714E-15,0,0,28.94943,27.50196,0,0,223.545,117.5677,0,28.94943,-28.94943,177.4121,42.24088,0.1423854,30.25215,0,0,117.5677
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,11.07517,11.07517,0,-1,0,11.07517,0,0,0,0,0,11.65807,11.07517,0,0,255.711,88.6183,0,11.65807,-11.65807,165.1234,39.31501,0.1423854,12.18269,0,0,88.6183
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,9.299377,9.299377,0,-1,0,9.299377,0,0,0,0,0,9.788818,9.299377,0,0,268.6645,76.96023,0,9.788818,-9.788818,154.8051,36.85827,0.1423854,10.22931,0,0,76.96023
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,28.81309,28.81309,0,-1,0,28.81309,0,0,3.552714E-15,0,0,30.32957,28.81309,0,0,279.5409,67.17141,0,30.32957,-30.32957,122.8349,29.24634,0.1423854,31.6944,0,0,67.17141
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,24.11255,24.11255,0,0,0,24.11255,0,0,3.552714E-15,0,0,25.38163,24.11255,0,0,313.2404,36.84184,0,25.38163,-25.38163,96.08029,22.87621,0.1423854,26.5238,0,0,36.84184
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,23.96703,23.96703,81,0,22.761,23.96703,9.768497,0,0,0,2.341219,0,0,57.03297,54.18132,341.4422,11.46021,56.52254,0,56.52254,149.7023,35.64333,0.1424846,26.36374,1.872975,81,13.80143
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,53.2767,53.2767,81,0,22.761,53.2767,12.02677,0,0,0,6.407467,0,0,27.7233,26.33714,284.9197,62.3305,32.7446,0,32.7446,180.7665,43.03957,0.1425403,58.60437,5.125974,81,68.73796
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,18.94767,18.94767,81,0,22.761,18.94767,93.65798,0,0,0,17.74601,0,0,62.05233,58.94971,252.1751,91.80064,76.69572,0,76.69572,253.5265,60.36333,0.142611,20.84244,14.1968,81,109.5466
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,47.14863,47.14863,0,-1,0,47.14863,24.8281,0,0,0,11.70611,49.63013,47.14863,0,0,175.4794,160.8268,0,37.92402,-37.92402,213.5511,50.84539,0.142611,51.86349,9.364888,0,172.5329
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,85.03049,68.7,0,-1,0,68.7,38.34236,0,16.33048,24.83353,26.3412,72.31579,68.7,0,0,217.6172,122.9028,0,45.97459,-45.97459,165.0896,39.30696,0.142611,93.53353,21.07296,0,149.244
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,54.94418,54.94418,0,-1,0,54.94418,57.57391,0,0,0,31.63351,57.83598,54.94418,0,0,268.7,76.92818,0,26.20247,-26.20247,137.4698,32.73083,0.142611,60.4386,25.30681,0,108.5617
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,18.56865,18.56865,0,-1,0,18.56865,465.8066,0,0,0,86.494,19.54595,18.56865,0,0,297.8139,50.72571,66.94806,0,66.94806,200.9823,47.85283,0.1425012,20.42551,69.19521,0,137.2197
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,96.24657,68.7,0,-1,0,68.7,104.8363,0,27.54658,37.17123,72.02257,72.31579,68.7,0,0,230.8658,110.979,0,0.2932221,-0.2932221,200.6732,47.77923,0.1425012,105.8712,57.61805,0,183.0015
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,52.89475,52.89475,0,-1,0,52.89475,82.59344,0,0,0,43.68759,55.67868,52.89475,0,0,231.1917,110.6857,0,11.99109,-11.99109,188.0335,44.76978,0.1425012,58.18422,34.95007,0,154.3733
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,22.75997,22.75997,0,-1,0,22.75997,117.0651,0,0,0,26.64397,23.95786,22.75997,0,0,244.5151,98.69464,2.686114,0,2.686114,190.5817,45.37651,0.1424968,25.03596,21.31518,0,125.3386
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,71.4803,68.7,0,-1,0,68.7,44.88932,0,2.780301,9.928331,30.83897,72.31579,68.7,0,0,241.829,101.1121,0,41.47682,-41.47682,146.8613,34.96691,0.1424968,78.62833,24.67117,0,131.9511
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,53.80499,53.80499,0,-1,0,53.80499,35.95554,0,7.105427E-15,0,19.34588,56.63683,53.80499,0,0,287.9143,59.63532,0,37.29095,-37.29095,107.5532,25.60785,0.1424968,59.18549,15.4767,0,78.9812
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.4206,21.22715,0,-1,0,21.22715,0,0,33.19345,38.63551,0,22.34437,21.22715,0,0,329.3487,22.34437,0,22.34437,-22.34437,84.00017,20,0.1424968,59.86266,0,0,22.34437
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,37.67249,0,0,-1,0,0,0,0,37.67249,41.43974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,41.43974,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,23.54491,0,0,-1,0,0,0,0,23.54491,25.8994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,25.8994,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,11.52635,0,0,-1,0,0,0,0,11.52635,12.67898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,12.67898,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,14.17828,0,0,-1,0,0,0,0,14.17828,15.5961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,15.5961,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,84.07544,0,0,-1,0,0,0,0,84.07544,92.48299,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,92.48299,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,53.647,0,0,-1,0,0,0,0,53.647,59.0117,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,59.0117,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.68539,0,0,-1,0,0,0,0,47.68539,52.45394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,52.45394,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,21.6816,0,0,-1,0,0,0,0,21.6816,23.84976,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,23.84976,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,38.57239,0,0,-1,0,0,0,0,38.57239,42.42963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,42.42963,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,29.66119,0,0,-1,0,0,0,0,29.66119,32.62731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424968,32.62731,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,16.71469,16.71469,81,0,22.761,16.71469,0,0,0,0,0,0,0,64.28532,61.07105,354.1758,0,61.07105,0,61.07105,141.9373,33.79452,0.142593,18.38616,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,33.56305,33.56305,81,0,22.761,33.56305,11.98175,0,0,0,4.02144,0,0,47.43695,45.0651,293.1048,54.96394,49.08654,0,49.08654,188.5048,44.88202,0.1426781,36.91935,3.217152,81,58.98538
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,77.30058,77.30058,81,0,22.761,77.30058,33.70899,0,0,0,26.05725,0,0,3.699417,3.514446,244.0182,99.14183,29.5717,0,29.5717,216.559,51.56157,0.1427215,85.03064,20.8458,81,125.1991
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,18.45385,18.45385,81,0,22.761,18.45385,308.9023,0,0,0,57.00435,0,0,62.54615,59.41885,214.4465,125.7564,116.4232,0,116.4232,327.0078,77.85883,0.1427267,20.29923,45.60349,81,182.7607
