Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,5.462661,5.462661,0,-1,0,5.462661,1515.673,0,0,0,82.7961,5.750169,5.462661,0,0,98.02332,230.5372,77.04594,0,77.04594,400.0999,95.2617,0.1426008,6.008927,66.23689,0,313.3333
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,40.45304,40.45304,0,-1,0,40.45304,219.3373,25.16907,0,0,88.72861,42.58215,40.45304,0,0,20.97739,299.8786,20.97739,0,20.97739,420.0009,100,0.1425666,44.49835,70.98289,0,388.6072
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.974188,2.974188,0,-1,0,2.974188,3666.28,105.9113,0,0,109.0421,3.130724,2.974188,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,3.271606,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,5.937028,5.937028,0,-1,0,5.937028,1781.639,99.52689,0,0,105.7764,6.249504,5.937028,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,6.530731,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,25.3343,25.3343,0,-1,0,25.3343,409.0485,76.96188,0,0,103.6296,26.66768,25.3343,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,27.86773,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,36.44691,36.44691,0,-1,0,36.44691,240.9016,49.43603,0,0,87.8012,38.36517,36.44691,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,40.0916,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,-1,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,46.22909,46.22909,0,-1,0,46.22909,116.5718,5.22788,0,0,53.89008,48.6622,46.22909,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,50.852,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,-1,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425666,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.413971,1.413971,0,-1,0,1.413971,0,0,0,0,0,1.48839,1.413971,0,0,0,318.7582,0,1.48839,-1.48839,418.4319,99.62645,0.1425666,1.555368,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,66.27294,66.27294,0,-1,0,66.27294,0,0,0,4.200233,0,69.76099,66.27294,0,0,1.653767,317.2698,0,69.76099,-69.76099,344.8974,82.11826,0.1425666,72.90023,0,0,317.2698
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.16598,247.5089,0,0,0,344.8974,82.11826,0.1425666,0,0,0,247.5089
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,20.04155,20.04155,0,-1,0,20.04155,0,0,3.552714E-15,0,0,21.09636,20.04155,0,0,79.16598,247.5089,0,21.09636,-21.09636,322.6599,76.82362,0.1425666,22.0457,0,0,247.5089
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,34.07734,34.07734,0,-1,0,34.07734,0,0,7.105427E-15,0,0,35.87088,34.07734,0,0,102.6064,226.4125,0,35.87088,-35.87088,284.8486,67.82097,0.1425666,37.48507,0,0,226.4125
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.4629,190.5416,0,0,0,284.8486,67.82097,0.1425666,0,0,0,190.5416
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,49.765,49.765,0,-1,0,49.765,0,0,7.105427E-15,0,0,52.38422,49.765,0,0,142.4629,190.5416,0,52.38422,-52.38422,229.6308,54.6739,0.1425666,54.7415,0,0,190.5416
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.6676,138.1574,0,0,0,229.6308,54.6739,0.1425666,0,0,0,138.1574
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,31.86912,31.86912,0,-1,0,31.86912,0,0,0,0,0,33.54645,31.86912,0,0,200.6676,138.1574,0,33.54645,-33.54645,194.2698,46.25462,0.1425666,35.05604,0,0,138.1574
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,56.0167,56.0167,0,-1,0,56.0167,0,0,0,0,0,58.96495,56.0167,0,0,237.9414,104.6109,0,58.96495,-58.96495,132.1153,31.45595,0.1425666,61.61837,0,0,104.6109
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,35.22519,35.22519,0,0,0,35.22519,0,0,0,0,0,37.07915,35.22519,0,0,303.458,45.64599,0,37.07915,-37.07915,93.03041,22.15005,0.1425666,38.74771,0,0,45.64599
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,19.60503,19.60503,81,0,22.761,19.60503,16.147,0,0,0,3.165624,0,0,61.39497,58.32523,344.6571,8.566841,61.49085,0,61.49085,151.3658,36.03939,0.1426617,21.56553,2.532499,81,11.73247
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,112.008,112.008,81,0,22.761,112.008,17.42798,0,0,0,19.52073,32.64,31.008,0,0,283.1662,63.90861,0,13.11927,-13.11927,137.5368,32.7468,0.1426617,123.2088,15.61658,81,83.42934
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,62.01976,62.01976,81,0,22.761,62.01976,71.57961,0,0,0,44.3935,0,0,18.98024,18.03123,297.7432,50.78933,62.42473,0,62.42473,196.7581,46.84708,0.1427551,68.22174,35.5148,81,95.18284
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,14.8832,14.8832,0,-1,0,14.8832,531.9209,0,0,0,79.16683,15.66652,14.8832,0,0,235.3185,106.9716,63.50031,0,63.50031,256.9998,61.19031,0.1426515,16.37152,63.33347,0,186.1384
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,60.41345,60.41345,0,-1,0,60.41345,169.6817,0,0,0,102.5106,63.59311,60.41345,0,0,171.8182,164.1219,38.91745,0,38.91745,293.9201,69.98085,0.1425881,66.4548,82.00845,0,266.6324
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,32.63321,32.63321,0,-1,0,32.63321,277.9633,0,0,0,90.70834,34.35075,32.63321,0,0,132.9007,199.1476,56.35759,0,56.35759,347.3857,82.7107,0.1424964,35.89653,72.56667,0,289.8559
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,19.68382,19.68382,0,-1,0,19.68382,449.6471,0,0,0,88.50772,20.71981,19.68382,0,0,76.54314,249.8694,67.78792,0,67.78792,411.6949,98.0224,0.1423863,21.6522,70.80618,0,338.3771
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,56.50061,56.50061,0,-1,0,56.50061,186.7852,37.30523,0,0,105.5348,59.47433,56.50061,0,0,8.755219,310.8785,8.755219,0,8.755219,420.0009,100,0.1423721,62.15068,84.42783,0,416.4133
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,102.6114,68.7,0,-1,0,68.7,152.5766,32.50436,33.91138,44.17251,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423721,112.8725,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,60.16208,60.16208,0,-1,0,60.16208,132.8096,16.57254,0,0,79.90105,63.32851,60.16208,0,0,0,318.7582,0,0,0,420.0009,100,0.1423721,66.17829,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,63.28379,63.28379,0,-1,0,63.28379,75.10589,0,7.105427E-15,0.9121732,47.52985,66.61452,63.28379,0,0,0,318.7582,0,19.08467,-19.08467,399.8839,95.21024,0.1423721,69.61217,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,16.8376,16.8376,0,-1,0,16.8376,156.9236,0,0,0,26.42217,17.72379,16.8376,0,0,21.20518,299.6736,8.698383,0,8.698383,408.1358,97.17501,0.142358,18.52136,21.13774,0,326.0957
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,74.41985,68.7,0,-1,0,68.7,0,0,5.719857,13.16184,0,72.31579,68.7,0,0,12.5068,307.5021,0,72.31579,-72.31579,331.9083,79.02563,0.142358,81.86184,0,0,307.5021
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,21.43262,21.43262,0,-1,0,21.43262,0,0,3.552714E-15,0,0,22.56065,21.43262,0,0,92.85768,235.1863,0,22.56065,-22.56065,308.1273,73.36349,0.142358,23.57588,0,0,235.1863
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,9.457596,9.457596,0,-1,0,9.457596,0,0,1.776357E-15,0,0,9.955364,9.457596,0,0,117.9251,212.6257,0,9.955364,-9.955364,297.6334,70.86496,0.142358,10.40336,0,0,212.6257
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,24.59253,24.59253,0,-1,0,24.59253,0,0,0,0,0,25.88688,24.59253,0,0,128.9866,202.6703,0,25.88688,-25.88688,270.3463,64.36803,0.142358,27.05178,0,0,202.6703
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,57.85935,57.85935,0,-1,0,57.85935,0,0,7.105427E-15,0,0,60.90458,57.85935,0,0,157.7498,176.7834,0,60.90458,-60.90458,206.1472,49.08257,0.142358,63.64529,0,0,176.7834
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.86776,46.86776,0,-1,0,46.86776,0,0,0,0,0,49.33448,46.86776,0,0,225.4215,115.8788,0,49.33448,-49.33448,154.1441,36.7009,0.142358,51.55453,0,0,115.8788
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,14.97906,14.97906,0,-1,0,14.97906,0,0,1.776357E-15,0,0,15.76743,14.97906,0,0,280.2376,66.54436,0,15.76743,-15.76743,137.5237,32.74368,0.142358,16.47697,0,0,66.54436
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,27.44412,27.44412,0,-1,0,27.44412,0,0,3.552714E-15,0,0,28.88854,27.44412,0,0,297.757,50.77692,0,28.88854,-28.88854,107.0725,25.49341,0.142358,30.18853,0,0,50.77692
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,26.11801,20.79396,0,-1,0,20.79396,0,0,5.324052,7.935853,0,21.88838,20.79396,0,0,329.8554,21.88838,0,21.88838,-21.88838,84.00017,20,0.142358,28.72981,0,0,21.88838
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,12.15712,0,0,-1,0,0,0,0,12.15712,13.37283,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142358,13.37283,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,51.11642,0,0,-1,0,0,0,0,51.11642,56.22806,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142358,56.22806,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,22.82547,22.82547,81,0,22.761,22.82547,0,0,0,0,0,0,0,58.17453,55.2658,354.1758,0,55.2658,0,55.2658,136.4299,32.48325,0.1424546,25.10802,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,37.61841,37.61841,81,0,22.761,37.61841,8.863675,0,0,0,3.334373,0,0,43.38159,41.21251,298.91,49.73922,44.54688,0,44.54688,178.6908,42.54534,0.1425314,41.38025,2.667499,81,53.0736
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,70.50127,70.50127,81,0,22.761,70.50127,21.98327,0,0,0,15.49849,0,0,10.49873,9.973796,254.3631,89.83142,25.47228,0,25.47228,202.8559,48.29893,0.1425708,77.55139,12.39879,81,105.3299
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,15.06729,15.06729,81,0,22.761,15.06729,317.6774,0,0,0,47.86538,0,0,65.93271,62.63607,228.8908,112.7565,110.5014,0,110.5014,307.6868,73.25861,0.1425858,16.57402,38.2923,81,160.6219
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,24.30947,24.30947,0,-1,0,24.30947,197.0753,0,0,0,47.90796,25.58891,24.30947,0,0,118.3894,212.2078,22.31904,0,22.31904,328.8605,78.29996,0.1425496,26.74042,38.32636,0,260.1157
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,41.97242,41.97242,0,-1,0,41.97242,199.3188,0,0,0,83.65891,44.18149,41.97242,0,0,96.07034,232.2949,39.47741,0,39.47741,366.3121,87.21699,0.1424857,46.16966,66.92712,0,315.9538
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,68.65343,68.65343,0,-1,0,68.65343,131.332,0,0,6.818771,90.16394,72.26677,68.65343,0,0,56.59293,267.8246,17.89718,0,17.89718,383.2908,91.25954,0.1424567,75.51877,72.13116,0,357.9885
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,60.87639,60.87639,0,-1,0,60.87639,172.7129,2.3652,0,0,105.1414,64.08041,60.87639,0,0,38.69576,283.932,38.69576,0,38.69576,420.0009,100,0.1423942,66.96403,84.11309,0,389.0734
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,24.45891,24.45891,0,-1,0,24.45891,342.2065,57.95376,0,0,83.69998,25.74622,24.45891,0,0,0,318.7582,0,0,0,420.0009,100,0.1423942,26.9048,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,21.82798,21.82798,0,-1,0,21.82798,242.3737,29.92847,0,0,52.90529,22.97682,21.82798,0,0,0,318.7582,0,0,0,420.0009,100,0.1423942,24.01078,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,38.87885,38.87885,0,-1,0,38.87885,108.228,1.152678,0,0,42.07778,40.9251,38.87885,0,0,0,318.7582,0,0,0,420.0009,100,0.1423942,42.76673,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,71.67096,68.7,0,-1,0,68.7,16.89093,0,2.970961,10.13806,11.60407,72.31579,68.7,0,0,0,318.7582,0,60.71172,-60.71172,356.0051,84.76294,0.1423942,78.83806,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,51.53237,51.53237,0,-1,0,51.53237,10.11586,0,0,0,5.212944,54.2446,51.53237,0,0,67.45747,258.0465,0,49.03166,-49.03166,304.3212,72.45728,0.1423942,56.68561,4.170355,0,263.2595
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,11.63444,11.63444,0,-1,0,11.63444,0,0,1.776357E-15,0,0,12.24678,11.63444,0,0,121.9371,209.0148,0,12.24678,-12.24678,291.4119,69.38365,0.1423942,12.79789,0,0,209.0148
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,70.18692,68.7,0,-1,0,68.7,0,0,1.486921,8.505613,0,72.31579,68.7,0,0,135.5446,196.7681,0,72.31579,-72.31579,215.1844,51.23428,0.1423942,77.20561,0,0,196.7681
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,86.74918,68.7,0,-1,0,68.7,0,0,18.04919,26.7241,0,72.31579,68.7,0,0,215.8955,124.4523,0,72.31579,-72.31579,138.9568,33.0849,0.1423942,95.4241,0,0,124.4523
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,121.89,49.52966,0,-1,0,49.52966,0,0,72.36031,84.54931,0,52.13649,49.52966,0,0,296.2464,52.13649,0,52.13649,-52.13649,84.00017,20,0.1423942,134.079,0,0,52.13649
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,65.66151,0,0,-1,0,0,0,0,65.66151,72.22765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,72.22765,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,51.38552,0,0,-1,0,0,0,0,51.38552,56.52407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,56.52407,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,46.69434,0,0,-1,0,0,0,0,46.69434,51.36377,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,51.36377,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,26.59161,0,0,-1,0,0,0,0,26.59161,29.25077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,29.25077,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,45.20269,0,0,-1,0,0,0,0,45.20269,49.72297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,49.72297,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,12.75744,0,0,-1,0,0,0,0,12.75744,14.03319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,14.03319,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,4.538949,0,0,-1,0,0,0,0,4.538949,4.992844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423942,4.992844,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,49.55518,49.55518,81,0,22.761,49.55518,0,0,0,0,0,0,0,31.44482,29.87258,354.1758,0,29.87258,0,29.87258,112.3398,26.74751,0.1424462,54.51069,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,324.3032,26.88532,71.77457,0,71.77457,180.4311,42.95971,0.1424962,0,2.459651,81,29.95989
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,252.5287,91.48243,84.43734,0,84.43734,260.5354,62.03212,0.1425257,0,12.58987,81,107.2198
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,168.0913,167.476,104.2944,0,104.2944,359.4778,85.58978,0.1425232,0,28.47552,81,203.0704
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,17.68737,17.68737,0,-1,0,17.68737,344.9229,0,0,0,61.00782,18.61829,17.68737,0,0,63.79692,261.341,42.38953,0,42.38953,399.692,95.16457,0.1424548,19.45611,48.80625,0,322.3488
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,11.21152,11.21152,0,-1,0,11.21152,694.9122,44.70121,0,0,77.91019,11.8016,11.21152,0,0,21.40739,299.4916,21.40739,0,21.40739,420.0009,100,0.1424203,12.33267,62.32815,0,377.4018
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,75.75808,68.7,0,-1,0,68.7,150.9691,31.39999,7.058079,14.63389,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424203,83.33389,82.97263,0,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,78.55008,68.7,0,-1,0,68.7,118.6701,9.21055,9.85008,17.70509,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424203,86.40509,65.22107,0,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,101.2714,68.7,0,-1,0,68.7,50.69519,0,32.5714,42.69854,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1424203,111.3985,27.86208,0,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,39.46699,39.46699,0,-1,0,39.46699,143.3107,0,0,0,56.5604,41.5442,39.46699,0,0,41.65355,281.2701,15.0162,0,15.0162,394.7304,93.98325,0.1423962,43.41369,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,19.77614,19.77614,0,-1,0,19.77614,312.4198,14.33024,0,0,61.78457,20.81699,19.77614,0,0,26.63734,294.7846,26.63734,0,26.63734,420.0009,100,0.1423533,21.75375,49.42765,0,356.5692
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,31.24318,31.24318,0,-1,0,31.24318,178.7591,22.96248,0,0,55.85004,32.88756,31.24318,0,0,0,318.7582,0,0,0,420.0009,100,0.1423533,34.3675,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,50.0811,50.0811,0,-1,0,50.0811,44.07466,0,7.105427E-15,0,22.07307,52.71695,50.0811,0,0,0,318.7582,0,30.64388,-30.64388,387.6994,92.30919,0.1423533,55.08921,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,11.92841,11.92841,0,-1,0,11.92841,0,0,1.776357E-15,0,0,12.55622,11.92841,0,0,34.04875,288.1143,0,12.55622,-12.55622,374.4639,89.15791,0.1423533,13.12125,0,0,288.1143
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,41.60681,41.60681,0,-1,0,41.60681,0,0,0,0,0,43.79665,41.60681,0,0,48.00011,275.5581,0,43.79665,-43.79665,328.2982,78.16608,0.1423533,45.76749,0,0,275.5581
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,4.515297,4.515297,0,-1,0,4.515297,0,0,8.881784E-16,0,0,4.752944,4.515297,0,0,96.66305,231.7615,0,4.752944,-4.752944,323.2882,76.97322,0.1423533,4.966827,0,0,231.7615
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.9441,227.0085,0,0,0,323.2882,76.97322,0.1423533,0,0,0,227.0085
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,12.59548,12.59548,0,-1,0,12.59548,0,0,1.776357E-15,0,0,13.2584,12.59548,0,0,101.9441,227.0085,0,13.2584,-13.2584,309.3126,73.64571,0.1423533,13.85503,0,0,227.0085
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,31.13102,31.13102,0,-1,0,31.13102,0,0,3.552714E-15,0,0,32.76949,31.13102,0,0,116.6757,213.7501,0,32.76949,-32.76949,274.7705,65.42142,0.1423533,34.24412,0,0,213.7501
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,153.0862,180.9807,0,0,0,274.7705,65.42142,0.1423533,0,0,0,180.9807
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,60.22322,60.22322,0,-1,0,60.22322,0,0,7.105427E-15,0,0,63.39286,60.22322,0,0,153.0862,180.9807,0,63.39286,-63.39286,207.9486,49.51147,0.1423533,66.24554,0,0,180.9807
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,45.84917,45.84917,0,-1,0,45.84917,0,0,7.105427E-15,0,0,48.26228,45.84917,0,0,223.5227,117.5878,0,48.26228,-48.26228,157.0757,37.39889,0.1423533,50.43409,0,0,117.5878
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,80.20427,65.85922,0,-1,0,65.85922,0,0,14.34504,22.36547,0,69.3255,65.85922,0,0,277.1475,69.3255,0,69.3255,-69.3255,84.00017,20,0.1423533,88.22469,0,0,69.3255
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,30.11447,0,0,-1,0,0,0,0,30.11447,33.12592,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423533,33.12592,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,57.76262,57.76262,81,0,22.761,57.76262,0,0,0,0,0,0,0,23.23738,22.07551,354.1758,0,22.07551,0,22.07551,104.9428,24.98634,0.1423916,63.53888,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,55.65177,55.65177,81,0,22.761,55.65177,6.977118,0,0,0,3.88289,0,0,25.34823,24.08082,332.1003,19.86796,27.96371,0,27.96371,131.4715,31.30268,0.1424388,61.21695,3.106312,81,23.75085
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,304.1366,45.03529,93.90177,0,93.90177,220.5546,52.51289,0.142453,0,20.16142,81,70.23707
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,64.04945,64.04945,81,0,22.761,64.04945,77.12775,0,0,0,49.39991,0,0,16.95055,16.10302,210.2348,129.5469,65.50292,0,65.50292,282.6961,67.30846,0.1425404,70.4544,39.51992,81,178.9468
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,50.97511,50.97511,0,-1,0,50.97511,99.47243,0,7.105427E-15,0,50.70618,53.658,50.97511,0,0,144.7319,188.4995,0,2.951829,-2.951829,279.5846,66.56763,0.1425404,56.07261,40.56494,0,239.2057
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,-1,0,0,0,0,0,0,82.61021,0,0,0,0,148.0117,185.5477,82.61021,0,82.61021,357.9555,85.22733,0.1424077,0,66.08817,0,268.1579
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,45.44967,45.44967,0,-1,0,45.44967,151.1391,0,0,0,68.69221,47.84176,45.44967,0,0,65.4015,259.8969,20.85046,0,20.85046,377.736,89.93697,0.1423743,49.99464,54.95377,0,328.5891
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,23.08109,23.08109,0,-1,0,23.08109,474.4163,40.65354,0,0,109.5005,24.29589,23.08109,0,0,44.55104,278.6623,44.55104,0,44.55104,420.0009,100,0.1423029,25.38921,87.60038,0,388.1628
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,-1,0,0,0,108.2253,0,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423029,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423029,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,46.70279,46.70279,0,-1,0,46.70279,151.2377,21.47137,0,0,70.6322,49.16083,46.70279,0,0,0,318.7582,0,0,0,420.0009,100,0.1423029,51.37307,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,43.4908,43.4908,0,-1,0,43.4908,78.48031,0,0,0,34.13172,45.77979,43.4908,0,0,0,318.7582,0,11.64808,-11.64808,407.7227,97.07664,0.1423029,47.83988,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,-1,0,0,0,3.641974,0,0,16.58428,0,0,0,0,12.94231,307.1101,12.94231,0,12.94231,420.0009,100,0.1422822,0,13.26742,0,323.6944
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422822,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1422822,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,69.38876,68.7,0,-1,0,68.7,0,0,0.6887659,7.627643,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1422822,76.32764,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,14.65381,14.65381,0,-1,0,14.65381,0,0,1.776357E-15,0,0,15.42506,14.65381,0,0,80.35088,246.4424,0,15.42506,-15.42506,327.5139,77.97933,0.1422822,16.11919,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,20.54573,20.54573,0,-1,0,20.54573,0,0,3.552714E-15,0,0,21.62708,20.54573,0,0,97.48984,231.0174,0,21.62708,-21.62708,304.7169,72.5515,0.1422822,22.6003,0,0,231.0174
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,8.634983,8.634983,0,-1,0,8.634983,0,0,0,0,0,9.089456,8.634983,0,0,121.5199,209.3903,0,9.089456,-9.089456,295.1358,70.27029,0.1422822,9.498482,0,0,209.3903
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.6193,200.3008,0,0,0,295.1358,70.27029,0.1422822,0,0,0,200.3008
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,49.76784,49.76784,0,-1,0,49.76784,0,0,0,0,0,52.3872,49.76784,0,0,131.6193,200.3008,0,52.3872,-52.3872,239.9148,57.12246,0.1422822,54.74462,0,0,200.3008
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,19.17046,19.17046,0,-1,0,19.17046,0,0,3.552714E-15,0,0,20.17944,19.17046,0,0,189.8273,147.9136,0,20.17944,-20.17944,218.6438,52.05795,0.1422822,21.08751,0,0,147.9136
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,14.8989,14.8989,0,-1,0,14.8989,0,0,1.776357E-15,0,0,15.68305,14.8989,0,0,212.2489,127.7342,0,15.68305,-15.68305,202.1125,48.12191,0.1422822,16.38879,0,0,127.7342
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,26.69573,26.69573,0,-1,0,26.69573,0,0,0,0,0,28.10077,26.69573,0,0,229.6745,112.0511,0,28.10077,-28.10077,172.4916,41.06936,0.1422822,29.3653,0,0,112.0511
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,40.18487,40.18487,0,0,0,40.18487,0,0,7.105427E-15,0,0,42.29986,40.18487,0,0,260.8976,83.95039,0,42.29986,-42.29986,127.9037,30.4532,0.1422822,44.20335,0,0,83.95039
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,42.80981,42.80981,81,0,22.761,42.80981,0.7018073,0,0,0,0.3004423,0,0,38.19019,36.28069,307.8975,41.65052,36.58113,0,36.58113,162.6076,38.71601,0.1423453,47.09079,0.2403539,81,41.95097
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,86.63269,86.63269,81,0,22.761,86.63269,2.931673,0,0,0,2.539788,5.929145,5.632688,0,0,271.3163,74.57354,0,3.389358,-3.389358,159.0349,37.86537,0.1423453,95.29596,2.03183,81,77.11333
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,77.83171,77.83171,81,0,22.761,77.83171,0.7319152,0,0,0,0.5696621,0,0,3.168288,3.009874,275.0823,71.18418,3.579536,0,3.579536,162.4307,38.6739,0.1423513,85.61488,0.4557297,81,71.75385
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,66.64577,66.64577,0,-1,0,66.64577,7.01086,0,2.842171E-14,4.610356,4.672442,70.15345,66.64577,0,0,271.5027,74.40576,0,65.48101,-65.48101,93.40768,22.23988,0.1423513,73.31036,3.737954,0,79.0782
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,-1,0,0,0,0,0,0,17.64563,0,0,0,0,344.2594,8.924753,17.64563,0,17.64563,110.1478,26.22561,0.142323,0,14.1165,0,26.57038
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,27.58254,27.58254,0,-1,0,27.58254,46.33957,0,3.552714E-15,4.346754,12.78163,29.03425,27.58254,0,0,326.6138,24.80582,0,16.25262,-16.25262,93.01603,22.14663,0.142323,30.34079,10.2253,0,37.58745
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,43.45584,27.21363,0,-1,0,27.21363,73.83333,0,16.2422,35.85826,20.09273,28.64593,27.21363,0,0,344.6722,8.553199,0,8.553199,-8.553199,84.00017,20,0.142323,47.80142,16.07419,0,28.64593
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,30.705,10.15701,0,-1,0,10.15701,105.2632,0,20.54799,31.7441,10.69159,10.69159,10.15701,0,0,354.1758,0,0,0,0,84.00017,20,0.142323,33.7755,8.553269,0,10.69159
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.83795,2.83795,0,-1,0,2.83795,160.2414,0,0,2.257706,4.54757,2.987315,2.83795,0,0,354.1758,0,1.560255,0,1.560255,85.48035,20.35242,0.1423205,3.121744,3.638056,0,4.54757
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,43.94827,17.91653,0,-1,0,17.91653,97.42554,0,26.03174,43.69258,17.45528,18.85951,17.91653,0,0,352.6155,1.404229,0,1.404229,-1.404229,84.00017,20,0.1423205,48.3431,13.96422,0,18.85951
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,43.03745,8.933054,0,-1,0,8.933054,105.2632,0,34.10439,45.55458,9.403215,9.403215,8.933054,0,0,354.1758,0,0,0,0,84.00017,20,0.1423205,47.34119,7.522572,0,9.403215
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,-1,0,0,0,0,0,0,5.924233,0,0,0,0,354.1758,0,5.924233,0,5.924233,89.62039,21.33814,0.1423111,0,4.739387,0,5.924233
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,76.2226,5.065219,0,-1,0,5.065219,0,0,71.15738,78.77964,0,5.33181,5.065219,0,0,348.2516,5.33181,0,5.33181,-5.33181,84.00017,20,0.1423111,83.84486,0,0,5.33181
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,108.7801,0,0,-1,0,0,0,0,108.7801,119.6581,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,119.6581,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,39.35933,0,0,-1,0,0,0,0,39.35933,43.29526,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,43.29526,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,37.90442,0,0,-1,0,0,0,0,37.90442,41.69485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,41.69485,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,45.24543,0,0,-1,0,0,0,0,45.24543,49.76997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,49.76997,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,7.097682,0,0,-1,0,0,0,0,7.097682,7.80745,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,7.80745,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,7.553419,0,0,-1,0,0,0,0,7.553419,8.308761,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,8.308761,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,17.48467,0,0,-1,0,0,0,0,17.48467,19.23314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423111,19.23314,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,11.55672,11.55672,81,0,22.761,11.55672,0,0,0,0,0,0,0,69.44328,65.97112,354.1758,0,65.97112,0,65.97112,146.5859,34.90133,0.1423975,12.71239,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,69.04594,69.04594,81,0,22.761,69.04594,1.809259,0,0,0,1.24922,0,0,11.95405,11.35635,288.2047,59.374,12.60557,0,12.60557,158.5446,37.74863,0.1424188,75.95054,0.9993758,81,60.62322
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,52.72554,52.72554,81,0,22.761,52.72554,23.58617,0,0,0,12.43594,0,0,28.27446,26.86074,275.5991,70.71902,39.29667,0,39.29667,195.8247,46.62482,0.1424825,57.99809,9.948749,81,83.15495
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,236.3024,106.086,99.748,0,99.748,290.4539,69.15556,0.1424873,0,24.8384,81,137.134
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,42.23219,42.23219,0,-1,0,42.23219,90.29729,0,0,0,38.13453,44.45494,42.23219,0,0,136.5544,195.8592,0,6.320411,-6.320411,283.7916,67.5693,0.1424873,46.45541,30.50762,0,233.9938
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,38.2913,38.2913,0,-1,0,38.2913,166.8887,0,0,0,63.90385,40.30663,38.2913,0,0,143.5771,189.5388,23.59722,0,23.59722,306.1779,72.89935,0.1424496,42.12043,51.12308,0,253.4427
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,64.537,64.537,0,-1,0,64.537,58.06855,0,0,2.290703,37.4757,67.93369,64.537,0,0,119.9799,210.7763,0,30.45798,-30.45798,274.0724,65.2552,0.1424496,70.9907,29.98056,0,248.252
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,91.75613,68.7,0,-1,0,68.7,105.691,0,23.05613,32.23175,72.60974,72.31579,68.7,0,0,153.8221,180.3183,0.2939505,0,0.2939505,274.3512,65.32159,0.1424491,100.9317,58.08779,0,252.9281
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,75.9368,68.7,0,-1,0,68.7,91.87231,0,7.236796,14.83048,63.11628,72.31579,68.7,0,0,153.5282,180.5829,0,9.199513,-9.199513,264.6541,63.01276,0.1424491,83.53048,50.49302,0,243.6992
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,6.744996,6.744996,0,-1,0,6.744996,671.3966,0,0,0,45.28567,7.099996,6.744996,0,0,163.7498,171.3834,38.18568,0,38.18568,300.8802,71.638,0.1423881,7.419496,36.22854,0,216.669
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,32.01907,32.01907,0,-1,0,32.01907,73.13905,0,0,0,23.41844,33.70428,32.01907,0,0,125.5642,205.7505,0,10.28584,-10.28584,290.038,69.05653,0.1423881,35.22097,18.73475,0,229.1689
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,42.8596,42.8596,0,-1,0,42.8596,49.70494,0,7.105427E-15,0,21.30334,45.11537,42.8596,0,0,136.9929,195.4646,0,23.81203,-23.81203,264.9379,63.08033,0.1423881,47.14557,17.04267,0,216.768
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,31.11526,31.11526,0,-1,0,31.11526,33.7242,0,0,0,10.49337,32.7529,31.11526,0,0,163.4507,171.6526,0,22.25953,-22.25953,241.4743,57.49377,0.1423881,34.22678,8.394697,0,182.146
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,47.7462,47.7462,0,-1,0,47.7462,0,0,7.105427E-15,0,0,50.25916,47.7462,0,0,188.1835,149.3931,0,50.25916,-50.25916,188.4965,44.88003,0.1423881,52.52082,0,0,149.3931
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,76.58201,68.7,0,-1,0,68.7,0,0,7.882006,15.54021,0,72.31579,68.7,0,0,244.027,99.13392,0,72.31579,-72.31579,112.269,26.73065,0.1423881,84.2402,0,0,99.13392
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.42665,25.47722,0,-1,0,25.47722,0,0,25.94942,31.09209,0,26.81813,25.47722,0,0,324.3779,26.81813,0,26.81813,-26.81813,84.00017,20,0.1423881,56.56931,0,0,26.81813
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.06331,0,0,-1,0,0,0,0,37.06331,40.76964,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,40.76964,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,80.48376,0,0,-1,0,0,0,0,80.48376,88.53214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,88.53214,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,32.16063,0,0,-1,0,0,0,0,32.16063,35.37669,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,35.37669,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,33.55378,0,0,-1,0,0,0,0,33.55378,36.90916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,36.90916,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,5.35335,0,0,-1,0,0,0,0,5.35335,5.888685,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,5.888685,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,18.59921,0,0,-1,0,0,0,0,18.59921,20.45913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,20.45913,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,17.11856,0,0,-1,0,0,0,0,17.11856,18.83041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,18.83041,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,36.8344,0,0,-1,0,0,0,0,36.8344,40.51785,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423881,40.51785,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,48.55522,48.55522,81,0,22.761,48.55522,0,0,0,0,0,0,0,32.44478,30.82254,354.1758,0,30.82254,0,30.82254,113.241,26.96209,0.1424412,53.41074,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,16.08963,16.08963,81,0,22.761,16.08963,1.375283,0,0,0,0.2212779,0,0,64.91038,61.66486,323.3533,27.74029,61.88614,0,61.88614,171.9513,40.94071,0.1425337,17.69859,0.1770223,81,27.96157
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,3.289428,3.289428,75.60522,0,21.39612,3.289428,69.71851,0,0,0,2.29334,0,0,72.31579,68.7,261.4671,83.43781,70.99334,0,70.99334,239.3015,56.97644,0.1425946,3.61837,1.834672,81,85.73115
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,190.4738,147.3318,73.52277,0,73.52277,309.0514,73.58351,0.1426411,0,3.858219,81,152.1546
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,71.08124,68.7,0,-1,0,68.7,15.07533,0,2.381237,9.489361,10.35675,72.31579,68.7,0,0,116.951,213.5023,0,61.95904,-61.95904,243.7408,58.03341,0.1426411,78.18936,8.285401,0,223.8591
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,35.89758,35.89758,0,-1,0,35.89758,22.70077,0,0,0,8.149026,37.78693,35.89758,0,0,185.7944,151.5433,0,29.6379,-29.6379,212.4997,50.59507,0.1426411,39.48734,6.51922,0,159.6923
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,-1,0,0,0,0,0,0,13.24484,0,0,0,0,218.7254,121.9054,13.24484,0,13.24484,225.0649,53.58677,0.1426199,0,10.59587,0,135.1502
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,60.96248,60.96248,0,-1,0,60.96248,10.69407,0,7.105427E-15,0,6.519373,64.17103,60.96248,0,0,205.4806,133.8257,0,57.65166,-57.65166,164.2947,39.1177,0.1426199,67.05873,5.215498,0,140.3451
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,55.12153,55.12153,0,-1,0,55.12153,22.78156,0,0,0,12.55755,58.02267,55.12153,0,0,269.538,76.17406,0,45.46512,-45.46512,116.3702,27.70714,0.1426199,60.63369,10.04604,0,88.73161
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,19.21848,19.21848,0,-1,0,19.21848,125.8978,0,0,0,24.19565,20.22998,19.21848,0,0,320.0547,30.70895,3.965662,0,3.965662,120.1324,28.60289,0.1426136,21.14033,19.35652,0,54.90459
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,-1,0,0,0,0,0,0,13.62853,0,0,0,0,316.0891,34.27804,13.62853,0,13.62853,133.0616,31.68126,0.1425919,0,10.90282,0,47.90657
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,-1,0,0,0,0,0,0,8.626897,0,0,0,0,302.4606,46.54372,8.626897,0,8.626897,141.2457,33.62987,0.1425781,0,6.901517,0,55.17061
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,62.89754,55.18634,0,-1,0,55.18634,6.854895,0,7.711194,16.876,3.782966,58.09089,55.18634,0,0,293.8337,54.30792,0,54.30792,-54.30792,84.00017,20,0.1425781,69.18729,3.026372,0,58.09089
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,87.85748,0,0,-1,0,0,0,0,87.85748,96.64323,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,96.64323,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,12.33171,0,0,-1,0,0,0,0,12.33171,13.56488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,13.56488,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.746487,0,0,-1,0,0,0,0,0.746487,0.8211356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,0.8211356,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,14.06645,0,0,-1,0,0,0,0,14.06645,15.47309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,15.47309,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,54.59542,0,0,-1,0,0,0,0,54.59542,60.05496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,60.05496,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,22.14132,0,0,-1,0,0,0,0,22.14132,24.35545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,24.35545,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,72.69215,0,0,-1,0,0,0,0,72.69215,79.96137,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,79.96137,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,10.73051,0,0,-1,0,0,0,0,10.73051,11.80357,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,11.80357,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,46.63258,0,0,-1,0,0,0,0,46.63258,51.29584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425781,51.29584,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.06357,45.06357,81,0,22.761,45.06357,0,0,0,0,0,0,0,35.93643,34.13961,354.1758,0,34.13961,0,34.13961,116.3878,27.71134,0.1426366,49.56992,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,53.29452,53.29452,81,0,22.761,53.29452,8.764097,0,0,0,4.670783,0,0,27.70548,26.32021,320.0362,30.72565,30.99099,0,30.99099,145.7885,34.71148,0.1426882,58.62397,3.736627,81,35.39643
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,78.24374,78.24374,81,0,22.761,78.24374,36.59585,0,0,0,28.63396,0,0,2.756258,2.618445,289.0452,58.61754,31.25241,0,31.25241,175.4371,41.77066,0.1427324,86.06812,22.90717,81,87.2515
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,55.01156,55.01156,81,0,22.761,55.01156,98.14932,0,0,0,53.99347,0,0,25.98844,24.68902,257.7928,86.74471,78.6825,0,78.6825,250.0819,59.54319,0.1427976,60.51271,43.19478,81,140.7382
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,77.29988,68.7,0,-1,0,68.7,94.18377,0,8.59988,16.32987,64.70425,72.31579,68.7,0,0,179.1103,157.5589,0,7.611543,-7.611543,242.0586,57.63289,0.1427976,85.02987,51.7634,0,222.2632
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,62.05172,62.05172,0,-1,0,62.05172,118.255,0,0,0,73.37929,65.3176,62.05172,0,0,187.5676,149.9474,8.061689,0,8.061689,249.7066,59.45383,0.1427848,68.25689,58.70343,0,223.3267
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,82.44978,68.7,0,-1,0,68.7,133.1793,0,13.74977,21.99475,91.49416,72.31579,68.7,0,0,179.5059,157.2029,19.17837,0,19.17837,267.9008,63.78578,0.1427543,90.69475,73.19533,0,248.6971
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,68.91901,68.7,0,-1,0,68.7,142.8436,0,0.2190059,7.110907,98.13352,72.31579,68.7,0,0,160.3275,174.4635,25.81773,0,25.81773,292.3936,69.6174,0.1427132,75.81091,78.50682,0,272.597
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,21.42184,21.42184,0,-1,0,21.42184,487.1086,0,0,0,104.3476,22.5493,21.42184,0,0,134.5098,197.6994,81.79832,0,81.79832,369.9944,88.09372,0.1425831,23.56402,83.4781,0,302.0471
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,68.23894,68.23894,0,-1,0,68.23894,132.9122,0,0,6.362833,90.69784,71.83046,68.23894,0,0,52.71146,271.3179,18.86738,0,18.86738,387.8935,92.35542,0.1425532,75.06284,72.55827,0,362.0157
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,18.36474,18.36474,0,-1,0,18.36474,375.1628,15.72227,0,0,68.89766,19.3313,18.36474,0,0,33.84409,288.2986,33.84409,0,33.84409,420.0009,100,0.1424994,20.20121,55.11813,0,357.1962
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,53.16574,53.16574,0,-1,0,53.16574,76.35258,0,0,0,40.59342,55.96394,53.16574,0,0,0,318.7582,0,15.37052,-15.37052,403.7989,96.1424,0.1424994,58.48232,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,75.92138,68.7,0,-1,0,68.7,27.677,0,7.221381,14.81352,19.0141,72.31579,68.7,0,0,17.07836,303.3877,0,53.30169,-53.30169,347.614,82.76507,0.1424994,83.51352,15.21128,0,322.4018
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,127.6854,68.7,0,-1,0,68.7,0,0,58.9854,71.75394,0,72.31579,68.7,0,0,76.30246,250.086,0,72.31579,-72.31579,271.3864,64.61568,0.1424994,140.4539,0,0,250.086
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,31.00672,31.00672,0,-1,0,31.00672,0,0,3.552714E-15,0,0,32.63865,31.00672,0,0,156.6533,177.7702,0,32.63865,-32.63865,236.9823,56.42424,0.1424994,34.10739,0,0,177.7702
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,7.816093,7.816093,0,-1,0,7.816093,0,0,8.881784E-16,0,0,8.227467,7.816093,0,0,192.9185,145.1316,0,8.227467,-8.227467,228.3098,54.35936,0.1424994,8.597703,0,0,145.1316
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.0601,136.9041,0,0,0,228.3098,54.35936,0.1424994,0,0,0,136.9041
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,8.575059,8.575059,0,-1,0,8.575059,0,0,1.776357E-15,0,0,9.026378,8.575059,0,0,202.0601,136.9041,0,9.026378,-9.026378,218.7951,52.09397,0.1424994,9.432565,0,0,136.9041
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,57.92514,57.92514,0,-1,0,57.92514,0,0,0,0,0,60.97383,57.92514,0,0,212.0894,127.8777,0,60.97383,-60.97383,154.5231,36.79113,0.1424994,63.71765,0,0,127.8777
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.812033,1.812033,0,-1,0,1.812033,0,0,0,0,0,1.907403,1.812033,0,0,279.8381,66.90389,0,1.907403,-1.907403,152.5125,36.31242,0.1424994,1.993236,0,0,66.90389
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,27.93017,27.93017,0,-1,0,27.93017,0,0,3.552714E-15,0,0,29.40018,27.93017,0,0,281.9575,64.99649,0,29.40018,-29.40018,121.522,28.93374,0.1424994,30.72319,0,0,64.99649
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,26.51868,26.51868,0,-1,0,26.51868,0,0,0,0,0,27.91441,26.51868,0,0,314.6244,35.59631,0,27.91441,-27.91441,92.0976,21.92796,0.1424994,29.17055,0,0,35.59631
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,17.95907,7.297808,0,-1,0,7.297808,0,0,10.66126,12.45717,0,7.681903,7.297808,0,0,345.6404,7.681903,0,7.681903,-7.681903,84.00017,20,0.1424994,19.75498,0,0,7.681903
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,8.283689,0,0,-1,0,0,0,0,8.283689,9.112059,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424994,9.112059,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,11.02347,11.02347,81,0,22.761,11.02347,0,0,0,0,0,0,0,69.97653,66.4777,354.1758,0,66.4777,0,66.4777,147.0665,35.01575,0.142584,12.12582,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,10.43114,10.43114,81,0,22.761,10.43114,26.67482,0,0,0,2.782488,0,0,70.56886,67.04042,287.6981,59.82993,69.82291,0,69.82291,213.3063,50.78711,0.1426632,11.47425,2.22599,81,62.61242
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,61.77354,61.77354,81,0,22.761,61.77354,44.22978,0,0,0,27.3223,0,0,19.22646,18.26514,217.8752,122.6705,45.58744,0,45.58744,256.5543,61.08424,0.1427321,67.9509,21.85784,81,149.9928
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,34.6208,34.6208,81,0,22.761,34.6208,154.5081,0,0,0,53.49192,0,0,46.3792,44.06025,172.2878,163.6992,97.55216,0,97.55216,349.1004,83.11898,0.1427671,38.08287,42.79353,81,217.1912
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,30.25459,30.25459,0,-1,0,30.25459,263.3188,0,0,0,79.66604,31.84694,30.25459,0,0,74.7356,251.4962,47.8191,0,47.8191,394.4656,93.9202,0.1426913,33.28005,63.73283,0,331.1622
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,12.2064,12.2064,0,-1,0,12.2064,614.4138,35.23244,0,0,74.99777,12.84884,12.2064,0,0,26.91649,294.5334,26.91649,0,26.91649,420.0009,100,0.1426488,13.42703,59.99822,0,369.5312
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,41.52242,41.52242,0,-1,0,41.52242,214.1565,45.21516,0,0,88.92297,43.70781,41.52242,0,0,0,318.7582,0,0,0,420.0009,100,0.1426488,45.67466,71.13837,0,407.6812
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,14.34561,14.34561,0,-1,0,14.34561,810.9329,101.2327,0,0,116.3333,15.10065,14.34561,0,0,0,318.7582,0,0,0,420.0009,100,0.1426488,15.78018,93.06664,0,435.0915
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,64.81325,64.81325,0,-1,0,64.81325,123.7721,11.99623,0,2.594569,80.2207,68.22446,64.81325,0,0,0,318.7582,0,0,0,420.0009,100,0.1426488,71.29457,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,99.58815,68.7,0,-1,0,68.7,132.7498,18.88334,30.88815,40.84697,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426488,109.547,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,29.1726,29.1726,0,-1,0,29.1726,232.8212,37.21199,0,0,67.91999,30.708,29.1726,0,0,0,318.7582,0,0,0,420.0009,100,0.1426488,32.08986,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,33.02404,33.02404,0,-1,0,33.02404,133.479,9.31801,0,0,44.08016,34.76215,33.02404,0,0,0,318.7582,0,0,0,420.0009,100,0.1426488,36.32645,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,32.44196,32.44196,0,-1,0,32.44196,49.87152,0,0,0,16.1793,34.14943,32.44196,0,0,0,318.7582,0,17.97013,-17.97013,401.0587,95.48997,0.1426488,35.68616,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.96682,300.7881,0,0,0,401.0587,95.48997,0.1426488,0,0,0,300.7881
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,17.57825,17.57825,0,-1,0,17.57825,0,0,0,0,0,18.50343,17.57825,0,0,19.96682,300.7881,0,18.50343,-18.50343,381.5543,90.84608,0.1426488,19.33608,0,0,300.7881
