Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,95.45935,68.7,0,-1,0,68.7,0,0,26.75935,36.30529,0,72.31579,68.7,0,0,40.52618,282.2847,0,72.31579,-72.31579,305.3268,72.69671,0.1426488,105.0053,0,0,282.2847
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,41.58691,41.58691,0,-1,0,41.58691,0,0,7.105427E-15,0,0,43.77569,41.58691,0,0,120.8771,209.9689,0,43.77569,-43.77569,259.1832,61.71015,0.1426488,45.7456,0,0,209.9689
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5167,166.1932,0,0,0,259.1832,61.71015,0.1426488,0,0,0,166.1932
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5167,166.1932,0,0,0,259.1832,61.71015,0.1426488,0,0,0,166.1932
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,57.63527,57.63527,0,-1,0,57.63527,0,0,7.105427E-15,0,0,60.6687,57.63527,0,0,169.5167,166.1932,0,60.6687,-60.6687,195.2327,46.48389,0.1426488,63.3988,0,0,166.1932
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,16.65909,16.65909,0,-1,0,16.65909,0,0,0,0,0,17.53589,16.65909,0,0,236.9264,105.5245,0,17.53589,-17.53589,176.7483,42.08284,0.1426488,18.325,0,0,105.5245
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,20.7033,20.7033,0,-1,0,20.7033,0,0,0,0,0,21.79295,20.7033,0,0,256.4107,87.98859,0,21.79295,-21.79295,153.7765,36.61338,0.1426488,22.77363,0,0,87.98859
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,47.75924,47.75924,0,-1,0,47.75924,0,0,0,0,0,50.27288,47.75924,0,0,280.6251,66.19564,0,50.27288,-50.27288,100.7842,23.9962,0.1426488,52.53516,0,0,66.19564
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,5.152903,5.152903,0,-1,0,5.152903,0,0,0,0,0,5.424108,5.152903,0,0,336.4839,15.92276,0,5.424108,-5.424108,95.06672,22.63489,0.1426488,5.668193,0,0,15.92276
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,36.81613,36.81613,81,0,22.761,36.81613,0,0,0,0,0,0,0,44.18387,41.97468,342.5107,10.49865,41.97468,0,41.97468,134.8874,32.11598,0.1427201,40.49774,0,81,10.49865
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,77.48667,77.48667,81,0,22.761,77.48667,7.243597,0,0,0,5.612823,0,0,3.513326,3.33766,300.5359,48.27586,8.950482,0,8.950482,143.3786,34.13769,0.1427335,85.23534,4.490258,81,53.88868
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,61.83436,61.83436,81,0,22.761,61.83436,45.10871,0,0,0,27.89268,0,0,19.16564,18.20736,291.5855,56.3313,46.10004,0,46.10004,187.1129,44.5506,0.1428028,68.01779,22.31414,81,84.22398
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,33.14114,33.14114,81,0,22.761,33.14114,171.0063,0,0,0,56.67342,0,0,47.85886,45.46592,245.4854,97.82133,102.1393,0,102.1393,284.0108,67.62148,0.1428303,36.45525,45.33874,81,154.4948
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,58.46174,58.46174,0,-1,0,58.46174,117.1556,0,0,0,68.49122,61.53867,58.46174,0,0,143.3461,189.7467,6.952542,0,6.952542,290.6066,69.19189,0.1428193,64.30791,54.79297,0,258.2379
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,-1,0,0,0,0,0,0,69.71226,0,0,0,0,136.3936,196.004,69.71226,0,69.71226,356.7414,84.93826,0.1427093,0,55.76981,0,265.7163
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,-1,0,0,0,0,0,0,59.96366,0,0,0,0,66.6813,258.7451,59.96366,0,59.96366,413.6279,98.48264,0.1426147,0,47.97093,0,318.7087
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,18.5538,18.5538,0,-1,0,18.5538,419.8539,51.65092,0,0,77.89887,19.53032,18.5538,0,0,6.717635,312.7123,6.717635,0,6.717635,420.0009,100,0.1426042,20.40918,62.3191,0,390.6112
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,107.533,68.7,0,-1,0,68.7,116.8612,7.967852,38.83302,49.58633,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1426042,118.2863,64.22691,0,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,34.25758,34.25758,0,-1,0,34.25758,228.0298,42.05688,0,0,78.11749,36.06062,34.25758,0,0,0,318.7582,0,0,0,420.0009,100,0.1426042,37.68334,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,6.894745,6.894745,0,-1,0,6.894745,864.0153,52.31402,0,0,59.57165,7.257626,6.894745,0,0,0,318.7582,0,0,0,420.0009,100,0.1426042,7.584219,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,58.02679,58.02679,0,-1,0,58.02679,67.30669,0,0,0,39.05592,61.08084,58.02679,0,0,0,318.7582,0,22.02492,-22.02492,396.7845,94.47232,0.1426042,63.82948,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,41.26242,41.26242,0,-1,0,41.26242,30.8221,0,0,0,12.71794,43.43413,41.26242,0,0,24.47214,296.7333,0,30.71618,-30.71618,364.4068,86.76336,0.1426042,45.38866,10.17436,0,309.4513
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,23.59373,23.59373,0,-1,0,23.59373,0,0,3.552714E-15,0,0,24.8355,23.59373,0,0,58.60123,266.0171,0,24.8355,-24.8355,338.2279,80.5303,0.1426042,25.9531,0,0,266.0171
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,46.23153,46.23153,0,-1,0,46.23153,0,0,7.105427E-15,0,0,48.66477,46.23153,0,0,86.19623,241.1816,0,48.66477,-48.66477,286.9308,68.3167,0.1426042,50.85469,0,0,241.1816
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2682,192.5168,0,0,0,286.9308,68.3167,0.1426042,0,0,0,192.5168
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2682,192.5168,0,0,0,286.9308,68.3167,0.1426042,0,0,0,192.5168
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2682,192.5168,0,0,0,286.9308,68.3167,0.1426042,0,0,0,192.5168
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,43.00004,43.00004,0,-1,0,43.00004,0,0,7.105427E-15,0,0,45.2632,43.00004,0,0,140.2682,192.5168,0,45.2632,-45.2632,239.2191,56.95683,0.1426042,47.30004,0,0,192.5168
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,32.60104,32.60104,0,-1,0,32.60104,0,0,0,0,0,34.31689,32.60104,0,0,190.5606,147.2536,0,34.31689,-34.31689,203.046,48.34418,0.1426042,35.86115,0,0,147.2536
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.74958,27.74958,0,-1,0,27.74958,0,0,3.552714E-15,0,0,29.21008,27.74958,0,0,228.6905,112.9368,0,29.21008,-29.21008,172.2558,41.01321,0.1426042,30.52453,0,0,112.9368
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.1461,83.72668,0,0,0,172.2558,41.01321,0.1426042,0,0,0,83.72668
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,42.86894,42.86894,0,-1,0,42.86894,0,0,7.105427E-15,0,0,45.1252,42.86894,0,0,261.1461,83.72668,0,45.1252,-45.1252,124.6897,29.68796,0.1426042,47.15584,0,0,83.72668
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,75.01395,36.67141,0,-1,0,36.67141,0,0,38.34254,45.84394,0,38.60148,36.67141,0,0,311.2853,38.60148,0,38.60148,-38.60148,84.00017,20,0.1426042,82.51534,0,0,38.60148
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426042,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,4.908871,4.908871,77.22466,0,21.80584,4.908871,72.35484,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1426672,5.399758,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,20.95587,20.95587,81,0,22.761,20.95587,113.2861,0,0,0,23.74008,0,0,60.04413,57.04192,281.924,65.02663,80.78201,0,80.78201,229.1808,54.56675,0.1427284,23.05146,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,201.142,137.7304,117.1406,0,117.1406,340.3101,81.02605,0.1427055,0,38.75248,81,186.171
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,48.70163,48.70163,0,-1,0,48.70163,143.813,0,0,0,70.03926,51.26488,48.70163,0,0,84.0014,243.157,18.77438,0,18.77438,358.1211,85.26675,0.142676,53.5718,56.03141,0,313.1962
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,-1,0,0,0,15.85309,0,0,81.0801,0,0,0,0,65.22701,260.0539,65.22701,0,65.22701,420.0009,100,0.1425736,0,64.86408,0,341.134
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,10.37974,10.37974,0,-1,0,10.37974,1108.962,104.1814,0,0,115.1074,10.92605,10.37974,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,11.41772,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,-1,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,76.53638,68.7,0,-1,0,68.7,172.7453,46.36026,7.836379,15.49002,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,84.19002,94.94084,0,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,42.39942,42.39942,0,-1,0,42.39942,191.3385,36.49547,0,0,81.12644,44.63097,42.39942,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,46.63937,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,45.2927,45.2927,0,-1,0,45.2927,108.1273,1.29726,0,0,48.97379,47.67653,45.2927,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,49.82197,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,6.489937,6.489937,0,-1,0,6.489937,285.9276,11.72501,0,0,18.55652,6.831512,6.489937,0,0,0,318.7582,0,0,0,420.0009,100,0.1425736,7.13893,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,57.8372,57.8372,0,-1,0,57.8372,0,0,7.105427E-15,0,0,60.88126,57.8372,0,0,0,318.7582,0,60.88126,-60.88126,355.8264,84.72039,0.1425736,63.62092,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,17.93032,17.93032,0,-1,0,17.93032,0,0,3.552714E-15,0,0,18.87403,17.93032,0,0,67.64584,257.877,0,18.87403,-18.87403,335.9314,79.98351,0.1425736,19.72336,0,0,257.877
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,12.13208,12.13208,0,-1,0,12.13208,0,0,0,0,0,12.77061,12.13208,0,0,88.61698,239.0029,0,12.77061,-12.77061,322.47,76.77841,0.1425736,13.34529,0,0,239.0029
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.8066,226.2323,0,0,0,322.47,76.77841,0.1425736,0,0,0,226.2323
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.9145,43.9145,0,-1,0,43.9145,0,0,0,0,0,46.22579,43.9145,0,0,102.8066,226.2323,0,46.22579,-46.22579,273.7437,65.17695,0.1425736,48.30595,0,0,226.2323
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,19.75349,19.75349,0,-1,0,19.75349,0,0,0,0,0,20.79315,19.75349,0,0,154.1685,180.0065,0,20.79315,-20.79315,251.8258,59.95841,0.1425736,21.72884,0,0,180.0065
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,15.9647,15.9647,0,-1,0,15.9647,0,0,1.776357E-15,0,0,16.80494,15.9647,0,0,177.272,159.2134,0,16.80494,-16.80494,234.1118,55.74081,0.1425736,17.56117,0,0,159.2134
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9442,142.4084,0,0,0,234.1118,55.74081,0.1425736,0,0,0,142.4084
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,80.56476,68.7,0,-1,0,68.7,0,0,11.86476,19.92123,0,72.31579,68.7,0,0,195.9442,142.4084,0,72.31579,-72.31579,157.8843,37.59143,0.1425736,88.62123,0,0,142.4084
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,31.67566,31.67566,0,-1,0,31.67566,0,0,3.552714E-15,0,0,33.3428,31.67566,0,0,276.2951,70.09266,0,33.3428,-33.3428,122.7379,29.22326,0.1425736,34.84323,0,0,70.09266
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.17982,34.91236,0,-1,0,34.91236,0,0,2.267459,5.985441,0,36.74986,34.91236,0,0,313.3426,36.74986,0,36.74986,-36.74986,84.00017,20,0.1425736,40.8978,0,0,36.74986
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,34.17912,34.17912,81,0,22.761,34.17912,0,-7.105427E-15,0,0,0,0,0,46.82088,44.47984,354.1758,0,44.47984,0,44.47984,126.1974,30.04695,0.1426486,37.59703,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,49.06923,49.06923,81,0,22.761,49.06923,2.575767,-3.552714E-15,0,0,1.263909,0,0,31.93077,30.33424,309.696,40.03186,31.59814,0,31.59814,156.1741,37.18423,0.1427014,53.97615,1.011127,81,41.29576
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,55.41748,55.41748,81,0,22.761,55.41748,37.41033,0,0,0,20.73186,0,0,25.58252,24.30339,278.0978,68.47018,45.03526,0,45.03526,198.8983,47.35664,0.1427707,60.95923,16.58549,81,89.20205
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,233.0626,109.0019,114.3205,0,114.3205,307.3523,73.17896,0.1427522,0,36.49642,81,154.6224
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,118.742,211.8904,81.34233,0,81.34233,384.5204,91.55228,0.1426249,0,65.07387,0,293.2327
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,36.72758,36.72758,0,-1,0,36.72758,216.3795,3.410661,0,0,79.47099,38.66062,36.72758,0,0,37.39971,285.0985,37.39971,0,37.39971,420.0009,100,0.1425664,40.40034,63.57679,0,364.5695
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,50.99447,50.99447,0,-1,0,50.99447,216.5255,56.73764,0,0,110.416,53.67839,50.99447,0,0,0,318.7582,0,0,0,420.0009,100,0.1425664,56.09392,88.33282,0,429.1743
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,59.5411,59.5411,0,-1,0,59.5411,190.686,50.86171,0,0,113.5366,62.67485,59.5411,0,0,0,318.7582,0,0,0,420.0009,100,0.1425664,65.49522,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,34.14762,34.14762,0,-1,0,34.14762,273.6668,57.50584,0,0,93.4507,35.94487,34.14762,0,0,0,318.7582,0,0,0,420.0009,100,0.1425664,37.56238,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425664,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,74.74573,68.7,0,-1,0,68.7,74.84954,0,6.045725,13.5203,51.42163,72.31579,68.7,0,0,0,318.7582,0,20.89416,-20.89416,397.9765,94.75611,0.1425664,82.2203,41.13731,0,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,-1,0,0,0,0,0,0,20.96716,0,0,0,0,23.21573,297.8641,20.96716,0,20.96716,417.8676,99.4921,0.1425336,0,16.77372,0,318.8312
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,37.08478,37.08478,0,-1,0,37.08478,39.79811,0,0,0,14.75904,39.03661,37.08478,0,0,2.248574,316.7345,0,24.27757,-24.27757,392.2769,93.39906,0.1425336,40.79325,11.80723,0,331.4936
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,88.85075,68.7,0,-1,0,68.7,0,0,20.15075,29.03583,0,72.31579,68.7,0,0,29.22365,292.4569,0,72.31579,-72.31579,316.0493,75.24969,0.1425336,97.73582,0,0,292.4569
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,73.5529,68.7,0,-1,0,68.7,0,0,4.852904,12.20819,0,72.31579,68.7,0,0,109.5745,220.1412,0,72.31579,-72.31579,239.8218,57.10031,0.1425336,80.9082,0,0,220.1412
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,83.22916,68.7,0,-1,0,68.7,0,0,14.52917,22.85208,0,72.31579,68.7,0,0,189.9254,147.8254,0,72.31579,-72.31579,163.5943,38.95093,0.1425336,91.55208,0,0,147.8254
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,69.34097,68.7,0,-1,0,68.7,0,0,0.6409698,7.575067,0,72.31579,68.7,0,0,270.2763,75.50957,0,72.31579,-72.31579,87.36671,20.80156,0.1425336,76.27507,0,0,75.50957
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,22.54454,3.034095,0,-1,0,3.034095,0,0,19.51044,21.7649,0,3.193784,3.034095,0,0,350.6272,3.193784,0,3.193784,-3.193784,84.00017,20,0.1425336,24.79899,0,0,3.193784
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,13.16705,0,0,-1,0,0,0,0,13.16705,14.48375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425336,14.48375,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,29.9042,0,0,-1,0,0,0,0,29.9042,32.89462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425336,32.89462,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,16.72714,0,0,-1,0,0,0,0,16.72714,18.39986,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425336,18.39986,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,35.45855,0,0,-1,0,0,0,0,35.45855,39.0044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425336,39.0044,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,27.25886,0,0,-1,0,0,0,0,27.25886,29.98475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425336,29.98475,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,36.46799,0,0,-1,0,0,0,0,36.46799,40.1148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425336,40.1148,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,13.24267,13.24267,81,0,22.761,13.24267,0,0,0,0,0,0,0,67.75733,64.36947,354.1758,0,64.36947,0,64.36947,145.0664,34.53955,0.1426202,14.56693,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,36.53531,36.53531,81,0,22.761,36.53531,4.954394,0,0,0,1.810103,0,0,44.46469,42.24146,289.8063,57.93252,44.05156,0,44.05156,186.8574,44.48977,0.1426935,40.18884,1.448083,81,59.74262
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,45.38113,45.38113,81,0,22.761,45.38113,26.23013,0,0,0,11.90353,0,0,35.61887,33.83793,245.7548,97.57893,45.74146,0,45.74146,230.2515,54.82169,0.1427664,49.91924,9.522821,81,109.4825
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,42.26304,42.26304,81,0,22.761,42.26304,84.25866,0,0,0,35.61027,0,0,38.73696,36.80011,200.0133,138.7462,72.41039,0,72.41039,298.9461,71.17749,0.1428401,46.48935,28.48822,81,174.3565
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,33.3357,33.3357,0,-1,0,33.3357,246.548,0,0,0,82.18851,35.09021,33.3357,0,0,127.6029,203.9156,47.09829,0,47.09829,343.6274,81.8159,0.1427666,36.66927,65.7508,0,286.1041
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,46.40593,46.40593,0,-1,0,46.40593,163.1787,0,0,0,75.7246,48.84834,46.40593,0,0,80.50464,246.304,26.87626,0,26.87626,369.1245,87.8866,0.1427247,51.04652,60.57968,0,322.0287
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,41.04766,41.04766,0,-1,0,41.04766,210.7118,0,0,0,86.49228,43.20806,41.04766,0,0,53.62838,270.4927,43.28421,0,43.28421,410.1875,97.6635,0.1426573,45.15242,69.19382,0,356.985
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,36.56567,36.56567,0,-1,0,36.56567,251.2998,43.05513,0,0,91.88948,38.49018,36.56567,0,0,10.34417,309.4485,10.34417,0,10.34417,420.0009,100,0.1426411,40.22224,73.51158,0,401.338
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,22.2636,22.2636,0,-1,0,22.2636,485.7007,84.6991,0,0,108.1345,23.43537,22.2636,0,0,0,318.7582,0,0,0,420.0009,100,0.1426411,24.48996,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,42.20016,42.20016,0,-1,0,42.20016,122.6936,7.355694,0,0,51.77692,44.42123,42.20016,0,0,0,318.7582,0,0,0,420.0009,100,0.1426411,46.42018,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,16.69049,16.69049,0,-1,0,16.69049,314.9178,34.99239,0,0,52.56133,17.56894,16.69049,0,0,0,318.7582,0,0,0,420.0009,100,0.1426411,18.35954,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,23.07682,23.07682,0,-1,0,23.07682,94.65455,3.552714E-15,0,0,21.84326,24.29139,23.07682,0,0,0,318.7582,0,2.448129,-2.448129,417.4203,99.38558,0.1426411,25.3845,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,-1,0,0,0,7.740641,0,0,10.46078,0,0,0,0,2.720143,316.3101,2.720143,0,2.720143,420.0009,100,0.1426369,0,8.368628,0,326.7709
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,10.26068,10.26068,0,-1,0,10.26068,0,0,1.776357E-15,0,0,10.80072,10.26068,0,0,0,318.7582,0,10.80072,-10.80072,408.6159,97.2893,0.1426369,11.28675,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,38.68911,38.68911,0,-1,0,38.68911,0,0,7.105427E-15,0,0,40.72538,38.68911,0,0,12.0008,307.9575,0,40.72538,-40.72538,365.6876,87.06829,0.1426369,42.55802,0,0,307.9575
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.25122,267.2321,0,0,0,365.6876,87.06829,0.1426369,0,0,0,267.2321
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,60.00697,60.00697,0,-1,0,60.00697,0,0,7.105427E-15,0,0,63.16523,60.00697,0,0,57.25122,267.2321,0,63.16523,-63.16523,299.1056,71.21547,0.1426369,66.00767,0,0,267.2321
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.4348,204.0669,0,0,0,299.1056,71.21547,0.1426369,0,0,0,204.0669
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,25.78131,25.78131,0,-1,0,25.78131,0,0,3.552714E-15,0,0,27.13822,25.78131,0,0,127.4348,204.0669,0,27.13822,-27.13822,270.4994,64.40448,0.1426369,28.35944,0,0,204.0669
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,13.43797,13.43797,0,-1,0,13.43797,0,0,1.776357E-15,0,0,14.14523,13.43797,0,0,157.5884,176.9287,0,14.14523,-14.14523,255.589,60.8544,0.1426369,14.78177,0,0,176.9287
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,28.7455,28.7455,0,-1,0,28.7455,0,0,3.552714E-15,0,0,30.25842,28.7455,0,0,173.3053,162.7834,0,30.25842,-30.25842,223.6938,53.26032,0.1426369,31.62005,0,0,162.7834
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,58.22509,58.22509,0,-1,0,58.22509,0,0,7.105427E-15,0,0,61.28957,58.22509,0,0,206.9258,132.525,0,61.28957,-61.28957,159.0889,37.87824,0.1426369,64.0476,0,0,132.525
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,30.3759,30.3759,0,-1,0,30.3759,0,0,3.552714E-15,0,0,31.97463,30.3759,0,0,275.0253,71.23545,0,31.97463,-31.97463,125.3847,29.85344,0.1426369,33.41349,0,0,71.23545
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.7726267,0.7726267,0,-1,0,0.7726267,0,0,1.110223E-16,0,0,0.8132913,0.7726267,0,0,310.5527,39.26081,0,0.8132913,-0.8132913,124.5274,29.64933,0.1426369,0.8498894,0,0,39.26081
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,72.04721,72.04721,81,0,22.761,72.04721,0,0,0,0,0,0,0,8.952792,8.505153,311.4563,38.44753,8.505153,0,8.505153,132.5961,31.57044,0.1426511,79.25193,0,81,38.44753
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,302.9512,46.10216,71.42081,0,71.42081,200.3518,47.70272,0.1426996,0,2.176647,81,48.82297
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,47.45519,47.45519,81,0,22.761,47.45519,36.61989,0,0,0,17.37804,0,0,33.54481,31.86757,231.5304,110.3809,49.24561,0,49.24561,247.0703,58.82615,0.1427764,52.20071,13.90243,81,127.7589
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,182.2848,154.7019,97.57415,0,97.57415,339.6373,80.86586,0.1427841,0,23.09932,81,183.5761
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,88.97526,68.7,0,-1,0,68.7,96.3555,0,20.27526,29.17278,66.19623,72.31579,68.7,0,0,84.71062,242.5187,0,6.119562,-6.119562,333.1867,79.33001,0.1427841,97.87278,52.95698,0,308.7149
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,23.06977,23.06977,0,-1,0,23.06977,334.8504,0,0,0,77.24921,24.28396,23.06977,0,0,91.51013,236.3991,52.96525,0,52.96525,383.434,91.29362,0.1427018,25.37674,61.79937,0,313.6483
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,79.82698,68.7,0,-1,0,68.7,49.73115,0,11.12698,19.10968,34.1653,72.31579,68.7,0,0,38.54488,284.0678,0,38.15049,-38.15049,343.2198,81.71883,0.1427018,87.80968,27.33224,0,318.2331
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,116.4256,68.7,0,-1,0,68.7,98.86079,0,47.72557,59.36813,67.91737,72.31579,68.7,0,0,80.93432,245.9173,0,4.398425,-4.398425,338.5835,80.61494,0.1427018,128.0681,54.33389,0,313.8347
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,57.07091,57.07091,0,-1,0,57.07091,132.3103,0,0,0,75.51067,60.07464,57.07091,0,0,85.82146,241.5189,15.43602,0,15.43602,353.2274,84.10159,0.1426778,62.778,60.40854,0,317.0296
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,68.23243,68.23243,0,-1,0,68.23243,68.56399,0,1.421085E-14,6.355672,46.78287,71.82361,68.23243,0,0,70.38543,255.4113,0,25.04074,-25.04074,326.8321,77.81701,0.1426778,75.05567,37.4263,0,302.1942
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,39.44895,39.44895,0,-1,0,39.44895,95.98586,0,0,0,37.86541,41.52521,39.44895,0,0,98.20847,230.3706,0,3.659799,-3.659799,322.9743,76.8985,0.1426778,43.39384,30.29233,0,268.236
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,59.33945,59.33945,0,-1,0,59.33945,63.61404,0,0,0,37.74822,62.46258,59.33945,0,0,102.2749,226.7108,0,24.71436,-24.71436,296.9231,70.69584,0.1426778,65.27339,30.19858,0,264.459
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,-1,0,0,0,0,0,0,19.64289,0,0,0,0,129.7353,201.9964,19.64289,0,19.64289,315.558,75.13271,0.1426473,0,15.71431,0,221.6393
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,50.84122,50.84122,0,-1,0,50.84122,0,0,7.105427E-15,0,0,53.51708,50.84122,0,0,110.0924,219.675,0,53.51708,-53.51708,259.1461,61.70132,0.1426473,55.92535,0,0,219.675
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,46.35254,46.35254,0,-1,0,46.35254,0,0,0,0,0,48.79215,46.35254,0,0,169.5558,166.158,0,48.79215,-48.79215,207.7146,49.45576,0.1426473,50.9878,0,0,166.158
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,44.25872,44.25872,0,-1,0,44.25872,0,0,7.105427E-15,0,0,46.58813,44.25872,0,0,223.7693,117.3658,0,46.58813,-46.58813,158.6064,37.76336,0.1426473,48.68459,0,0,117.3658
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,74.48395,67.23881,0,-1,0,67.23881,0,0,7.245141,14.69353,0,70.77769,67.23881,0,0,275.5339,70.77769,0,70.77769,-70.77769,84.00017,20,0.1426473,81.93234,0,0,70.77769
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,20.48988,0,0,-1,0,0,0,0,20.48988,22.53886,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,22.53886,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,19.46936,0,0,-1,0,0,0,0,19.46936,21.4163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,21.4163,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,88.7787,0,0,-1,0,0,0,0,88.7787,97.65657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,97.65657,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,5.664463,0,0,-1,0,0,0,0,5.664463,6.230909,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,6.230909,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,51.50843,0,0,-1,0,0,0,0,51.50843,56.65928,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,56.65928,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426473,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1426373,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.142593,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,49.52295,49.52295,81,0,22.761,49.52295,91.76231,0,0,0,45.4434,0,0,31.47705,29.9032,319.1472,31.52575,75.3466,0,75.3466,188.7113,44.93117,0.1426618,54.47524,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,57.60328,57.60328,0,-1,0,57.60328,133.666,0,0,0,76.99603,60.63503,57.60328,0,0,243.8006,99.3377,16.361,0,16.361,204.2327,48.62674,0.1426365,63.36361,61.59682,0,176.3337
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,80.33353,68.7,0,-1,0,68.7,86.52337,0,11.63352,19.66688,59.44156,72.31579,68.7,0,0,227.4396,114.0626,0,12.87423,-12.87423,190.6621,45.39564,0.1426365,88.36687,47.55325,0,173.5042
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,78.40452,68.7,0,-1,0,68.7,105.7766,0,9.704517,17.54497,72.66852,72.31579,68.7,0,0,241.7443,101.1884,0.3527277,0,0.3527277,190.9967,45.47531,0.1426359,86.24497,58.13482,0,173.8569
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,47.75208,47.75208,0,-1,0,47.75208,202.7823,0,0,0,96.83275,50.26535,47.75208,0,0,241.3916,101.5058,46.5674,0,46.5674,235.1744,55.99379,0.1425638,52.52729,77.46619,0,198.3386
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,52.66042,52.66042,0,-1,0,52.66042,172.3859,0,0,0,90.77916,55.43202,52.66042,0,0,194.8242,143.4165,35.34714,0,35.34714,268.7076,63.97788,0.1425091,57.92646,72.62332,0,234.1956
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,23.21134,23.21134,0,-1,0,23.21134,429.2606,0,0,0,99.63712,24.43299,23.21134,0,0,159.477,175.2289,75.20413,0,75.20413,340.0526,80.96473,0.1423929,25.53247,79.7097,0,274.866
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,-1,0,0,0,0,0,0,78.99822,0,0,0,0,84.2729,242.9126,78.99822,0,78.99822,414.9969,98.80857,0.142271,0,63.19858,0,321.9108
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,67.15871,67.15871,0,-1,0,67.15871,75.69625,0,0,5.174584,50.83663,70.69338,67.15871,0,0,5.274676,314.011,0,19.85675,-19.85675,394.066,93.82505,0.142271,73.87458,40.6693,0,364.8477
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,36.83174,36.83174,0,-1,0,36.83174,56.19505,0,0,0,20.69761,38.77025,36.83174,0,0,27.33774,294.1543,0,18.07264,-18.07264,375.0157,89.28928,0.142271,40.51492,16.55809,0,314.8519
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.41845,276.0816,0,0,0,375.0157,89.28928,0.142271,0,0,0,276.0816
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,12.84053,12.84053,0,-1,0,12.84053,0,0,0,0,0,13.51635,12.84053,0,0,47.41845,276.0816,0,13.51635,-13.51635,360.7683,85.89703,0.142271,14.12458,0,0,276.0816
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,16.90692,16.90692,0,-1,0,16.90692,0,0,0,0,0,17.79675,16.90692,0,0,62.43661,262.5653,0,17.79675,-17.79675,342.0089,81.43051,0.142271,18.59761,0,0,262.5653
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,63.27946,63.27946,0,-1,0,63.27946,0,0,7.105427E-15,0.9074034,0,66.60995,63.27946,0,0,82.21078,244.7685,0,66.60995,-66.60995,271.7958,64.71315,0.142271,69.60741,0,0,244.7685
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,58.06836,58.06836,0,-1,0,58.06836,0,0,7.105427E-15,0,0,61.12459,58.06836,0,0,156.2218,178.1586,0,61.12459,-61.12459,207.3648,49.37247,0.142271,63.87519,0,0,178.1586
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.54329,29.54329,0,-1,0,29.54329,0,0,3.552714E-15,0,0,31.0982,29.54329,0,0,224.138,117.034,0,31.0982,-31.0982,174.5844,41.56764,0.142271,32.49762,0,0,117.034
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,38.25607,38.25607,0,-1,0,38.25607,0,0,7.105427E-15,0,0,40.26954,38.25607,0,0,258.6916,85.93578,0,40.26954,-40.26954,132.1366,31.46103,0.142271,42.08167,0,0,85.93578
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,28.45815,28.45815,0,-1,0,28.45815,0,0,0,0,0,29.95595,28.45815,0,0,303.4355,45.66624,0,29.95595,-29.95595,100.5603,23.94287,0.142271,31.30397,0,0,45.66624
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,7.50743,7.50743,0,-1,0,7.50743,0,0,8.881784E-16,0,0,7.902557,7.50743,0,0,336.7199,15.71028,0,7.902557,-7.902557,92.23023,21.95954,0.142271,8.258172,0,0,15.71028
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,20.2233,7.417341,0,-1,0,7.417341,0,0,12.80596,14.82829,0,7.807727,7.417341,0,0,345.5005,7.807727,0,7.807727,-7.807727,84.00017,20,0.142271,22.24563,0,0,7.807727
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,21.51228,0,0,-1,0,0,0,0,21.51228,23.66351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142271,23.66351,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,20.54013,20.54013,81,0,22.761,20.54013,0,0,0,0,0,0,0,60.45987,57.43688,354.1758,0,57.43688,0,57.43688,138.4896,32.97364,0.1423665,22.59414,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,13.87508,13.87508,81,0,22.761,13.87508,13.34763,0,0,0,1.851994,0,0,67.12492,63.76868,296.7389,51.69319,65.62067,0,65.62067,200.7428,47.79581,0.1424502,15.26259,1.481595,81,53.54519
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,9.321408,9.321408,81,0,22.761,9.321408,177.2475,0,0,0,16.52196,0,0,71.67859,68.09467,231.1183,110.7518,84.61662,0,84.61662,281.0172,66.90872,0.1425046,10.25355,13.21757,81,127.2738
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,70.82824,70.82824,81,0,22.761,70.82824,62.89693,0,0,0,44.54879,0,0,10.17176,9.663173,146.5016,186.9068,54.21196,0,54.21196,332.4472,79.15393,0.1425805,77.91106,35.63903,81,231.4555
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,45.84212,45.84212,0,-1,0,45.84212,159.0262,0,0,0,72.90099,48.25486,45.84212,0,0,92.28967,235.6975,24.64613,0,24.64613,355.8286,84.72091,0.1425426,50.42633,58.32079,0,308.5985
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,58.28059,58.28059,0,-1,0,58.28059,151.1826,0,0,0,88.1101,61.34799,58.28059,0,0,67.64354,257.879,26.7621,0,26.7621,381.2173,90.76585,0.1425014,64.10865,70.48808,0,345.9891
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,21.27914,21.27914,0,-1,0,21.27914,493.9074,41.81871,0,0,105.0993,22.3991,21.27914,0,0,40.88144,281.9649,40.88144,0,40.88144,420.0009,100,0.1424385,23.40706,84.0794,0,387.0642
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,21.60144,21.60144,0,-1,0,21.60144,467.9243,78.34003,0,0,101.0784,22.73836,21.60144,0,0,0,318.7582,0,0,0,420.0009,100,0.1424385,23.76159,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,-1,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1424385,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,7.490705,7.490705,0,-1,0,7.490705,1083.928,73.30891,0,0,81.19386,7.884952,7.490705,0,0,0,318.7582,0,0,0,420.0009,100,0.1424385,8.239775,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,52.34438,52.34438,0,-1,0,52.34438,103.8383,0,0,0,54.35352,55.09935,52.34438,0,0,0,318.7582,0,0.7458292,-0.7458292,419.2147,99.81281,0.1424385,57.57882,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,24.36605,24.36605,0,-1,0,24.36605,90.86684,0,0,0,22.14066,25.64847,24.36605,0,0,0.8286991,318.0124,0,3.507813,-3.507813,415.5171,98.93245,0.1424385,26.80265,17.71252,0,340.153
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,26.84837,26.84837,0,-1,0,26.84837,57.19701,0,0,0,15.35646,28.26144,26.84837,0,0,4.726269,314.5046,0,12.90498,-12.90498,401.9141,95.69363,0.1424385,29.53321,12.28517,0,329.8611
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,14.9392,14.9392,0,-1,0,14.9392,0,0,0,0,0,15.72548,14.9392,0,0,19.06513,301.5996,0,15.72548,-15.72548,385.338,91.74695,0.1424385,16.43312,0,0,301.5996
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,8.137581,8.137581,0,-1,0,8.137581,0,0,0,0,0,8.565874,8.137581,0,0,36.53788,285.8741,0,8.565874,-8.565874,376.3087,89.59714,0.1424385,8.951339,0,0,285.8741
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,46.05552,277.3083,0,0,0,376.3087,89.59714,0.1424385,0,0,0,277.3083
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,12.56089,12.56089,0,-1,0,12.56089,0,0,1.776357E-15,0,0,13.22199,12.56089,0,0,46.05552,277.3083,0,13.22199,-13.22199,362.3715,86.27876,0.1424385,13.81698,0,0,277.3083
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,25.27843,25.27843,0,-1,0,25.27843,0,0,3.552714E-15,0,0,26.60887,25.27843,0,0,60.74662,264.0863,0,26.60887,-26.60887,334.3233,79.60063,0.1424385,27.80627,0,0,264.0863
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,14.39937,14.39937,0,-1,0,14.39937,0,0,1.776357E-15,0,0,15.15724,14.39937,0,0,90.31204,237.4774,0,15.15724,-15.15724,318.3462,75.79656,0.1424385,15.83931,0,0,237.4774
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,42.733,42.733,0,-1,0,42.733,0,0,7.105427E-15,0,0,44.9821,42.733,0,0,107.1534,222.3202,0,44.9821,-44.9821,270.9309,64.50723,0.1424385,47.0063,0,0,222.3202
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,15.49269,15.49269,0,-1,0,15.49269,0,0,1.776357E-15,0,0,16.30809,15.49269,0,0,157.1335,177.3381,0,16.30809,-16.30809,253.7406,60.41432,0.1424385,17.04196,0,0,177.3381
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,24.69968,24.69968,0,-1,0,24.69968,0,0,3.552714E-15,0,0,25.99966,24.69968,0,0,175.2536,161.03,0,25.99966,-25.99966,226.3346,53.88908,0.1424385,27.16964,0,0,161.03
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,6.313217,6.313217,0,-1,0,6.313217,0,0,0,0,0,6.645491,6.313217,0,0,204.1421,135.0303,0,6.645491,-6.645491,219.3296,52.22124,0.1424385,6.944538,0,0,135.0303
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,57.71389,57.71389,0,-1,0,57.71389,0,0,0,0,0,60.75146,57.71389,0,0,211.526,128.3848,0,60.75146,-60.75146,155.292,36.97421,0.1424385,63.48528,0,0,128.3848
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,24.45624,24.45624,0,0,0,24.45624,0,0,3.552714E-15,0,0,25.74341,24.45624,0,0,279.0276,67.63335,0,25.74341,-25.74341,128.156,30.51328,0.1424385,26.90187,0,0,67.63335
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,18.59836,18.59836,0,0,0,18.59836,15.16484,0,0,0,2.820412,19.57722,18.59836,0,0,307.6314,41.88993,0,16.75681,-16.75681,110.4928,26.30776,0.1424385,20.4582,2.25633,0,44.71034
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,29.10161,29.10161,81,0,22.761,29.10161,77.91189,0,0,0,22.67361,0,0,51.89839,49.30347,326.2501,25.13312,71.97708,0,71.97708,178.7763,42.56569,0.1425121,32.01177,18.13889,81,47.80673
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,56.67572,56.67572,81,0,22.761,56.67572,92.34122,0,0,0,52.33505,0,0,24.32428,23.10807,254.273,89.9125,75.44312,0,75.44312,250.3479,59.60652,0.1425803,62.34329,41.86804,81,142.2475
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,55.42128,55.42128,0,-1,0,55.42128,131.0616,0,0,0,72.63604,58.3382,55.42128,0,0,178.8299,157.8113,14.29784,0,14.29784,263.912,62.83607,0.1425583,60.96341,58.10883,0,230.4473
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,47.35213,47.35213,0,-1,0,47.35213,168.1912,0,0,0,79.64214,49.84435,47.35213,0,0,164.5321,170.6794,29.79778,0,29.79778,292.1807,69.56669,0.1425126,52.08735,63.71371,0,250.3215
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,107.0014,68.7,0,-1,0,68.7,119.2757,0,38.30141,49.00155,81.94241,72.31579,68.7,0,0,134.7343,197.4974,9.626625,0,9.626625,301.3133,71.74112,0.1424978,117.7016,65.55393,0,279.4398
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,41.76116,41.76116,0,-1,0,41.76116,181.6155,0,0,0,75.84475,43.95911,41.76116,0,0,125.1077,206.1613,31.88564,0,31.88564,331.5627,78.94334,0.1424489,45.93727,60.6758,0,282.0061
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,-1,0,0,0,0,0,0,63.47473,0,0,0,0,93.22202,234.8584,63.47473,0,63.47473,391.7801,93.28078,0.1423516,0,50.77979,0,298.3331
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,24.83909,0,0,54.58638,0,0,0,0,29.74729,291.9857,29.74729,0,29.74729,420.0009,100,0.142306,0,43.66911,0,346.5721
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,-1,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.142306,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,81.48241,68.7,0,-1,0,68.7,47.53543,0,12.7824,20.93064,32.65684,72.31579,68.7,0,0,0,318.7582,0,39.65895,-39.65895,378.1966,90.04664,0.142306,89.63065,26.12547,0,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,54.35106,54.35106,0,-1,0,54.35106,33.30215,0,0,0,18.10007,57.21164,54.35106,0,0,44.0655,279.0993,0,39.11157,-39.11157,336.9694,80.23065,0.142306,59.78616,14.48006,0,297.1993
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,87.5228,239.9877,0,0,0,336.9694,80.23065,0.142306,0,0,0,239.9877
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,14.0271,14.0271,0,-1,0,14.0271,0,0,0,0,0,14.76537,14.0271,0,0,87.5228,239.9877,0,14.76537,-14.76537,321.4054,76.52493,0.142306,15.42981,0,0,239.9877
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,59.52336,59.52336,0,-1,0,59.52336,0,0,7.105427E-15,0,0,62.65617,59.52336,0,0,103.9288,225.2223,0,62.65617,-62.65617,255.36,60.79987,0.142306,65.4757,0,0,225.2223
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,39.06429,39.06429,0,-1,0,39.06429,0,0,7.105427E-15,0,0,41.1203,39.06429,0,0,173.5467,162.5662,0,41.1203,-41.1203,212.0154,50.47974,0.142306,42.97072,0,0,162.5662
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,10.45226,10.45226,0,-1,0,10.45226,0,0,0,0,0,11.00238,10.45226,0,0,219.236,121.4459,0,11.00238,-11.00238,200.4178,47.71843,0.142306,11.49749,0,0,121.4459
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.745926,1.745926,0,-1,0,1.745926,0,0,0,0,0,1.837817,1.745926,0,0,231.4608,110.4435,0,1.837817,-1.837817,198.4806,47.25719,0.142306,1.920519,0,0,110.4435
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,15.60542,15.60542,0,-1,0,15.60542,0,0,1.776357E-15,0,0,16.42676,15.60542,0,0,233.5028,108.6057,0,16.42676,-16.42676,181.1653,43.1345,0.142306,17.16597,0,0,108.6057
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,32.16851,32.16851,0,-1,0,32.16851,0,0,7.105427E-15,0,0,33.86159,32.16851,0,0,251.7548,92.17891,0,33.86159,-33.86159,145.472,34.63612,0.142306,35.38536,0,0,92.17891
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,37.3318,37.3318,0,-1,0,37.3318,0,0,7.105427E-15,0,0,39.29663,37.3318,0,0,289.3788,58.31731,0,39.29663,-39.29663,104.0497,24.7737,0.142306,41.06498,0,0,58.31731
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,61.95107,18.06965,0,-1,0,18.06965,0,0,43.88141,50.07652,0,19.02069,18.06965,0,0,333.0417,19.02069,0,19.02069,-19.02069,84.00017,20,0.142306,68.14617,0,0,19.02069
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,23.3384,0,0,-1,0,0,0,0,23.3384,25.67224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142306,25.67224,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,73.52714,73.52714,81,0,22.761,73.52714,0,0,0,0,0,0,0,7.472859,7.099216,354.1758,0,7.099216,0,7.099216,90.73508,21.60355,0.1423177,80.87985,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,22.62611,22.62611,81,0,22.761,22.62611,12.07983,0,0,0,2.733196,0,0,58.37389,55.4552,347.0766,6.389294,58.1884,0,58.1884,145.9374,34.74694,0.1424123,24.88872,2.186557,81,9.122491
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,16.08106,16.08106,81,0,22.761,16.08106,169.534,0,0,0,27.26286,0,0,64.91894,61.67299,288.8882,58.75885,88.93585,0,88.93585,230.3094,54.83546,0.1424597,17.68917,21.81029,81,86.02171
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,45.58466,45.58466,81,0,22.761,45.58466,105.3624,0,0,0,48.02908,0,0,35.41534,33.64457,199.9523,138.8011,81.67365,0,81.67365,307.7918,73.28362,0.1425181,50.14313,38.42327,81,186.8302
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,118.2787,212.3074,48.14847,0,48.14847,353.4695,84.15923,0.1424445,0,38.51878,0,260.4559
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,-1,0,0,0,0,0,0,46.75745,0,0,0,0,70.13022,255.641,46.75745,0,46.75745,397.8275,94.72064,0.1423731,0,37.40596,0,302.3985
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,39.66349,39.66349,0,-1,0,39.66349,184.5429,8.072363,0,0,73.19617,41.75105,39.66349,0,0,23.37277,297.7227,23.37277,0,23.37277,420.0009,100,0.1423374,43.62984,58.55694,0,370.9189
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,37.07053,37.07053,0,-1,0,37.07053,312.7498,76.91639,0,0,115.938,39.02161,37.07053,0,0,0,318.7582,0,0,0,420.0009,100,0.1423374,40.77758,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,42.75612,42.75612,0,-1,0,42.75612,240.8882,57.98801,0,0,102.9945,45.00645,42.75612,0,0,0,318.7582,0,0,0,420.0009,100,0.1423374,47.03173,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,42.84367,42.84367,0,-1,0,42.84367,237.0405,56.45827,0,0,101.5569,45.0986,42.84367,0,0,0,318.7582,0,0,0,420.0009,100,0.1423374,47.12804,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,-1,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423374,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,59.73676,59.73676,0,-1,0,59.73676,61.60838,7.105427E-15,0,0,36.80285,62.8808,59.73676,0,0,0,318.7582,0,26.07795,-26.07795,392.5123,93.45512,0.1423374,65.71043,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.604008,4.604008,0,-1,0,4.604008,338.9673,0,0,0,15.60608,4.846324,4.604008,0,0,28.9755,292.6803,10.75976,0,10.75976,402.7199,95.88549,0.142321,5.064409,12.48486,0,308.2863
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,106.848,68.7,0,-1,0,68.7,0,0,38.14803,48.83283,0,72.31579,68.7,0,0,18.21575,302.364,0,72.31579,-72.31579,326.4923,77.73611,0.142321,117.5328,0,0,302.364
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,53.79181,53.79181,0,-1,0,53.79181,0,0,7.105427E-15,0,0,56.62296,53.79181,0,0,98.56663,230.0483,0,56.62296,-56.62296,266.8065,63.52523,0.142321,59.17099,0,0,230.0483
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,100.5643,68.7,0,-1,0,68.7,0,0,31.86432,41.92076,0,72.31579,68.7,0,0,161.481,173.4253,0,72.31579,-72.31579,190.5789,45.37585,0.142321,110.6208,0,0,173.4253
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,15.85303,15.85303,0,-1,0,15.85303,0,0,1.776357E-15,0,0,16.6874,15.85303,0,0,241.8319,101.1095,0,16.6874,-16.6874,172.9889,41.18775,0.142321,17.43833,0,0,101.1095
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.3735,84.42211,0,0,0,172.9889,41.18775,0.142321,0,0,0,84.42211
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,56.737,56.737,0,-1,0,56.737,0,0,7.105427E-15,0,0,59.72316,56.737,0,0,260.3735,84.42211,0,59.72316,-59.72316,110.0351,26.19879,0.142321,62.4107,0,0,84.42211
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,13.60522,13.60522,0,-1,0,13.60522,0,0,1.776357E-15,0,0,14.32129,13.60522,0,0,326.7325,24.69895,0,14.32129,-14.32129,94.93919,22.60452,0.142321,14.96575,0,0,24.69895
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,23.82572,9.85878,0,-1,0,9.85878,0,0,13.96694,16.34951,0,10.37766,9.85878,0,0,342.6451,10.37766,0,10.37766,-10.37766,84.00017,20,0.142321,26.20829,0,0,10.37766
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.699003,0,0,-1,0,0,0,0,2.699003,2.968904,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142321,2.968904,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,32.32444,0,0,-1,0,0,0,0,32.32444,35.55688,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142321,35.55688,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,27.92748,0,0,-1,0,0,0,0,27.92748,30.72023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.142321,30.72023,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,19.41794,19.41794,81,0,22.761,19.41794,0,0,0,0,0,0,0,61.58206,58.50296,354.1758,0,58.50296,0,58.50296,139.5009,33.21444,0.1424147,21.35974,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,43.17815,43.17815,81,0,22.761,43.17815,2.635106,0,0,0,1.13779,0,0,37.82185,35.93076,295.6729,52.65266,37.06855,0,37.06855,174.6673,41.58736,0.1424753,47.49596,0.9102318,81,53.79045
