Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.4055149,0.4055149,72.72131,0,20.66649,0.4055149,2341.958,0,0,0,9.496987,0,0,72.31579,68.7,258.6043,86.01436,78.19699,0,78.19699,248.8514,59.25023,0.1425139,0.4460663,7.59759,81,95.51134
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,91.03025,91.03025,81,0,22.761,91.03025,7.831789,0,0,0,7.129298,10.55816,10.03025,0,0,180.4073,156.3916,0,3.428858,-3.428858,245.2371,58.38967,0.1425139,100.1333,5.703438,81,163.521
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,8.055677,8.055677,0,-1,0,8.055677,313.379,0,0,0,25.2448,8.47966,8.055677,0,0,184.2171,152.9628,16.76514,0,16.76514,261.1419,62.17652,0.1424883,8.861245,20.19584,0,178.2076
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,-1,0,0,0,0,0,0,16.77671,0,0,0,0,167.452,168.0514,16.77671,0,16.77671,277.0577,65.96599,0.1424628,0,13.42137,0,184.8281
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,48.84434,48.84434,0,-1,0,48.84434,59.24945,0,7.105427E-15,0,28.94001,51.4151,48.84434,0,0,150.6753,183.1505,0,22.47509,-22.47509,253.3669,60.32533,0.1424628,53.72878,23.152,0,212.0905
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,-1,0,0,0,0,0,0,12.77452,0,0,0,0,175.6476,160.6754,12.77452,0,12.77452,265.4858,63.21079,0.1424433,0,10.21961,0,173.4499
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,10.49207,10.49207,0,-1,0,10.49207,230.9537,0,0,0,24.23182,11.04428,10.49207,0,0,162.8731,172.1724,13.18753,0,13.18753,277.9966,66.18954,0.1424232,11.54128,19.38545,0,196.4043
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,149.6856,184.0412,23.50245,0,23.50245,300.293,71.49819,0.1423875,0,18.80196,0,207.5437
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,5.778419,5.778419,0,-1,0,5.778419,274.0053,0,0,0,15.83317,6.082546,5.778419,0,0,126.1831,205.1934,9.750627,0,9.750627,309.5433,73.70063,0.1423727,6.35626,12.66654,0,221.0266
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,65.01936,65.01936,0,-1,0,65.01936,28.9834,0,1.421085E-14,2.82129,18.84482,68.44143,65.01936,0,0,116.4325,213.969,0,49.5966,-49.5966,257.2639,61.25318,0.1423727,71.52129,15.07586,0,232.8138
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,47.298,47.298,0,-1,0,47.298,23.66596,0,7.105427E-15,0,11.19353,49.78736,47.298,0,0,171.5398,164.3724,0,38.59384,-38.59384,216.5824,51.56713,0.1423727,52.0278,8.954822,0,175.5659
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.4219,125.7785,0,0,0,216.5824,51.56713,0.1423727,0,0,0,125.7785
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,19.88926,19.88926,0,-1,0,19.88926,0,0,3.552714E-15,0,0,20.93606,19.88926,0,0,214.4219,125.7785,0,20.93606,-20.93606,194.5138,46.31273,0.1423727,21.87818,0,0,125.7785
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,99.68443,68.7,0,-1,0,68.7,0,0,30.98442,40.95287,0,72.31579,68.7,0,0,237.6842,104.8425,0,72.31579,-72.31579,118.2863,28.16335,0.1423727,109.6529,0,0,104.8425
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,62.65008,30.90035,0,-1,0,30.90035,0,0,31.74973,38.01474,0,32.52668,30.90035,0,0,318.035,32.52668,0,32.52668,-32.52668,84.00017,20,0.1423727,68.91509,0,0,32.52668
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,27.22937,0,0,-1,0,0,0,0,27.22937,29.95231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,29.95231,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.74045,0,0,-1,0,0,0,0,34.74045,38.2145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,38.2145,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,72.62514,0,0,-1,0,0,0,0,72.62514,79.88766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,79.88766,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.58613,0,0,-1,0,0,0,0,40.58613,44.64474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,44.64474,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,49.24456,0,0,-1,0,0,0,0,49.24456,54.16902,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,54.16902,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,57.11094,0,0,-1,0,0,0,0,57.11094,62.82204,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,62.82204,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.46696,0,0,-1,0,0,0,0,45.46696,50.01366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1423727,50.01366,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,54.78978,54.78978,81,0,22.761,54.78978,0,0,0,0,0,0,0,26.21022,24.89971,354.1758,0,24.89971,0,24.89971,107.6221,25.62426,0.1424135,60.26876,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,33.99634,33.99634,81,0,22.761,33.99634,4.543146,0,0,0,1.544503,0,0,47.00366,44.65347,329.2761,22.40974,46.19798,0,46.19798,151.4494,36.0593,0.1424887,37.39598,1.235603,81,23.95424
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,42.05884,42.05884,81,0,22.761,42.05884,28.98683,-7.105427E-15,0,0,12.19153,0,0,38.94116,36.9941,283.0781,63.98792,49.18563,0,49.18563,198.1109,47.16918,0.1425655,46.26472,9.753221,81,76.17944
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.3347025,0.3347025,72.65049,0,20.64857,0.3347025,5906.369,0,0,0,19.76877,0,0,72.31579,68.7,233.8925,108.255,88.46877,0,88.46877,282.0398,67.15219,0.142588,0.3681728,15.81501,81,128.0237
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,48.12333,48.12333,0,-1,0,48.12333,91.53957,0,0,0,44.05188,50.65614,48.12333,0,0,145.4237,187.8769,0,6.60425,-6.60425,275.0783,65.4947,0.142588,52.93566,35.24151,0,231.9288
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,63.2508,63.2508,0,-1,0,63.2508,92.36572,0,0,0.8758826,58.42206,66.57979,63.2508,0,0,152.7618,181.2726,0,8.15773,-8.15773,266.4793,63.44732,0.142588,69.57588,46.73765,0,239.6947
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,-1,0,0,0,0,0,0,63.72417,0,0,0,0,161.8259,173.1149,63.72417,0,63.72417,326.9333,77.84112,0.1424913,0,50.97934,0,236.8391
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,-1,0,0,0,2.232039,0,0,100.3338,0,0,0,0,98.10176,230.4666,98.10176,0,98.10176,420.0009,100,0.1423425,0,80.26704,0,330.8004
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,83.99525,68.7,0,-1,0,68.7,112.204,4.76839,15.29525,23.69478,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1423425,92.39478,61.66734,0,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,28.74515,28.74515,0,-1,0,28.74515,117.6085,3.548678,0,0,33.80673,30.25805,28.74515,0,0,0,318.7582,0,0,0,420.0009,100,0.1423425,31.61966,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,-1,0,0,0,40.17488,0,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423425,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,-1,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1423425,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,24.96611,24.96611,0,-1,0,24.96611,77.14571,0,3.552714E-15,0,19.26028,26.28012,24.96611,0,0,0,318.7582,0,7.019834,-7.019834,412.6013,98.2382,0.1423425,27.46272,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,28.76678,28.76678,0,-1,0,28.76678,0,0,3.552714E-15,0,0,30.28082,28.76678,0,0,7.799815,311.7384,0,30.28082,-30.28082,380.6825,90.63851,0.1423425,31.64346,0,0,311.7384
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,86.51495,68.7,0,-1,0,68.7,0,0,17.81495,26.46645,0,72.31579,68.7,0,0,41.44518,281.4576,0,72.31579,-72.31579,304.455,72.48913,0.1423425,95.16645,0,0,281.4576
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,16.64311,16.64311,0,-1,0,16.64311,0,0,3.552714E-15,0,0,17.51906,16.64311,0,0,121.7961,209.1418,0,17.51906,-17.51906,285.9883,68.0923,0.1423425,18.30742,0,0,209.1418
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.2617,191.6227,0,0,0,285.9883,68.0923,0.1423425,0,0,0,191.6227
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.1206,48.1206,0,-1,0,48.1206,0,0,0,0,0,50.65326,48.1206,0,0,141.2617,191.6227,0,50.65326,-50.65326,232.595,55.37966,0.1423425,52.93266,0,0,191.6227
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,24.8652,24.8652,0,-1,0,24.8652,0,0,3.552714E-15,0,0,26.1739,24.8652,0,0,197.5431,140.9695,0,26.1739,-26.1739,205.0053,48.81069,0.1423425,27.35172,0,0,140.9695
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,21.97294,21.97294,0,-1,0,21.97294,0,0,0,0,0,23.12941,21.97294,0,0,226.6252,114.7956,0,23.12941,-23.12941,180.6248,43.00581,0.1423425,24.17023,0,0,114.7956
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,35.7908,35.7908,0,-1,0,35.7908,0,0,0,0,0,37.67453,35.7908,0,0,252.3245,91.66615,0,37.67453,-37.67453,140.9123,33.55049,0.1423425,39.36988,0,0,91.66615
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,29.13319,29.13319,0,-1,0,29.13319,0,0,0,0,0,30.66652,29.13319,0,0,294.1851,53.99162,0,30.66652,-30.66652,108.587,25.85399,0.1423425,32.04651,0,0,53.99162
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,16.13391,16.13391,0,-1,0,16.13391,0,0,0,0,0,16.98307,16.13391,0,0,328.259,23.32511,0,16.98307,-16.98307,90.68526,21.59169,0.1423425,17.7473,0,0,23.32511
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,347.1291,6.342039,0,0,0,90.68526,21.59169,0.1423425,0,0,0,6.342039
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,35.64959,35.64959,81,0,22.761,35.64959,0,0,0,0,0,0,0,45.35041,43.08289,347.1291,6.342039,43.08289,0,43.08289,131.5573,31.3231,0.1424129,39.21455,0,81,6.342039
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,7.705197,7.705197,80.02099,0,22.51331,7.705197,95.03521,0,0,0,7.32265,0,0,72.31579,68.7,304.0462,45.11664,76.02265,0,76.02265,203.6787,48.49483,0.1424764,8.475717,5.85812,81,52.43929
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,33.03733,33.03733,81,0,22.761,33.03733,97.80419,0,0,0,32.31189,0,0,47.96267,45.56454,228.0236,113.537,77.87643,0,77.87643,277.5588,66.08529,0.1425399,36.34106,25.84951,81,145.8489
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,41.62478,41.62478,81,0,22.761,41.62478,142.3497,0,0,0,59.25277,0,0,39.37522,37.40646,150.1471,183.6258,96.65923,0,96.65923,369.2578,87.91834,0.1425749,45.78726,47.40222,81,242.8786
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,56.75576,56.75576,0,-1,0,56.75576,159.1574,0,0,0,90.33101,59.7429,56.75576,0,0,53.4879,270.6191,30.58811,0,30.58811,398.2762,94.82748,0.1425287,62.43134,72.26481,0,360.9501
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,-1,0,0,0,69.69428,0,0,92.59407,0,0,0,0,22.89979,298.1484,22.89979,0,22.89979,420.0009,100,0.1424941,0,74.07526,0,390.7425
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,92.55825,68.7,0,-1,0,68.7,165.0867,41.0988,23.85825,33.11407,113.4146,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424941,101.8141,90.73167,0,432.1728
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,16.73583,16.73583,0,-1,0,16.73583,703.0832,100.0501,0,0,117.6668,17.61666,16.73583,0,0,0,318.7582,0,0,0,420.0009,100,0.1424941,18.40941,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,58.41222,58.41222,0,-1,0,58.41222,187.8308,48.22958,0,0,109.7161,61.48655,58.41222,0,0,0,318.7582,0,0,0,420.0009,100,0.1424941,64.25344,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,75.86796,68.7,0,-1,0,68.7,120.6564,10.57515,7.167956,14.75475,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1424941,83.45475,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,37.19707,37.19707,0,-1,0,37.19707,189.3023,31.26009,0,0,70.41489,39.1548,37.19707,0,0,0,318.7582,0,0,0,420.0009,100,0.1424941,40.91677,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,35.23393,35.23393,0,-1,0,35.23393,138.9693,11.87601,0,0,48.96436,37.08834,35.23393,0,0,0,318.7582,0,0,0,420.0009,100,0.1424941,38.75732,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,122.1104,68.7,0,-1,0,68.7,26.04775,0,53.41038,65.62141,17.8948,72.31579,68.7,0,0,0,318.7582,0,54.42099,-54.42099,362.6361,86.34175,0.1424941,134.3214,14.31584,0,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,47.13219,47.13219,0,-1,0,47.13219,0,0,7.105427E-15,0,0,49.61283,47.13219,0,0,60.46776,264.3372,0,49.61283,-49.61283,310.3396,73.89023,0.1424941,51.84541,0,0,264.3372
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,23.5882,23.5882,0,-1,0,23.5882,0,0,3.552714E-15,0,0,24.82969,23.5882,0,0,115.5931,214.7244,0,24.82969,-24.82969,284.1668,67.65862,0.1424941,25.94702,0,0,214.7244
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,104.8827,68.7,0,-1,0,68.7,0,0,36.18267,46.67094,0,72.31579,68.7,0,0,143.1817,189.8947,0,72.31579,-72.31579,207.9392,49.50925,0.1424941,115.3709,0,0,189.8947
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.5325,117.5789,0,0,0,207.9392,49.50925,0.1424941,0,0,0,117.5789
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,17.77291,17.77291,0,-1,0,17.77291,0,0,0,0,0,18.70833,17.77291,0,0,223.5325,117.5789,0,18.70833,-18.70833,188.2189,44.81394,0.1424941,19.55021,0,0,117.5789
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,45.38416,45.38416,0,-1,0,45.38416,0,0,0,0,0,47.7728,45.38416,0,0,244.3196,98.87061,0,47.7728,-47.7728,137.862,32.82422,0.1424941,49.92257,0,0,98.87061
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,28.5444,28.5444,0,-1,0,28.5444,0,0,3.552714E-15,0,0,30.04674,28.5444,0,0,297.4005,51.09781,0,30.04674,-30.04674,106.1899,25.28327,0.1424941,31.39884,0,0,51.09781
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,14.72953,14.72953,0,-1,0,14.72953,0,0,1.776357E-15,0,0,15.50477,14.72953,0,0,330.7857,21.05107,0,15.50477,-15.50477,89.84649,21.39198,0.1424941,16.20248,0,0,21.05107
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.99911,5.268991,0,-1,0,5.268991,0,0,30.73012,34.33003,0,5.546307,5.268991,0,0,348.0132,5.546307,0,5.546307,-5.546307,84.00017,20,0.1424941,39.59903,0,0,5.546307
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.16116,0,0,-1,0,0,0,0,47.16116,51.87728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424941,51.87728,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,30.81765,0,0,-1,0,0,0,0,30.81765,33.89942,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1424941,33.89942,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,39.38757,39.38757,81,0,22.761,39.38757,0,0,0,0,0,0,0,41.61243,39.53181,354.1758,0,39.53181,0,39.53181,121.5033,28.92931,0.1425583,43.32632,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,37.8992,37.8992,81,0,22.761,37.8992,14.82036,0,0,0,5.616798,0,0,43.1008,40.94576,314.644,35.57863,46.56256,0,46.56256,165.6765,39.4467,0.1426323,41.68912,4.493439,81,41.19543
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,268.0815,77.48493,92.14769,0,92.14769,253.0954,60.2607,0.1426481,0,18.75815,81,100.9326
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,10.17782,10.17782,81,0,22.761,10.17782,291.1626,0,0,0,29.63402,0,0,70.82217,67.28107,175.9337,160.4179,96.91508,0,96.91508,345.0372,82.15154,0.1426824,11.19561,23.70722,81,190.0519
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,79.01866,247.6414,36.61211,0,36.61211,379.7704,90.42136,0.1426272,0,29.28969,0,284.2535
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,46.69424,46.69424,0,-1,0,46.69424,114.87,0,0,0,53.63767,49.15183,46.69424,0,0,42.40655,280.5923,4.485839,0,4.485839,384.0261,91.4346,0.1426205,51.36366,42.91014,0,334.23
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,62.57634,62.57634,0,-1,0,62.57634,58.99594,0,0,0.1339758,36.9175,65.86983,62.57634,0,0,37.92071,284.6296,0,28.95234,-28.95234,353.5077,84.16832,0.1426205,68.83398,29.534,0,321.5471
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,-1,0,0,0,0,0,0,37.13963,0,0,0,0,70.08997,255.6773,37.13963,0,37.13963,388.7414,92.55729,0.1425645,0,29.71171,0,292.8169
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,28.71172,28.71172,0,-1,0,28.71172,135.4064,0,0,0,38.87751,30.22286,28.71172,0,0,32.95034,289.1029,8.65465,0,8.65465,396.9519,94.51218,0.1425515,31.58289,31.10201,0,327.9804
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,47.80255,47.80255,0,-1,0,47.80255,105.3285,0,0,0,50.34971,50.31848,47.80255,0,0,24.29569,296.8921,0.03123478,0,0.03123478,396.9816,94.51923,0.1425515,52.58281,40.27977,0,347.2418
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,17.50063,17.50063,0,-1,0,17.50063,265.3937,3.759399,0,0,46.44556,18.42171,17.50063,0,0,24.26445,296.9202,24.26445,0,24.26445,420.0009,100,0.1425149,19.25069,37.15645,0,343.3658
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,-1,0,0,0,18.38472,0,0,18.38472,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425149,0,14.70778,0,337.1429
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,-1,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1425149,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,66.1446,66.1446,0,-1,0,66.1446,0,0,1.421085E-14,4.059061,0,69.62589,66.1446,0,0,0,318.7582,0,69.62589,-69.62589,346.6087,82.52572,0.1425149,72.75906,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,70.65644,68.7,0,-1,0,68.7,0,0,1.956437,9.022081,0,72.31579,68.7,0,0,77.36211,249.1323,0,72.31579,-72.31579,270.3812,64.37634,0.1425149,77.72208,0,0,249.1323
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.713,176.8165,0,0,0,270.3812,64.37634,0.1425149,0,0,0,176.8165
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.713,176.8165,0,0,0,270.3812,64.37634,0.1425149,0,0,0,176.8165
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,54.83086,54.83086,0,-1,0,54.83086,0,0,7.105427E-15,0,0,57.7167,54.83086,0,0,157.713,176.8165,0,57.7167,-57.7167,209.5424,49.89095,0.1425149,60.31395,0,0,176.8165
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.66042,51.66042,0,-1,0,51.66042,0,0,0,0,0,54.37939,51.66042,0,0,221.8427,119.0998,0,54.37939,-54.37939,152.2215,36.24314,0.1425149,56.82646,0,0,119.0998
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,15.61646,15.61646,0,-1,0,15.61646,0,0,3.552714E-15,0,0,16.43838,15.61646,0,0,282.2642,64.72045,0,16.43838,-16.43838,134.894,32.11754,0.1425149,17.17811,0,0,64.72045
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,9.491257,9.491257,0,-1,0,9.491257,0,0,1.776357E-15,0,0,9.990797,9.491257,0,0,300.5291,48.28207,0,9.990797,-9.990797,124.3627,29.61011,0.1425149,10.44038,0,0,48.28207
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,62.53652,36.37672,0,-1,0,36.37672,0,0,26.15981,32.41346,0,38.29128,36.37672,0,0,311.6299,38.29128,0,38.29128,-38.29128,84.00017,20,0.1425149,68.79018,0,0,38.29128
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3588493,0,0,-1,0,0,0,0,0.3588493,0.3947342,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425149,0.3947342,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,7.447325,0,0,-1,0,0,0,0,7.447325,8.192058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1425149,8.192058,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,23.95593,23.95593,81,0,22.761,23.95593,0,0,0,0,0,0,0,57.04407,54.19186,354.1758,0,54.19186,0,54.19186,135.4111,32.24067,0.1426027,26.35153,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,37.76542,37.76542,81,0,22.761,37.76542,6.887379,0,0,0,2.601047,0,0,43.23458,41.07286,299.9839,48.77268,43.6739,0,43.6739,176.8438,42.10558,0.1426725,41.54195,2.080838,81,51.37373
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,15.32729,15.32729,81,0,22.761,15.32729,86.98756,0,0,0,13.33283,0,0,65.67271,62.38908,256.31,88.07919,75.72191,0,75.72191,248.6799,59.20938,0.1427386,16.86002,10.66627,81,101.412
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,50.80001,50.80001,81,0,22.761,50.80001,51.20361,-3.552714E-15,0,0,26.01144,0,0,30.19999,28.68999,180.5881,156.2289,54.70143,0,54.70143,300.5742,71.56515,0.142819,55.88001,20.80915,81,182.2403
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,15.48468,15.48468,0,-1,0,15.48468,299.479,0,0,0,46.37336,16.29966,15.48468,0,0,125.8867,205.4602,30.0737,0,30.0737,329.1046,78.35809,0.1427737,17.03315,37.09869,0,251.8336
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,61.05609,61.05609,0,-1,0,61.05609,87.86278,0,7.105427E-15,0,53.64557,64.26956,61.05609,0,0,95.813,232.5265,0,10.62399,-10.62399,317.906,75.69175,0.1427737,67.1617,42.91646,0,286.1721
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,57.28197,57.28197,0,-1,0,57.28197,119.4774,0,0,0,68.439,60.29681,57.28197,0,0,107.6174,221.9025,8.142188,0,8.142188,325.6303,77.53088,0.1427615,63.01016,54.7512,0,290.3415
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,-1,0,0,0,0,0,0,51.60287,0,0,0,0,99.47524,229.2305,51.60287,0,51.60287,374.5851,89.18675,0.142684,0,41.2823,0,280.8334
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,68.42711,68.42711,0,-1,0,68.42711,97.76991,1.421085E-14,0,6.569817,66.90112,72.02853,68.42711,0,0,47.87238,275.6731,0,5.127419,-5.127419,369.1804,87.89991,0.142684,75.26981,53.52089,0,342.5742
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,56.31345,56.31345,0,-1,0,56.31345,102.2092,0,0,0,57.55754,59.27731,56.31345,0,0,53.56951,270.5457,0,1.719777,-1.719777,367.3676,87.46828,0.142684,61.94479,46.04603,0,328.1032
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,51.33239,51.33239,0,-1,0,51.33239,129.6265,0,0,0,66.54037,54.03409,51.33239,0,0,55.48037,268.8259,12.50628,0,12.50628,379.232,90.29316,0.1426652,56.46563,53.2323,0,335.3663
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,-1,0,0,0,7.178735,0,0,50.15282,0,0,0,0,42.97409,280.0815,42.97409,0,42.97409,420.0009,100,0.1426007,0,40.12226,0,330.2344
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,-1,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426007,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1426007,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,33.94328,33.94328,0,-1,0,33.94328,0,0,0,0,0,35.72977,33.94328,0,0,0,318.7582,0,35.72977,-35.72977,382.3383,91.03276,0.1426007,37.33761,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,24.53872,24.53872,0,-1,0,24.53872,0,0,3.552714E-15,0,0,25.83023,24.53872,0,0,39.69974,283.0284,0,25.83023,-25.83023,355.1109,84.55005,0.1426007,26.99259,0,0,283.0284
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,34.17868,34.17868,0,-1,0,34.17868,0,0,7.105427E-15,0,0,35.97756,34.17868,0,0,68.39999,257.1982,0,35.97756,-35.97756,317.1872,75.52061,0.1426007,37.59655,0,0,257.1982
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.18243,39.18243,0,-1,0,39.18243,0,0,0,0,0,41.24466,39.18243,0,0,108.3751,221.2207,0,41.24466,-41.24466,273.7115,65.16928,0.1426007,43.10067,0,0,221.2207
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,35.77152,35.77152,0,-1,0,35.77152,0,0,0,0,0,37.65424,35.77152,0,0,154.2025,179.976,0,37.65424,-37.65424,234.0205,55.71905,0.1426007,39.34867,0,0,179.976
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,63.3028,63.3028,0,-1,0,63.3028,0,0,0,0.9330832,0,66.63453,63.3028,0,0,196.0405,142.3218,0,66.63453,-66.63453,163.7815,38.99553,0.1426007,69.63308,0,0,142.3218
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,4.847905,4.847905,0,-1,0,4.847905,0,0,8.881784E-16,0,0,5.103058,4.847905,0,0,270.0789,75.68724,0,5.103058,-5.103058,158.4024,37.71479,0.1426007,5.332695,0,0,75.68724
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,32.21001,32.21001,0,-1,0,32.21001,0,0,0,0,0,33.90527,32.21001,0,0,275.7489,70.58418,0,33.90527,-33.90527,122.6631,29.20545,0.1426007,35.43101,0,0,70.58418
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,71.83144,34.84497,0,-1,0,34.84497,0,0,36.98647,44.16961,0,36.67891,34.84497,0,0,313.4214,36.67891,0,36.67891,-36.67891,84.00017,20,0.1426007,79.01458,0,0,36.67891
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,27.88172,0,0,-1,0,0,0,0,27.88172,30.66989,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1426007,30.66989,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,22.76586,22.76586,81,0,22.761,22.76586,0,0,0,0,0,0,0,58.23414,55.32243,354.1758,0,55.32243,0,55.32243,136.4836,32.49604,0.1426899,25.04244,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,30.12141,30.12141,81,0,22.761,30.12141,22.63816,0,0,0,6.818934,0,0,50.87859,48.33466,298.8534,49.79019,55.15359,0,55.15359,188.8069,44.95394,0.1427766,33.13355,5.455148,81,56.60913
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,32.56535,32.56535,81,0,22.761,32.56535,91.23136,0,0,0,29.70981,0,0,48.43465,46.01292,243.6998,99.42843,75.72272,0,75.72272,260.6438,62.05793,0.1428424,35.82188,23.76785,81,129.1382
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,52.51521,52.51521,81,0,22.761,52.51521,108.593,0,0,0,57.02785,0,0,28.48479,27.06055,167.9771,167.5789,84.0884,0,84.0884,340.4171,81.05152,0.1428955,57.76673,45.62228,81,224.6067
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,56.79813,56.79813,0,-1,0,56.79813,147.723,0,0,0,83.90392,59.7875,56.79813,0,0,83.88865,243.2584,24.11642,0,24.11642,363.2959,86.49886,0.1428593,62.47794,67.12314,0,327.1624
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,59.52033,59.52033,0,-1,0,59.52033,160.1415,0,0,0,95.31676,62.65298,59.52033,0,0,59.77223,264.9632,32.66378,0,32.66378,394.2835,93.87684,0.1428104,65.47236,76.2534,0,360.28
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,23.11603,23.11603,0,-1,0,23.11603,494.9651,62.97519,0,0,114.4163,24.33267,23.11603,0,0,27.10845,294.3606,27.10845,0,27.10845,420.0009,100,0.1427699,25.42764,91.53304,0,408.7769
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,39.76775,39.76775,0,-1,0,39.76775,285.9341,71.84877,0,0,113.7096,41.86079,39.76775,0,0,0,318.7582,0,0,0,420.0009,100,0.1427699,43.74453,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,-1,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1427699,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,72.24453,68.7,0,-1,0,68.7,104.0648,0,3.544533,10.76899,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1427699,79.46899,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,11.64656,11.64656,0,-1,0,11.64656,591.1118,55.66993,0,0,68.84419,12.25954,11.64656,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1427685,12.81122,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,37.69477,37.69477,0,-1,0,37.69477,123.538,6.888672,0,0,46.56738,39.6787,37.69477,0,0,0,318.7582,0,0,0,420.0009,100,0.1427685,41.46424,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,75.78679,68.7,0,-1,0,68.7,28.456,0,7.086787,14.66547,19.54927,72.31579,68.7,0,0,0,318.7582,0,52.76652,-52.76652,364.38,86.75698,0.1427685,83.36546,15.63942,0,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,67.94502,67.94502,0,-1,0,67.94502,0,0,1.421085E-14,6.039525,0,71.52108,67.94502,0,0,58.62946,265.9917,0,71.52108,-71.52108,288.9902,68.80705,0.1427685,74.73952,0,0,265.9917
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,82.95265,68.7,0,-1,0,68.7,0,0,14.25265,22.54792,0,72.31579,68.7,0,0,138.0973,194.4706,0,72.31579,-72.31579,212.7627,50.65768,0.1427685,91.24792,0,0,194.4706
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,27.41651,27.41651,0,-1,0,27.41651,0,0,3.552714E-15,0,0,28.85949,27.41651,0,0,218.4482,122.1548,0,28.85949,-28.85949,182.3421,43.4147,0.1427685,30.15816,0,0,122.1548
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5143,93.29536,0,0,0,182.3421,43.4147,0.1427685,0,0,0,93.29536
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5143,93.29536,0,0,0,182.3421,43.4147,0.1427685,0,0,0,93.29536
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,29.02143,29.02143,0,-1,0,29.02143,0,0,3.552714E-15,0,0,30.54887,29.02143,0,0,250.5143,93.29536,0,30.54887,-30.54887,150.1408,35.74773,0.1427685,31.92357,0,0,93.29536
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,22.93856,22.93856,0,-1,0,22.93856,0,0,0,0,0,24.14585,22.93856,0,0,284.4575,62.74649,0,24.14585,-24.14585,124.6888,29.68775,0.1427685,25.23242,0,0,62.74649
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,26.79117,26.79117,0,-1,0,26.79117,0,0,0,0,0,28.20123,26.79117,0,0,311.2862,38.60064,0,28.20123,-28.20123,94.9621,22.60998,0.1427685,29.47029,0,0,38.60064
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,20.54731,9.879433,0,-1,0,9.879433,0,0,10.66788,12.72261,0,10.3994,9.879433,0,0,342.6209,10.3994,0,10.3994,-10.3994,84.00017,20,0.1427685,22.60204,0,0,10.3994
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,23.44936,0,0,-1,0,0,0,0,23.44936,25.79429,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427685,25.79429,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,57.20504,0,0,-1,0,0,0,0,57.20504,62.92555,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1427685,62.92555,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,24.24278,24.24278,81,0,22.761,24.24278,0,7.105427E-15,0,0,0,0,0,56.75722,53.91936,354.1758,0,53.91936,0,53.91936,135.1526,32.17912,0.142855,26.66706,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,37.12004,37.12004,81,0,22.761,37.12004,5.723662,7.105427E-15,0,0,2.124625,0,0,43.87996,41.68596,300.2564,48.52742,43.81059,0,43.81059,176.7149,42.0749,0.1429245,40.83204,1.6997,81,50.65205
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,52.03623,52.03623,81,0,22.761,52.03623,17.96136,0,0,0,9.346415,0,0,28.96377,27.51558,256.4459,87.95695,36.862,0,36.862,211.6853,50.40116,0.1429807,57.23985,7.477131,81,97.30337
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,43.26457,43.26457,81,0,22.761,43.26457,16.42394,0,0,0,7.105748,0,0,37.73543,35.84866,219.5839,121.1328,42.95441,0,42.95441,252.4354,60.10355,0.1430473,47.59103,5.684598,81,128.2385
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,67.74411,67.74411,0,-1,0,67.74411,44.4242,0,0,5.818522,30.09478,71.30959,67.74411,0,0,176.6295,159.7917,0,41.21481,-41.21481,208.9912,49.75971,0.1430473,74.51852,24.07582,0,189.8865
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,19.43065,19.43065,0,-1,0,19.43065,108.9469,0,0,0,21.1691,20.45332,19.43065,0,0,222.4237,118.5769,0.7157807,0,0.7157807,209.6702,49.92139,0.1430462,21.37372,16.93528,0,139.746
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,-1,0,0,0,0,0,0,16.06211,0,0,0,0,221.7079,119.2211,16.06211,0,16.06211,224.9081,53.54944,0.1430222,0,12.84969,0,135.2832
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,69.92927,68.7,0,-1,0,68.7,86.58109,0,1.229269,8.222196,59.48121,72.31579,68.7,0,0,205.6458,133.677,0,12.83458,-12.83458,211.3793,50.3283,0.1430222,76.9222,47.58496,0,193.1582
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,15.09373,15.09373,0,-1,0,15.09373,534.6645,0,0,0,80.70084,15.88814,15.09373,0,0,219.9064,120.8424,64.81269,0,64.81269,272.866,64.96796,0.1429253,16.60311,64.56067,0,201.5433
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,66.99422,66.99422,0,-1,0,66.99422,75.46177,0,1.421085E-14,4.99365,50.55503,70.52024,66.99422,0,0,155.0938,179.1738,0,19.96521,-19.96521,251.8208,59.95721,0.1429253,73.69365,40.44402,0,229.7289
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,131.5289,68.7,0,-1,0,68.7,75.07609,0,62.8289,75.98178,51.57727,72.31579,68.7,0,0,177.2773,159.2086,0,20.73852,-20.73852,229.9605,54.75239,0.1429253,144.6818,41.26182,0,210.7859
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,57.26592,57.26592,0,-1,0,57.26592,63.94164,0,0,0,36.61677,60.27991,57.26592,0,0,200.3201,138.4701,0,23.66315,-23.66315,205.0173,48.81356,0.1429253,62.99251,29.29342,0,175.0869
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,75.14887,68.7,0,-1,0,68.7,24.46414,0,6.448871,13.96376,16.80687,72.31579,68.7,0,0,226.6125,114.807,0,55.50892,-55.50892,146.5058,34.88226,0.1429253,82.66376,13.44549,0,131.6138
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,288.2891,59.29805,0,0,0,146.5058,34.88226,0.1429253,0,0,0,59.29805
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,29.73089,29.73089,0,-1,0,29.73089,0,0,3.552714E-15,0,0,31.29568,29.73089,0,0,288.2891,59.29805,0,31.29568,-31.29568,113.5173,27.02787,0.1429253,32.70398,0,0,59.29805
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,68.38181,26.60226,0,-1,0,26.60226,0,0,41.77954,48.61773,0,28.00238,26.60226,0,0,323.062,28.00238,0,28.00238,-28.00238,84.00017,20,0.1429253,75.21999,0,0,28.00238
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.73876,0,0,-1,0,0,0,0,3.73876,4.112637,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,4.112637,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,40.37997,0,0,-1,0,0,0,0,40.37997,44.41797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,44.41797,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,11.47829,0,0,-1,0,0,0,0,11.47829,12.62612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,12.62612,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,45.37367,0,0,-1,0,0,0,0,45.37367,49.91104,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,49.91104,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,13.61108,0,0,-1,0,0,0,0,13.61108,14.97219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,14.97219,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,6.376545,0,0,-1,0,0,0,0,6.376545,7.0142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,7.0142,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,68.01283,0,0,-1,0,0,0,0,68.01283,74.81411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1429253,74.81411,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,18.06458,18.06458,81,0,22.761,18.06458,0,0,0,0,0,0,0,62.93542,59.78865,354.1758,0,59.78865,0,59.78865,140.7207,33.50485,0.1430144,19.87103,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,16.63353,16.63353,81,0,22.761,16.63353,46.42065,0,0,0,7.721393,0,0,64.36647,61.14814,294.3871,53.80979,68.86954,0,68.86954,206.056,49.06086,0.1430898,18.29688,6.177114,81,61.53118
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,38.87346,38.87346,81,0,22.761,38.87346,51.30582,0,0,0,19.94435,0,0,42.12654,40.02021,225.5176,115.7924,59.96456,0,59.96456,262.9434,62.60545,0.1431785,42.7608,15.95548,81,135.7367
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,62.00134,62.00134,81,0,22.761,62.00134,34.60014,0,0,0,21.45255,0,0,18.99866,18.04873,165.5531,169.7605,39.50128,0,39.50128,300.4176,71.52786,0.1432349,68.20148,17.16204,81,191.213
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,54.6519,54.6519,0,-1,0,54.6519,82.61335,0,0,0,45.14977,57.52831,54.6519,0,0,126.0518,205.3116,0,12.37855,-12.37855,287.3695,68.42117,0.1432349,60.11708,36.11981,0,250.4614
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,20.17444,20.17444,0,-1,0,20.17444,342.5807,0,0,0,69.11375,21.23626,20.17444,0,0,139.8057,192.9331,47.8775,0,47.8775,332.7901,79.23557,0.1431635,22.19189,55.291,0,262.0468
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,36.13173,36.13173,0,-1,0,36.13173,259.7187,0,0,0,93.84087,38.03341,36.13173,0,0,91.92822,236.0228,55.80746,0,55.80746,385.7337,91.84117,0.1430802,39.74491,75.07269,0,329.8637
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,6.715135,6.715135,0,-1,0,6.715135,1389.371,50.1088,0,0,93.29812,7.068563,6.715135,0,0,36.12076,286.2495,36.12076,0,36.12076,420.0009,100,0.1430264,7.386649,74.6385,0,379.5477
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,18.19772,18.19772,0,-1,0,18.19772,392.477,52.26637,0,0,71.42187,19.1555,18.19772,0,0,0,318.7582,0,0,0,420.0009,100,0.1430264,20.01749,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,8.711041,8.711041,0,-1,0,8.711041,892.4277,68.57022,0,0,77.73974,9.169517,8.711041,0,0,0,318.7582,0,0,0,420.0009,100,0.1430264,9.582146,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,22.17682,22.17682,0,-1,0,22.17682,226.8873,26.97238,0,0,50.3164,23.34403,22.17682,0,0,0,318.7582,0,0,0,420.0009,100,0.1430264,24.39451,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,8.045925,8.045925,0,-1,0,8.045925,489.9481,30.95146,0,0,39.42086,8.469395,8.045925,0,0,0,318.7582,0,0,0,420.0009,100,0.1430264,8.850517,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,28.19512,28.19512,0,-1,0,28.19512,46.95839,0,3.552714E-15,0,13.23997,29.67907,28.19512,0,0,0,318.7582,0,16.4391,-16.4391,402.6725,95.87421,0.1430264,31.01463,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26567,302.3191,0,0,0,402.6725,95.87421,0.1430264,0,0,0,302.3191
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,46.76575,46.76575,0,-1,0,46.76575,0,0,7.105427E-15,0,0,49.2271,46.76575,0,0,18.26567,302.3191,0,49.2271,-49.2271,350.7826,83.51949,0.1430264,51.44233,0,0,302.3191
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.96245,253.092,0,0,0,350.7826,83.51949,0.1430264,0,0,0,253.092
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,116.5102,68.7,0,-1,0,68.7,0,0,47.81021,59.46124,0,72.31579,68.7,0,0,72.96245,253.092,0,72.31579,-72.31579,274.5551,65.37012,0.1430264,128.1612,0,0,253.092
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,7.75945,7.75945,0,-1,0,7.75945,0,0,8.881784E-16,0,0,8.167842,7.75945,0,0,153.3133,180.7762,0,8.167842,-8.167842,265.9454,63.3202,0.1430264,8.535395,0,0,180.7762
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,45.68604,45.68604,0,-1,0,45.68604,0,0,7.105427E-15,0,0,48.09057,45.68604,0,0,162.3887,172.6084,0,48.09057,-48.09057,215.2535,51.25072,0.1430264,50.25464,0,0,172.6084
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,57.00844,57.00844,0,-1,0,57.00844,0,0,7.105427E-15,0,0,60.00888,57.00844,0,0,215.8227,124.5178,0,60.00888,-60.00888,151.9986,36.19006,0.1430264,62.70929,0,0,124.5178
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,29.75915,29.75915,0,-1,0,29.75915,0,0,3.552714E-15,0,0,31.32542,29.75915,0,0,282.4992,64.50893,0,31.32542,-31.32542,118.9787,28.3282,0.1430264,32.73506,0,0,64.50893
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,75.70634,31.52434,0,-1,0,31.52434,0,0,44.182,51.75264,0,33.18352,31.52434,0,0,317.3052,33.18352,0,33.18352,-33.18352,84.00017,20,0.1430264,83.27698,0,0,33.18352
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,39.29965,0,0,-1,0,0,0,0,39.29965,43.22961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430264,43.22961,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,68.26399,0,0,-1,0,0,0,0,68.26399,75.09039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1430264,75.09039,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.602184,1.602184,73.91798,0,20.96925,1.602184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1430812,1.762403,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,37.51871,37.51871,81,0,22.761,37.51871,14.81117,0,0,0,5.556959,0,0,43.48129,41.30722,285.4758,61.83,46.86419,0,46.86419,193.634,46.10324,0.143154,41.27058,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,238.6116,104.0078,101.6574,0,101.6574,290.0747,69.06526,0.1431548,0,26.36595,81,136.9652
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,58.23212,58.23212,81,0,22.761,58.23212,100.4764,0,0,0,58.50953,0,0,22.76788,21.62949,136.9542,195.4995,80.13902,0,80.13902,366.1012,87.16679,0.143213,64.05533,46.80762,81,254.009
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,57.08261,57.08261,0,-1,0,57.08261,139.9777,0,0,0,79.90291,60.08696,57.08261,0,0,56.81517,267.6246,19.81596,0,19.81596,384.9003,91.64275,0.1431836,62.79087,63.92233,0,347.5275
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,94.11677,68.7,0,-1,0,68.7,128.9799,0,25.41677,34.82844,88.60921,72.31579,68.7,0,0,36.99921,285.4589,16.29343,0,16.29343,400.3576,95.32305,0.1431594,103.5284,70.88737,0,374.0681
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,85.42723,68.7,0,-1,0,68.7,150.6163,10.45181,16.72723,25.26996,103.4734,72.31579,68.7,0,0,20.70579,300.123,20.70579,0,20.70579,420.0009,100,0.1431286,93.96996,82.77871,0,403.5964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,-1,0,0,0,92.09669,0,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431286,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,17.04772,17.04772,0,-1,0,17.04772,471.4989,62.43484,0,0,80.37981,17.94497,17.04772,0,0,0,318.7582,0,0,0,420.0009,100,0.1431286,18.75249,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,87.26639,68.7,0,-1,0,68.7,102.7158,0,18.56639,27.29303,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1431286,95.99303,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.188132,1.188132,0,-1,0,1.188132,4948.777,55.60283,0,0,58.79799,1.250665,1.188132,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1431257,1.306945,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,-1,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1431257,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,71.96727,68.7,0,-1,0,68.7,15.23281,0,3.267267,10.46399,10.46494,72.31579,68.7,0,0,0,318.7582,0,61.85085,-61.85085,354.8043,84.47705,0.1431257,79.16399,8.371954,0,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,59.501,59.501,0,-1,0,59.501,0,0,7.105427E-15,0,0,62.63263,59.501,0,0,68.72317,256.9074,0,62.63263,-62.63263,288.7837,68.7579,0.1431257,65.4511,0,0,256.9074
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,57.09513,57.09513,0,-1,0,57.09513,0,0,7.105427E-15,0,0,60.10014,57.09513,0,0,138.315,194.2747,0,60.10014,-60.10014,225.4326,53.67433,0.1431257,62.80465,0,0,194.2747
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,20.88877,20.88877,0,-1,0,20.88877,0,0,3.552714E-15,0,0,21.98818,20.88877,0,0,205.0929,134.1746,0,21.98818,-21.98818,202.2551,48.15587,0.1431257,22.97765,0,0,134.1746
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,31.91617,31.91617,0,-1,0,31.91617,0,0,3.552714E-15,0,0,33.59597,31.91617,0,0,229.5242,112.1864,0,33.59597,-33.59597,166.8418,39.72416,0.1431257,35.10779,0,0,112.1864
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.8531,78.59045,0,0,0,166.8418,39.72416,0.1431257,0,0,0,78.59045
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,266.8531,78.59045,0,0,0,166.8418,39.72416,0.1431257,0,0,0,78.59045
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,34.80894,34.80894,0,-1,0,34.80894,0,0,0,0,0,36.64098,34.80894,0,0,266.8531,78.59045,0,36.64098,-36.64098,128.2188,30.52822,0.1431257,38.28983,0,0,78.59045
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,24.98799,24.98799,0,-1,0,24.98799,0,0,3.552714E-15,0,0,26.30314,24.98799,0,0,307.5653,41.94947,0,26.30314,-26.30314,100.4928,23.92682,0.1431257,27.48679,0,0,41.94947
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,19.10904,14.86401,0,-1,0,14.86401,0,0,4.245024,6.155928,0,15.64633,14.86401,0,0,336.791,15.64633,0,15.64633,-15.64633,84.00017,20,0.1431257,21.01994,0,0,15.64633
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,14.5717,0,0,-1,0,0,0,0,14.5717,16.02887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431257,16.02887,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,13.9485,0,0,-1,0,0,0,0,13.9485,15.34335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1431257,15.34335,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,7.190294,7.190294,79.50608,0,22.38304,7.190294,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1431965,7.909323,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,12.51922,12.51922,81,0,22.761,12.51922,40.35493,0,0,0,5.052122,0,0,68.48078,65.05674,285.4758,61.83,70.10886,0,70.10886,215.6858,51.35366,0.1432694,13.77114,4.041698,81,66.88213
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,68.55459,68.55459,81,0,22.761,68.55459,40.67834,0,0,0,27.88687,0,0,12.44541,11.82314,215.3669,124.928,39.71001,0,39.71001,253.358,60.32322,0.1433238,75.41005,22.3095,81,152.8148
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,175.6569,160.667,124.7492,0,124.7492,371.7055,88.50114,0.1432903,0,44.83938,81,216.7162
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,18.92317,18.92317,0,-1,0,18.92317,449.9969,14.32684,0,0,85.15367,19.91912,18.92317,0,0,50.9077,272.9413,50.9077,0,50.9077,420.0009,100,0.1432149,20.81548,68.12294,0,358.095
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,72.68423,68.7,0,-1,0,68.7,144.7008,27.09368,3.98423,11.25265,99.40947,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1432149,79.95265,79.52758,0,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,58.13488,58.13488,0,-1,0,58.13488,175.2737,40.70053,0,0,101.8951,61.19461,58.13488,0,0,0,318.7582,0,0,0,420.0009,100,0.1432149,63.94837,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,16.29878,16.29878,0,-1,0,16.29878,634.0437,86.1848,0,0,103.3414,17.15662,16.29878,0,0,0,318.7582,0,0,0,420.0009,100,0.1432149,17.92866,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,122.1593,68.7,0,-1,0,68.7,139.2185,23.32729,53.45933,65.67526,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1432149,134.3753,76.51447,0,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,51.3099,51.3099,0,-1,0,51.3099,169.0579,32.73304,0,0,86.74346,54.01042,51.3099,0,0,0,318.7582,0,0,0,420.0009,100,0.1432149,56.44089,69.39477,0,405.5017
